time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4934.0,-30.148219839735965,5.018173843390076,35.00703852917935,24.106556292995833,4.995103515740314,-26.63392738467574,-40.16005987124515,1.4808110606800542,-0.07965180059153454,-5.020011220125348,40.01402575697967,45055.189007279034,20602.276864700747,20602.276864700747,65657.46587197977,82525.43055182487,82525.43055182487,20602.276864700747,103127.70741652562,103127.70741652562,103127.70741652562,127938.22988335052,97700.54577885737,60230.304234311516,41633.60171616206,24810.522466824907,0.0,66444.12418298697,21088.94409680117,1536.2151635132316,0.0,0.8867661050834067,2.815462120760231,0.0014959162575277712,354379.448839837,1555138.066892538,4.388341569985871,1555138.066892538,4.388341569985871,0.85,0.09562403920344997,4.296143414572793,1.2673274751985448,1.0,0.0,4.296143414572706,1.2848251278033176,1.2851163080653123,3.3437573110964647,19330.235492216867,1971.1354532094924,3099.015535412006,3099.015535412006,6.648006965206041,5.018173843390076,-0.8964999296154392,5.914673773005515,3.4659186223232297,3.4659186223232297,0.9902624635209227,0.0,0.0,0.0002266184691906312,0.9859118376679724,0.00022985672808905857,199.04572418092877,0.0,0.0,0.0,0.07912658735426614,7.74392530880663e-05,0.0001491792161025649,0.0006408953068501657,0.09562403920344999,0.07652354090370313,0.01910049829974686,0.09562398815554418,0.07652354090370311,0.019100498299746856,0.40276693318297924,0.40276693318297924,0.10053179755673683,0.0,4.939938605094824,4.9247762009747476,5.00069470401894,4.94035941953382,4.925304337862315,5.000685404607111,24810.522466824907,21088.94409680117,0.85,0.9881606038053757,0.6780913972648228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872111045402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.71965383582,1536.2151635132316,0.40276693318297924,0.10053179755673683,6.112885165565336,3.4659186223232297
4935.0,-30.148120928234718,5.018154947687638,35.00703666959532,24.106552765611582,4.995114670382735,-26.633837248746435,-40.15996351428328,1.4808309908944148,-0.07971505596714223,-5.0199984927665335,40.014022894111484,45055.18979901072,20602.267484292603,20602.267484292603,65657.45728330332,82525.36719758387,82525.36719758387,20602.267484292603,103127.63468187647,103127.63468187647,103127.63468187647,127938.14781099977,97700.44453069716,60230.26713212377,41633.53044285932,24810.513129123297,0.0,66444.04357198262,21088.9361597548,1536.2143961107838,0.0,0.8867661802440905,2.815464437302752,0.0014959162575277712,354379.62466943474,1555137.9434176497,4.388339044233376,1555137.9434176497,4.388339044233376,0.85,0.09562398639843656,4.296143414572793,1.2673272411199288,1.0,0.0,4.2961434145738275,1.2848250345623655,1.285116214803229,3.343757553756054,19330.215460079235,1971.1334104999398,3099.015535412006,3099.015535412006,6.64800393830668,5.018154947687638,-0.8964741562697851,5.914629103957423,3.4659432199004607,3.4659432199004607,0.9902694914001317,0.0,0.0,0.0002266184691906312,0.9859016756524241,0.00022985909729858768,199.0456431613438,0.0,0.0,0.0,0.07912658735426614,7.744009866167231e-05,0.0001491783705289589,0.0006408916741446867,0.09562398639844323,0.07652348998234802,0.01910049641609521,0.09562402717106896,0.07652348998234268,0.019100496416093876,0.40276671375777423,0.40276671375777423,0.10053179977059849,0.0,4.940002740764214,4.924866074624958,5.000655655681157,4.940283436799405,4.925249744859343,5.000523664730736,24810.513129123297,21088.9361597548,0.85,0.9881616733962443,0.678092231852203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523866193840973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.716693212875,1536.2143961107838,0.40276671375777423,0.10053179977059849,6.112885165565336,3.4659432199004607
4936.0,-30.148022087220212,5.018135965334875,35.007034806293575,24.106546234712027,4.995111742579176,-26.6337485845654,-40.159871173650004,1.4808382399243893,-0.07952385970941123,-5.019995498084721,40.01401906665491,45055.20796398195,20602.277882331455,20602.277882331455,65657.4858463134,82525.35160629777,82525.35160629777,20602.277882331455,103127.62948862923,103127.62948862923,103127.62948862923,127938.13152444616,97700.38499468433,60230.2413523685,41633.49293590647,24810.502035816928,0.0,66443.9949717234,21088.92673044439,1536.213756667677,0.0,0.8867662093511558,2.815462274990169,0.0014959162575277712,354379.6660412415,1555137.7783402845,4.38833806609915,1555137.7783402845,4.38833806609915,0.85,0.09562393681892653,4.296143414572793,1.2673269894579429,1.0,0.0,4.296143414571084,1.2848250006487116,1.2851161808818892,3.3437576420163513,19330.203680767878,1971.132209344463,3099.015535412006,3099.015535412006,6.648007293578292,5.018135965334875,-0.8964541620128585,5.914590127347734,3.4659678094358757,3.4659678094358757,0.9902765169816787,0.0,0.0,0.0002266184691906312,0.9858915209914316,0.00022986146484223666,199.04556219956118,0.0,0.0,0.0,0.07912658735426614,7.744090899828501e-05,0.0001491775601923462,0.0006408881928223845,0.09562393681892693,0.07652344196848314,0.019100494850443798,0.09562391706625156,0.07652344196848282,0.019100494850443715,0.40276649352074567,0.40276649352074567,0.10053179963589134,0.0,4.940095387578424,4.924976815118384,5.000675755802888,4.9404716383753,4.925425465953936,5.00076185099465,24810.502035816928,21088.92673044439,0.85,0.9881628260650988,0.6780930012284198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523860282045502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.713734078627,1536.213756667677,0.40276649352074567,0.10053179963589134,6.112885165565336,3.4659678094358757
4937.0,-30.147923281626063,5.018117010731656,35.00703291543761,24.106538481451594,4.995116470778511,-26.63365918656967,-40.15977872824294,1.4808523757221312,-0.07952384008802937,-5.019985850709278,40.014014537476385,45055.22550063331,20602.274552386378,20602.274552386378,65657.50005301968,82525.29770766344,82525.29770766344,20602.274552386378,103127.57226004981,103127.57226004981,103127.57226004981,127938.05611203774,97700.29047296806,60230.2182659379,41633.41356336684,24810.48385198792,0.0,66443.89741535476,21088.91127418973,1536.2125532761079,0.0,0.8867662748670642,2.81546340076212,0.0014959162575277712,354379.7993206515,1555137.5829978224,4.388335864456811,1555137.5829978224,4.388335864456811,0.85,0.09562388291664511,4.296143414572793,1.26732676087413,1.0,0.0,4.29614341457261,1.2848249345162062,1.2851161147343961,3.3437578141262354,19330.18497946974,1971.1303023427718,3099.015535412006,3099.015535412006,6.6480062190612275,5.018117010731656,-0.8964302978458019,5.914547308577458,3.4659923413389384,3.4659923413389384,0.9902835260968396,0.0,0.0,0.0002266184691906312,0.9858813700821909,0.00022986383155991524,199.04548126685765,0.0,0.0,0.0,0.07912658735426614,7.744172026219424e-05,0.00014917674892843695,0.0006408847075162833,0.09562388291664897,0.07652339026502285,0.019100492651626128,0.09562388745972633,0.07652339026501975,0.019100492651625358,0.40276627396009584,0.40276627396009584,0.1005318011846368,0.0,4.9401650517554,4.925062114495745,5.000682725268405,4.940462010621275,4.925421637303657,5.0007289485835145,24810.48385198792,21088.91127418973,0.85,0.9881644907519627,0.6780942607713637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385437446772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.710776829343,1536.2125532761079,0.40276627396009584,0.1005318011846368,6.112885165565336,3.4659923413389384
4938.0,-30.147824490061677,5.018098126543684,35.00703104062441,24.106540437229,4.995126275868719,-26.633569293526918,-40.15968244113026,1.4808710793339686,-0.07946137276860554,-5.019973664367883,40.01401122304585,45055.225931573324,20602.26610255657,20602.26610255657,65657.49203412989,82525.26382560738,82525.26382560738,20602.26610255657,103127.52992816395,103127.52992816395,103127.52992816395,127938.00192715408,97700.21816608176,60230.18027204769,41633.37543781563,24810.471998990128,0.0,66443.84743680575,21088.90119914161,1536.2116571753652,0.0,0.886766348908861,2.8154640024709168,0.0014959162575277712,354379.9676761747,1555137.4400471814,4.388333376304822,1555137.4400471814,4.388333376304822,0.85,0.09562382947254895,4.296143414572793,1.2673265053657814,1.0,0.0,4.29614341457181,1.2848248470137824,1.2851160272121416,3.3437580418513715,19330.170673417215,1971.1288435314013,3099.015535412006,3099.015535412006,6.6480034924437845,5.018098126543684,-0.896404933753967,5.914503060297651,3.466016849975859,3.466016849975859,0.990290528564531,0.0,0.0,0.0002266184691906312,0.9858712207270279,0.0002298661979639816,199.0454003457118,0.0,0.0,0.0,0.07912658735426614,7.744256524772948e-05,0.0001491759039429017,0.0006408810773372407,0.09562382947255345,0.07652333880730273,0.01910049066525071,0.09562386010113666,0.07652333880729914,0.019100490665249815,0.4027660534709483,0.4027660534709483,0.10053180329695127,0.0,4.9402298746084625,4.925148993354696,5.000659120577097,4.940512291599305,4.9255196568408905,5.0005878753657385,24810.471998990128,21088.90119914161,0.85,0.988165113354946,0.6780947773144085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523848469011766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.707822165172,1536.2116571753652,0.4027660534709483,0.10053180329695127,6.112885165565336,3.466016849975859
4939.0,-30.14772580233547,5.018079244403545,35.0070291821387,24.106537957582646,4.995130913714339,-26.633480010708656,-40.159589995723195,1.4808851220875283,-0.07936289913908467,-5.019965485083522,40.014007948991264,45055.24303372358,20602.265856816768,20602.265856816768,65657.50889054034,82525.23309800102,82525.23309800102,20602.265856816768,103127.49895481778,103127.49895481778,103127.49895481778,127937.96106544936,97700.14682701114,60230.15676273384,41633.322293641446,24810.462110631575,0.0,66443.78440427303,21088.892794036838,1536.2109663291667,0.0,0.8867664024053402,2.815463663447536,0.0014959162575277712,354380.08067384077,1555137.2988379574,4.388331578572139,1555137.2988379574,4.388331578572139,0.85,0.0956237779186822,4.296143414572793,1.2673262784304096,1.0,0.0,4.296143414573731,1.2848247813165878,1.285115961500058,3.3437582128283996,19330.156558848823,1971.1274042459784,3099.015535412006,3099.015535412006,6.648003413147701,5.018079244403545,-0.8963819411150489,5.914461185518594,3.4660413482637065,3.4660413482637065,0.9902975280753447,0.0,0.0,0.0002266184691906312,0.9858610821522025,0.0002298685619031715,199.04531950968658,0.0,0.0,0.0,0.07912658735426614,7.744337652768013e-05,0.00014917509266295108,0.0006408775919622234,0.09562377791868412,0.07652328905260992,0.019100488866074194,0.09562381135258768,0.0765232890526084,0.019100488866073816,0.40276583239169067,0.40276583239169067,0.1005318040099351,0.0,4.940301314225849,4.925241362699978,5.000646647281826,4.9406025859444185,4.925626376865807,5.0006123078195515,24810.462110631575,21088.892794036838,0.85,0.9881663044815653,0.6780956779882944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384256439915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.704870513457,1536.2109663291667,0.40276583239169067,0.1005318040099351,6.112885165565336,3.4660413482637065
4940.0,-30.147627196778814,5.01806038430812,35.00702732418909,24.106540611851983,4.995136420918508,-26.63339071487801,-40.15949758524073,1.4808999390176776,-0.07919325562380664,-5.01995614894206,40.01400424763385,45055.25977256136,20602.263211450965,20602.263211450965,65657.52298401232,82525.22073643598,82525.22073643598,20602.263211450965,103127.48394788694,103127.48394788694,103127.48394788694,127937.93301933064,97700.09426498896,60230.13330111409,41633.28995986097,24810.449071443698,0.0,66443.73903130466,21088.881710727142,1536.2100698238169,0.0,0.8867664633386492,2.8154625244575775,0.0014959162575277712,354380.20965364156,1555137.1391992716,4.388329530927267,1555137.1391992716,4.388329530927267,0.85,0.09562372494880828,4.296143414572793,1.2673260394064711,1.0,0.0,4.296143414572789,1.2848247119975162,1.2851158921652768,3.343758393231386,19330.14615935455,1971.1263437926866,3099.015535412006,3099.015535412006,6.648002559532811,5.01806038430812,-0.8963582907997445,5.914418675107864,3.466065815695671,3.466065815695671,0.9903045187701917,0.0,0.0,0.0002266184691906312,0.9858509521313146,0.00022987092389646117,199.04523874103276,0.0,0.0,0.0,0.07912658735426614,7.74441875089936e-05,0.0001491742816816376,0.0006408741078701942,0.0956237249488118,0.07652323823160458,0.019100486717207224,0.09562372343453666,0.07652323823160176,0.019100486717206523,0.40276561123135374,0.40276561123135374,0.10053180426302262,0.0,4.940390087732226,4.925355790276342,5.000632574723113,4.940762893318265,4.925831235023281,5.000594038081317,24810.449071443698,21088.881710727142,0.85,0.988167191389968,0.6780963929699046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383666599757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.701920074569,1536.2100698238169,0.40276561123135374,0.10053180426302262,6.112885165565336,3.466065815695671
4941.0,-30.147528689401494,5.018041473778743,35.00702545017133,24.106528458092384,4.995135623525805,-26.633302137895623,-40.159405244607456,1.4809090720199611,-0.0791483720580004,-5.019951128588406,40.01400006371556,45055.2765529933,20602.2692635252,20602.2692635252,65657.5458165185,82525.17180019942,82525.17180019942,20602.2692635252,103127.44106372462,103127.44106372462,103127.44106372462,127937.87606062985,97700.00244817519,60230.107200969345,41633.21694133983,24810.43499690522,0.0,66443.65193824505,21088.869747369437,1536.2092093166323,0.0,0.886766504048889,2.815462520769187,0.0014959162575277712,354380.2790103844,1555136.9587478617,4.388328162872437,1555136.9587478617,4.388328162872437,0.85,0.09562367375235281,4.296143414572793,1.267325844890438,1.0,0.0,4.2961434145740105,1.284824669269962,1.2851158494280392,3.343758504429918,19330.127993226426,1971.1244913631492,3099.015535412006,3099.015535412006,6.648004512435005,5.018041473778743,-0.896337230680504,5.914378704459247,3.4660902583075566,3.4660902583075566,0.9903115023735876,0.0,0.0,0.0002266184691906312,0.9858408323087555,0.00022987328356029844,199.04515805286388,0.0,0.0,0.0,0.07912658735426614,7.744499788516339e-05,0.0001491734713054678,0.000640870626377949,0.0956236737523531,0.07652318895239818,0.019100484799954923,0.09562367413564392,0.07652318895239794,0.019100484799954864,0.4027653914059323,0.4027653914059323,0.1005318040428556,0.0,4.9404707190238355,4.9254511732964374,5.000654053409164,4.940802756530388,4.9258422418761825,5.0007495148678345,24810.43499690522,21088.869747369437,0.85,0.9881688302976305,0.6780975343569192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523830772511912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.698971279144,1536.2092093166323,0.4027653914059323,0.1005318040428556,6.112885165565336,3.4660902583075566
4942.0,-30.14743024738284,5.018022607779076,35.00702356233385,24.106530972663336,4.995142132339314,-26.633212889058406,-40.15931283412499,1.4809247740148581,-0.07900644367657605,-5.019940563151849,40.0139959131523,45055.29261596087,20602.26391996002,20602.26391996002,65657.55653592088,82525.15443913425,82525.15443913425,20602.26391996002,103127.41835909427,103127.41835909427,103127.41835909427,127937.83705048947,97699.94538990542,60230.08356673192,41633.17980352611,24810.418691395196,0.0,66443.5984949213,21088.855887685917,1536.2080964483744,0.0,0.8867665728670904,2.8154618893713668,0.0014959162575277712,354380.42497309647,1555136.779735062,4.3883258502585845,1555136.779735062,4.3883258502585845,0.85,0.09562361989237372,4.296143414572793,1.2673255915800112,1.0,0.0,4.2961434145725805,1.2848245958102438,1.2851157759516727,3.3437586956089778,19330.11670414116,1971.1233401968218,3099.015535412006,3099.015535412006,6.648002788156725,5.018022607779076,-0.8963129348214167,5.914335542600493,3.466114654271708,3.466114654271708,0.9903184726490595,0.0,0.0,0.0002266184691906312,0.9858307193125456,0.00022987564168081535,199.04507741829616,0.0,0.0,0.0,0.07912658735426614,7.744580888217403e-05,0.00014917266030845715,0.0006408671422184825,0.09562361989237922,0.07652313727234938,0.01910048262002984,0.09562359083978797,0.07652313727234498,0.019100482620028742,0.4027651715693586,0.4027651715693586,0.10053180559147876,0.0,4.940559389761177,4.925561901221101,5.00065429284524,4.940934119475287,4.926024882409251,5.000675341800672,24810.418691395196,21088.855887685917,0.85,0.9881697864533857,0.6780983215321297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523824884899037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.69602380371,1536.2080964483744,0.4027651715693586,0.10053180559147876,6.112885165565336,3.466114654271708
4943.0,-30.147331804086836,5.018003816645697,35.00702169922156,24.106532823666953,4.995152600446031,-26.633123243163325,-40.1592165819369,1.4809440395225144,-0.07896129714583822,-5.0199281694790665,40.013992857651985,45055.29170276828,20602.254936005545,20602.254936005545,65657.54663877383,82525.11726592135,82525.11726592135,20602.254936005545,103127.37220192689,103127.37220192689,103127.37220192689,127937.78047478948,97699.87022851294,60230.04466535985,41633.139514614544,24810.408272862598,0.0,66443.54778747715,21088.84703193321,1536.2072772747679,0.0,0.8867666470264506,2.81546274283263,0.0014959162575277712,354380.5961931618,1555136.6479520749,4.388323358157055,1555136.6479520749,4.388323358157055,0.85,0.09562356697531194,4.296143414572793,1.2673253272799778,1.0,0.0,4.296143414573083,1.284824505679111,1.2851156858001134,3.3437589301754556,19330.10183331926,1971.1218237950025,3099.015535412006,3099.015535412006,6.64799988918627,5.018003816645697,-0.8962875505142502,5.914291367159947,3.4661390321514403,3.4661390321514403,0.9903254377575543,0.0,0.0,0.0002266184691906312,0.9858206062970157,0.00022987799985421873,199.04499678274752,0.0,0.0,0.0,0.07912658735426614,7.744665360245064e-05,0.00014917181558818057,0.000640863513179029,0.09562356697531495,0.07652308636286001,0.019100480612454937,0.09562357683270328,0.0765230863628576,0.019100480612454333,0.4027649527183759,0.4027649527183759,0.10053180728093868,0.0,4.9406361822203735,4.92566551404218,5.000623565093292,4.940966872333206,4.926103507500898,5.000524221887588,24810.408272862598,21088.84703193321,0.85,0.9881703916350556,0.6780988252896997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523819001197305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.693078302504,1536.2072772747679,0.4027649527183759,0.10053180728093868,6.112885165565336,3.4661390321514403
4944.0,-30.147233463343845,5.017984996532702,35.007019846524244,24.106525524426274,4.995154573598262,-26.633034539111673,-40.15912801316006,1.4809556493660936,-0.07889218158419453,-5.019921886509012,40.013989434784335,45055.32440557776,20602.25841355941,20602.25841355941,65657.58281913717,82525.07718872215,82525.07718872215,20602.25841355941,103127.33560228156,103127.33560228156,103127.33560228156,127937.7338162016,97699.78853898254,60230.03575583815,41633.05864793821,24810.398213920034,0.0,66443.45686185824,21088.83848183203,1536.2066187991356,0.0,0.8867666914080665,2.8154625681688046,0.0014959162575277712,354380.6829931657,1555136.5003246323,4.3883218667272095,1555136.5003246323,4.3883218667272095,0.8500000000000001,0.09562351658410699,4.296143414572793,1.2673251393577085,1.0,0.0,4.296143414572691,1.2848244513639973,1.2851156314726904,3.3437590715306786,19330.085670893066,1971.1201756861994,3099.015535412006,3099.015535412006,6.6480010113342,5.017984996532702,-0.896265788224742,5.914250784757444,3.466163401172502,3.466163401172502,0.9903324003350006,0.0,0.0,0.0002266184691906312,0.9858105039284178,0.0002298803555932556,199.04491623126597,0.0,0.0,0.0,0.07912658735426614,7.744743089975142e-05,0.00014917103829087977,0.000640860173798349,0.09562351658410823,0.07652303775952762,0.0191004788245806,0.09562353469849212,0.07652303775952664,0.019100478824580356,0.40276473429803505,0.40276473429803505,0.10053180720455156,0.0,4.940712504478199,4.925761391785784,5.000621483452505,4.9410297049248015,4.926156837639041,5.000625104561323,24810.398213920034,21088.83848183203,0.85,0.9881722884413588,0.6781002454350279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813117423998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.690136108287,1536.2066187991356,0.40276473429803505,0.10053180720455156,6.112885165565336,3.466163401172502
4945.0,-30.147135211006702,5.017966235895095,35.007017994628555,24.10653296336534,4.995162907139672,-26.63294527852339,-40.159035567752994,1.4809729746563653,-0.07870183229891836,-5.019910416852988,40.01398575273804,45055.33964166776,20602.251276512852,20602.251276512852,65657.5909181806,82525.07342125903,82525.07342125903,20602.251276512852,103127.32469777188,103127.32469777188,103127.32469777188,127937.70895577793,97699.74594412331,60230.012164532156,41633.037532879054,24810.384258006037,0.0,66443.4217908851,21088.82661930513,1536.2056209638022,0.0,0.8867667631325414,2.815461406186203,0.0014959162575277712,354380.84144791675,1555136.3415188927,4.388319456449653,1555136.3415188927,4.388319456449653,0.85,0.09562346297652793,4.296143414572793,1.2673249481385578,1.0,0.0,4.2961434145728274,1.2848243703099327,1.2851155504002565,3.3437592824741116,19330.077243420597,1971.1193163231683,3099.015535412006,3099.015535412006,6.647998708329751,5.017966235895095,-0.896240988292841,5.914207224187936,3.466187730132825,3.466187730132825,0.9903393514665214,0.0,0.0,0.0002266184691906312,0.9858004107531108,0.00022988270923675517,199.04483575226325,0.0,0.0,0.0,0.07912658735426614,7.744824222682757e-05,0.0001491702269638036,0.0006408566882208737,0.09562346297653115,0.07652298653384526,0.019100476442685886,0.09562344085582007,0.0765229865338427,0.019100476442685248,0.4027645158220215,0.4027645158220215,0.10053180743286572,0.0,4.940807367346622,4.925886109533849,5.000596666116962,4.94120858455409,4.926406767813603,5.000519207442551,24810.384258006037,21088.82661930513,0.85,0.9881729319242812,0.6781008326673594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523807239784854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.687195141036,1536.2056209638022,0.4027645158220215,0.10053180743286572,6.112885165565336,3.466187730132825
4946.0,-30.147037017028424,5.017947447898839,35.00701614488128,24.10652042543518,4.995164642029422,-26.632856730376353,-40.15893949018789,1.4809843553773285,-0.07872071033096972,-5.019904066636183,40.01398211152368,45055.33836271393,20602.254559550725,20602.254559550725,65657.59292226465,82525.01183753154,82525.01183753154,20602.254559550725,103127.26639708226,103127.26639708226,103127.26639708226,127937.63921813054,97699.64270859768,60229.96923377995,41632.97052757525,24810.372821048284,0.0,66443.34334862353,21088.81689789104,1536.204879395934,0.0,0.8867668086472356,2.815462395383439,0.0014959162575277712,354380.92917699105,1555136.1844742338,4.3883179269433565,1555136.1844742338,4.3883179269433565,0.85,0.09562341236988854,4.296143414572793,1.2673246755963192,1.0,0.0,4.296143414573493,1.2848243170667504,1.2851154971450076,3.343759421039659,19330.056818079003,1971.1172335179704,3099.015535412006,3099.015535412006,6.647999767710655,5.017947447898839,-0.8962192304691072,5.9141666783679465,3.4662120456680348,3.4662120456680348,0.9903462987622956,0.0,0.0,0.0002266184691906312,0.9857903236842092,0.00022988506150444502,199.04475532112758,0.0,0.0,0.0,0.07912658735426614,7.744908543907865e-05,0.00014916938375155256,0.0006408530656601143,0.0956234123698906,0.07652293794967135,0.01910047442021924,0.09562343320059548,0.07652293794966972,0.019100474420218828,0.4027642991150152,0.4027642991150152,0.10053180652425432,0.0,4.940880157164827,4.925976450834071,5.000599084376518,4.941183356305203,4.9263498786370405,5.000620832954667,24810.372821048284,21088.81689789104,0.85,0.9881741287123963,0.6781016139767644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523801367434308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.684255680746,1536.204879395934,0.4027642991150152,0.10053180652425432,6.112885165565336,3.4662120456680348
4947.0,-30.146938878082107,5.0179287155453505,35.007014294025964,24.106527969148033,4.9951725709717145,-26.632767612299496,-40.15885085156185,1.481001305189105,-0.0785213317018929,-5.019892851848722,40.013978379755216,45055.36992578112,20602.247882418644,20602.247882418644,65657.61780819976,82525.01010329566,82525.01010329566,20602.247882418644,103127.2579857143,103127.2579857143,103127.2579857143,127937.61662110803,97699.6020212194,60229.96184370497,41632.93353057159,24810.35863539373,0.0,66443.29216596532,21088.80484008467,1536.2038742675306,0.0,0.8867668792542518,2.8154610850335167,0.0014959162575277712,354381.0841107846,1555136.0235240136,4.388315554218058,1555136.0235240136,4.388315554218058,0.85,0.09562335897027674,4.296143414572793,1.2673244904214518,1.0,0.0,4.296143414573693,1.2848242377693284,1.2851154178296145,3.343759627411468,19330.048768005203,1971.1164126388935,3099.015535412006,3099.015535412006,6.647997613112846,5.0179287155453505,-0.8961946258157214,5.914123341361072,3.466236321682323,3.466236321682323,0.9903532347663779,0.0,0.0,0.0002266184691906312,0.985780242379748,0.0002298874124759866,199.04467493513383,0.0,0.0,0.0,0.07912658735426614,7.744986337197589e-05,0.0001491686058186553,0.0006408497235488208,0.09562335897027896,0.07652288699771723,0.019100471972561726,0.09562333374438572,0.07652288699771545,0.019100471972561282,0.40276408182085544,0.40276408182085544,0.10053180634185037,0.0,4.940974173368886,4.926098639394581,5.000580164077803,4.941371520146845,4.926608696834705,5.000525808872169,24810.35863539373,21088.80484008467,0.85,0.9881752644675844,0.6781026113703036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523795498576502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.681318326411,1536.2038742675306,0.40276408182085544,0.10053180634185037,6.112885165565336,3.466236321682323
4948.0,-30.146840812415412,5.017910028424503,35.00701246423334,24.10652496563273,4.995180694302522,-26.63267854076664,-40.15875466922296,1.4810184226537304,-0.07851178048343854,-5.019882216874533,40.01397529154036,45055.3677536178,20602.24245450163,20602.24245450163,65657.61020811943,82524.96198197544,82524.96198197544,20602.24245450163,103127.20443647707,103127.20443647707,103127.20443647707,127937.55308716587,97699.5150622047,60229.92083384694,41632.88247595306,24810.348650688804,0.0,66443.23112664187,21088.796353085483,1536.2031186632162,0.0,0.8867669445788154,2.815462200853464,0.0014959162575277712,354381.2310344299,1555135.8903301058,4.3883133590080465,1555135.8903301058,4.3883133590080465,0.85,0.09562330706302521,4.296143414572793,1.2673242140328513,1.0,0.0,4.296143414572576,1.2848241576875754,1.2851153377297124,3.3437598358245264,19330.031563001703,1971.1146582167921,3099.015535412006,3099.015535412006,6.6479958616156525,5.017910028424503,-0.8961703599234703,5.914080388347974,3.466260583168852,3.466260583168852,0.990360166619672,0.0,0.0,0.0002266184691906312,0.9857701687140161,0.00022988976171419928,199.0445946092285,0.0,0.0,0.0,0.07912658735426614,7.745070752010136e-05,0.00014916776167052983,0.0006408460969674106,0.09562330706303207,0.0765228374060664,0.01910046965696567,0.09562333165213861,0.07652283740606092,0.019100469656964304,0.4027638660492675,0.4027638660492675,0.10053180544748533,0.0,4.941049389812463,4.926199875957479,5.000551070217455,4.941370436391082,4.926625023868269,5.000454918202649,24810.348650688804,21088.796353085483,0.85,0.9881760578888008,0.6781032016299982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523789633012587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.678383142735,1536.2031186632162,0.4027638660492675,0.10053180544748533,6.112885165565336,3.466260583168852
4949.0,-30.14674284253714,5.017891225497817,35.0070106102618,24.106508411373966,4.995174529804053,-26.63259098427383,-40.158666275069095,1.4810226715407484,-0.0784303313627106,-5.019881132743458,40.0139709276912,45055.3995979677,20602.256351202286,20602.256351202286,65657.65594916999,82524.91723333823,82524.91723333823,20602.256351202286,103127.17358454052,103127.17358454052,103127.17358454052,127937.50858547297,97699.42534738244,60229.907712012035,41632.79737263378,24810.335000932446,0.0,66443.13237356623,21088.78475079258,1536.2023726396267,0.0,0.8867669659022047,2.815461257360386,0.0014959162575277712,354381.2460118534,1555135.7021184352,4.388312642442763,1555135.7021184352,4.388312642442763,0.8500000000000001,0.09562325816654074,4.296143414572793,1.267324010175653,1.0,0.0,4.296143414572436,1.2848241378097311,1.2851153178473633,3.343759887556694,19330.013812756526,1971.112848195513,3099.015535412006,3099.015535412006,6.648000345846368,5.017891225497817,-0.8961517877113812,5.914043013209199,3.4662848270799715,3.4662848270799715,0.9903670934514205,0.0,0.0,0.0002266184691906312,0.9857601049988968,0.00022989210867981394,199.04451436184857,0.0,0.0,0.0,0.07912658735426614,7.745148332241207e-05,0.00014916698586821912,0.0006408427640094224,0.09562325816654293,0.07652279040722158,0.01910046775932136,0.09562325546968808,0.07652279040721982,0.019100467759320918,0.4027636503061082,0.4027636503061082,0.10053180335374182,0.0,4.941129265011568,4.926288762182821,5.000594801974444,4.941450801380768,4.926646366745388,5.0007717906621,24810.335000932446,21088.78475079258,0.85,0.9881782150188221,0.6781046887532437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783771833174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.67544976232,1536.2023726396267,0.4027636503061082,0.10053180335374182,6.112885165565336,3.4662848270799715
4950.0,-30.14664490627047,5.017872555206386,35.00700874578467,24.106520355585985,4.9951878737944995,-26.63250150704805,-40.15857382966203,1.4810444745720677,-0.07827397014762028,-5.0198654636788715,40.0139669137519,45055.41332857697,20602.240434971776,20602.240434971776,65657.65376354875,82524.91112802541,82524.91112802541,20602.240434971776,103127.1515629972,103127.1515629972,103127.1515629972,127937.46870782512,97699.38271496752,60229.88491551885,41632.77533272074,24810.31714482792,0.0,66443.09247754866,21088.76957310373,1536.2010537329777,0.0,0.8867670602067101,2.815461032048954,0.0014959162575277712,354381.4624822508,1555135.528998299,4.388309473372039,1555135.528998299,4.388309473372039,0.85,0.09562320232948525,4.296143414572793,1.267323793130927,1.0,0.0,4.296143414573097,1.2848240358072027,1.285115215821718,3.343760153018698,19330.005377853595,1971.1119880747856,3099.015535412006,3099.015535412006,6.6479952099474575,5.017872555206386,-0.8961246381470254,5.913997193353412,3.466309004911129,3.466309004911129,0.9903740014031798,0.0,0.0,0.0002266184691906312,0.985750044847212,0.00022989445486229352,199.04443414206466,0.0,0.0,0.0,0.07912658735426614,7.74522946887364e-05,0.0001491661745018948,0.0006408392782633314,0.09562320232948532,0.07652273730625203,0.01910046502323328,0.0956231758891333,0.07652273730625198,0.01910046502323327,0.4027634339039291,0.4027634339039291,0.10053180469918709,0.0,4.941215761861372,4.926403468094918,5.000568214920918,4.941591493531234,4.92689205590915,5.000491662918989,24810.31714482792,21088.76957310373,0.85,0.9881787754797037,0.6781053025760555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523777916383562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.6725177318,1536.2010537329777,0.4027634339039291,0.10053180469918709,6.112885165565336,3.466309004911129
4951.0,-30.14654706172844,5.0178539048716635,35.00700691785475,24.10651756161826,4.995194652214692,-26.632412769046873,-40.15847771717233,1.481060359533156,-0.07823216077377992,-5.019856353407626,40.01396424931394,45055.41041739722,20602.238040166714,20602.238040166714,65657.64845756393,82524.86975337498,82524.86975337498,20602.238040166714,103127.1077935417,103127.1077935417,103127.1077935417,127937.41816581234,97699.30201723587,60229.8426812581,41632.73259553085,24810.31037227064,0.0,66443.04296780149,21088.763816430044,1536.2005181312165,0.0,0.8867671162345309,2.8154615461193337,0.0014959162575277712,354381.5883420149,1555135.4140818065,4.388307590576461,1555135.4140818065,4.388307590576461,0.85,0.09562315216444334,4.296143414572793,1.2673235365236182,1.0,0.0,4.296143414572537,1.2848239614915744,1.2851151414892474,3.3437603464254555,19329.98941165664,1971.110359975796,3099.015535412006,3099.015535412006,6.647994437184292,5.0178539048716635,-0.8961013358468488,5.913955240718512,3.4663331914157105,3.4663331914157105,0.9903809118330601,0.0,0.0,0.0002266184691906312,0.9857399942281961,0.00022989679886942848,199.04435399747715,0.0,0.0,0.0,0.07912658735426614,7.745313824830731e-05,0.00014916533094232388,0.000640835654210436,0.09562315216444699,0.07652268901188145,0.019100463152565545,0.09562316605113079,0.07652268901187852,0.019100463152564816,0.40276321860018593,0.40276321860018593,0.10053180455913004,0.0,4.941293991242787,4.92650675174167,5.000546004831904,4.941624192633867,4.926937191893558,5.000474488515636,24810.31037227064,21088.763816430044,0.85,0.9881794319592171,0.6781057640486337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523772062947562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.669588293593,1536.2005181312165,0.40276321860018593,0.10053180455913004,6.112885165565336,3.4663331914157105
4952.0,-30.146449274991063,5.0178352345924715,35.00700508754896,24.10651546614247,4.995196758227169,-26.63232455029527,-40.15838921824468,1.4810720335314078,-0.07807648188656913,-5.019849623937794,40.01396052424929,45055.44104177742,20602.240433503066,20602.240433503066,65657.6814752805,82524.85176355184,82524.85176355184,20602.240433503066,103127.09219705491,103127.09219705491,103127.09219705491,127937.3902572847,97699.24271175996,60229.83198998565,41632.67857974923,24810.29806022979,0.0,66442.97663997902,21088.753351195322,1536.1997214129608,0.0,0.8867671639834733,2.8154602863590394,0.0014959162575277712,354381.68131067365,1555135.2534207783,4.388305985989855,1555135.2534207783,4.388305985989855,0.85,0.09562310150015804,4.296143414572793,1.2673233480518689,1.0,0.0,4.296143414571452,1.2848239068763678,1.2851150868616634,3.343760488561791,19329.977677957446,1971.1091634714655,3099.015535412006,3099.015535412006,6.647995209473533,5.0178352345924715,-0.8960794713397515,5.913914705932223,3.466357352823413,3.466357352823413,0.9903878150924037,0.0,0.0,0.0002266184691906312,0.985729949657328,0.00022989914151376977,199.044273900302,0.0,0.0,0.0,0.07912658735426614,7.745391499271943e-05,0.00014916455419791176,0.000640832317205045,0.09562310150016219,0.07652264047095302,0.019100461029209176,0.09562307882115222,0.0765226404709497,0.019100461029208343,0.40276300355871136,0.40276300355871136,0.10053180347848227,0.0,4.941387269173617,4.926623246564816,5.000546207512741,4.941773142051204,4.927102009199018,5.000559814941141,24810.29806022979,21088.753351195322,0.85,0.988180915359141,0.6781069018913787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523766214998453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.666660282375,1536.1997214129608,0.40276300355871136,0.10053180347848227,6.112885165565336,3.466357352823413
4953.0,-30.14635158065712,5.017816567975279,35.007003243188045,24.106507992278807,4.995200134142961,-26.632236287690034,-40.158293140679575,1.4810848411758772,-0.078046642822585,-5.01984155183852,40.01395645425237,45055.4377897646,20602.239994063104,20602.239994063104,65657.6777838277,82524.80471631126,82524.80471631126,20602.239994063104,103127.04471037436,103127.04471037436,103127.04471037436,127937.3278024264,97699.1549372405,60229.7880106937,41632.62991838533,24810.28309205204,0.0,66442.91301043738,21088.74062824423,1536.1987382663992,0.0,0.8867672198166143,2.815460836514444,0.0014959162575277712,354381.79282798874,1555135.0778829306,4.388304109736722,1555135.0778829306,4.388304109736722,0.85,0.09562304986871806,4.296143414572793,1.2673230529809376,1.0,0.0,4.296143414572625,1.2848238469575581,1.2851150269292744,3.343760644500793,19329.960311604802,1971.1073925963303,3099.015535412006,3099.015535412006,6.647995067673672,5.017816567975279,-0.8960568538830662,5.913873421858345,3.4663814771306427,3.4663814771306427,0.9903947077516122,0.0,0.0,0.0002266184691906312,0.9857199146883153,0.00022990148196639403,199.04419387887887,0.0,0.0,0.0,0.07912658735426614,7.74547582620714e-05,0.0001491637109285598,0.0006408286943989719,0.09562304986871867,0.07652259110697265,0.01910045876174601,0.0956230423296063,0.07652259110697217,0.01910045876174589,0.4027627895973855,0.4027627895973855,0.10053180299026325,0.0,4.941465734771725,4.926719907697304,5.000551721432771,4.941794909015925,4.927121885755469,5.000589126952434,24810.28309205204,21088.74062824423,0.85,0.9881818061395604,0.6781075023409484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523760370508905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.663734374624,1536.1987382663992,0.4027627895973855,0.10053180299026325,6.112885165565336,3.4663814771306427
4954.0,-30.146253955559864,5.017797869669105,35.007001380618085,24.106500937510305,4.995200541773556,-26.63214838424342,-40.15820090482009,1.481094970457139,-0.07794483490880566,-5.019835611640781,40.01395223515435,45055.45119580309,20602.243796740906,20602.243796740906,65657.694992544,82524.7725274311,82524.7725274311,20602.243796740906,103127.016324172,103127.016324172,103127.016324172,127937.28446384912,97699.08076916488,60229.759437537126,41632.579257364174,24810.268139677115,0.0,66442.84739704129,21088.727918725548,1536.1978066661738,0.0,0.8867672653367498,2.8154601923567295,0.0014959162575277712,354381.8748927683,1555134.8959144105,4.388302580048643,1555134.8959144105,4.388302580048643,0.85,0.09562299927546125,4.296143414572793,1.2673228425299752,1.0,0.0,4.296143414571217,1.2848237995691072,1.2851149795300838,3.343760767829484,19329.945637312492,1971.105896234952,3099.015535412006,3099.015535412006,6.647996294733608,5.017797869669105,-0.8960355375839741,5.913833407253079,3.466405571425444,3.466405571425444,0.9904015918358411,0.0,0.0,0.0002266184691906312,0.9857098869412322,0.00022990382078225227,199.04411391423181,0.0,0.0,0.0,0.07912658735426614,7.74555678208966e-05,0.0001491629013697346,0.0006408252164181563,0.09562299927546185,0.07652254244281186,0.019100456832649996,0.09562296737143781,0.07652254244281137,0.019100456832649874,0.40276257537459786,0.40276257537459786,0.10053180329833752,0.0,4.941548490954403,4.926816549805153,5.000578796730281,4.941890776731952,4.927214402184461,5.000698393787843,24810.268139677115,21088.727918725548,0.85,0.9881830409855034,0.6781083737511439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523754531546793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.66080987528,1536.1978066661738,0.40276257537459786,0.10053180329833752,6.112885165565336,3.466405571425444
4955.0,-30.146156363555985,5.017779279731542,35.006999528165906,24.10650250911715,4.995212845513123,-26.632059320915708,-40.15811230111865,1.4811158028728297,-0.07795034605834417,-5.019821419702246,40.01394880471737,45055.48043206546,20602.230792507504,20602.230792507504,65657.71122457297,82524.72623373098,82524.72623373098,20602.230792507504,103126.95702623848,103126.95702623848,103126.95702623848,127937.21147833933,97698.99764766979,60229.75184600392,41632.4953351843,24810.25445210085,0.0,66442.74978728515,21088.71628428572,1536.1967564251252,0.0,0.8867673500081437,2.815461921218642,0.0014959162575277712,354382.0709567234,1555134.7479606308,4.388299734696628,1555134.7479606308,4.388299734696628,0.85,0.09562294573477655,4.296143414572793,1.267322640870698,1.0,0.0,4.2961434145725415,1.2848237021075237,1.2851148820464124,3.3437610214737923,19329.929191569412,1971.1042192358668,3099.015535412006,3099.015535412006,6.64799209848701,5.017779279731542,-0.8960093585000237,5.913788638231566,3.4664296250497064,3.4664296250497064,0.9904084642999161,0.0,0.0,0.0002266184691906312,0.985699862703375,0.00022990615882719984,199.04403397675574,0.0,0.0,0.0,0.07912658735426614,7.745634550745309e-05,0.0001491621236831781,0.0006408218753651781,0.09562294573478163,0.07652249111813675,0.01910045461664488,0.09562296984618934,0.07652249111813268,0.019100454616643867,0.40276236100592744,0.40276236100592744,0.10053180555517928,0.0,4.941607619932881,4.926897294168043,5.0005512671833685,4.941871073643881,4.927247229848547,5.0004681362913175,24810.25445210085,21088.71628428572,0.85,0.9881847370070403,0.6781098099688752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523748696727488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.657887245372,1536.1967564251252,0.40276236100592744,0.10053180555517928,6.112885165565336,3.4664296250497064
4956.0,-30.146058861362526,5.017760687443613,35.00699770167757,24.10650533800947,4.995217409756238,-26.63197111244912,-40.15802003033457,1.4811296608428848,-0.07776277285773858,-5.01981370205658,40.013945856064595,45055.49310969476,20602.231074551484,20602.231074551484,65657.72418424624,82524.7186747262,82524.7186747262,20602.231074551484,103126.94974927769,103126.94974927769,103126.94974927769,127937.19618762811,97698.94995729307,60229.72439226174,41632.47285003481,24810.24643835043,0.0,66442.71928838524,21088.709472597864,1536.1961847625996,0.0,0.8867673999756732,2.815460357793512,0.0014959162575277712,354382.17757729767,1555134.6207860778,4.3882980555557785,1555134.6207860778,4.3882980555557785,0.85,0.09562289599576705,4.296143414572793,1.267322417232208,1.0,0.0,4.296143414572515,1.2848236372749298,1.2851148171991256,3.3437611902009965,19329.91975593929,1971.103257069365,3099.015535412006,3099.015535412006,6.647992189497839,5.017760687443613,-0.89598699352885,5.913747680972463,3.4664536802013237,3.4664536802013237,0.9904153372003782,0.0,0.0,0.0002266184691906312,0.9856898478002742,0.00022990849474240486,199.0439541129074,0.0,0.0,0.0,0.07912658735426614,7.745715538815845e-05,0.00014916131380247275,0.0006408183960015191,0.09562289599577176,0.07652244306106397,0.01910045293470778,0.09562288655092975,0.07652244306106021,0.01910045293470684,0.40276214562051565,0.40276214562051565,0.10053180607639133,0.0,4.941693354194001,4.927007623648649,5.000538401952554,4.942050929198842,4.927463601984812,5.000501616837937,24810.24643835043,21088.709472597864,0.85,0.9881853856593099,0.678110312043939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523742863890783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.654967206665,1536.1961847625996,0.40276214562051565,0.10053180607639133,6.112885165565336,3.4664536802013237
4957.0,-30.145961416310474,5.017742127011671,35.006995878880716,24.10649734027686,4.995223681256235,-26.631882784639682,-40.15792772462589,1.4811450495854734,-0.07780368462965725,-5.0198039879351075,40.013942310608634,45055.505463213965,20602.227251833097,20602.227251833097,65657.73271504707,82524.65715717472,82524.65715717472,20602.227251833097,103126.88440900782,103126.88440900782,103126.88440900782,127937.1183583574,97698.84907044926,60229.69737648863,41632.39077106737,24810.23394934958,0.0,66442.62472041695,21088.69885694714,1536.1953045344922,0.0,0.8867674622681346,2.8154620290819072,0.0014959162575277712,354382.3117795574,1555134.4678715835,4.388295962240212,1555134.4678715835,4.388295962240212,0.8499999999999999,0.09562284431160917,4.296143414572793,1.267322168317624,1.0,0.0,4.296143414571264,1.2848235652808369,1.2851147451887166,3.343761377566064,19329.89979528878,1971.1012216494707,3099.015535412006,3099.015535412006,6.647990955971148,5.017742127011671,-0.895963473096745,5.913705600108416,3.4664777036606846,3.4664777036606846,0.99042220104591,0.0,0.0,0.0002266184691906312,0.9856798388760987,0.00022991082931048714,199.04387429592745,0.0,0.0,0.0,0.07912658735426614,7.745796558323861e-05,0.00014916050360739257,0.0006408149152872609,0.09562284431161189,0.07652239356531149,0.0191004507463004,0.09562289523974186,0.07652239356530931,0.019100450746299857,0.40276193127037085,0.40276193127037085,0.10053180608038174,0.0,4.9417510577397366,4.927084538475981,5.000519083229392,4.942000303305463,4.927410650305774,5.0004602806250205,24810.23394934958,21088.69885694714,0.85,0.9881869205397497,0.6781114631278105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737036426503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.652048621823,1536.1953045344922,0.40276193127037085,0.10053180608038174,6.112885165565336,3.4664777036606846
4958.0,-30.14586406848658,5.017723482406028,35.00699403367442,24.106490949075692,4.995219898428657,-26.63179554981561,-40.1578355935402,1.4811513797576925,-0.07759732308591083,-5.019801165541447,40.013938012291895,45055.51810476969,20602.237352677126,20602.237352677126,65657.75545744682,82524.64595816766,82524.64595816766,20602.237352677126,103126.88331084479,103126.88331084479,103126.88331084479,127937.10313031393,97698.7942023568,60229.666348958825,41632.36428155331,24810.219819469145,0.0,66442.58410102245,21088.68684654877,1536.1944939903267,0.0,0.8867674922031659,2.8154596474651994,0.0014959162575277712,354382.3507714195,1555134.2824864357,4.388294956284419,1555134.2824864357,4.388294956284419,0.85,0.0956227948575593,4.296143414572793,1.267321931491606,1.0,0.0,4.296143414573261,1.2848235356660083,1.2851147155671765,3.343761454638843,19329.88893953419,1971.1001146705746,3099.015535412006,3099.015535412006,6.647994215343005,5.017723482406028,-0.895944070510299,5.913667552916327,3.466501705742788,3.466501705742788,0.9904290587836536,0.0,0.0,0.0002266184691906312,0.98566984004803,0.00022991316157100684,199.04379455865075,0.0,0.0,0.0,0.07912658735426614,7.745877425341242e-05,0.00014915969493721877,0.0006408114411242192,0.09562279485756155,0.076522345935244,0.019100448922317548,0.09562276712617275,0.0765223459352422,0.019100448922317104,0.40276171579483694,0.40276171579483694,0.10053180527050619,0.0,4.941840547082961,4.927187725845727,5.000553645561638,4.942203842455513,4.927605837015619,5.000697261980179,24810.219819469145,21088.68684654877,0.85,0.9881878669501725,0.6781120679512577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523731212382098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.64913214232,1536.1944939903267,0.40276171579483694,0.10053180527050619,6.112885165565336,3.466501705742788
