time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4959.0,-30.1457667499676,5.017704880898265,35.00699216285399,24.106488364655547,4.995225623141227,-26.63170739052856,-40.15774332275612,1.4811662637021874,-0.07753498520435187,-5.019790921481886,40.013933575814555,45055.53002092651,20602.232180931624,20602.232180931624,65657.76220185813,82524.60989634173,82524.60989634173,20602.232180931624,103126.84207727335,103126.84207727335,103126.84207727335,127937.0437641983,97698.71858992385,60229.63871450864,41632.31097268357,24810.201686924946,0.0,66442.51265960852,21088.671433886204,1536.1932804324301,0.0,0.8867675604203203,2.8154600241810943,0.0014959162575277712,354382.49229492014,1555134.0911424812,4.388292663872021,1555134.0911424812,4.388292663872021,0.85,0.09562274173848875,4.296143414572793,1.2673217375250538,1.0,0.0,4.2961434145742174,1.284823466033554,1.2851146459189413,3.343761635857759,19329.873979473086,1971.0985891688892,3099.015535412006,3099.015535412006,6.647992546508034,5.017704880898265,-0.8959203376266869,5.913625218524952,3.466525651498438,3.466525651498438,0.9904359004281252,0.0,0.0,0.0002266184691906312,0.9856598443392933,0.00022991549315122794,199.04371484544154,0.0,0.0,0.0,0.07912658735426614,7.745958415759613e-05,0.00014915888503303507,0.0006408079616596939,0.09562274173849172,0.07652229500446184,0.019100446734029886,0.09562271173703267,0.07652229500445946,0.01910044673402929,0.4027615010641359,0.4027615010641359,0.10053180706544271,0.0,4.94191973740476,4.927284010243966,5.000564297587857,4.942255936277547,4.927688607191612,5.0006263857082445,24810.201686924946,21088.671433886204,0.85,0.9881890309932928,0.6781129764274628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523725394153435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.646216963181,1536.1932804324301,0.4027615010641359,0.10053180706544271,6.112885165565336,3.466525651498438
4960.0,-30.1456695441413,5.017686399409711,35.00699032720822,24.106489621941023,4.9952398323685525,-26.631618484232106,-40.157650982122846,1.4811887724593622,-0.0775867425319916,-5.019776080531325,40.0139308587123,45055.54096654617,20602.217778626396,20602.217778626396,65657.75874517257,82524.55409712244,82524.55409712244,20602.217778626396,103126.77187574883,103126.77187574883,103126.77187574883,127936.96395484128,97698.62695238911,60229.613821812825,41632.23681175143,24810.192079092445,0.0,66442.42889084388,21088.663267228578,1536.1924484482977,0.0,0.8867676458120448,2.8154624363445726,0.0014959162575277712,354382.69732536556,1555133.9739546715,4.388289794314854,1555133.9739546715,4.388289794314854,0.85,0.09562268898561593,4.296143414572793,1.2673214622354139,1.0,0.0,4.29614341457199,1.2848233607294932,1.2851145405910154,3.343761909912302,19329.855848815652,1971.0967403563554,3099.015535412006,3099.015535412006,6.6479878991272585,5.017686399409711,-0.8958938666358156,5.913580266045527,3.46654957918094,3.46654957918094,0.9904427369088401,0.0,0.0,0.0002266184691906312,0.9856498603145195,0.00022991782205327718,199.04363522460207,0.0,0.0,0.0,0.07912658735426614,7.746039468271738e-05,0.00014915807450791382,0.000640804479527532,0.09562268898561752,0.0765222442762711,0.019100444709346416,0.09562275108227002,0.07652224427626984,0.019100444709346097,0.4027612865793124,0.4027612865793124,0.1005318095167119,0.0,4.941968023319305,4.927355720593255,5.000518675569992,4.942189337999309,4.927670753142422,5.000364408968494,24810.192079092445,21088.663267228578,0.85,0.9881902248492388,0.6781139961118289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523719577680918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.643304441895,1536.1924484482977,0.4027612865793124,0.1005318095167119,6.112885165565336,3.46654957918094
4961.0,-30.14557236587562,5.017667842053333,35.00698850389533,24.106488190032564,4.995238141775716,-26.63153119281122,-40.15755885103715,1.481196968711326,-0.07733807498794931,-5.019772762547166,40.013927546639785,45055.55283907188,20602.22688276531,20602.22688276531,65657.7797218372,82524.55515158617,82524.55515158617,20602.22688276531,103126.78203435149,103126.78203435149,103126.78203435149,127936.96575512188,97698.58531433031,60229.58300181612,41632.224791682434,24810.18372077039,0.0,66442.40851245282,21088.656162654832,1536.1919590023615,0.0,0.8867676746981416,2.815459556789348,0.0014959162575277712,354382.7431639355,1555133.8311059824,4.388288823608395,1555133.8311059824,4.388288823608395,0.85,0.0956226408477977,4.296143414572793,1.2673212418938062,1.0,0.0,4.2961434145744795,1.284823322384483,1.285114502237315,3.343762009705466,19329.847610647936,1971.095900297037,3099.015535412006,3099.015535412006,6.6479908368792024,5.017667842053333,-0.895874210408687,5.91354205246202,3.466573512066723,3.466573512066723,0.9904495748762067,0.0,0.0,0.0002266184691906312,0.985639879229533,0.00022992015031674356,199.04355562640114,0.0,0.0,0.0,0.07912658735426614,7.746120337633747e-05,0.00014915726581429372,0.0006408010052637615,0.09562264084779727,0.07652219763276738,0.019100443215029888,0.095622625931264,0.07652219763276773,0.01910044321502997,0.40276107086455504,0.40276107086455504,0.10053180908618989,0.0,4.942060100263632,4.927468248377522,5.000528763120087,4.942434687559228,4.92792466270555,5.000575422766872,24810.18372077039,21088.656162654832,0.85,0.9881908436466663,0.6781143827835117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523713767948387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.64039290695,1536.1919590023615,0.40276107086455504,0.10053180908618989,6.112885165565336,3.466573512066723
4962.0,-30.145475303571782,5.017649291999384,35.00698665251848,24.1064807510935,4.995241053154259,-26.63144354547334,-40.157466650102265,1.4812092950557998,-0.07729892554453954,-5.019764634191614,40.01392308259061,45055.56398026097,20602.226006473822,20602.226006473822,65657.7899867348,82524.51047703072,82524.51047703072,20602.226006473822,103126.73648350454,103126.73648350454,103126.73648350454,127936.90277242727,97698.49998487932,60229.55348810956,41632.162774188626,24810.166288922726,0.0,66442.32906311135,21088.641345584318,1536.1908331879315,0.0,0.8867677322445834,2.8154599911984484,0.0014959162575277712,354382.85545870406,1555133.638572905,4.3882868897819,1555133.638572905,4.3882868897819,0.85,0.09562258873005526,4.296143414572793,1.2673210424324504,1.0,0.0,4.296143414573688,1.2848232647174216,1.2851144445571845,3.343762159784418,19329.83072805666,1971.0941787518327,3099.015535412006,3099.015535412006,6.647990554114731,5.017649291999384,-0.8958517742884338,5.913501066287818,3.466597391263232,3.466597391263232,0.9904563975037807,0.0,0.0,0.0002266184691906312,0.985629910163708,0.00022992247582359897,199.04347612324742,0.0,0.0,0.0,0.07912658735426614,7.746201269088323e-05,0.00014915645649974795,0.0006407975283324054,0.09562258873006184,0.07652214770406697,0.01910044102599487,0.09562257681261296,0.07652214770406171,0.019100441025993554,0.4027608566899151,0.4027608566899151,0.10053180969953403,0.0,4.942138138216137,4.927563302114663,5.000538577642999,4.942465708647092,4.92795895761202,5.000593292532471,24810.166288922726,21088.641345584318,0.85,0.9881921797829913,0.678115361330338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523707959867735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.637484060067,1536.1908331879315,0.4027608566899151,0.10053180969953403,6.112885165565336,3.466597391263232
4963.0,-30.145378274317125,5.017630844645942,35.006984819490356,24.10648235762494,4.995253205325355,-26.631355003786975,-40.15737430946899,1.481229934795198,-0.07730062175016883,-5.019750857773163,40.01391991428451,45055.57439938864,20602.21368241309,20602.21368241309,65657.78808180173,82524.46498464378,82524.46498464378,20602.21368241309,103126.67866705687,103126.67866705687,103126.67866705687,127936.83300535346,97698.41784220557,60229.52725695031,41632.100650283624,24810.154338296597,0.0,66442.25498858021,21088.631187552106,1536.1898920993297,0.0,0.8867678138510531,2.8154616214411288,0.0014959162575277712,354383.0457825937,1555133.5019248386,4.388284147427524,1555133.5019248386,4.388284147427524,0.85,0.09562253576155397,4.296143414572793,1.2673207973642273,1.0,0.0,4.296143414572375,1.2848231681573274,1.285114347975207,3.3437624110828046,19329.814475975207,1971.0925215007376,3099.015535412006,3099.015535412006,6.64798657734837,5.017630844645942,-0.8958259991788715,5.913456843824814,3.466621241733713,3.466621241733713,0.990463211923918,0.0,0.0,0.0002266184691906312,0.9856199446009953,0.0002299248005602933,199.04339664722764,0.0,0.0,0.0,0.07912658735426614,7.746282323949912e-05,0.00014915564595113207,0.0006407940460993071,0.09562253576155767,0.07652209697843992,0.019100438783117745,0.09562258240148369,0.07652209697843695,0.019100438783117006,0.40276064276229545,0.40276064276229545,0.10053181113813248,0.0,4.942195327931415,4.927644063960315,5.000501268605717,4.942450236022978,4.927993280537919,5.000378229579553,24810.154338296597,21088.631187552106,0.85,0.9881932528191086,0.6781162741561464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523702158722438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.63457612936,1536.1898920993297,0.40276064276229545,0.10053181113813248,6.112885165565336,3.466621241733713
4964.0,-30.14528130890225,5.017612356918734,35.00698300065528,24.106480471696727,4.99525428524888,-26.63126762686789,-40.1572821783833,1.4812406032145344,-0.07712081162969753,-5.019745486746352,40.013916661630006,45055.58529722202,20602.218527264904,20602.218527264904,65657.80382448692,82524.45219186081,82524.45219186081,20602.218527264904,103126.67071912572,103126.67071912572,103126.67071912572,127936.8161672091,97698.36364520523,60229.49675056632,41632.07432737656,24810.14544808337,0.0,66442.21977545993,21088.623630870865,1536.1893233429125,0.0,0.8867678529734071,2.8154598861196227,0.0014959162575277712,354383.1199843912,1555133.3616388633,4.388282832735823,1555133.3616388633,4.388282832735823,0.85,0.09562248675155166,4.296143414572793,1.2673205369105567,1.0,0.0,4.296143414573335,1.284823118246646,1.2851142980532144,3.3437625409757508,19329.80375299745,1971.0914280613106,3099.015535412006,3099.015535412006,6.647988140700266,5.017612356918734,-0.8958051929033797,5.913417549822114,3.4666450922687573,3.4666450922687573,0.990470026362502,0.0,0.0,0.0002266184691906312,0.9856099857036464,0.00022992712378907545,199.04331722356193,0.0,0.0,0.0,0.07912658735426614,7.746363195656049e-05,0.0001491548372340707,0.0006407905717348296,0.09562248675155158,0.07652204973089993,0.019100437020651652,0.0956224922796463,0.07652204973089999,0.019100437020651666,0.4027604282286198,0.4027604282286198,0.10053181038464808,0.0,4.942279161258398,4.927749019397538,5.000500423110509,4.942624675116633,4.928179044142155,5.000507254606191,24810.14544808337,21088.623630870865,0.85,0.988194013480827,0.678116797564657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523696359557037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.631670771974,1536.1893233429125,0.4027604282286198,0.10053181038464808,6.112885165565336,3.4666450922687573
4965.0,-30.14518443393321,5.017593822987003,35.006981149787386,24.106468457635515,4.995252892039085,-26.631180578618846,-40.15719385407863,1.4812490367247642,-0.07706882876561849,-5.019740550384906,40.01391209093464,45055.612741816214,20602.22407180783,20602.22407180783,65657.83681362405,82524.40636145732,82524.40636145732,20602.22407180783,103126.63043326515,103126.63043326515,103126.63043326515,127936.75916699953,97698.27538190504,60229.48176226393,41631.992910712346,24810.12873373438,0.0,66442.12164444673,21088.60942367422,1536.1883119365757,0.0,0.8867678946564468,2.8154597793693634,0.0014959162575277712,354383.1881812115,1555133.1645062126,4.388281431993342,1555133.1645062126,4.388281431993342,0.85,0.09562243617224116,4.296143414572793,1.2673203539336102,1.0,0.0,4.296143414572827,1.284823078791672,1.2851142585892985,3.3437626436576426,19329.786289938627,1971.0896473248895,3099.015535412006,3099.015535412006,6.647989929830673,5.017593822987003,-0.8957847074234575,5.91337853041046,3.4666688998787927,3.4666688998787927,0.9904768285367979,0.0,0.0,0.0002266184691906312,0.9856000362039847,0.0002299294448724321,199.04323787404306,0.0,0.0,0.0,0.07912658735426614,7.746440726542363e-05,0.00014915406192520756,0.000640787240896763,0.09562243617224399,0.07652200120094754,0.019100434971296442,0.09562243019227892,0.07652200120094528,0.019100434971295877,0.4027602147316851,0.4027602147316851,0.10053181006474625,0.0,4.94235580240678,4.92783755288184,5.000529374319342,4.942671721619263,4.928201064021039,5.00065456611992,24810.12873373438,21088.60942367422,0.85,0.9881959694932735,0.6781182121625099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523690564211782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.628767369975,1536.1883119365757,0.4027602147316851,0.10053181006474625,6.112885165565336,3.4666688998787927
4966.0,-30.145087563944177,5.017575402153754,35.00697930314091,24.106475337781035,4.995265165384139,-26.63109216813424,-40.15710154836995,1.481269769574241,-0.0769823246819783,-5.019726237099711,40.01390851215882,45055.622558001836,20602.210499989877,20602.210499989877,65657.83305799171,82524.38298484476,82524.38298484476,20602.210499989877,103126.59348483464,103126.59348483464,103126.59348483464,127936.70749103709,97698.21547618844,60229.45504934563,41631.95602982534,24810.11400620245,0.0,66442.07003602778,21088.596905272083,1536.1872012953036,0.0,0.8867679804824304,2.8154603135618586,0.0014959162575277712,354383.38592216605,1555133.0101547518,4.388278547844534,1555133.0101547518,4.388278547844534,0.85,0.09562238239680253,4.296143414572793,1.2673201539227739,1.0,0.0,4.296143414571696,1.2848229817960037,1.2851141615716482,3.3437628960896872,19329.77443748069,1971.0884387105373,3099.015535412006,3099.015535412006,6.64798555043412,5.017575402153754,-0.8957586988565671,5.913334101010321,3.466692662737585,3.466692662737585,0.9904836179250243,0.0,0.0,0.0002266184691906312,0.9855900873241243,0.00022993176585805566,199.04315852866657,0.0,0.0,0.0,0.07912658735426614,7.746521753063304e-05,0.00014915325165999814,0.0006407837598812195,0.09562238239680737,0.0765219497821167,0.01910043261469067,0.09562238845646498,0.07652194978211282,0.019100432614689706,0.4027600011378483,0.4027600011378483,0.10053181189881352,0.0,4.9424279905337585,4.927934789095389,5.000501148926105,4.942743912417711,4.928350923183302,5.000415465339813,24810.11400620245,21088.596905272083,0.85,0.9881966805427521,0.6781188866266616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523684774276835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.625865388225,1536.1872012953036,0.4027600011378483,0.10053181189881352,6.112885165565336,3.466692662737585
4967.0,-30.144990864416105,5.017556946006341,35.00697747363903,24.10646810838955,4.995266677879623,-26.631004987253032,-40.15700941728426,1.4812808007165517,-0.0769079580264247,-5.019720632702742,40.01390531823849,45055.632434486164,20602.214737689563,20602.214737689563,65657.84717217572,82524.34533779578,82524.34533779578,20602.214737689563,103126.56007548534,103126.56007548534,103126.56007548534,127936.66546291622,97698.13672653792,60229.42382322842,41631.90322589945,24810.10538743089,0.0,66442.00861333034,21088.589579316256,1536.1866400436354,0.0,0.8867680205800487,2.815459990722243,0.0014959162575277712,354383.4633480768,1555132.8724019947,4.388277200379797,1555132.8724019947,4.388277200379797,0.85,0.09562233379048422,4.296143414572793,1.2673198874248195,1.0,0.0,4.2961434145701185,1.2848229301883898,1.2851141099523384,3.343763030398953,19329.758856715227,1971.086849914622,3099.015535412006,3099.015535412006,6.647986917868275,5.017556946006341,-0.8957378324350325,5.913294778441373,3.466716428824533,3.466716428824533,0.9904904082355809,0.0,0.0,0.0002266184691906312,0.9855801560592258,0.00022993408278099825,199.04307932297633,0.0,0.0,0.0,0.07912658735426614,7.746602627080448e-05,0.0001491524429198267,0.0006407802854174579,0.09562233379048374,0.07652190278167484,0.0191004310088089,0.09562234687959342,0.07652190278167523,0.019100431008808996,0.4027597880534778,0.4027597880534778,0.10053181200664303,0.0,4.942502802606953,4.928027421435445,5.000504514556951,4.942812674676304,4.928408597022951,5.000528634326372,24810.10538743089,21088.589579316256,0.85,0.9881978065154807,0.6781196621657611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523678984644146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.622966535875,1536.1866400436354,0.4027597880534778,0.10053181200664303,6.112885165565336,3.466716428824533
4968.0,-30.14489418880582,5.017538556246371,35.006975646128765,24.10647558225321,4.995275329405367,-26.63091711391857,-40.1569209882058,1.4812982545181004,-0.07673210472080427,-5.019709061966855,40.01390171724361,45055.65848361743,20602.206771196394,20602.206771196394,65657.86525481382,82524.34009931181,82524.34009931181,20602.206771196394,103126.5468705082,103126.5468705082,103126.5468705082,127936.6384828774,97698.09347882426,60229.41186312977,41631.86846188277,24810.091612369204,0.0,66441.96007425197,21088.577870513822,1536.1856486940949,0.0,0.8867680925248798,2.8154590310078915,0.0014959162575277712,354383.62320024363,1555132.717092255,4.388274782702164,1555132.717092255,4.388274782702164,0.85,0.09562228139219306,4.296143414572793,1.2673196940077474,1.0,0.0,4.2961434145731605,1.2848228485332955,1.2851140282787386,3.343763242907071,19329.750300074287,1971.0859773800726,3099.015535412006,3099.015535412006,6.647984347215406,5.017538556246371,-0.8957134678526399,5.913252024099011,3.4667401535569864,3.4667401535569864,0.9904971867305675,0.0,0.0,0.0002266184691906312,0.9855702273586401,0.0002299363991523729,199.04300013693984,0.0,0.0,0.0,0.07912658735426614,7.74668025215553e-05,0.00014915166666907588,0.0006407769505329066,0.09562228139219628,0.07652185267547582,0.01910042871672046,0.09562226033440721,0.07652185267547323,0.01910042871671982,0.4027595751622027,0.4027595751622027,0.10053181263118753,0.0,4.942593241626582,4.92814653838991,5.000479994363332,4.94297695724606,4.928644986098618,5.000403916359119,24810.091612369204,21088.577870513822,0.85,0.9881988005988702,0.6781205496235457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367320520401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.620067497623,1536.1856486940949,0.4027595751622027,0.10053181263118753,6.112885165565336,3.4667401535569864
4969.0,-30.144797566456518,5.017520196863641,35.006973839242015,24.106472788285487,4.995282068617195,-26.63082947979051,-40.15682878727091,1.4813139819512,-0.07669426430726389,-5.019699578331193,40.01389866292686,45055.66773312945,20602.203125927543,20602.203125927543,65657.87085905699,82524.29901400712,82524.29901400712,20602.203125927543,103126.50213993466,103126.50213993466,103126.50213993466,127936.5842172587,97698.013581356,60229.382300478326,41631.812534308534,24810.082077324034,0.0,66441.89461163257,21088.569765725428,1536.1849448283256,0.0,0.8867681518649769,2.8154596408008983,0.0014959162575277712,354383.7542187214,1555132.5853605757,4.388272788601834,1555132.5853605757,4.388272788601834,0.85,0.09562223111183744,4.296143414572793,1.26731944014784,1.0,0.0,4.29614341457358,1.2848227749547765,1.2851139546835444,3.343763434395852,19329.73449221094,1971.0843654266178,3099.015535412006,3099.015535412006,6.6479831709486845,5.017520196863641,-0.8956903320566436,5.913210528920285,3.466763867556073,3.466763867556073,0.990503962158878,0.0,0.0,0.0002266184691906312,0.9855603042358225,0.00022993871426908288,199.0429209945919,0.0,0.0,0.0,0.07912658735426614,7.746761189018709e-05,0.0001491508573004441,0.0006407734733691892,0.09562223111184226,0.07652180452736655,0.019100426584475715,0.0956222436305377,0.0765218045273627,0.019100426584474754,0.4027593640938921,0.4027593640938921,0.10053181197960775,0.0,4.942672057125549,4.928251600934573,5.000453593727229,4.943005314023935,4.928689866323225,5.000366025147002,24810.082077324034,21088.569765725428,0.85,0.988199858580819,0.6781213569614427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523667427197962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.617171203534,1536.1849448283256,0.4027593640938921,0.10053181197960775,6.112885165565336,3.466763867556073
4970.0,-30.144701029399744,5.017501747287652,35.00697201076821,24.106455989554547,4.995277755648737,-26.63074302767224,-40.1567367958836,1.4813197539212437,-0.0766644131977614,-5.019697257803288,40.013894420383096,45055.67737987997,20602.213949118675,20602.213949118675,65657.89132899864,82524.24510963257,82524.24510963257,20602.213949118675,103126.45905875124,103126.45905875124,103126.45905875124,127936.52744926476,97697.9161290678,60229.34839931545,41631.741921947054,24810.068390513527,0.0,66441.81031246058,21088.558131936497,1536.1841659676027,0.0,0.8867681790430294,2.8154595194873724,0.0014959162575277712,354383.78627732233,1555132.4023810683,4.388271875294268,1555132.4023810683,4.388271875294268,0.85,0.09562218280113996,4.296143414572793,1.2673192115640268,1.0,0.0,4.296143414573605,1.2848227479514522,1.2851139276741004,3.343763504672261,19329.715211093673,1971.0823992998296,3099.015535412006,3099.015535412006,6.647986663409762,5.017501747287652,-0.8956714763543676,5.91317322364202,3.46678756006936,3.46678756006936,0.9905107314483885,0.0,0.0,0.0002266184691906312,0.9855503899801769,0.0002299410273635926,199.042841922169,0.0,0.0,0.0,0.07912658735426614,7.746841942713586e-05,0.00014915004976349532,0.0006407700040746447,0.09562218280113899,0.07652175815652713,0.01910042464461186,0.0956221939595962,0.07652175815652791,0.019100424644612056,0.40275915371073034,0.40275915371073034,0.10053181017670158,0.0,4.942743337449485,4.928332542762007,5.000486126030864,4.943032844605511,4.928660718342428,5.000620667974147,24810.068390513527,21088.558131936497,0.85,0.988201420464383,0.6781223625303624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661652379758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.614277064971,1536.1841659676027,0.40275915371073034,0.10053181017670158,6.112885165565336,3.46678756006936
4971.0,-30.144604507470415,5.017483334760919,35.006970153148366,24.106458748597674,4.995282737880357,-26.630655659566592,-40.15664466479791,1.4813338899765143,-0.0764943094515047,-5.019687525194395,40.01388991449628,45055.686367941336,20602.209503208065,20602.209503208065,65657.8958711494,82524.23553379923,82524.23553379923,20602.209503208065,103126.4450370073,103126.4450370073,103126.4450370073,127936.49491023502,97697.86702598115,60229.317860122996,41631.72129539795,24810.04987322772,0.0,66441.77116862567,21088.542392243562,1536.1829440612307,0.0,0.8867682449075833,2.815458420767543,0.0014959162575277712,354383.9207354678,1555132.20804368,4.388269661942474,1555132.20804368,4.388269661942474,0.85,0.09562213033635368,4.296143414572793,1.2673189835296945,1.0,0.0,4.296143414575339,1.284822681817974,1.2851138615256343,3.3437636767852803,19329.705495956252,1971.0814086315156,3099.015535412006,3099.015535412006,6.647985228789456,5.017483334760919,-0.8956483002584976,5.9131316350194165,3.466811194775376,3.466811194775376,0.9905174842215361,0.0,0.0,0.0002266184691906312,0.9855404773856571,0.00022994334011707153,199.04276286219962,0.0,0.0,0.0,0.07912658735426614,7.746922819821224e-05,0.00014914924099241895,0.0006407665294781111,0.09562213033635958,0.07652170802843401,0.019100422307925566,0.0956220876863487,0.0765217080284293,0.01910042230792439,0.40275894248240574,0.40275894248240574,0.10053181101039889,0.0,4.942829619628753,4.928437184659401,5.000498800201001,4.943193215742895,4.928874240441928,5.000568004278762,24810.04987322772,21088.542392243562,0.85,0.9882020710211529,0.6781228973200069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523655882663806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.61138443846,1536.1829440612307,0.40275894248240574,0.10053181101039889,6.112885165565336,3.466811194775376
4972.0,-30.14450806477986,5.017465008958173,35.006968318989436,24.106460564676695,4.99529376115219,-26.630567758692777,-40.15655620079485,1.4813534550651313,-0.07647200961918088,-5.019674823667553,40.01388688260766,45055.7113932103,20602.19909632942,20602.19909632942,65657.91048953972,82524.19573503344,82524.19573503344,20602.19909632942,103126.39483136286,103126.39483136286,103126.39483136286,127936.43392853418,97697.79034267725,60229.30600085413,41631.64926869236,24810.039097171317,0.0,66441.68836586368,21088.53323259562,1536.1820950700246,0.0,0.8867683205477405,2.815459610306596,0.0014959162575277712,354384.0962099321,1555132.0772793493,4.3882671200857475,1555132.0772793493,4.3882671200857475,0.85,0.09562207890415117,4.296143414572793,1.2673188022011894,1.0,0.0,4.296143414572617,1.2848225902855641,1.2851137699724804,3.343763914999295,19329.69032402133,1971.0798615247134,3099.015535412006,3099.015535412006,6.647981870665392,5.017465008958173,-0.8956233605170718,5.913088369475245,3.466834809908624,3.466834809908624,0.990524231402464,0.0,0.0,0.0002266184691906312,0.9855305730362006,0.00022994565099332238,199.04268386719656,0.0,0.0,0.0,0.07912658735426614,7.747000478521662e-05,0.00014914846440541456,0.0006407631931489664,0.0956220789041538,0.07652165861678661,0.019100420287367196,0.09562208339658898,0.0765216586167845,0.01910042028736667,0.4027587320697163,0.4027587320697163,0.10053181277034041,0.0,4.942899436942184,4.928531151085508,5.000471808024088,4.943202814048391,4.92893114457064,5.000387992371259,24810.039097171317,21088.53323259562,0.85,0.9882035225834711,0.6781241190788126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523650113856557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.6084947268,1536.1820950700246,0.4027587320697163,0.10053181277034041,6.112885165565336,3.466834809908624
4973.0,-30.14441172326269,5.017446655318511,35.00696649932584,24.106458539050095,4.995295681204551,-26.630480859259087,-40.156464104633756,1.4813648172009666,-0.07631778931266808,-5.019668852873254,40.01388363649582,45055.71990566824,20602.2024367595,20602.2024367595,65657.92234242774,82524.1787858527,82524.1787858527,20602.2024367595,103126.3812226122,103126.3812226122,103126.3812226122,127936.41106218976,97697.73262150407,60229.27374131984,41631.62097798247,24810.02983957756,0.0,66441.65081756003,21088.525363640925,1536.181490170043,0.0,0.886768362699504,2.815458281182041,0.0014959162575277712,354384.17869782844,1555131.9372756544,4.388265703593002,1555131.9372756544,4.388265703593002,0.85,0.09562203053450208,4.296143414572793,1.2673185307579118,1.0,0.0,4.296143414573778,1.2848225371294766,1.285113716804346,3.3437640533385613,19329.678903779386,1971.0786969841267,3099.015535412006,3099.015535412006,6.647982948565788,5.017446655318511,-0.8956024025435401,5.913049057862051,3.4668584205160644,3.4668584205160644,0.9905309772903041,0.0,0.0,0.0002266184691906312,0.9855206791841147,0.00022994795946670784,199.04260495512594,0.0,0.0,0.0,0.07912658735426614,7.747081326500368e-05,0.0001491476559256275,0.0006407597198038534,0.09562203053450509,0.07652161191071893,0.01910041862378616,0.09562200514760585,0.07652161191071652,0.01910041862378556,0.40275852173165105,0.40275852173165105,0.10053181287330169,0.0,4.9429874981429975,4.928641145732399,5.000471940187367,4.943351063560613,4.929092466785562,5.000483822808917,24810.02983957756,21088.525363640925,0.85,0.9882042594443612,0.6781246304277609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523644349789737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.605606645116,1536.181490170043,0.40275852173165105,0.10053181287330169,6.112885165565336,3.4668584205160644
4974.0,-30.144315464936238,5.017428307260182,35.006964666775794,24.106451065186434,4.99529897983248,-26.630393896791816,-40.156372043397255,1.481377411688032,-0.07629238111303493,-5.019660965975585,40.01387962182234,45055.72801800467,20602.201766999453,20602.201766999453,65657.92978500412,82524.13223478028,82524.13223478028,20602.201766999453,103126.33400177973,103126.33400177973,103126.33400177973,127936.34907187869,97697.64592985284,60229.241713077114,41631.56024086191,24810.015070098958,0.0,66441.57531096086,21088.512809584114,1536.1805215679603,0.0,0.8867684173890132,2.81545886793206,0.0014959162575277712,354384.2876571575,1555131.7641241702,4.388263865774584,1555131.7641241702,4.388263865774584,0.85,0.0956219801587968,4.296143414572793,1.267318326900713,1.0,0.0,4.296143414574426,1.28482247820802,1.2851136578695361,3.3437642066822737,19329.661751674248,1971.0769479561573,3099.015535412006,3099.015535412006,6.647982732445529,5.017428307260182,-0.895580354980857,5.913008662241039,3.4668819921830294,3.4668819921830294,0.9905377120522941,0.0,0.0,0.0002266184691906312,0.9855107939823575,0.000229950265968054,199.04252611125818,0.0,0.0,0.0,0.07912658735426614,7.747162144599562e-05,0.00014914684774463557,0.0006407562477424071,0.09562198015879911,0.07652156359493825,0.01910041656386086,0.0956219706806424,0.0765215635949364,0.0191004165638604,0.4027583124883082,0.4027583124883082,0.10053181327822731,0.0,4.943060723269241,4.928731781320209,5.000475362358145,4.943368584862526,4.929109305756981,5.000504048642199,24810.015070098958,21088.512809584114,0.85,0.9882054944921291,0.6781255231703067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523638591774288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.60271975135,1536.1805215679603,0.4027583124883082,0.10053181327822731,6.112885165565336,3.4668819921830294
4975.0,-30.14421925607048,5.017410053542242,35.0069628522399,24.10645808503034,4.995310373691704,-26.630306169293963,-40.156283614318795,1.4813972869151928,-0.07618682187387549,-5.0196478278607035,40.01387648142371,45055.75214570303,20602.190446152934,20602.190446152934,65657.94259185597,82524.11330941282,82524.11330941282,20602.190446152934,103126.30375556575,103126.30375556575,103126.30375556575,127936.30708366922,97697.59038097246,60229.22921726257,41631.5124041221,24810.003328103467,0.0,66441.51573222557,21088.502828887948,1536.1796088419292,0.0,0.8867684956445986,2.8154590146340963,0.0014959162575277712,354384.46916333295,1555131.6286798695,4.388261236028156,1555131.6286798695,4.388261236028156,0.8500000000000001,0.0956219283203133,4.296143414572793,1.2673180944705384,1.0,0.0,4.2961434145727635,1.2848223852247018,1.285113564865145,3.3437644486723688,19329.650761224497,1971.0758272421772,3099.015535412006,3099.015535412006,6.647979079399459,5.017410053542242,-0.8955552059946585,5.9129652595369,3.466905534944298,3.466905534944298,0.9905444385555137,0.0,0.0,0.0002266184691906312,0.9855009139668028,0.0002299525713055452,199.04244730796543,0.0,0.0,0.0,0.07912658735426614,7.747239774858225e-05,0.00014914607144204896,0.0006407529126351619,0.0956219283203143,0.0765215140329283,0.019100414287385997,0.09562192728749082,0.07652151403292749,0.0191004142873858,0.40275810301962334,0.40275810301962334,0.10053181412440629,0.0,4.943135792192436,4.92883504496325,5.000437410026507,4.943461005986819,4.929273056825309,5.00031058396911,24810.003328103467,21088.502828887948,0.85,0.9882065733790967,0.6781264943937758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632838735432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.599834402383,1536.1796088419292,0.40275810301962334,0.10053181412440629,6.112885165565336,3.466905534944298
4976.0,-30.14412311510473,5.0173917793448455,35.00696105514181,24.10645071594047,4.995313025063326,-26.63021937722396,-40.156191553082294,1.481409287182582,-0.07614319718413753,-5.019641425563171,40.01387336026387,45055.75986150179,20602.192903687508,20602.192903687508,65657.9527651893,82524.0700060741,82524.0700060741,20602.192903687508,103126.2629097616,103126.2629097616,103126.2629097616,127936.25752795736,97697.50670803656,60229.19656346425,41631.45571619145,24809.994618195768,0.0,66441.45033438722,21088.4954254664,1536.1790224571187,0.0,0.8867685395404364,2.8154591887914893,0.0014959162575277712,354384.5576126193,1555131.494065339,4.3882597609269025,1555131.494065339,4.3882597609269025,0.85,0.09562187993101245,4.296143414572793,1.2673179005039859,1.0,0.0,4.2961434145738275,1.2848223290832275,1.2851135087109473,3.3437645947811823,19329.63420637782,1971.0741391176214,3099.015535412006,3099.015535412006,6.647979872404385,5.0173917793448455,-0.8955340361542401,5.912925815499086,3.4669290755848197,3.4669290755848197,0.9905511644528057,0.0,0.0,0.0002266184691906312,0.9854910410308679,0.00022995487503729925,199.04236856035095,0.0,0.0,0.0,0.07912658735426614,7.747320594485729e-05,0.00014914526324577392,0.0006407494405080573,0.09562187993101993,0.0765214675832798,0.019100412347740136,0.09562190143534727,0.07652146758327381,0.01910041234773864,0.4027578941971907,0.4027578941971907,0.10053181281581626,0.0,4.943205851171285,4.928925328002208,5.000426391785652,4.943498228379042,4.92929862216738,5.000394493322631,24809.994618195768,21088.4954254664,0.85,0.9882076991809371,0.6781272779980674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523627088657232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.596951271162,1536.1790224571187,0.4027578941971907,0.10053181281581626,6.112885165565336,3.4669290755848197
4977.0,-30.14402705355975,5.017373549974595,35.00695925803226,24.106453160662227,4.995319943317721,-26.63013222988917,-40.1560994219966,1.4814251196471593,-0.07601939522095336,-5.019631201108352,40.013869765732984,45055.76700417499,20602.18752443004,20602.18752443004,65657.95452860503,82524.05077757603,82524.05077757603,20602.18752443004,103126.23830200607,103126.23830200607,103126.23830200607,127936.2196180258,97697.44898696325,60229.16521356221,41631.42641489004,24809.981316019734,0.0,66441.40773090978,21088.484118616772,1536.1780869619975,0.0,0.8867686046080818,2.8154587557605697,0.0014959162575277712,354384.6988659682,1555131.3390344933,4.388257574356108,1555131.3390344933,4.388257574356108,0.85,0.09562182862919347,4.296143414572793,1.2673176449956376,1.0,0.0,4.296143414574757,1.2848222550133939,1.2851134346243274,3.3437647875487704,19329.622786155644,1971.0729745790504,3099.015535412006,3099.015535412006,6.647978136608802,5.017373549974595,-0.8955106352642765,5.912884185238871,3.4669525796245084,3.4669525796245084,0.9905578798927167,0.0,0.0,0.0002266184691906312,0.9854811763573812,0.0002299571768872111,199.04228987785106,0.0,0.0,0.0,0.07912658735426614,7.747401476213411e-05,0.0001491444544284971,0.0006407459657130398,0.09562182862919366,0.0765214188127272,0.01910040981646646,0.09562183551323748,0.07652141881272705,0.01910040981646642,0.4027576851731123,0.4027576851731123,0.10053181139211097,0.0,4.943283161427473,4.929027774638541,5.000402938805678,4.943611805887372,4.929456983800833,5.000328569536293,24809.981316019734,21088.484118616772,0.85,0.9882083593791726,0.6781278203293427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523621342641733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.59406998664,1536.1780869619975,0.4027576851731123,0.10053181139211097,6.112885165565336,3.4669525796245084
4978.0,-30.143931065295337,5.017355238685587,35.0069574425602,24.106436292082094,4.995316334034577,-26.630046201312883,-40.15601127231491,1.4814314700521398,-0.07600848050805098,-5.019628487357191,40.01386563666653,45055.791279524994,20602.19735468089,20602.19735468089,65657.98863420589,82523.99339382908,82523.99339382908,20602.19735468089,103126.19074850997,103126.19074850997,103126.19074850997,127936.15882044204,97697.34859614806,60229.146481844095,41631.33568255996,24809.968071932082,0.0,66441.30375449205,21088.47286114227,1536.1773236795773,0.0,0.8867686333768643,2.815458929115468,0.0014959162575277712,354384.7363571126,1555131.1609493324,4.388256607593366,1555131.1609493324,4.388256607593366,0.85,0.09562178057101568,4.296143414572793,1.2673174070706592,1.0,0.0,4.2961434145734145,1.2848222253039696,1.28511340490817,3.3437648648678926,19329.60292364532,1971.0709491666698,3099.015535412006,3099.015535412006,6.647981308664812,5.017355238685587,-0.895491710879214,5.912846949564801,3.4669760667300578,3.4669760667300578,0.9905645904943022,0.0,0.0,0.0002266184691906312,0.9854713193155504,0.00022995947700236153,199.04221125543629,0.0,0.0,0.0,0.07912658735426614,7.747478863403935e-05,0.00014914368055659184,0.0006407426410483503,0.09562178057101861,0.07652137279189265,0.019100407779125958,0.09562179699137795,0.07652137279189031,0.01910040777912537,0.4027574767858308,0.4027574767858308,0.1005318091145938,0.0,4.943349503773732,4.92910282899453,5.000434339424032,4.94362000684913,4.929408201653018,5.000565102361293,24809.968071932082,21088.47286114227,0.85,0.9882104191817096,0.6781292469216305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523615601377484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.591190315754,1536.1773236795773,0.4027574767858308,0.1005318091145938,6.112885165565336,3.4669760667300578
4979.0,-30.143835115431937,5.017336950177169,35.00695559679856,24.1064392606728,4.995320105476384,-26.629959469152904,-40.15591921107841,1.4814444591973417,-0.07581027262006046,-5.019619690860695,40.01386112347498,45055.79820873028,20602.19462101014,20602.19462101014,65657.99282974043,82523.98992029269,82523.98992029269,20602.19462101014,103126.18454130283,103126.18454130283,103126.18454130283,127936.13435761453,97697.3053195182,60229.11360795578,41631.32412395825,24809.949816311688,0.0,66441.27394026994,21088.457343864935,1536.1761384935926,0.0,0.8867686945022019,2.8154573519363564,0.0014959162575277712,354384.85788291245,1555130.966297009,4.38825455350245,1555130.966297009,4.38825455350245,0.85,0.09562172885188285,4.296143414572793,1.2673171977186577,1.0,0.0,4.296143414571652,1.2848221645361926,1.2851133441266211,3.34376502301675,19329.59436128326,1971.0700760487282,3099.015535412006,3099.015535412006,6.647980426555408,5.017336950177169,-0.8954692523480539,5.912806202525223,3.4669994987411648,3.4669994987411648,0.9905712853546185,0.0,0.0,0.0002266184691906312,0.9854614663234144,0.00022996177621851147,199.0421326645372,0.0,0.0,0.0,0.07912658735426614,7.747559685337339e-05,0.0001491428723372578,0.0006407391688221808,0.09562172885188022,0.07652132340049574,0.019100405451384493,0.0956216762429389,0.07652132340049783,0.019100405451385014,0.4027572673144863,0.4027572673144863,0.1005318094661768,0.0,4.943438148734856,4.9292087655220485,5.000453658436754,4.943809418240619,4.929649221804766,5.00054766176919,24809.949816311688,21088.457343864935,0.85,0.9882109257683157,0.6781296555095407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523609864497495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.588312378866,1536.1761384935926,0.4027572673144863,0.1005318094661768,6.112885165565336,3.4669994987411648
4980.0,-30.143739244118272,5.017318708641532,35.006953758727335,24.106441670469962,4.995327296553451,-26.62987246574857,-40.15583088677374,1.4814605181837464,-0.07569681009243823,-5.019609459464293,40.013857655953196,45055.821347536956,20602.188984276563,20602.188984276563,65658.01033181352,82523.96934110086,82523.96934110086,20602.188984276563,103126.15832537743,103126.15832537743,103126.15832537743,127936.09565152734,97697.24644768369,60229.098454119674,41631.27554840446,24809.93732614991,0.0,66441.21287455437,21088.446727227423,1536.175249374704,0.0,0.8867687591451363,2.8154570555499885,0.0014959162575277712,354384.99923225446,1555130.8167440598,4.388252381204399,1555130.8167440598,4.388252381204399,0.85,0.09562167846477436,4.296143414572793,1.2673169850697743,1.0,0.0,4.296143414572917,1.2848220894066293,1.2851132689800313,3.3437652185423468,19329.582713380827,1971.0688882932325,3099.015535412006,3099.015535412006,6.647978607676631,5.017318708641532,-0.8954459545525655,5.912764663194097,3.4670229071056013,3.4670229071056013,0.9905779734587432,0.0,0.0,0.0002266184691906312,0.985451621503598,0.0002299640735735537,199.04205413803888,0.0,0.0,0.0,0.07912658735426614,7.747637227295125e-05,0.00014914209691767994,0.0006407358375084679,0.09562167846478234,0.07652127490362354,0.019100403561158805,0.09562161780269865,0.07652127490361715,0.01910040356115721,0.402757058899446,0.402757058899446,0.10053181120902292,0.0,4.943529165760992,4.929323011905524,5.000451553277003,4.943912649371839,4.929799433434027,5.0004625884771485,24809.93732614991,21088.446727227423,0.85,0.9882120974489194,0.6781306270342397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523604129917125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.585436872287,1536.175249374704,0.402757058899446,0.10053181120902292,6.112885165565336,3.4670229071056013
4981.0,-30.143643449403925,5.017300572774715,35.00695195847458,24.106437933538132,4.995340354060684,-26.629784944636835,-40.15573872076345,1.4814818492936097,-0.07581971657094755,-5.019595709283364,40.01385508135402,45055.82709564346,20602.176304017932,20602.176304017932,65658.0033996614,82523.8967025624,82523.8967025624,20602.176304017932,103126.07300658034,103126.07300658034,103126.07300658034,127936.00176254413,97697.1380827861,60229.068475867396,41631.18845213189,24809.928755963796,0.0,66441.11720809569,21088.439442569226,1536.174498639243,0.0,0.8867688384672631,2.8154602750809077,0.0014959162575277712,354385.18919456896,1555130.7057025426,4.388249715618689,1555130.7057025426,4.388249715618689,0.85,0.09562162779313091,4.296143414572793,1.2673167284624656,1.0,0.0,4.296143414573744,1.2848219896122395,1.285113169163025,3.3437654782584887,19329.561273183404,1971.0667020015403,3099.015535412006,3099.015535412006,6.6479745159712245,5.017300572774715,-0.8954205580092767,5.912721130783992,3.4670462991593127,3.4670462991593127,0.9905846569026607,0.0,0.0,0.0002266184691906312,0.9854417846555624,0.00022996636911417376,199.04197567434355,0.0,0.0,0.0,0.07912658735426614,7.747718142740612e-05,0.00014914128776322507,0.0006407323612648853,0.09562162779313566,0.07652122625935762,0.01910040153377804,0.09562168897059363,0.07652122625935381,0.019100401533777088,0.40275685190420474,0.40275685190420474,0.10053181277802575,0.0,4.943573310920613,4.929390194952589,5.000403344020526,4.943775992712403,4.929685047017756,5.000236654159721,24809.928755963796,21088.439442569226,0.85,0.9882134160089218,0.6781316899673312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523598400035918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.582562990421,1536.174498639243,0.40275685190420474,0.10053181277802575,6.112885165565336,3.4670462991593127
4982.0,-30.143547697657272,5.0172823641065385,35.006950167383536,24.106431228015595,4.995338603447915,-26.629698943082175,-40.15564676430074,1.481489848872778,-0.07566879202278187,-5.019592464249956,40.01385174770045,45055.833642387,20602.185040181193,20602.185040181193,65658.01868256819,82523.87545609861,82523.87545609861,20602.185040181193,103126.06049627981,103126.06049627981,103126.06049627981,127935.9805185775,97697.07473388275,60229.03292017102,41631.15757079081,24809.920022297687,0.0,66441.0775930885,21088.432018953034,1536.1739854626571,0.0,0.8867688670599178,2.81545867111671,0.0014959162575277712,354385.2340255581,1555130.5619233,4.3882487547749935,1555130.5619233,4.3882487547749935,0.85,0.09562158082765496,4.296143414572793,1.267316510868259,1.0,0.0,4.296143414571702,1.2848219521874154,1.2851131317297193,3.3437655756570694,19329.54873948454,1971.0654239199464,3099.015535412006,3099.015535412006,6.647977334983637,5.0172823641065385,-0.8954013787047428,5.912683742811281,3.4670696926872258,3.4670696926872258,0.9905913407677788,0.0,0.0,0.0002266184691906312,0.9854319523255807,0.00022996866364625228,199.04189724590415,0.0,0.0,0.0,0.07912658735426614,7.747798874996274e-05,0.00014914048044066845,0.0006407288928914002,0.09562158082765322,0.07652118096521009,0.01910039986244313,0.09562160563472952,0.07652118096521147,0.01910039986244348,0.4027566432657912,0.4027566432657912,0.10053181140956864,0.0,4.9436421546161,4.929474487025573,5.000410249765878,4.943923672227186,4.929817819860261,5.000444043437994,24809.920022297687,21088.432018953034,0.85,0.988214235245911,0.6781321928329758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359267473729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.579690769728,1536.1739854626571,0.4027566432657912,0.10053181140956864,6.112885165565336,3.4670696926872258
4983.0,-30.14345202949698,5.0172642151370095,35.00694836298483,24.106433637812756,4.99534599615813,-26.629612102323208,-40.15555470306424,1.4815060689843402,-0.07555866005640155,-5.019581471166786,40.013847777903635,45055.83928456167,20602.177876343463,20602.177876343463,65658.01716090513,82523.85388345148,82523.85388345148,20602.177876343463,103126.03175979495,103126.03175979495,103126.03175979495,127935.93582712676,97697.01504351078,60229.000444620964,41631.12733209979,24809.904067331812,0.0,66441.03139943161,21088.41845723204,1536.1728795722456,0.0,0.8867689373993257,2.815458507387566,0.0014959162575277712,354385.38589792536,1555130.3907074432,4.38824639105003,1555130.3907074432,4.38824639105003,0.85,0.09562152873105112,4.296143414572793,1.2673162493156274,1.0,0.0,4.296143414573999,1.2848218763040773,1.285113055829184,3.34376577314444,19329.53692963294,1971.0642196502315,3099.015535412006,3099.015535412006,6.647975023334131,5.0172642151370095,-0.8953776660468957,5.912641881183905,3.4670930340269503,3.4670930340269503,0.9905980097219859,0.0,0.0,0.0002266184691906312,0.9854221286844014,0.00022997095619638728,199.04181888599038,0.0,0.0,0.0,0.07912658735426614,7.74787970001613e-05,0.0001491396721904699,0.0006407254205326323,0.09562152873105666,0.07652113140989811,0.01910039732115855,0.09562153882087035,0.07652113140989368,0.019100397321157443,0.40275643439557607,0.40275643439557607,0.1005318110026475,0.0,4.943714113188264,4.929568904400583,5.000392175693548,4.944022811110358,4.929967456672614,5.0003407836368865,24809.904067331812,21088.41845723204,0.85,0.9882148994072784,0.6781327492298248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586952011194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.576820881408,1536.1728795722456,0.40275643439557607,0.1005318110026475,6.112885165565336,3.4670930340269503
