time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4984.0,-30.143356418682657,5.017246044788186,35.006946559737926,24.106431647110753,4.995347771025884,-26.629525875026438,-40.15546648353336,1.4815172273696553,-0.07540260723891379,-5.0195752532985916,40.01384420265583,45055.861800950166,20602.180441858814,20602.180441858814,65658.04224280898,82523.83771645628,82523.83771645628,20602.180441858814,103126.0181583151,103126.0181583151,103126.0181583151,127935.91074696678,97696.9583574178,60228.98244191156,41631.08435056248,24809.892588651674,0.0,66440.97693921416,21088.40870035392,1536.1721410575783,0.0,0.8867689820006862,2.8154571830401736,0.0014959162575277712,354385.47179945017,1555130.2365083538,4.388244892241,1555130.2365083538,4.388244892241,0.85,0.09562147983747259,4.296143414572793,1.2673160690860827,1.0,0.0,4.296143414572673,1.2848218241012652,1.285113003614541,3.343765909002948,19329.52571418355,1971.0630759926735,3099.015535412006,3099.015535412006,6.647975851182627,5.017246044788186,-0.8953567885926441,5.91260283338083,3.4671163630279866,3.4671163630279866,0.9906046751508534,0.0,0.0,0.0002266184691906312,0.9854123110372957,0.00022997324739334842,199.0417405731093,0.0,0.0,0.0,0.07912658735426614,7.747957152947882e-05,0.00014913889766115238,0.0006407220930436055,0.09562147983747342,0.07652108454896263,0.01910039528851079,0.09562145268141989,0.07652108454896196,0.019100395288510624,0.40275622601038275,0.40275622601038275,0.10053180985411672,0.0,4.943803461494497,4.929679335056164,5.0003970080945805,4.944172646059656,4.930132869644069,5.000428161471177,24809.892588651674,21088.40870035392,0.85,0.9882160869319927,0.6781336439735239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523581234285246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.573952510296,1536.1721410575783,0.40275622601038275,0.10053180985411672,6.112885165565336,3.4671163630279866
4985.0,-30.143260884730672,5.017227946888536,35.00694476179619,24.10643381243574,4.995356900552502,-26.629438981382844,-40.155378194153286,1.4815349972046776,-0.07533620069114022,-5.0195635184186544,40.01384075068627,45055.88355377378,20602.171747957982,20602.171747957982,65658.05530173177,82523.80746311738,82523.80746311738,20602.171747957982,103125.97921107536,103125.97921107536,103125.97921107536,127935.85865368365,97696.89079424275,60228.966884899135,41631.02656593735,24809.879442608293,0.0,66440.90600854564,21088.39752621705,1536.1711782236275,0.0,0.8867690542409211,2.8154576803191724,0.0014959162575277712,354385.6339200235,1555130.0876262179,4.388242464640014,1555130.0876262179,4.388242464640014,0.85,0.09562142852357841,4.296143414572793,1.2673158701742073,1.0,0.0,4.296143414574535,1.2848217409677973,1.2851129204622325,3.3437661253589193,19329.512346683157,1971.0617128869858,3099.015535412006,3099.015535412006,6.647973045807584,5.017227946888536,-0.8953326704869333,5.912560617375469,3.4671396553313194,3.4671396553313194,0.9906113300946627,0.0,0.0,0.0002266184691906312,0.9854025013880648,0.00022997553676940157,199.04166232324616,0.0,0.0,0.0,0.07912658735426614,7.748034667920892e-05,0.00014913812251142228,0.0006407187628891972,0.09562142852358183,0.07652103568591016,0.01910039283767166,0.0956214174271505,0.07652103568590743,0.019100392837670975,0.40275601904762415,0.40275601904762415,0.10053180948990822,0.0,4.943883778058705,4.92978602598015,5.000371601006236,4.944227317727496,4.930235081732917,5.00029228746979,24809.879442608293,21088.39752621705,0.85,0.9882173384764925,0.678134695333304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357551999115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.571086179292,1536.1711782236275,0.40275601904762415,0.10053180948990822,6.112885165565336,3.4671396553313194
4986.0,-30.14316539185762,5.017209855829129,35.006942980103176,24.1064261290245,4.995361513022572,-26.629352576471558,-40.155289974622406,1.4815486976365113,-0.07534355107196689,-5.01955562188944,40.01383762808109,45055.90544571369,20602.170927128835,20602.170927128835,65658.07637284252,82523.75439597282,82523.75439597282,20602.170927128835,103125.92532310166,103125.92532310166,103125.92532310166,127935.79528567335,97696.79848424363,60228.94953398472,41630.94327806545,24809.869962571687,0.0,66440.81324063714,21088.389468185935,1536.1705116048151,0.0,0.8867691057484779,2.815458698546741,0.0014959162575277712,354385.7430127655,1555129.952949453,4.388240733751625,1555129.952949453,4.388240733751625,0.85,0.09562137980120314,4.296143414572793,1.2673156487336383,1.0,0.0,4.296143414574333,1.28482167687242,1.2851128563523293,3.3437662921680222,19329.49408297739,1971.0598505072978,3099.015535412006,3099.015535412006,6.647972780939876,5.017209855829129,-0.8953108199371007,5.912520675766229,3.4671629392062386,3.4671629392062386,0.9906179826303539,0.0,0.0,0.0002266184691906312,0.9853926960621883,0.0002299778251820219,199.04158410709135,0.0,0.0,0.0,0.07912658735426614,7.748112122284941e-05,0.0001491373479677818,0.0006407154353386368,0.09562137980120855,0.0765209891171279,0.019100390684080648,0.09562141606858465,0.07652098911712357,0.019100390684079566,0.4027558130695567,0.4027558130695567,0.10053180792185012,0.0,4.943946440377431,4.9298679813234685,5.00035691894368,4.944212070817457,4.930210803237117,5.000313206564726,24809.869962571687,21088.389468185935,0.85,0.9882190354148784,0.67813597167345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523569810295316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.568221495507,1536.1705116048151,0.4027558130695567,0.10053180792185012,6.112885165565336,3.4671629392062386
4987.0,-30.143070010299542,5.017191773564178,35.00694119634566,24.10641851546245,4.995365509438677,-26.629266333327653,-40.15519421137867,1.481561832466745,-0.07533563503324103,-5.019547633583528,40.013834004560984,45055.89351256983,20602.16987179418,20602.16987179418,65658.06338436401,82523.70442001906,82523.70442001906,20602.16987179418,103125.87429181323,103125.87429181323,103125.87429181323,127935.73167542208,97696.70904757656,60228.89814012725,41630.90100827701,24809.857383608844,0.0,66440.75839188586,21088.378776067515,1536.169665328734,0.0,0.8867691595373376,2.8154595269300464,0.0014959162575277712,354385.8533734541,1555129.796668429,4.388238926201219,1555129.796668429,4.388238926201219,0.8499999999999999,0.09562133005040552,4.296143414572793,1.2673153481679038,1.0,0.0,4.296143414573103,1.2848216154231298,1.2851127948891128,3.3437664520906627,19329.47638776574,1971.0580460978765,3099.015535412006,3099.015535412006,6.647972440401198,5.017191773564178,-0.8952889417475802,5.912480715311758,3.4671861949814655,3.4671861949814655,0.9906246271375616,0.0,0.0,0.0002266184691906312,0.9853829022713222,0.00022998011094801043,199.0415059821736,0.0,0.0,0.0,0.07912658735426614,7.748196200635274e-05,0.00014913650718427845,0.0006407118232121258,0.09562133005040357,0.07652094175106748,0.019100388299336087,0.09562139732524495,0.07652094175106904,0.019100388299336482,0.40275560644974423,0.40275560644974423,0.10053180602442587,0.0,4.943996520893677,4.929932482573804,5.000349180855949,4.9442119985503155,4.930205662355263,5.000333418886498,24809.857383608844,21088.378776067515,0.85,0.9882196557284115,0.6781363518883663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523564103059097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.56535917324,1536.169665328734,0.40275560644974423,0.10053180602442587,6.112885165565336,3.4671861949814655
4988.0,-30.142974702905956,5.017173721000447,35.00693941374864,24.106426478270464,4.995371214138532,-26.629179986095735,-40.15510976370422,1.4815764973283,-0.07509049768788145,-5.019538423964495,40.01383047084821,45055.931365390665,20602.166307647763,20602.166307647763,65658.09767303843,82523.71403149354,82523.71403149354,20602.166307647763,103125.8803391413,103125.8803391413,103125.8803391413,127935.72510984351,97696.67996805185,60228.89730194909,41630.869629003064,24809.84477070221,0.0,66440.71439970528,21088.36805509688,1536.1687952985867,0.0,0.8867692192182396,2.815457381464995,0.0014959162575277712,354385.9806069611,1555129.644260774,4.388236920651559,1555129.644260774,4.388236920651559,0.85,0.0956212795098017,4.296143414572793,1.267315199808218,1.0,0.0,4.296143414573477,1.284821546815829,1.2851127262662636,3.3437666306421443,19329.470634327452,1971.0574594104462,3099.015535412006,3099.015535412006,6.647971290311313,5.017173721000447,-0.8952663613025322,5.912440082302979,3.4672094232579203,3.4672094232579203,0.9906312637879772,0.0,0.0,0.0002266184691906312,0.9853731162005522,0.00022998239495759462,199.0414279180636,0.0,0.0,0.0,0.07912658735426614,7.748270344825708e-05,0.0001491357657423741,0.0006407086378713712,0.09562127950980831,0.07652089367288264,0.01910038583692567,0.09562127673790222,0.07652089367287736,0.019100385836924343,0.40275539831229096,0.40275539831229096,0.10053180427498842,0.0,4.944083306747984,4.930044062800846,5.000336575836911,4.9444479262766095,4.930507878889216,5.000303668560093,24809.84477070221,21088.36805509688,0.85,0.9882208261344294,0.6781373706239157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523558402480214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.562497804058,1536.1687952985867,0.40275539831229096,0.10053180427498842,6.112885165565336,3.4672094232579203
4989.0,-30.142879449988175,5.017155677153057,35.00693763359644,24.106413626018934,4.995375369863223,-26.629093842801378,-40.15501403538508,1.4815897626763979,-0.07517925807889014,-5.019530456063464,40.01382697686466,45055.91894130135,20602.165261686714,20602.165261686714,65658.08420298807,82523.6405582011,82523.6405582011,20602.165261686714,103125.80581988781,103125.80581988781,103125.80581988781,127935.63884419503,97696.5671583678,60228.84554146795,41630.801796555395,24809.833024307205,0.0,66440.6348208626,21088.358070661125,1536.1679948675007,0.0,0.8867692724340522,2.8154594775122765,0.0014959162575277712,354386.09068580886,1555129.4935666334,4.3882351323584485,1555129.4935666334,4.3882351323584485,0.85,0.0956212300007578,4.296143414572793,1.267314897044562,1.0,0.0,4.296143414573414,1.2848214847559436,1.2851126641923134,3.3437667921539003,19329.448314720732,1971.0551834439623,3099.015535412006,3099.015535412006,6.64797095279734,5.017155677153057,-0.8952445314651722,5.912400208618229,3.467232630357135,3.467232630357135,0.9906378943877528,0.0,0.0,0.0002266184691906312,0.9853633358280465,0.00022998467768256588,199.0413498986347,0.0,0.0,0.0,0.07912658735426614,7.748354394099567e-05,0.00014913492524963552,0.0006407050269940273,0.09562123000075981,0.07652084651181892,0.019100383488940883,0.0956213038400527,0.07652084651181731,0.01910038348894048,0.4027551918598505,0.4027551918598505,0.10053180234352121,0.0,4.944133861605849,4.930108633553004,5.0003309346989795,4.944351197984588,4.930382052616437,5.000323521717348,24809.833024307205,21088.358070661125,0.85,0.9882218070314283,0.6781379958632429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355270633832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.559638128501,1536.1679948675007,0.4027551918598505,0.10053180234352121,6.112885165565336,3.467232630357135
4990.0,-30.142784273201574,5.01713765078962,35.00693585185378,24.106416454911255,4.995380008696092,-26.62900771970565,-40.1549258158542,1.4816034552001591,-0.07500111297241574,-5.019521988678653,40.01382337023455,45055.93965063013,20602.1631636124,20602.1631636124,65658.10281424253,82523.63280318266,82523.63280318266,20602.1631636124,103125.79596679506,103125.79596679506,103125.79596679506,127935.6162625632,97696.52030848044,60228.827155928026,41630.77016950268,24809.82029576813,0.0,66440.59046527081,21088.347251402913,1536.1671334009025,0.0,0.886769328600514,2.815458125499851,0.0014959162575277712,354386.2076651987,1555129.3380141035,4.38823324491028,1555129.3380141035,4.38823324491028,0.8500000000000001,0.09562117981793006,4.296143414572793,1.267314676153474,1.0,0.0,4.296143414573931,1.2848214206975885,1.2851126001194408,3.343766958866719,19329.439045383,1971.0542382345652,3099.015535412006,3099.015535412006,6.647970275784176,5.01713765078962,-0.8952224295662985,5.912360080355919,3.467255809998173,3.467255809998173,0.9906445171423351,0.0,0.0,0.0002266184691906312,0.9853535633771204,0.0002299869586039122,199.0412719416241,0.0,0.0,0.0,0.07912658735426614,7.748431851418643e-05,0.00014913415067644478,0.0006407016993165149,0.09562117981793464,0.07652079871650011,0.019100381101434527,0.09562121035483012,0.07652079871649645,0.019100381101433615,0.40275498397789894,0.40275498397789894,0.10053180068050231,0.0,4.94420805125452,4.930202563984437,5.000325985796678,4.944520875706246,4.930594370811434,5.000322291562952,24809.82029576813,21088.347251402913,0.85,0.9882227468848687,0.6781387602836151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523547013456695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.556780538524,1536.1671334009025,0.40275498397789894,0.10053180068050231,6.112885165565336,3.467255809998173
4991.0,-30.1426891607073,5.017119585582605,35.00693405498662,24.106409574765735,4.995379721301865,-26.628922147114064,-40.154837736021705,1.48161270770861,-0.07488879478523813,-5.019516880659768,40.013819366216,45055.960438847935,20602.167824841923,20602.167824841923,65658.12826368985,82523.60428361739,82523.60428361739,20602.167824841923,103125.7721084593,103125.7721084593,103125.7721084593,127935.5787229451,97696.45059452842,60228.80674975909,41630.71538307703,24809.80661448579,0.0,66440.52199756283,21088.335622312923,1536.166292289483,0.0,0.8867693691047145,2.8154572461652556,0.0014959162575277712,354386.27823398384,1555129.1653223818,4.388231883785315,1555129.1653223818,4.388231883785315,0.85,0.09562113103098761,4.296143414572793,1.267314479989,1.0,0.0,4.296143414572276,1.2848213774111623,1.2851125568232045,3.3437670715202943,19329.42525234736,1971.0528317363585,3099.015535412006,3099.015535412006,6.647971779884258,5.017119585582605,-0.8952023490898506,5.912321934672455,3.4672789648404585,3.4672789648404585,0.9906511328115596,0.0,0.0,0.0002266184691906312,0.9853437976319686,0.0002299892380053063,199.04119403733483,0.0,0.0,0.0,0.07912658735426614,7.748509186795707e-05,0.0001491333773226741,0.0006406983768778059,0.09562113103098618,0.07652075202559615,0.019100379005390043,0.09562113250132816,0.07652075202559729,0.01910037900539033,0.4027547767765396,0.4027547767765396,0.10053179927047691,0.0,4.944290121556321,4.9302992229247025,5.00034956461127,4.944628085874513,4.93069556234326,5.000453593183181,24809.80661448579,21088.335622312923,0.85,0.9882241483006158,0.6781397719978882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523541325129576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.553924598482,1536.166292289483,0.4027547767765396,0.10053179927047691,6.112885165565336,3.4672789648404585
4992.0,-30.142594129795402,5.017101561577159,35.00693224675261,24.106412194110476,4.995385651437128,-26.628836026149678,-40.154749516490824,1.4816275477913665,-0.0747461491738477,-5.0195070982902825,40.013815441398954,45055.980519532895,20602.162880653417,20602.162880653417,65658.14340018631,82523.59007814506,82523.59007814506,20602.162880653417,103125.75295879848,103125.75295879848,103125.75295879848,127935.54430832318,97696.39791488762,60228.78835627546,41630.67728734685,24809.791349524705,0.0,66440.46863687155,21088.322647096,1536.1652540651144,0.0,0.8867694331176343,2.8154565139985173,0.0014959162575277712,354386.41338032915,1555128.996046602,4.388229732660858,1555128.996046602,4.388229732660858,0.85,0.09562108031162103,4.296143414572793,1.2673142871214083,1.0,0.0,4.296143414574611,1.284821307984142,1.28511248738045,3.3437672522051747,19329.41482958202,1971.0517689100784,3099.015535412006,3099.015535412006,6.647970184478089,5.017101561577159,-0.8951795426281546,5.912281104205314,3.467302077920991,3.467302077920991,0.9906577365488546,0.0,0.0,0.0002266184691906312,0.9853340403675998,0.00022999151547234314,199.0411161999286,0.0,0.0,0.0,0.07912658735426614,7.748586645545339e-05,0.0001491326027351778,0.0006406950491388345,0.09562108031162585,0.07652070352419713,0.01910037678742872,0.09562104991145325,0.07652070352419327,0.019100376787427757,0.4027545703478038,0.4027545703478038,0.10053179979022854,0.0,4.944380574321372,4.930411188481742,5.000353776766872,4.944760949116414,4.9308776339857445,5.000389227308517,24809.791349524705,21088.322647096,0.85,0.9882251697988312,0.6781406188716856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235356406494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.55107054301,1536.1652540651144,0.4027545703478038,0.10053179979022854,6.112885165565336,3.467302077920991
4993.0,-30.14249917449473,5.017083527869657,35.00693043868368,24.106399586331122,4.995388157132552,-26.62875031572352,-40.154657629877306,1.4816392983613036,-0.07479875635692679,-5.019500321231643,40.013811829739865,45055.98381498761,20602.164044900244,20602.164044900244,65658.14785988786,82523.52488415843,82523.52488415843,20602.164044900244,103125.68892905867,103125.68892905867,103125.68892905867,127935.46825997198,97696.29280047961,60228.75173130867,41630.60118796771,24809.779330913312,0.0,66440.38051888102,21088.312431276314,1536.1644658597331,0.0,0.886769480697361,2.8154579961028747,0.0014959162575277712,354386.50700743415,1555128.8402772134,4.388228133766364,1555128.8402772134,4.388228133766364,0.85,0.09562103212067916,4.296143414572793,1.2673140502953908,1.0,0.0,4.296143414573883,1.2848212530109326,1.285112432394782,3.343767395273805,19329.394032500037,1971.0496481979103,3099.015535412006,3099.015535412006,6.647970560160886,5.017083527869657,-0.8951585295080369,5.912242057377694,3.4673251733219863,3.4673251733219863,0.9906643352348532,0.0,0.0,0.0002266184691906312,0.985324290970688,0.0002299937911480686,199.04103842451437,0.0,0.0,0.0,0.07912658735426614,7.748667324837907e-05,0.00014913179594225212,0.00064069158304072,0.09562103212068082,0.07652065704882734,0.01910037507185348,0.09562105631544182,0.076520657048826,0.019100375071853144,0.4027543655302076,0.4027543655302076,0.10053180069461036,0.0,4.9444422017350576,4.9304844946535695,5.000368573129833,4.94470156487472,4.930790593381175,5.000440645684591,24809.779330913312,21088.312431276314,0.85,0.9882265475771791,0.6781415678705152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352996104951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.548218023589,1536.1644658597331,0.4027543655302076,0.10053180069461036,6.112885165565336,3.4673251733219863
4994.0,-30.14240425254732,5.017065469207752,35.006928612784066,24.106392601411812,4.995388671382213,-26.62866483444978,-40.154569515120215,1.4816492532846615,-0.07471068243984291,-5.019494497363333,40.013807694245315,45056.0038393663,20602.167039428492,20602.167039428492,65658.17087879479,82523.49236774909,82523.49236774909,20602.167039428492,103125.65940717758,103125.65940717758,103125.65940717758,127935.4239018791,97696.21951816564,60228.73098978283,41630.54280931423,24809.76449470152,0.0,66440.30730401576,21088.299820496293,1536.1635412335793,0.0,0.8867695253218223,2.81545751882023,0.0014959162575277712,354386.5874659439,1555128.6619150261,4.388226634182288,1555128.6619150261,4.388226634182288,0.85,0.09562098361879762,4.296143414572793,1.2673138013808063,1.0,0.0,4.296143414572932,1.2848212064383795,1.2851123858116742,3.3437675164796072,19329.379533457322,1971.0481697070175,3099.015535412006,3099.015535412006,6.647971526444603,5.017065469207752,-0.8951381233102715,5.912203592518024,3.467348235756185,3.467348235756185,0.9906709245017672,0.0,0.0,0.0002266184691906312,0.9853145451022707,0.00022999606604519305,199.0409606764797,0.0,0.0,0.0,0.07912658735426614,7.748744693053171e-05,0.00014913102226009946,0.0006406882591912349,0.09562098361879728,0.07652061014253257,0.019100373476264712,0.0956209873625875,0.07652061014253284,0.019100373476264778,0.40275415973083073,0.40275415973083073,0.10053180255161301,0.0,4.944508315985502,4.930559782165631,5.000397896367417,4.944783814923483,4.930871995584482,5.0005262638918,24809.76449470152,21088.299820496293,0.85,0.9882279830278012,0.6781426165475162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523524285973022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.54536715712,1536.1635412335793,0.40275415973083073,0.10053180255161301,6.112885165565336,3.467348235756185
4995.0,-30.142309415797012,5.017047521165611,35.00692679986717,24.10639951648193,4.995400858071353,-26.628578262558822,-40.15447752373291,1.4816697048331506,-0.07463096126843993,-5.019480678994134,40.013804420596614,45056.006064791596,20602.153765056977,20602.153765056977,65658.15982984858,82523.4695796834,82523.4695796834,20602.153765056977,103125.62334474038,103125.62334474038,103125.62334474038,127935.37480222355,97696.16104149567,60228.69752660374,41630.51501654658,24809.75145748318,0.0,66440.26647402976,21088.2887388607,1536.162537063873,0.0,0.8867696075223107,2.8154580843671564,0.0014959162575277712,354386.77837096876,1555128.5207239091,4.388223871873728,1555128.5207239091,4.388223871873728,0.85,0.09562093228137047,4.296143414572793,1.2673136057658123,1.0,0.0,4.2961434145728745,1.2848211107590162,1.2851122901106269,3.3437677654866826,19329.36796373893,1971.046989924075,3099.015535412006,3099.015535412006,6.647967243028995,5.017047521165611,-0.8951130024335789,5.91216052359919,3.467371260606293,3.467371260606293,0.9906775030303694,0.0,0.0,0.0002266184691906312,0.9853048080850899,0.0002299983389211886,199.04088299828837,0.0,0.0,0.0,0.07912658735426614,7.748825465863926e-05,0.00014913021453199192,0.0006406847890754449,0.09562093228137795,0.0765205606923486,0.01910037158902936,0.09562095292772901,0.0765205606923426,0.019100371589027866,0.4027539533151014,0.4027539533151014,0.10053180606187363,0.0,4.9445713501772275,4.930645547632878,5.000369805596733,4.944849717725674,4.931014859471929,5.000283719219851,24809.75145748318,21088.2887388607,0.85,0.9882284240312779,0.6781430667862106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351861289435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.54251878765,1536.162537063873,0.4027539533151014,0.10053180606187363,6.112885165565336,3.467371260606293
4996.0,-30.142214615372104,5.017029580416583,35.006925017006,24.106402275525056,4.9954059278204035,-26.62849243512966,-40.15438937405122,1.4816837475779805,-0.07446674849001056,-5.019472890508137,40.01380167019897,45056.02534008766,20602.152889883324,20602.152889883324,65658.17822997099,82523.45969704448,82523.45969704448,20602.152889883324,103125.6125869278,103125.6125869278,103125.6125869278,127935.35675140246,97696.11241243866,60228.67805548183,41630.48261884091,24809.744164474658,0.0,66440.22678331556,21088.28253980346,1536.162002499899,0.0,0.8867696571316714,2.815456836153858,0.0014959162575277712,354386.8859713357,1555128.402100402,4.3882222047747765,1555128.402100402,4.3882222047747765,0.85,0.09562088471961339,4.296143414572793,1.267313379379921,1.0,0.0,4.296143414572159,1.284821045062245,1.285112224398967,3.343767936463603,19329.358342389158,1971.0460088194397,3099.015535412006,3099.015535412006,6.647966960625231,5.017029580416583,-0.895091427406288,5.912121007822871,3.4673942887289266,3.4673942887289266,0.990684082493979,0.0,0.0,0.0002266184691906312,0.9852950749012156,0.0002300006109472857,199.04080534991073,0.0,0.0,0.0,0.07912658735426614,7.748902866204965e-05,0.00014912944052858154,0.0006406814638457905,0.09562088471961375,0.07652051459646286,0.01910037012315089,0.09562088260947091,0.07652051459646257,0.019100370123150818,0.4027537470921444,0.4027537470921444,0.10053180743117296,0.0,4.944655353525832,4.9307552704974,5.000350710135308,4.945006142018144,4.931208957666399,5.000289138693688,24809.744164474658,21088.28253980346,0.85,0.9882292913313631,0.6781437620168104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512944911972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.539671875462,1536.162002499899,0.4027537470921444,0.10053180743117296,6.112885165565336,3.4673942887289266
4997.0,-30.142119930183643,5.0170115799673685,35.00692321594652,24.106390436086826,4.995403817056353,-26.628407429463262,-40.15430136406792,1.4816913163359888,-0.07440651374230356,-5.01946910889488,40.01379757441026,45056.044649989,20602.160053905714,20602.160053905714,65658.20470389472,82523.41762408064,82523.41762408064,20602.160053905714,103125.57767798635,103125.57767798635,103125.57767798635,127935.30806668059,97696.02854219568,60228.65556810405,41630.41441565737,24809.730388694246,0.0,66440.14480435161,21088.27083039011,1536.1611843849323,0.0,0.8867696912158592,2.815456486230215,0.0014959162575277712,354386.93821551366,1555128.2254507497,4.388221059391947,1555128.2254507497,4.388221059391947,0.85,0.09562083732194301,4.296143414572793,1.2673132101399824,1.0,0.0,4.296143414571787,1.2848210096530044,1.2851121889817014,3.3437680286167377,19329.34174850491,1971.0443167141593,3099.015535412006,3099.015535412006,6.647969272334324,5.0170115799673685,-0.895072266818369,5.9120838467857375,3.467417289138246,3.467417289138246,0.9906906540394989,0.0,0.0,0.0002266184691906312,0.9852853536522256,0.0002300028802322178,199.04072779598053,0.0,0.0,0.0,0.07912658735426614,7.748980144596037e-05,0.0001491286677446708,0.0006406781438552815,0.0956208373219455,0.0765204688753664,0.019100368446579103,0.0956208234755089,0.07652046887536441,0.019100368446578607,0.40275354253399764,0.40275354253399764,0.10053180761469149,0.0,4.944735369307239,4.93085001118186,5.000371688375537,4.945062595152592,4.931236157955766,5.000462792377675,24809.730388694246,21088.27083039011,0.85,0.9882309091474816,0.6781448893988259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507279105026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.536827396782,1536.1611843849323,0.40275354253399764,0.10053180761469149,6.112885165565336,3.467417289138246
4998.0,-30.142025294363666,5.016993703115024,35.00692142024773,24.106397211458557,4.995416709994881,-26.628320967770648,-40.15420930283142,1.4817123834018728,-0.07434484605096259,-5.01945454137953,40.013794128433766,45056.046078958185,20602.145222281302,20602.145222281302,65658.19130123948,82523.3913173131,82523.3913173131,20602.145222281302,103125.53653959441,103125.53653959441,103125.53653959441,127935.25243396101,97695.96693861469,60228.621700259915,41630.38359817197,24809.715894366596,0.0,66440.09949253856,21088.258510211606,1536.1600785803828,0.0,0.8867697778539955,2.815457376385499,0.0014959162575277712,354387.1394703823,1555128.0768272371,4.38821814795908,1555128.0768272371,4.38821814795908,0.85,0.0956207853938457,4.296143414572793,1.2673129167174921,1.0,0.0,4.296143414573372,1.2848209110940703,1.285112090400431,3.343768285118021,19329.329560121332,1971.043073844925,3099.015535412006,3099.015535412006,6.647964486419492,5.016993703115024,-0.8950467528923687,5.912040456007393,3.467440241636761,3.467440241636761,0.9906972118962175,0.0,0.0,0.0002266184691906312,0.9852756375752252,0.00023000514835456795,199.04065028254706,0.0,0.0,0.0,0.07912658735426614,7.749060981008884e-05,0.00014912785938054235,0.0006406746710070545,0.09562078539385058,0.07652041932416107,0.019100366069689515,0.09562079421731262,0.07652041932415717,0.01910036606968854,0.4027533384719288,0.4027533384719288,0.10053180926799297,0.0,4.944804703416025,4.930946663761233,5.000331516398603,4.94510969532854,4.931360947343762,5.000198529762031,24809.715894366596,21088.258510211606,0.85,0.9882313813905879,0.6781453733978547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350162018967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.533983769545,1536.1600785803828,0.4027533384719288,0.10053180926799297,6.112885165565336,3.467440241636761
4999.0,-30.141930730207182,5.016975705289012,35.00691962110779,24.10638603558766,4.995410492504444,-26.62823648175278,-40.15412136269731,1.4817162440500218,-0.0741834408199793,-5.01945438446992,40.013790436805195,45056.06520269108,20602.15973912147,20602.15973912147,65658.22494181256,82523.36980331583,82523.36980331583,20602.15973912147,103125.5295424373,103125.5295424373,103125.5295424373,127935.23566544564,97695.90190606697,60228.59730544213,41630.33844513871,24809.706123008335,0.0,66440.04456814704,21088.250204557084,1536.1595757890336,0.0,0.8867697920223421,2.8154552743217254,0.0014959162575277712,354387.14163813903,1555127.9176088686,4.3882176718386505,1555127.9176088686,4.3882176718386505,0.85,0.0956207406344497,4.296143414572793,1.267312719454058,1.0,0.0,4.296143414571922,1.2848208930326406,1.285112072334908,3.3437683321232,19329.316693310284,1971.0417617953415,3099.015535412006,3099.015535412006,6.64796917075876,5.016975705289012,-0.8950297699440304,5.912005475233042,3.4674632014195823,3.4674632014195823,0.9907037718341664,0.0,0.0,0.0002266184691906312,0.9852659289590091,0.0002300074147799537,199.04057282787133,0.0,0.0,0.0,0.07912658735426614,7.749138199524336e-05,0.00014912708719538783,0.0006406713535888881,0.09562074063445114,0.07652037591469842,0.01910036471975273,0.09562069305608915,0.07652037591469725,0.01910036471975244,0.40275313498587095,0.40275313498587095,0.10053180840132649,0.0,4.944897896166879,4.931053825579568,5.000368701491766,4.945270943649916,4.9314827714204625,5.000517740298108,24809.706123008335,21088.250204557084,0.85,0.9882327046675506,0.6781462218388102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523495964229258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.531142309464,1536.1595757890336,0.40275313498587095,0.10053180840132649,6.112885165565336,3.4674632014195823
5000.0,-30.14183621198372,5.016957791535319,35.00691780014685,24.10638827076184,4.9954191136222725,-26.628150553074455,-40.15403321301562,1.4817334547130165,-0.07411252332377671,-5.019442230000554,40.01378620294237,45056.08319358372,20602.149650443196,20602.149650443196,65658.23284402692,82523.34217144431,82523.34217144431,20602.149650443196,103125.49182188751,103125.49182188751,103125.49182188751,127935.17965417748,97695.83718356068,60228.578205700214,41630.287753178294,24809.687832289976,0.0,66439.97558546827,21088.23465744648,1536.1583071988616,0.0,0.8867698692298431,2.815455761318642,0.0014959162575277712,354387.3095560768,1555127.73500418,4.38821507731812,1555127.73500418,4.38821507731812,0.85,0.09562068914087996,4.296143414572793,1.2673125298833479,1.0,0.0,4.296143414572669,1.2848208125152902,1.28511199179931,3.3437685416709932,19329.30388784151,1971.040456000929,3099.015535412006,3099.015535412006,6.647965915312583,5.016957791535319,-0.8950057556421287,5.911963547177447,3.4674860949139275,3.4674860949139275,0.9907103128325507,0.0,0.0,0.0002266184691906312,0.98525622516172,0.00023000968012501928,199.04049541087826,0.0,0.0,0.0,0.07912658735426614,7.749215602753395e-05,0.00014912631316309726,0.0006406680282351602,0.09562068914088113,0.07652032675740858,0.019100362383472555,0.0956206389557411,0.07652032675740764,0.019100362383472323,0.4027529326626175,0.4027529326626175,0.10053181018489987,0.0,4.94497964407077,4.9311580955504155,5.00036016499854,4.945329706676773,4.931598264943148,5.000349131655923,24809.687832289976,21088.23465744648,0.85,0.9882338496582419,0.6781471967223054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523490312556253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.528302568255,1536.1583071988616,0.4027529326626175,0.10053181018489987,6.112885165565336,3.4674860949139275
5001.0,-30.141741770062,5.016939890097082,35.00691599765085,24.106385826040082,4.995423960618886,-26.628065070562556,-40.15394513318313,1.481747261119429,-0.07404025069843101,-5.019434263478163,40.01378309885263,45056.1011439261,20602.148172588364,20602.148172588364,65658.24931651447,82523.31072080147,82523.31072080147,20602.148172588364,103125.45889338983,103125.45889338983,103125.45889338983,127935.13713790689,97695.76704516553,60228.55746829003,41630.23286319499,24809.678244517057,0.0,66439.91110771205,21088.2265078395,1536.1576340688243,0.0,0.8867699210263614,2.8154557417074373,0.0014959162575277712,354387.4196162025,1555127.6011261316,4.388213336721481,1555127.6011261316,4.388213336721481,0.85,0.09562064177811158,4.296143414572793,1.2673123067943384,1.0,0.0,4.29614341457327,1.2848207479242206,1.285111927193602,3.3437687097703854,19329.290010829005,1971.0390409394652,3099.015535412006,3099.015535412006,6.6479654384337765,5.016939890097082,-0.8949842084134287,5.911924098510511,3.4675089837737114,3.4675089837737114,0.9907168525067747,0.0,0.0,0.0002266184691906312,0.9852465293009701,0.00023001194366187354,199.0404180564417,0.0,0.0,0.0,0.07912658735426614,7.749292945362634e-05,0.00014912553973700485,0.0006406647054857467,0.09562064177811108,0.0765202810327479,0.019100360745363178,0.09562060197486179,0.0765202810327483,0.019100360745363282,0.40275273116561006,0.40275273116561006,0.10053181133967899,0.0,4.945059494970849,4.931259364788275,5.000354155207276,4.94539401277973,4.931679575678061,5.000345264972964,24809.678244517057,21088.2265078395,0.85,0.9882350566374125,0.678148125016022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523484663632855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.52546505899,1536.1576340688243,0.40275273116561006,0.10053181133967899,6.112885165565336,3.4675089837737114
5002.0,-30.141647363548973,5.016922000356403,35.006914197692524,24.106383486092113,4.995428091867316,-26.627979691475375,-40.153857053350634,1.4817604197937293,-0.07395121388537973,-5.0194263504709795,40.01377956777461,45056.119008299174,20602.146768881525,20602.146768881525,65658.2657771807,82523.28285442568,82523.28285442568,20602.146768881525,103125.4296233072,103125.4296233072,103125.4296233072,127935.09564495503,97695.70019733638,60228.53635120974,41630.182051251824,24809.666021647827,0.0,66439.84807289965,21088.21611840065,1536.1568110510486,0.0,0.8867699740968094,2.815455495620163,0.0014959162575277712,354387.528937024,1555127.4488322746,4.3882115533152035,1555127.4488322746,4.3882115533152035,0.85,0.09562059380512096,4.296143414572793,1.267312094145455,1.0,0.0,4.296143414572681,1.2848206863634688,1.2851118656188987,3.343768869983338,19329.276784861133,1971.037692266078,3099.015535412006,3099.015535412006,6.647964985481275,5.016922000356403,-0.8949627158537128,5.911884716210116,3.467531846492402,3.467531846492402,0.9907233847121149,0.0,0.0,0.0002266184691906312,0.9852368371783219,0.0002300142063705791,199.04034073106743,0.0,0.0,0.0,0.07912658735426614,7.749370288685527e-05,0.0001491247663037759,0.0006406613827056735,0.09562059380512652,0.07652023489462226,0.01910035891050426,0.0956205481095973,0.0765202348946178,0.019100358910503153,0.4027525302170682,0.4027525302170682,0.10053181213901828,0.0,4.945139620733812,4.931360613313927,5.000349605173426,4.945475136585628,4.931780639714134,5.000346452200404,24809.666021647827,21088.21611840065,0.85,0.9882362419784377,0.6781490372895246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523479019274048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.522629171757,1536.1568110510486,0.4027525302170682,0.10053181213901828,6.112885165565336,3.467531846492402
5003.0,-30.14155302186972,5.016904200437687,35.006912419246284,24.10638533709573,4.995439053365001,-26.62789368768948,-40.15376509688792,1.4817797191847868,-0.07393665096424229,-5.01941380992328,40.013776594443115,45056.11946340894,20602.13599024587,20602.13599024587,65658.25545365481,82523.24352487475,82523.24352487475,20602.13599024587,103125.37951512061,103125.37951512061,103125.37951512061,127935.03470737327,97695.62486381175,60228.50080234605,41630.137846073005,24809.655192252652,0.0,66439.79303832566,21088.206913414753,1536.1559603214007,0.0,0.8867700487044748,2.815456768007342,0.0014959162575277712,354387.70218890975,1555127.3205937897,4.38820904616158,1555127.3205937897,4.38820904616158,0.85,0.09562054422802324,4.296143414572793,1.267311829295941,1.0,0.0,4.2961434145745265,1.2848205960743662,1.285111775309334,3.343769104962363,19329.261879982558,1971.0361723914446,3099.015535412006,3099.015535412006,6.6479615073975005,5.016904200437687,-0.8949384886791689,5.911842689116856,3.467554682904126,3.467554682904126,0.9907299094011789,0.0,0.0,0.0002266184691906312,0.9852271518144782,0.00023001646754585613,199.0402634588565,0.0,0.0,0.0,0.07912658735426614,7.749451036857473e-05,0.00014912395882205645,0.0006406579136484021,0.09562054422802678,0.0765201875223521,0.019100356705674688,0.09562054641323482,0.07652018752234926,0.019100356705673983,0.40275232977355513,0.40275232977355513,0.1005318127385578,0.0,4.9452023673133,4.931449508989317,5.000307533667808,4.945477158959022,4.9318289145673475,5.000163094470679,24809.655192252652,21088.206913414753,0.85,0.9882369051899361,0.67814960587578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523473377035845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.519795723232,1536.1559603214007,0.40275232977355513,0.1005318127385578,6.112885165565336,3.467554682904126
5004.0,-30.141458816965677,5.016886300751168,35.00691063537034,24.10637391675266,4.995434369925242,-26.62780937158194,-40.15367719167841,1.4817849245415016,-0.07381469664630913,-5.0194124555205555,40.013772879397735,45056.1371455978,20602.147962382303,20602.147962382303,65658.2851079801,82523.21436197685,82523.21436197685,20602.147962382303,103125.36232435916,103125.36232435916,103125.36232435916,127935.00698854444,97695.55299996406,60228.475783584894,41630.08579597685,24809.64466418528,0.0,66439.73046016213,21088.19796455749,1536.1553852376114,0.0,0.8867700690536159,2.8154553239825013,0.0014959162575277712,354387.72090044245,1555127.1603655203,4.388208362338828,1555127.1603655203,4.388208362338828,0.85,0.09562049911324412,4.296143414572793,1.2673116100532935,1.0,0.0,4.2961434145724064,1.2848205717219428,1.2851117509513914,3.3437691683399913,19329.247661586047,1971.0347225185,3099.015535412006,3099.015535412006,6.6479653706038295,5.016886300751168,-0.8949208948202161,5.9118071955713845,3.4675775165959073,3.4675775165959073,0.9907364333131163,0.0,0.0,0.0002266184691906312,0.9852174805948223,0.00023001872546334737,199.0401862987335,0.0,0.0,0.0,0.07912658735426614,7.749528228298303e-05,0.00014912318690764816,0.0006406545973934003,0.09562049911324472,0.07652014408135632,0.019100355031888387,0.0956204637674695,0.07652014408135585,0.01910035503188827,0.40275212905215785,0.40275212905215785,0.10053181089892152,0.0,4.945280935118205,4.9315413515887485,5.000332877442304,4.945597758874271,4.93191129523359,5.000436828063243,24809.64466418528,21088.19796455749,0.85,0.988238282323397,0.6781505107491951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523467738676836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.516964122755,1536.1553852376114,0.40275212905215785,0.10053181089892152,6.112885165565336,3.4675775165959073
5005.0,-30.14136465841929,5.016868442158951,35.00690882336677,24.106371437106304,4.9954394135004545,-26.62772412438916,-40.15358911184592,1.4817988794703492,-0.07374918910039696,-5.019402891551927,40.01376849236919,45056.154024468706,20602.14303106614,20602.14303106614,65658.29705553484,82523.18194930817,82523.18194930817,20602.14303106614,103125.32498037431,103125.32498037431,103125.32498037431,127934.95149065748,97695.48210705482,60228.45418221572,41630.031027599,24809.62651028317,0.0,66439.65753788217,21088.182533740695,1536.15418331556,0.0,0.88677013362836,2.815455579694891,0.0014959162575277712,354387.85302993696,1555126.9711549317,4.3882061923368525,1555126.9711549317,4.3882061923368525,0.85,0.0956204488220272,4.296143414572793,1.267311384766363,1.0,0.0,4.296143414572534,1.2848205064360592,1.285111685650712,3.343769338247713,19329.233635291523,1971.0332922345065,3099.015535412006,3099.015535412006,6.647963779351349,5.016868442158951,-0.8948985117912249,5.911766953950176,3.467600290524537,3.467600290524537,0.9907429401498676,0.0,0.0,0.0002266184691906312,0.9852078142366364,0.00023002098229013828,199.04010917664033,0.0,0.0,0.0,0.07912658735426614,7.749605573792311e-05,0.00014912241345270806,0.000640651274520053,0.09562044882202972,0.07652009617764775,0.019100352644381962,0.09562040459966697,0.07652009617764573,0.01910035264438146,0.40275192834649703,0.40275192834649703,0.10053181116975726,0.0,4.945351858582001,4.93162873799713,5.00033779957954,4.945653702451523,4.9319964521099,5.000375674709915,24809.62651028317,21088.182533740695,0.85,0.9882395468113029,0.6781515091160555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234621084966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.514132926937,1536.15418331556,0.40275192834649703,0.10053181116975726,6.112885165565336,3.467600290524537
5006.0,-30.141270513363743,5.016850602560168,35.00690701715801,24.106369027309142,4.9954441493784625,-26.627638920149735,-40.15349729508159,1.4818125561644002,-0.07367530388467003,-5.019394620082046,40.01376503714974,45056.154148221496,20602.140751853964,20602.140751853964,65658.29490007546,82523.15107733148,82523.15107733148,20602.140751853964,103125.29182918544,103125.29182918544,103125.29182918544,127934.90646015343,97695.41262761582,60228.415698505705,41629.996587900125,24809.614630967983,0.0,66439.61121886811,21088.172436322784,1536.153371594902,0.0,0.8867701882488059,2.8154555744937935,0.0014959162575277712,354387.9673031505,1555126.8221328647,4.3882043568442555,1555126.8221328647,4.3882043568442555,0.85,0.09562040076903572,4.296143414572793,1.2673111638752745,1.0,0.0,4.296143414572221,1.2848204424518586,1.2851116216520106,3.343769504767797,19329.219888654727,1971.031890467665,3099.015535412006,3099.015535412006,6.647963043888054,5.016850602560168,-0.8948769010368709,5.911727503597039,3.4676230470171365,3.4676230470171365,0.9907494420048961,0.0,0.0,0.0002266184691906312,0.9851981493656976,0.0002300232388139741,199.04003206565676,0.0,0.0,0.0,0.07912658735426614,7.749686201555875e-05,0.00014912160717507242,0.0006406478106356984,0.0956204007690387,0.07652004998671111,0.01910035078232759,0.09562035978587553,0.07652004998670872,0.019100350782326993,0.4027517274443116,0.4027517274443116,0.10053181190695382,0.0,4.945422211298023,4.9317163391016265,5.000339003183171,4.945719316197369,4.932082456728722,5.000359546394861,24809.614630967983,21088.172436322784,0.85,0.988240203329625,0.678151983758539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345648109131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.511303942583,1536.153371594902,0.4027517274443116,0.10053181190695382,6.112885165565336,3.4676230470171365
5007.0,-30.141176453996803,5.016832777139875,35.006905213981625,24.106366687361174,4.995448405661015,-26.627553840993052,-40.153409250173695,1.4818257926572462,-0.07358981352439287,-5.019386642675491,40.01376151305646,45056.17070754035,20602.139050435177,20602.139050435177,65658.30975797553,82523.12261174472,82523.12261174472,20602.139050435177,103125.2616621799,103125.2616621799,103125.2616621799,127934.86409729085,97695.34538445812,60228.39348025352,41629.946560227334,24809.602435110955,0.0,66439.5489953383,21088.16206984431,1536.152548618773,0.0,0.8867702416216933,2.8154553825150357,0.0014959162575277712,354388.0775138048,1555126.6701403146,4.388202563275387,1555126.6701403146,4.388202563275387,0.85,0.09562035278103749,4.296143414572793,1.2673109501274307,1.0,0.0,4.296143414573224,1.2848203805270744,1.2851115597131926,3.3437696659282268,19329.20658447036,1971.0305338184153,3099.015535412006,3099.015535412006,6.647962494868931,5.016832777139875,-0.894855483391507,5.911688260531382,3.467645779475102,3.467645779475102,0.9907559369928862,0.0,0.0,0.0002266184691906312,0.985188493393634,0.00023002549330434103,199.03995502491756,0.0,0.0,0.0,0.07912658735426614,7.74976351783851e-05,0.00014912083401224607,0.0006406444890173135,0.09562035278104246,0.0765200038216019,0.01910034895944056,0.09562030779347573,0.07652000382159792,0.01910034895943957,0.4027515264561889,0.4027515264561889,0.1005318127949294,0.0,4.945494107811669,4.931806159800431,5.000339042401436,4.9457968291511065,4.932180597223862,5.000354368887372,24809.602435110955,21088.16206984431,0.85,0.9882413524899517,0.6781528681162736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523450854496658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.508477826583,1536.152548618773,0.4027515264561889,0.1005318127949294,6.112885165565336,3.467645779475102
5008.0,-30.14108247438446,5.016814975784507,35.00690341462232,24.106364242639415,4.995453449420814,-26.627468754860733,-40.153321240190394,1.481839729897115,-0.07352382288422632,-5.01937809160201,40.01375801788405,45056.186917891064,20602.136162644212,20602.136162644212,65658.32308053528,82523.09021175816,82523.09021175816,20602.136162644212,103125.22637440237,103125.22637440237,103125.22637440237,127934.81653395055,97695.27458141133,60228.37128754424,41629.892548741205,24809.590159548185,0.0,66439.48270828939,21088.151635615955,1536.1517074046665,0.0,0.8867702978101506,2.8154555136596873,0.0014959162575277712,354388.19564989815,1555126.5193951186,4.388200675090871,1555126.5193951186,4.388200675090871,0.85,0.09562030455655485,4.296143414572793,1.2673107248404998,1.0,0.0,4.296143414571953,1.284820315323965,1.2851114944953062,3.343769835620577,19329.192575955287,1971.0291053474211,3099.015535412006,3099.015535412006,6.647961563027534,5.016814975784507,-0.894833745170251,5.911648720954758,3.4676684864775806,3.4676684864775806,0.9907624247078802,0.0,0.0,0.0002266184691906312,0.9851788457109889,0.00023002774590341922,199.03987804956208,0.0,0.0,0.0,0.07912658735426614,7.749840804164985e-05,0.00014912006114898134,0.0006406411686858883,0.09562030455655396,0.07651995746423784,0.019100347092316117,0.09562026594354568,0.07651995746423855,0.019100347092316294,0.40275132559237253,0.40275132559237253,0.10053181373369122,0.0,4.9455628949356765,4.931893582113901,5.000333123045664,4.945854268717767,4.932259515761302,5.000325706100284,24809.590159548185,21088.151635615955,0.85,0.9882425389856828,0.678153788699947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523445233027557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.50565313212,1536.1517074046665,0.40275132559237253,0.10053181373369122,6.112885165565336,3.4676684864775806
