time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5009.0,-30.140988573234303,5.016797172807195,35.006901614871424,24.106362112239026,4.995456335842119,-26.62738395509249,-40.15323323020709,1.4818517177003268,-0.07340483986496338,-5.019371068759684,40.013754407759144,45056.2029748557,20602.136357277403,20602.136357277403,65658.33933213311,82523.06861291514,82523.06861291514,20602.136357277403,103125.20497019254,103125.20497019254,103125.20497019254,127934.78279141204,97695.21368176394,60228.348043704755,41629.85070895465,24809.5778212195,0.0,66439.42853017415,21088.141148036575,1536.1508988104852,0.0,0.8867703466352314,2.81545477027831,0.0014959162575277712,354388.29267296183,1555126.3636920846,4.388199034349007,1555126.3636920846,4.388199034349007,0.85,0.0956202569323269,4.296143414572793,1.2673105314234276,1.0,0.0,4.296143414573436,1.2848202592409832,1.2851114383996143,3.3437699815776334,19329.18052684629,1971.0278766802414,3099.015535412006,3099.015535412006,6.647961625832379,5.016797172807195,-0.8948129318356042,5.911610104642799,3.467691171030611,3.467691171030611,0.990768906008746,0.0,0.0,0.0002266184691906312,0.9851692061848382,0.00023002999664213303,199.0398011385316,0.0,0.0,0.0,0.07912658735426614,7.749918091204072e-05,0.00014911928827859047,0.0006406378483238483,0.0956202569323306,0.07651991163654075,0.019100345295789856,0.09562019562890675,0.07651991163653778,0.019100345295789117,0.4027511247423797,0.4027511247423797,0.10053181435162135,0.0,4.945640897360079,4.931990418238797,5.000335623757678,4.945966228894747,4.932391104118608,5.000358981043917,24809.5778212195,21088.141148036575,0.85,0.9882435894570301,0.678154583379551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523439616329346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.502829975223,1536.1508988104852,0.4027511247423797,0.10053181435162135,6.112885165565336,3.467691171030611
5010.0,-30.140894743488477,5.016779431562146,35.00689982401224,24.106353904958837,4.995464477072404,-26.62729869407564,-40.15314137851817,1.4818684276595389,-0.07350795604702398,-5.019360314184596,40.013751067247526,45056.20170003263,20602.128949405924,20602.128949405924,65658.33064943855,82522.99801486138,82522.99801486138,20602.128949405924,103125.12696426731,103125.12696426731,103125.12696426731,127934.69253860787,97695.1060829625,60228.30976813363,41629.7736831432,24809.56557434056,0.0,66439.33925748375,21088.130738189473,1536.1500045641912,0.0,0.8867704134807441,2.8154573801501934,0.0014959162575277712,354388.44125128194,1555126.2196173584,4.388196788039946,1555126.2196173584,4.388196788039946,0.85,0.09562020785159614,4.296143414572793,1.2673102610791105,1.0,0.0,4.29614341457413,1.2848201810661732,1.2851113602070876,3.3437701850291255,19329.159238222423,1971.0257058447505,3099.015535412006,3099.015535412006,6.647959235437302,5.016779431562146,-0.8947899272253617,5.911569358787507,3.467713825425429,3.467713825425429,0.9907753786929797,0.0,0.0,0.0002266184691906312,0.9851595740903921,0.00023003224568960855,199.03972428604524,0.0,0.0,0.0,0.07912658735426614,7.749998752643686e-05,0.00014911848166419432,0.0006406343829927222,0.09562020785160051,0.07651986462954301,0.019100343222057503,0.09562023581104839,0.07651986462953951,0.01910034322205663,0.4027509245328317,0.4027509245328317,0.10053181521975736,0.0,4.945679107102762,4.932043861289287,5.000312760029317,4.945852358137586,4.932278063600279,5.000241755716274,24809.56557434056,21088.130738189473,0.85,0.9882447866463809,0.6781554754092093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523434004324767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.500008379116,1536.1500045641912,0.4027509245328317,0.10053181521975736,6.112885165565336,3.467713825425429
5011.0,-30.14080098409946,5.016761763004352,35.0068980652161,24.106355930585437,4.995474496396253,-26.627213308591635,-40.15305329868568,1.4818868208884197,-0.07346800378093121,-5.0193488590442,40.01374841943315,45056.21676535458,20602.120226935273,20602.120226935273,65658.33699228984,82522.96344423815,82522.96344423815,20602.120226935273,103125.08367117343,103125.08367117343,103125.08367117343,127934.6409039811,97695.0353528633,60228.288673979616,41629.71853209298,24809.557232807667,0.0,66439.27576490064,21088.123647886518,1536.1493223194188,0.0,0.8867704813838849,2.815458192313852,0.0014959162575277712,354388.5995082171,1555126.1054183529,4.388194506190074,1555126.1054183529,4.388194506190074,0.85,0.09562015883814841,4.296143414572793,1.267310052276589,1.0,0.0,4.296143414573613,1.2848200950164728,1.2851112741378856,3.343770408975205,19329.145244140167,1971.0242788454946,3099.015535412006,3099.015535412006,6.647956420843262,5.016761763004352,-0.8947664920875589,5.911528255091911,3.4677364687711845,3.4677364687711845,0.9907818482203384,0.0,0.0,0.0002266184691906312,0.9851499493198972,0.0002300344930709059,199.03964749124484,0.0,0.0,0.0,0.07912658735426614,7.75007610247939e-05,0.0001491177081658373,0.0006406310599328495,0.09562015883815293,0.07651981780164757,0.01910034103650536,0.09562022824872739,0.07651981780164395,0.01910034103650446,0.4027507222676838,0.4027507222676838,0.10053181475094915,0.0,4.945715108025809,4.932100487987157,5.000266078315576,4.945880855263283,4.9323487557512635,5.000101134284478,24809.557232807667,21088.123647886518,0.85,0.9882458265292626,0.6781563502406123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523428396592006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.497188482585,1536.1493223194188,0.4027507222676838,0.10053181475094915,6.112885165565336,3.4677364687711845
5012.0,-30.14070728646432,5.016744088634709,35.006896322153125,24.106353730335854,4.995477882986443,-26.627128641990318,-40.15296535855157,1.4818992385124536,-0.07335500998743782,-5.019342007282516,40.01374536010082,45056.232029588486,20602.12092435708,20602.12092435708,65658.35295394556,82522.93935807658,82522.93935807658,20602.12092435708,103125.06028243365,103125.06028243365,103125.06028243365,127934.60865543675,97694.97226966878,60228.26494118057,41629.674809431344,24809.54837300309,0.0,66439.22318243443,21088.116117052625,1536.1487174249053,0.0,0.8867705273432581,2.815457507643665,0.0014959162575277712,354388.6941678265,1555125.973470775,4.388192961749282,1555125.973470775,4.388192961749282,0.85,0.09562011095553832,4.296143414572793,1.2673098517162726,1.0,0.0,4.296143414571984,1.2848200369226646,1.2851112160309115,3.3437705601655283,19329.13276301229,1971.0230061246493,3099.015535412006,3099.015535412006,6.647956645889509,5.016744088634709,-0.8947457792308402,5.91148986786555,3.4677591044755207,3.4677591044755207,0.9907883155644345,0.0,0.0,0.0002266184691906312,0.9851403309900008,0.00023003673899219478,199.03957074708387,0.0,0.0,0.0,0.07912658735426614,7.750153330347041e-05,0.00014911693588716076,0.0006406277421128991,0.09562011095554043,0.07651977220960128,0.019100338745939152,0.09562017229866533,0.07651977220959959,0.019100338745938732,0.4027505185868261,0.4027505185868261,0.1005318117523853,0.0,4.945766886280353,4.932171288749203,5.000241600134473,4.945986997295051,4.93246750802183,5.000156716523918,24809.54837300309,21088.116117052625,0.85,0.9882468489081413,0.6781571167060348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523422793068441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.494370304228,1536.1487174249053,0.4027505185868261,0.1005318117523853,6.112885165565336,3.4677591044755207
5013.0,-30.14061365136652,5.0167263171727665,35.00689454197855,24.106347758229845,4.995471974722857,-26.627044961158532,-40.15288129504768,1.4819032845149074,-0.07310788044685523,-5.019340623178131,40.01374079301947,45056.26438686407,20602.132575433163,20602.132575433163,65658.39696229724,82522.93907752777,82522.93907752777,20602.132575433163,103125.07165296093,103125.07165296093,103125.07165296093,127934.60432251498,97694.9290054651,60228.25431480138,41629.638545181915,24809.53266955404,0.0,66439.17121473595,21088.10276912093,1536.147847973621,0.0,0.8867705509292517,2.8154544226807734,0.0014959162575277712,354388.7132897396,1555125.7764947016,4.388192169154294,1555125.7764947016,4.388192169154294,0.8499999999999999,0.09562006351327981,4.296143414572793,1.2673096517054367,1.0,0.0,4.296143414573923,1.2848200179941098,1.285111197098067,3.343770609427482,19329.124203108768,1971.022133257409,3099.015535412006,3099.015535412006,6.647960405495082,5.0167263171727665,-0.8947283601320413,5.911454677304808,3.467781708979019,3.467781708979019,0.9907947739940054,0.0,0.0,0.0002266184691906312,0.9851307191809384,0.0002300389834346525,199.039494054204,0.0,0.0,0.0,0.07912658735426614,7.750227154474191e-05,0.00014911619764588927,0.0006406245705225221,0.0956200635132793,0.07651972706866256,0.019100336444616742,0.09562001594825839,0.07651972706866297,0.019100336444616846,0.4027503146710448,0.4027503146710448,0.10053180804591012,0.0,4.94585953561085,4.93227747743947,5.000279966521759,4.946232742731297,4.932704862017431,5.000436064104406,24809.53266955404,21088.10276912093,0.85,0.988248284285257,0.6781581341711675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523417193239911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.49155401405,1536.147847973621,0.4027503146710448,0.10053180804591012,6.112885165565336,3.467781708979019
5014.0,-30.14052002439072,5.016708688828342,35.006892757045826,24.106354463752382,4.995485752285591,-26.62695931894155,-40.15278940843416,1.481925046836454,-0.07306950607267026,-5.019325119034328,40.013737094081144,45056.26198929338,20602.11540133091,20602.11540133091,65658.37739062429,82522.9084210532,82522.9084210532,20602.11540133091,103125.02382238412,103125.02382238412,103125.02382238412,127934.54000306089,97694.86386989208,60228.217438132386,41629.60714639966,24809.516180676776,0.0,66439.12332707644,21088.08875357526,1536.1466054152381,0.0,0.886770643250998,2.815455728161172,0.0014959162575277712,354388.927485274,1555125.6169612438,4.388189066730547,1555125.6169612438,4.388189066730547,0.85,0.09562001067365306,4.296143414572793,1.267309435210191,1.0,0.0,4.296143414572666,1.2848199161826894,1.2851110952635731,3.3437708743938255,19329.11131591398,1971.0208191292622,3099.015535412006,3099.015535412006,6.6479548637021955,5.016708688828342,-0.8947026276444117,5.911411316472754,3.467804254735724,3.467804254735724,0.9908012156387783,0.0,0.0,0.0002266184691906312,0.9851211083067622,0.00023004122770259758,199.03941736803566,0.0,0.0,0.0,0.07912658735426614,7.75030784955879e-05,0.00014911539069504328,0.0006406211037459593,0.09562001067365966,0.07651967719355605,0.01910033348010361,0.09561999289560799,0.07651967719355077,0.019100333480102292,0.4027501127613928,0.4027501127613928,0.10053180756935756,0.0,4.945932863639825,4.93237775585294,5.000245267202274,4.946255612961636,4.932808322610981,5.000135952147332,24809.516180676776,21088.08875357526,0.85,0.9882487020093782,0.6781585868838709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523411597153235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.488739594293,1536.1466054152381,0.4027501127613928,0.10053180756935756,6.112885165565336,3.467804254735724
5015.0,-30.14042650427966,5.016691052017056,35.00689100401594,24.106352193653606,4.995489534117574,-26.626874772605895,-40.15270524015648,1.4819378024438257,-0.07296910328381045,-5.019318469910245,40.01373445345448,45056.293289326684,20602.116417354293,20602.116417354293,65658.40970668098,82522.88237064274,82522.88237064274,20602.116417354293,103124.99878799703,103124.99878799703,103124.99878799703,127934.5086995567,97694.79906969686,60228.20998838106,41629.54342368423,24809.509911559675,0.0,66439.0533352439,21088.083424825723,1536.1461533515887,0.0,0.8867706866623946,2.8154551852506335,0.0014959162575277712,354389.01934543625,1555125.5030722753,4.38818760791354,1555125.5030722753,4.38818760791354,0.85,0.09561996428529279,4.296143414572793,1.2673092291550714,1.0,0.0,4.29614341457296,1.2848198565076983,1.2851110355750577,3.343771029699253,19329.0984950743,1971.0195117674539,3099.015535412006,3099.015535412006,6.64795519155579,5.016691052017056,-0.8946821003814289,5.911373152398485,3.4678268140471107,3.4678268140471107,0.9908076611563174,0.0,0.0,0.0002266184691906312,0.9851115085032892,0.0002300434694291002,199.039340769455,0.0,0.0,0.0,0.07912658735426614,7.750381767060636e-05,0.00014911465152002483,0.0006406179281440716,0.0956199642852948,0.07651963280823175,0.019100331477063054,0.09561995099857261,0.07651963280823014,0.019100331477062655,0.4027499121688799,0.4027499121688799,0.1005318052696678,0.0,4.946013641575462,4.932481943659923,5.00023220726473,4.946349366626407,4.932911326477665,5.000192611273462,24809.509911559675,21088.083424825723,0.85,0.9882502295054706,0.6781597724154461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523406001556283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.485928132995,1536.1461533515887,0.4027499121688799,0.1005318052696678,6.112885165565336,3.4678268140471107
5016.0,-30.1403330500189,5.016673447465402,35.006889253311364,24.10634437054398,4.995495235178583,-26.62679009355682,-40.15261345831675,1.4819522787164714,-0.07301046171181724,-5.019309443250052,40.01373101512223,45056.290769686326,20602.112546198572,20602.112546198572,65658.4033158849,82522.82401163205,82522.82401163205,20602.112546198572,103124.93655783063,103124.93655783063,103124.93655783063,127934.43426690083,97694.70281832268,60228.16957637681,41629.481379939854,24809.497709070198,0.0,66438.97908901006,21088.073052709668,1536.1453022991166,0.0,0.8867707450658555,2.8154567821365326,0.0014959162575277712,354389.14405218797,1555125.3547786518,4.388185645296295,1555125.3547786518,4.388185645296295,0.85,0.09561991555141436,4.296143414572793,1.2673089950764558,1.0,0.0,4.29614341457322,1.2848197887828676,1.2851109678348787,3.343771205954576,19329.079451560116,1971.0175698694372,3099.015535412006,3099.015535412006,6.647953942399187,5.016673447465402,-0.8946601935206129,5.911333640986014,3.467849341423753,3.467849341423753,0.9908140975496437,0.0,0.0,0.0002266184691906312,0.9851019155601219,0.00023004570959724258,199.0392642248686,0.0,0.0,0.0,0.07912658735426614,7.750462371618796e-05,0.00014911384547444323,0.0006406144652566543,0.09561991555141733,0.07651958662311915,0.019100328928298178,0.09561995855525607,0.07651958662311678,0.019100328928297584,0.40274971293410045,0.40274971293410045,0.10053180280112459,0.0,4.9460672833996,4.932553487116593,5.000214085163236,4.946298981538234,4.932856808823885,5.000158761560726,24809.497709070198,21088.073052709668,0.85,0.9882512376946763,0.6781604923417505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523400412350382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.483117651742,1536.1453022991166,0.40274971293410045,0.10053180280112459,6.112885165565336,3.467849341423753
5017.0,-30.140239673980652,5.016655765198302,35.00688748156558,24.106332810502522,4.995491458197092,-26.62670643275487,-40.15252565788103,1.481958216971312,-0.07291182532571838,-5.01930694496062,40.01372690084274,45056.30529639964,20602.121872051925,20602.121872051925,65658.42716845157,82522.79037606112,82522.79037606112,20602.121872051925,103124.91224811305,103124.91224811305,103124.91224811305,127934.39645180154,97694.62723125436,60228.14215159287,41629.42786629055,24809.4842036885,0.0,66438.91206997905,21088.061573135223,1536.1445292827075,0.0,0.8867707726838523,2.8154557779575535,0.0014959162575277712,354389.17856701463,1555125.1773317636,4.388184717208262,1555125.1773317636,4.388184717208262,0.85,0.09561986909569029,4.296143414572793,1.2673087642947216,1.0,0.0,4.296143414572293,1.2848197610017331,1.285110940047448,3.3437712782555793,19329.064496517443,1971.0160448794893,3099.015535412006,3099.015535412006,6.647956951694638,5.016655765198302,-0.8946421849796389,5.911297950177941,3.467871849137366,3.467871849137366,0.9908205283249617,0.0,0.0,0.0002266184691906312,0.9850923307470099,0.00023004794791040866,199.03918774440984,0.0,0.0,0.0,0.07912658735426614,7.750539480357544e-05,0.00014911307438705574,0.0006406111525546525,0.09561986909568963,0.07651954229834418,0.01910032679734545,0.0956198793111596,0.0765195422983447,0.019100326797345583,0.40274951287454236,0.40274951287454236,0.10053179988168737,0.0,4.946131905282357,4.932625826625042,5.000247754364693,4.9463951196349285,4.932919930810556,5.000387181885344,24809.4842036885,21088.061573135223,0.85,0.9882525935899521,0.6781613950713483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523394827084304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.480308968621,1536.1445292827075,0.40274951287454236,0.10053179988168737,6.112885165565336,3.467871849137366
5018.0,-30.140146323505608,5.016638171752081,35.00688569859035,24.10633494090291,4.9955007798322875,-26.626621485010503,-40.15243761297313,1.4819759413371922,-0.07285848883583412,-5.0192946811569685,40.01372303027127,45056.318879093145,20602.111213546523,20602.111213546523,65658.43009263967,82522.75932782388,82522.75932782388,20602.111213546523,103124.8705413704,103124.8705413704,103124.8705413704,127934.33852675968,97694.55989906874,60228.11945033789,41629.37827636762,24809.46798538927,0.0,66438.84626175689,21088.04778758088,1536.1433763052694,0.0,0.8867708491317132,2.8154565086801093,0.0014959162575277712,354389.3479962063,1555125.0103958966,4.388182148218925,1555125.0103958966,4.388182148218925,0.85,0.09561981807308659,4.296143414572793,1.2673085247213023,1.0,0.0,4.2961434145738036,1.2848196780812522,1.2851108571081749,3.343771494057942,19329.05117471874,1971.014686434077,3099.015535412006,3099.015535412006,6.647953512374866,5.016638171752081,-0.8946184440487244,5.911256615800806,3.4678943040659003,3.4678943040659003,0.9908269440188286,0.0,0.0,0.0002266184691906312,0.9850827486584606,0.00023005018563085445,199.0391112849476,0.0,0.0,0.0,0.07912658735426614,7.750616804510638e-05,0.00014911230114552482,0.0006406078305981415,0.09561981807309156,0.0765194938765126,0.019100324196578953,0.09561984060260759,0.07651949387650864,0.019100324196577957,0.40274931225115085,0.40274931225115085,0.10053179973145926,0.0,4.946188106588124,4.9326989238207375,5.000236220840577,4.94643619232113,4.933014610038981,5.000213407183651,24809.46798538927,21088.04778758088,0.85,0.9882536164754799,0.6781622712348059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523389246497462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.477501833588,1536.1433763052694,0.40274931225115085,0.10053179973145926,6.112885165565336,3.4678943040659003
5019.0,-30.14005309927729,5.016620519114179,35.00688391578199,24.10632827030497,4.995499230494768,-26.626537738081073,-40.15234977761281,1.481983869298592,-0.07272250620445675,-5.01929113202789,40.01371946918164,45056.332694366865,20602.118316548298,20602.118316548298,65658.45101091516,82522.73726680496,82522.73726680496,20602.118316548298,103124.85558335326,103124.85558335326,103124.85558335326,127934.31300571341,97694.49691399324,60228.09234155514,41629.33841382011,24809.457422360156,0.0,66438.79583618026,21088.03880900613,1536.1427493439733,0.0,0.886770880095694,2.8154551365422273,0.0014959162575277712,354389.3970288092,1555124.856807845,4.388181107691055,1555124.856807845,4.388181107691055,0.85,0.09561977217090722,4.296143414572793,1.267308349986561,1.0,0.0,4.2961434145732245,1.2848196409916146,1.2851108200101315,3.343771590584543,19329.038713003894,1971.01341569281,3099.015535412006,3099.015535412006,6.647955804393635,5.016620519114179,-0.8945998635902654,5.911220382704444,3.4679167563182873,3.4679167563182873,0.9908333589480821,0.0,0.0,0.0002266184691906312,0.9850731796290052,0.0002300524203450341,199.03903492894736,0.0,0.0,0.0,0.07912658735426614,7.750693945342308e-05,0.0001491115297372081,0.0006406045165173817,0.09561977217090818,0.07651944961543893,0.019100322555469257,0.09561975831399759,0.07651944961543816,0.019100322555469066,0.40274911127088525,0.40274911127088525,0.10053179907674588,0.0,4.946262865933875,4.932785184965155,5.000264861720211,4.946568625823431,4.933136972052239,5.000386174180846,24809.457422360156,21088.03880900613,0.85,0.9882546813884283,0.6781629938848283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523383667442684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.47469729897,1536.1427493439733,0.40274911127088525,0.10053179907674588,6.112885165565336,3.4679167563182873
5020.0,-30.139959901403653,5.016602984709676,35.006882139710584,24.106335185375087,4.995511534054504,-26.626452629484817,-40.15226176762951,1.4820042621356944,-0.072650636413357,-5.019277145356208,40.01371609979305,45056.345513802786,20602.1041285403,20602.1041285403,65658.44964234308,82522.71401881802,82522.71401881802,20602.1041285403,103124.81814735832,103124.81814735832,103124.81814735832,127934.2616138207,97694.43873558482,60228.070230569705,41629.298338905675,24809.443466462366,0.0,66438.74180536804,21088.02694649301,1536.1416871994713,0.0,0.8867709634988781,2.8154558248845327,0.0014959162575277712,354389.590260187,1555124.7114877747,4.388178304972299,1555124.7114877747,4.388178304972299,0.85,0.095619721322455,4.296143414572793,1.2673080675536768,1.0,0.0,4.296143414573718,1.2848195455871556,1.2851107245840512,3.3437718388767803,19329.027202297104,1971.0122419273764,3099.015535412006,3099.015535412006,6.647951226162958,5.016602984709676,-0.8945751369448747,5.911178121654551,3.4679391613921067,3.4679391613921067,0.9908397603977448,0.0,0.0,0.0002266184691906312,0.9850636134049644,0.00023005465444744555,199.03895859459175,0.0,0.0,0.0,0.07912658735426614,7.750771240247438e-05,0.00014911075678815681,0.0006406011958174052,0.09561972132245547,0.07651940110942096,0.019100320213034504,0.09561972457011503,0.07651940110942058,0.01910032021303441,0.4027489108524647,0.4027489108524647,0.10053180044800243,0.0,4.946330283821624,4.932877241636163,5.000233515637433,4.94662650894287,4.933272038840755,5.000134727918805,24809.443466462366,21088.02694649301,0.85,0.988255464480185,0.6781637383470493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378095937267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.471893346896,1536.1416871994713,0.4027489108524647,0.10053180044800243,6.112885165565336,3.4679391613921067
5021.0,-30.139866805008452,5.016585339050448,35.00688036129468,24.106323939655,4.99550589213516,-26.626369406889705,-40.15217396719379,1.482008494016411,-0.0725082128724921,-5.019276678267101,40.013712479361416,45056.359116577914,20602.117479107368,20602.117479107368,65658.47659568528,82522.6897365527,82522.6897365527,20602.117479107368,103124.80721566007,103124.80721566007,103124.80721566007,127934.24101472388,97694.371817126,60228.04119715122,41629.256244416414,24809.43379906382,0.0,66438.69004348024,21088.018729204246,1536.141181904984,0.0,0.8867709789882859,2.8154540084102897,0.0014959162575277712,354389.59671320877,1555124.5553403534,4.388177784459187,1555124.5553403534,4.388177784459187,0.85,0.09561967729661747,4.296143414572793,1.267307864245959,1.0,0.0,4.296143414570706,1.2848195257890156,1.2851107047814243,3.343771890401887,19329.01396235502,1971.0108918290161,3099.015535412006,3099.015535412006,6.647955534165583,5.016585339050448,-0.8945584128007953,5.9111437518512435,3.4679615727119386,3.4679615727119386,0.9908461636319824,0.0,0.0,0.0002266184691906312,0.9850540576971374,0.00023005688613721422,199.03888234341116,0.0,0.0,0.0,0.07912658735426614,7.750848351827178e-05,0.0001491099856723594,0.0006405978829933503,0.09561967729662145,0.07651935839975148,0.01910031889686997,0.09561963309555564,0.0765193583997483,0.019100318896869174,0.402748711292623,0.402748711292623,0.1005317998199198,0.0,4.946417746784732,4.932976794133765,5.000272505193379,4.946768465394598,4.933375891874903,5.000429351684886,24809.43379906382,21088.018729204246,0.85,0.9882566401100872,0.6781644714411311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372526011202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.46909197432,1536.141181904984,0.402748711292623,0.1005317998199198,6.112885165565336,3.4679615727119386
5022.0,-30.13977371932173,5.016567881549052,35.006878593194564,24.1063299816102,4.995523701566811,-26.626283848637858,-40.152085887361295,1.4820338308829224,-0.07257373831066616,-5.0192585900865945,40.01370922299912,45056.371160207564,20602.09490016759,20602.09490016759,65658.46606037515,82522.6389461337,82522.6389461337,20602.09490016759,103124.73384630129,103124.73384630129,103124.73384630129,127934.15256318494,97694.2885223855,60228.02073645936,41629.18642880682,24809.418716883643,0.0,66438.60514569047,21088.005909351097,1536.1399575375738,0.0,0.8867710828612432,2.8154569804046017,0.0014959162575277712,354389.84660867235,1555124.4148950733,4.3881742938653865,1555124.4148950733,4.3881742938653865,0.85,0.0956196248856788,4.296143414572793,1.267307677972131,1.0,0.0,4.296143414572328,1.2848194072547703,1.2851105862203154,3.343772198889971,19328.997482335013,1971.009211334657,3099.015535412006,3099.015535412006,6.647948248322865,5.016567881549052,-0.8945312991602057,5.911099180709257,3.467983921245921,3.467983921245921,0.990852548927406,0.0,0.0,0.0002266184691906312,0.9850445031884311,0.00023005911759022414,199.03880610105986,0.0,0.0,0.0,0.07912658735426614,7.750925709502526e-05,0.00014910921209560591,0.0006405945595966752,0.09561962488568038,0.07651930862318088,0.0191003162624995,0.09561966901935437,0.07651930862317961,0.019100316262499188,0.40274851293576225,0.40274851293576225,0.10053180183849719,0.0,4.9464642984600005,4.933049716415098,5.000213353076106,4.946684851775956,4.933375767537257,5.000011140588015,24809.418716883643,21088.005909351097,0.85,0.9882577443700906,0.6781655193001916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523366962154212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.466291675391,1536.1399575375738,0.40274851293576225,0.10053180183849719,6.112885165565336,3.467983921245921
5023.0,-30.139680728402702,5.016550350817832,35.006876855129605,24.106328549701743,4.9955224217650915,-26.62620028477172,-40.15199808692557,1.4820419781340939,-0.07235123245214936,-5.01925582492356,40.013706561636226,45056.38408635679,20602.10368774637,20602.10368774637,65658.48777410315,82522.63826409414,82522.63826409414,20602.10368774637,103124.74195184052,103124.74195184052,103124.74195184052,127934.15576762373,97694.24713325757,60227.99295552007,41629.171308597215,24809.413815783202,0.0,66438.58512438042,21088.00174341572,1536.1396751818545,0.0,0.8867711065758956,2.8154543801297556,0.0014959162575277712,354389.88481052057,1555124.300111827,4.388173496947566,1555124.300111827,4.388173496947566,0.8499999999999999,0.09561958101076072,4.296143414572793,1.2673074581800035,1.0,0.0,4.296143414572163,1.2848193691392382,1.2851105480961453,3.3437722980865274,19328.989293418737,1971.0083762975878,3099.015535412006,3099.015535412006,6.647951083926196,5.016550350817832,-0.8945132122459087,5.911063563063741,3.468006297131417,3.468006297131417,0.9908589420375478,0.0,0.0,0.0002266184691906312,0.9850349585066923,0.0002300613467913703,199.0387299363869,0.0,0.0,0.0,0.07912658735426614,7.75100282250309e-05,0.0001491084409656003,0.0006405912467115798,0.09561958101076366,0.07651926623463749,0.019100314776126174,0.09561956568921146,0.07651926623463513,0.019100314776125588,0.4027483139920881,0.4027483139920881,0.10053180004646745,0.0,4.946551310491202,4.933158514176057,5.000213036591788,4.946904592471412,4.933598958667915,5.000217028791724,24809.413815783202,21088.00174341572,0.85,0.9882583690062509,0.6781659182236682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452336139894147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.46349426515,1536.1396751818545,0.4027483139920881,0.10053180004646745,6.112885165565336,3.468006297131417
5024.0,-30.139587825892278,5.016532812931955,35.00687508841076,24.106321425084047,4.995523675678616,-26.626116547007193,-40.15191021664066,1.4820523967935473,-0.07228783774360181,-5.019249261048075,40.01370225089889,45056.396518050235,20602.10454630519,20602.10454630519,65658.50106435543,82522.60220035579,82522.60220035579,20602.10454630519,103124.70674666097,103124.70674666097,103124.70674666097,127934.10394534221,97694.17149510194,60227.965812796516,41629.1174247838,24809.397198681243,0.0,66438.51462346505,21087.987618879055,1536.1386289724003,0.0,0.8867711556015979,2.8154543134426246,0.0014959162575277712,354389.97549313353,1555124.1141918998,4.38817184946596,1555124.1141918998,4.38817184946596,0.85,0.09561953285869314,4.296143414572793,1.2673072433331987,1.0,0.0,4.296143414573913,1.2848193203973113,1.285110499343172,3.343772424938531,19328.974328268352,1971.00685027694,3099.015535412006,3099.015535412006,6.647951360968636,5.016532812931955,-0.894492945246145,5.9110257581781,3.468028621830081,3.468028621830081,0.9908653205228803,0.0,0.0,0.0002266184691906312,0.9850254229989261,0.00023006357389303468,199.03865384418359,0.0,0.0,0.0,0.07912658735426614,7.751079997560674e-05,0.00014910766921502445,0.0006405879311604256,0.09561953285869496,0.07651922041674747,0.01910031244194749,0.09561950358769776,0.07651922041674601,0.01910031244194713,0.4027481168040239,0.4027481168040239,0.10053179873587899,0.0,4.9466308427318495,4.93325543763774,5.000222850707303,4.946961423304458,4.9336556011944595,5.000274588807599,24809.397198681243,21087.987618879055,0.85,0.9882596177303138,0.6781668249719872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523355841396723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.460698059249,1536.1386289724003,0.4027481168040239,0.10053179873587899,6.112885165565336,3.468028621830081
5025.0,-30.139494979729413,5.016515281132186,35.006873308320856,24.10631936453285,4.995526515226661,-26.62603270139563,-40.15182615313677,1.482064236892871,-0.07217183969737562,-5.019241951908907,40.0136983280025,45056.42536119562,20602.103815972263,20602.103815972263,65658.52917716789,82522.58091646996,82522.58091646996,20602.103815972263,103124.68473244223,103124.68473244223,103124.68473244223,127934.0673559106,97694.11134581035,60227.95579053601,41629.0617280826,24809.382623468377,0.0,66438.44435155098,21087.97522994812,1536.1376843902033,0.0,0.8867712070165332,2.8154536427026597,0.0014959162575277712,354390.0764718889,1555123.9449993738,4.388170121695634,1555123.9449993738,4.388170121695634,0.85,0.09561948524465483,4.296143414572793,1.2673070521140475,1.0,0.0,4.296143414572558,1.284819265005424,1.285110443938731,3.3437725690972235,19328.962427618644,1971.0056367483946,3099.015535412006,3099.015535412006,6.647951125302527,5.016515281132186,-0.8944722702531225,5.9109875513853085,3.468050915152538,3.468050915152538,0.9908716900435823,0.0,0.0,0.0002266184691906312,0.9850158933741298,0.00023006579966375907,199.03857779819015,0.0,0.0,0.0,0.07912658735426614,7.751153829848686e-05,0.00014910693089214433,0.0006405847592194463,0.09561948524465613,0.07651917490616178,0.01910031033849436,0.09561942755471062,0.07651917490616073,0.019100310338494096,0.4027479203726053,0.4027479203726053,0.1005317984248223,0.0,4.9467159231484175,4.933358836134346,5.000234498424618,4.94707011221152,4.933786315677651,5.000294988099824,24809.382623468377,21087.97522994812,0.85,0.9882610861528265,0.6781679764021116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350289139905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.457903181928,1536.1376843902033,0.4027479203726053,0.1005317984248223,6.112885165565336,3.468050915152538
5026.0,-30.139402178753745,5.016497800748511,35.00687153479887,24.106311331875645,4.995533647335008,-26.625948467188575,-40.15173447607083,1.4820799357698422,-0.07225494617449613,-5.019231972043522,40.01369495912795,45056.420308093344,20602.097646041006,20602.097646041006,65658.51795413435,82522.51544638495,82522.51544638495,20602.097646041006,103124.61309242595,103124.61309242595,103124.61309242595,127933.98340785627,97694.00888344222,60227.913745150734,41628.99459810165,24809.37031543032,0.0,66438.36491353197,21087.96476811577,1536.1368038643977,0.0,0.8867712700206208,2.8154558992733545,0.0014959162575277712,354390.21434785845,1555123.7997015405,4.388168004478474,1555123.7997015405,4.388168004478474,0.85,0.09561943741524662,4.296143414572793,1.2673067982541397,1.0,0.0,4.296143414572285,1.2848191915609102,1.2851103704775726,3.343772760238321,19328.942155247707,1971.0035695418628,3099.015535412006,3099.015535412006,6.647949134369863,5.016497800748511,-0.8944500303498257,5.910947831098337,3.4680731810811607,3.4680731810811607,0.9908780517374745,0.0,0.0,0.0002266184691906312,0.9850063684866817,0.00023006802437104782,199.0385017892655,0.0,0.0,0.0,0.07912658735426614,7.75123434980713e-05,0.0001491061256925599,0.0006405812999665544,0.09561943741525061,0.07651912912408096,0.019100308291169654,0.09561945617698497,0.07651912912407775,0.019100308291168856,0.4027477250039377,0.4027477250039377,0.10053179903117225,0.0,4.9467643553942935,4.933421877304909,5.000224361551034,4.946977025869046,4.933693000809626,5.00020279141404,24809.37031543032,21087.96476811577,0.85,0.9882620988579027,0.678168711206744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344740254907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.455110272527,1536.1368038643977,0.4027477250039377,0.10053179903117225,6.112885165565336,3.4680731810811607
5027.0,-30.13930944330207,5.016480340225915,35.00686977559586,24.106314160767965,4.995538708693058,-26.625864499058725,-40.15164660578591,1.4820937644496832,-0.07209979596149196,-5.0192238322671745,40.01369182915436,45056.43186901532,20602.095262711595,20602.095262711595,65658.52713172692,82522.50576310085,82522.50576310085,20602.095262711595,103124.60102581244,103124.60102581244,103124.60102581244,127933.96121376152,97693.96134186372,60227.88744777807,41628.9709934285,24809.360187949074,0.0,66438.33118137758,21087.95615975671,1536.136096625917,0.0,0.8867713227923361,2.8154548111494675,0.0014959162575277712,354390.3268022682,1555123.6647073901,4.388166231114626,1555123.6647073901,4.388166231114626,0.85,0.09561939057575346,4.296143414572793,1.2673065751651302,1.0,0.0,4.296143414571948,1.284819126865801,1.2851103057678015,3.343772928608903,19328.932749057592,1971.0026103774064,3099.015535412006,3099.015535412006,6.647948365309695,5.016480340225915,-0.8944288808678564,5.910909221093771,3.4680954333006393,3.4680954333006393,0.9908844095144683,0.0,0.0,0.0002266184691906312,0.9849968504237108,0.00023007024752733774,199.0384258340665,0.0,0.0,0.0,0.07912658735426614,7.751311526996037e-05,0.00014910535392067084,0.0006405779843238356,0.09561939057575405,0.07651908416430665,0.019100306411447394,0.09561938088881262,0.07651908416430618,0.019100306411447276,0.4027475281060587,0.4027475281060587,0.10053179905761417,0.0,4.946833202491064,4.933510604461276,5.00021351653163,4.947124036305695,4.933880976500063,5.0001856147576405,24809.360187949074,21087.95615975671,0.85,0.9882627387566105,0.6781692295372476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339194074723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.452319552749,1536.136096625917,0.4027475281060587,0.10053179905761417,6.112885165565336,3.4680954333006393
5028.0,-30.139216789148136,5.016462828524313,35.00686800201135,24.106302251480543,4.995537095265753,-26.625781271587527,-40.151562612131215,1.482101577705132,-0.07205983738009536,-5.019219922039193,40.013687891855625,45056.46028325233,20602.10140419222,20602.10140419222,65658.56168744455,82522.4613562682,82522.4613562682,20602.10140419222,103124.56276046042,103124.56276046042,103124.56276046042,127933.90976601737,97693.87622954107,60227.87515652496,41628.89008112901,24809.34700555695,0.0,66438.23708668596,21087.944954723407,1536.1353076821706,0.0,0.8867713569568912,2.8154547426127388,0.0014959162575277712,354390.38082371064,1555123.4948937346,4.388165083034015,1555123.4948937346,4.388165083034015,0.85,0.09561934475815181,4.296143414572793,1.2673063603183254,1.0,0.0,4.296143414573357,1.2848190903128272,1.2851102692065437,3.343773023738906,19328.915909425566,1971.0008932128267,3099.015535412006,3099.015535412006,6.64795034706182,5.016462828524313,-0.8944102683251245,5.910873096849437,3.46811766237757,3.46811766237757,0.9908907606793057,0.0,0.0,0.0002266184691906312,0.9849873408039456,0.00023007246875443642,199.03834994551246,0.0,0.0,0.0,0.07912658735426614,7.751385299973041e-05,0.00014910461619090077,0.0006405748149309422,0.09561934475815653,0.07651904011470557,0.019100304643450958,0.09561933313593085,0.0765190401147018,0.01910030464345001,0.40274733158512116,0.40274733158512116,0.1005317985704109,0.0,4.946897097070234,4.933584463942168,5.0002374526916356,4.947160084659117,4.933887330341577,5.000340632907012,24809.34700555695,21087.944954723407,0.85,0.9882646585245164,0.6781706176890946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523333651814763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.449530613672,1536.1353076821706,0.40274733158512116,0.1005317985704109,6.112885165565336,3.46811766237757
5029.0,-30.139124186130676,5.016445429804895,35.00686623397083,24.10630399771037,4.995548872717371,-26.625696750974942,-40.15147086521608,1.4821214375616734,-0.07207095929970819,-5.019206352168371,40.01368450616805,45056.454189643795,20602.087846330156,20602.087846330156,65658.54203597395,82522.41807624915,82522.41807624915,20602.087846330156,103124.5059225793,103124.5059225793,103124.5059225793,127933.83895458064,97693.7980487767,60227.83416217137,41628.84876289481,24809.33303200135,0.0,66438.18179489617,21087.933077201145,1536.1342513884708,0.0,0.8867714382970563,2.815456472552669,0.0014959162575277712,354390.56829722784,1555123.3488707936,4.388162349643881,1555123.3488707936,4.388162349643881,0.85,0.09561929471923185,4.296143414572793,1.2673061278881508,1.0,0.0,4.296143414571422,1.2848189974019082,1.2851101762745682,3.3437732655418566,19328.900441215286,1970.999315894346,3099.015535412006,3099.015535412006,6.647945972168597,5.016445429804895,-0.8943859673439336,5.910831397148828,3.4681398469146303,3.4681398469146303,0.9908970991184658,0.0,0.0,0.0002266184691906312,0.9849778365315673,0.00023007468877536347,199.03827409889973,0.0,0.0,0.0,0.07912658735426614,7.751465883505089e-05,0.0001491038103555803,0.000640571352946837,0.09561929471923594,0.07651899240922545,0.01910030231001049,0.09561933490865258,0.07651899240922218,0.01910030231000967,0.402747134522916,0.402747134522916,0.10053179977511968,0.0,4.94693960374974,4.933645617701927,5.000205207752572,4.947135392868688,4.933916011523365,5.0001020319952545,24809.33303200135,21087.933077201145,0.85,0.9882651852013489,0.678171090363961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328114417722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.446743137114,1536.1342513884708,0.402747134522916,0.10053179977511968,6.112885165565336,3.4681398469146303
5030.0,-30.139031683580285,5.01642806253524,35.006864501569446,24.106306547205918,4.995555763043573,-26.6256128095727,-40.15138680171219,1.48213688903602,-0.0719580616962503,-5.01919751174631,40.01368200815232,45056.48148669924,20602.084072358502,20602.084072358502,65658.56555905774,82522.39925867037,82522.39925867037,20602.084072358502,103124.48333102887,103124.48333102887,103124.48333102887,127933.80982566647,97693.74226318455,60227.82449121367,41628.79752441209,24809.3264946376,0.0,66438.12401904969,21087.92752044196,1536.1337333471395,0.0,0.8867714923467374,2.8154560212703097,0.0014959162575277712,354390.69043144793,1555123.241132685,4.38816053333518,1555123.241132685,4.38816053333518,0.85,0.09561924808124718,4.296143414572793,1.267305925129913,1.0,0.0,4.296143414572164,1.2848189251148552,1.2851101039711328,3.343773453670713,19328.88940393167,1970.9981904046408,3099.015535412006,3099.015535412006,6.64794475437165,5.01642806253524,-0.8943644341249302,5.910792496660171,3.4681620363484797,3.4681620363484797,0.9909034389567085,0.0,0.0,0.0002266184691906312,0.984968342669334,0.00023007690640744767,199.03819833463234,0.0,0.0,0.0,0.07912658735426614,7.751539719191409e-05,0.00014910307199871709,0.0006405681808598614,0.09561924808124879,0.07651894769149907,0.01910030038974972,0.09561929316379777,0.07651894769149778,0.019100300389749397,0.40274693630612257,0.40274693630612257,0.10053179894099552,0.0,4.9469962176157765,4.933724527864058,5.000172447454531,4.947239450050063,4.934056962914781,5.000058216911327,24809.3264946376,21087.92752044196,0.85,0.9882663986754288,0.6781720909786717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332258008103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.44395772459,1536.1337333471395,0.40274693630612257,0.10053179894099552,6.112885165565336,3.4681620363484797
5031.0,-30.138939257758103,5.016410605571456,35.00686274976643,24.106300400476925,4.995551034026242,-26.625530099180594,-40.15129910605026,1.4821418754487088,-0.07174611190527003,-5.019195864132049,40.0136779782335,45056.492525025446,20602.09483565415,20602.09483565415,65658.5873606796,82522.39316939052,82522.39316939052,20602.09483565415,103124.48800504467,103124.48800504467,103124.48800504467,127933.80168112928,97693.69422157104,60227.79357720585,41628.778493739104,24809.313676084614,0.0,66438.09216982372,21087.91662467192,1536.1330213519752,0.0,0.8867715153286464,2.815453429244847,0.0014959162575277712,354390.71319394914,1555123.0673244086,4.38815976104128,1555123.0673244086,4.38815976104128,0.85,0.09561920269049136,4.296143414572793,1.2673057097336282,1.0,0.0,4.296143414571671,1.284818901786787,1.285110080637778,3.343773514382596,19328.87989880869,1970.9972211518398,3099.015535412006,3099.015535412006,6.647948227505466,5.016410605571456,-0.8943471951030357,5.910757800674491,3.4681842062718085,3.4681842062718085,0.9909097732205167,0.0,0.0,0.0002266184691906312,0.98495885678058,0.00023007912221973667,199.03812263326682,0.0,0.0,0.0,0.07912658735426614,7.751616745812259e-05,0.0001491023017325086,0.0006405648716857624,0.09561920269049098,0.07651890423525007,0.01910029845524091,0.09561916329149156,0.07651890423525037,0.019100298455240985,0.4027467382836495,0.4027467382836495,0.10053179642304329,0.0,4.947086302315427,4.933830265501172,5.000199781053766,4.94744975222676,4.934256346508846,5.00031224852421,24809.313676084614,21087.91662467192,0.85,0.9882672005819851,0.678172582226709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331705175287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.441173386147,1536.1330213519752,0.4027467382836495,0.10053179642304329,6.112885165565336,3.4681842062718085
5032.0,-30.13884686636995,5.016393203981621,35.0068609740971,24.106292542442702,4.995557126092951,-26.625446337576168,-40.15121127068994,1.482156597299167,-0.07180379659530445,-5.019185743191154,40.0136737794716,45056.502733712914,20602.08819078018,20602.08819078018,65658.5909244931,82522.33293483738,82522.33293483738,20602.08819078018,103124.42112561756,103124.42112561756,103124.42112561756,127933.71736142978,97693.59672262824,60227.76652150402,41628.70022347135,24809.29623581222,0.0,66437.99645928357,21087.901800440388,1536.1318435321766,0.0,0.8867715820562374,2.815455368317468,0.0014959162575277712,354390.8530191329,1555122.8862340369,4.388157518698934,1555122.8862340369,4.388157518698934,0.85,0.09561915315253236,4.296143414572793,1.2673054718086498,1.0,0.0,4.29614341457565,1.2848188329131631,1.2851100117485452,3.343773693627945,19328.860608460724,1970.9952540837824,3099.015535412006,3099.015535412006,6.647946083316806,5.016393203981621,-0.8943250022085039,5.910718206190125,3.468206320191959,3.468206320191959,0.9909160914834169,0.0,0.0,0.0002266184691906312,0.9849493745243546,0.00023008133722615776,199.0380469601621,0.0,0.0,0.0,0.07912658735426614,7.751693895845112e-05,0.00014910153023218006,0.0006405615572097065,0.09561915315253616,0.07651885718372228,0.01910029596881388,0.09561916302650164,0.07651885718371924,0.019100295968813123,0.4027465420967729,0.4027465420967729,0.10053179618188482,0.0,4.947141589151727,4.933899375796386,5.000199647214572,4.94738194659584,4.934195043955981,5.000218357452582,24809.29623581222,21087.901800440388,0.85,0.9882686779203503,0.6781737128591125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523311528014504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.438390593998,1536.1318435321766,0.4027465420967729,0.10053179618188482,6.112885165565336,3.468206320191959
5033.0,-30.138754528967144,5.016375865795934,35.00685922100181,24.10630005123096,4.995565806397764,-26.62536236577558,-40.15112340040503,1.482173643206148,-0.07164483924242404,-5.0191751034173215,40.01367088565128,45056.512573077445,20602.08058228247,20602.08058228247,65658.59315535991,82522.32788290617,82522.32788290617,20602.08058228247,103124.40846518864,103124.40846518864,103124.40846518864,127933.69493260048,97693.55554707388,60227.74023724503,41628.68367758761,24809.286467411854,0.0,66437.97014499946,21087.893497300076,1536.1310999095322,0.0,0.8867716466990436,2.815454521978266,0.0014959162575277712,354391.00001226563,1555122.7614251098,4.388155346414797,1555122.7614251098,4.388155346414797,0.85,0.09561910529929338,4.296143414572793,1.267305284985342,1.0,0.0,4.296143414573303,1.284818753166854,1.285109931984163,3.343773901169756,19328.85246180038,1970.994423355619,3099.015535412006,3099.015535412006,6.647943628183031,5.016375865795934,-0.8943024910701052,5.910678356866039,3.468228421721644,3.468228421721644,0.990922406206184,0.0,0.0,0.0002266184691906312,0.9849398979071028,0.0002300835509579543,199.0379713313315,0.0,0.0,0.0,0.07912658735426614,7.751771077264296e-05,0.00014910075841798823,0.0006405582413852491,0.09561910529929536,0.07651881142810907,0.019100293871186294,0.09561909496520009,0.07651881142810747,0.0191002938711859,0.4027463452268065,0.4027463452268065,0.10053179611402584,0.0,4.947215284972401,4.933997514652219,5.000175366326516,4.947530264174873,4.934410282924432,5.0000984749764825,24809.286467411854,21087.893497300076,0.85,0.9882691029250505,0.6781741295639009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523306006338255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.435610192882,1536.1310999095322,0.4027463452268065,0.10053179611402584,6.112885165565336,3.468228421721644
