time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5034.0,-30.138662280756492,5.0163584581545715,35.006857462892114,24.1062935901806,4.995563165617486,-26.625279606410388,-40.15103947659952,1.4821804912713674,-0.07148687708053103,-5.019172310422884,40.013667233404,45056.539537263976,20602.088916963472,20602.088916963472,65658.62845422745,82522.31135776377,82522.31135776377,20602.088916963472,103124.40027472725,103124.40027472725,103124.40027472725,127933.6756930851,97693.49804801558,60227.726227515544,41628.63535611115,24809.275418357855,0.0,66437.910774469,21087.884105604175,1536.1304617453686,0.0,0.8867716741438254,2.8154527728646253,0.0014959162575277712,354391.0385987136,1555122.6039056464,4.388154424148837,1555122.6039056464,4.388154424148837,0.85,0.09561906054869365,4.296143414572793,1.2673050860734656,1.0,0.0,4.296143414571278,1.2848187211293751,1.2851098999394235,3.343773984548122,19328.841085504282,1970.9932632962616,3099.015535412006,3099.015535412006,6.647946317643895,5.0163584581545715,-0.8942846407491336,5.910643098903705,3.468250513375598,3.468250513375598,0.9909287181073136,0.0,0.0,0.0002266184691906312,0.9849304305418738,0.00023008576257102113,199.037895775611,0.0,0.0,0.0,0.07912658735426614,7.751844792931731e-05,0.00014910002126131388,0.000640555074454457,0.09561906054869458,0.07651876840487966,0.01910029214381492,0.09561899879714386,0.07651876840487892,0.019100292143814736,0.4027461496175079,0.4027461496175079,0.10053179471979626,0.0,4.947308257182613,4.934107801093717,5.000198930117961,4.947685433342372,4.934554253259819,5.000298496359619,24809.275418357855,21087.884105604175,0.85,0.9882705173724244,0.6781751414521973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330048789258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.432831789973,1536.1304617453686,0.4027461496175079,0.10053179471979626,6.112885165565336,3.468250513375598
5035.0,-30.13857011053147,5.016341136227737,35.006855698698665,24.106285243202024,4.995572331861212,-26.625195736432946,-40.15094783445818,1.4821979577627244,-0.0716220147680815,-5.019160416562925,40.01366353998265,45056.53199585851,20602.07863122015,20602.07863122015,65658.61062707865,82522.23575709254,82522.23575709254,20602.07863122015,103124.31438831269,103124.31438831269,103124.31438831269,127933.57461452308,97693.38660592951,60227.682844695504,41628.55973470445,24809.260226210394,0.0,66437.81996091484,21087.871192278835,1536.1293701509614,0.0,0.886771748066413,2.8154559363426683,0.0014959162575277712,354391.2029176661,1555122.444610377,4.388151940023383,1555122.444610377,4.388151940023383,0.85,0.09561901141743992,4.296143414572793,1.2673048036405818,1.0,0.0,4.296143414573002,1.2848186394154495,1.2851098182069791,3.343774197210742,19328.81903647937,1970.9910149214431,3099.015535412006,3099.015535412006,6.647942998608154,5.016341136227737,-0.8942614480370557,5.910602584264793,3.468272555180114,3.468272555180114,0.9909350157657469,0.0,0.0,0.0002266184691906312,0.9849209712782918,0.0002300879723339748,199.03782028382182,0.0,0.0,0.0,0.07912658735426614,7.751925288849327e-05,0.0001490992163021379,0.0006405516162343942,0.09561901141744354,0.07651872166726238,0.01910028975018116,0.0956190462586052,0.07651872166725948,0.019100289750180438,0.40274595581912287,0.40274595581912287,0.10053179515086016,0.0,4.947349770338917,4.934164321530318,5.000180278887797,4.947538401794816,4.934412998282426,5.000128290874784,24809.260226210394,21087.871192278835,0.85,0.9882715999065804,0.6781759549359856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523294974781564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.43005467816,1536.1293701509614,0.40274595581912287,0.10053179515086016,6.112885165565336,3.468272555180114
5036.0,-30.13847797399553,5.016323878320805,35.00685396939365,24.106292647216492,4.99558160902986,-26.625111885744758,-40.15086377095429,1.4822155207791186,-0.0714778973874104,-5.019149730632932,40.01366102779633,45056.55777083752,20602.07094883188,20602.07094883188,65658.6287196694,82522.22773378763,82522.22773378763,20602.07094883188,103124.29868261951,103124.29868261951,103124.29868261951,127933.55137190796,97693.34280338977,60227.67284043977,41628.522181055545,24809.25268928844,0.0,66437.77487034399,21087.864785895174,1536.1287528744574,0.0,0.886771811561997,2.815455290341112,0.0014959162575277712,354391.3505485803,1555122.336261145,4.388149806291526,1555122.336261145,4.388149806291526,0.85,0.09561896428502506,4.296143414572793,1.2673046085750683,1.0,0.0,4.296143414574507,1.2848185572499584,1.2851097360228667,3.3437744110486007,19328.810370065057,1970.9901311931249,3099.015535412006,3099.015535412006,6.6479405196311445,5.016323878320805,-0.8942389440784915,5.910562822399297,3.4682945938291097,3.4682945938291097,0.9909413125226028,0.0,0.0,0.0002266184691906312,0.9849115155700959,0.00023009018130878256,199.03774481968279,0.0,0.0,0.0,0.07912658735426614,7.7519991285814e-05,0.0001490984779048172,0.0006405484439736075,0.0956189642850329,0.07651867662817116,0.019100287656861743,0.09561899274215023,0.07651867662816489,0.019100287656860178,0.40274576028118875,0.40274576028118875,0.1005317944968234,0.0,4.947410126107741,4.934249368924327,5.0001416626288915,4.947671833245522,4.934609858995145,5.000007517579434,24809.25268928844,21087.864785895174,0.85,0.9882725429592559,0.6781768031630683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523289466335454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.427279078976,1536.1287528744574,0.40274576028118875,0.1005317944968234,6.112885165565336,3.4682945938291097
5037.0,-30.138385950232433,5.01630655221503,35.00685223686558,24.10628091255205,4.99557921067359,-26.62502930413988,-40.15077611021695,1.4822225645810347,-0.0714176076531885,-5.0191468523442655,40.01365747530576,45056.56715608501,20602.079132692954,20602.079132692954,65658.64628877796,82522.18730270665,82522.18730270665,20602.079132692954,103124.2664353996,103124.2664353996,103124.2664353996,127933.50863302805,97693.26159999405,60227.64145337228,41628.46682957974,24809.24219762846,0.0,66437.7090272082,21087.85586798419,1536.1281420965433,0.0,0.8867718390796722,2.8154548342772463,0.0014959162575277712,354391.3903134373,1555122.1830441654,4.388148881576258,1555122.1830441654,4.388148881576258,0.85,0.09561891947388239,4.296143414572793,1.267304406366311,1.0,0.0,4.296143414572086,1.2848185242967698,1.28510970306221,3.3437744968101515,19328.79430382152,1970.9884928922233,3099.015535412006,3099.015535412006,6.647943160424963,5.01630655221503,-0.894221076977054,5.910527629192084,3.468316622920898,3.468316622920898,0.9909476065488281,0.0,0.0,0.0002266184691906312,0.984902071533195,0.00023009238759936275,199.03766944796712,0.0,0.0,0.0,0.07912658735426614,7.752076128745333e-05,0.00014909770790317786,0.0006405451359361355,0.09561891947388369,0.0765186337789841,0.01910028569489959,0.0956189422014853,0.07651863377898306,0.01910028569489933,0.40274556511993104,0.40274556511993104,0.1005317917510602,0.0,4.947472859845959,4.934324625047168,5.0001541913547385,4.947729244691061,4.93463111770626,5.000209779503109,24809.24219762846,21087.85586798419,0.85,0.9882737868322463,0.6781776165345048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523283959906907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.42450587723,1536.1281420965433,0.40274556511993104,0.1005317917510602,6.112885165565336,3.468316622920898
5038.0,-30.138293960866203,5.0162892210068035,35.00685047232007,24.10627909647303,4.9955803049301695,-26.62494640416483,-40.150688379630424,1.4822327482288244,-0.07126019360157443,-5.019140345487903,40.013653077673375,45056.576186528604,20602.079744987215,20602.079744987215,65658.65593151582,82522.17481743774,82522.17481743774,20602.079744987215,103124.25456242496,103124.25456242496,103124.25456242496,127933.47952582607,97693.20986569808,60227.61123478919,41628.4429232321,24809.22496340111,0.0,66437.66788663321,21087.841218890942,1536.1270637646644,0.0,0.8867718881295633,2.815453525836694,0.0014959162575277712,354391.48020860675,1555121.9933766958,4.388147233283652,1555121.9933766958,4.388147233283652,0.85,0.09561887154989068,4.296143414572793,1.2673041953658686,1.0,0.0,4.296143414573385,1.2848184766543673,1.2851096554090102,3.34377462080078,19328.78406809442,1970.9874491385358,3099.015535412006,3099.015535412006,6.647943358001985,5.0162892210068035,-0.8942011273088353,5.910490348315639,3.468338602676191,3.468338602676191,0.9909538864789117,0.0,0.0,0.0002266184691906312,0.984892631123934,0.00023009459308475082,199.03759410448112,0.0,0.0,0.0,0.07912658735426614,7.752153190972009e-05,0.0001490969372809111,0.0006405418252323589,0.09561887154989383,0.07651858821639058,0.019100283333503252,0.09561883593036855,0.07651858821638806,0.019100283333502624,0.4027453697227089,0.4027453697227089,0.10053179040896743,0.0,4.947551849456374,4.934418518566872,5.000173431782059,4.947880151886352,4.93480645420334,5.000262766683704,24809.22496340111,21087.841218890942,0.85,0.9882745439462646,0.6781781724098367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523278460222262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.421733487483,1536.1270637646644,0.4027453697227089,0.10053179040896743,6.112885165565336,3.468338602676191
5039.0,-30.138202004253245,5.016271917040008,35.006848700505365,24.106276756525062,4.9955848568667705,-26.62486318790642,-40.150604385975726,1.482246040519923,-0.07118909687682162,-5.019131954537184,40.01364933685375,45056.60159534139,20602.076476015493,20602.076476015493,65658.67807135687,82522.14503266373,82522.14503266373,20602.076476015493,103124.22150867921,103124.22150867921,103124.22150867921,127933.43246203856,97693.14233907784,60227.598901755126,41628.38159702523,24809.21095335934,0.0,66437.59255038458,21087.82931035544,1536.1261253804678,0.0,0.88677194439188,2.8154535712261293,0.0014959162575277712,354391.5961334213,1555121.832037213,4.388145342621898,1555121.832037213,4.388145342621898,0.85,0.0956188241106296,4.296143414572793,1.2673039805190642,1.0,0.0,4.296143414572227,1.2848184144687305,1.2851095932092802,3.3437747826405793,19328.770707826465,1970.9860867703514,3099.015535412006,3099.015535412006,6.647942303159993,5.016271917040008,-0.8941800892221625,5.910452006262171,3.4683605520154006,3.4683605520154006,0.9909601577186858,0.0,0.0,0.0002266184691906312,0.984883194173528,0.00023009679780433228,199.03751878787858,0.0,0.0,0.0,0.07912658735426614,7.752226971355015e-05,0.00014909619947708105,0.0006405386555212932,0.09561882411062728,0.0765185428454379,0.019100281265189378,0.09561878512722259,0.07651854284543975,0.019100281265189843,0.40274517531755477,0.40274517531755477,0.10053179060534004,0.0,4.947626866418318,4.934510204826324,5.000181624539607,4.947942857660337,4.9348928906683796,5.000230351468133,24809.21095335934,21087.82931035544,0.85,0.9882759978330492,0.6781793238695639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523272962597464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.418963476111,1536.1261253804678,0.40274517531755477,0.10053179060534004,6.112885165565336,3.4683605520154006
5040.0,-30.138110086297935,5.0162546965792245,35.00684695157103,24.106278782151662,4.99559502797044,-26.62477944451791,-40.150516585540004,1.482264386190468,-0.07116318416569811,-5.019120214307311,40.013646459664216,45056.60977101343,20602.06645529403,20602.06645529403,65658.67622630746,82522.10984287826,82522.10984287826,20602.06645529403,103124.17629817229,103124.17629817229,103124.17629817229,127933.37702386829,97693.07185058105,60227.57177871635,41628.333413183,24809.200725696002,0.0,66437.534138879,21087.8206168416,1536.1253263150131,0.0,0.8867720145762398,2.815454601100219,0.0014959162575277712,354391.7583301052,1555121.707945627,4.388142984118378,1555121.707945627,4.388142984118378,0.8499999999999999,0.0956187764430907,4.296143414572793,1.2673037310549993,1.0,0.0,4.296143414572194,1.2848183286417594,1.2851095073628582,3.343775006007615,19328.756761545697,1970.9846646454905,3099.015535412006,3099.015535412006,6.647939069642332,5.0162546965792245,-0.8941570663621699,5.910411762941394,3.4683824806870955,3.4683824806870955,0.9909664230534558,0.0,0.0,0.0002266184691906312,0.9848737612877999,0.0002300990016165216,199.0374435029954,0.0,0.0,0.0,0.07912658735426614,7.752304096324634e-05,0.00014909542822738483,0.0006405353421219898,0.09561877644309519,0.0765184972320565,0.019100279211038677,0.0956187779325606,0.07651849723205292,0.019100279211037782,0.4027449816347436,0.4027449816347436,0.10053179137508661,0.0,4.9476884417405245,4.9345943376386,5.000152779890698,4.947957030141595,4.934953172340727,5.0000597260610675,24809.200725696002,21087.8206168416,0.85,0.9882768389485462,0.6781800431790328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523267466934284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.416195874895,1536.1253263150131,0.4027449816347436,0.10053179137508661,6.112885165565336,3.4683824806870955
5041.0,-30.138018309565588,5.016237445459449,35.00684521499438,24.10627172738316,4.995596065388033,-26.62469674165643,-40.15042888987807,1.48227449747889,-0.0710972662822087,-5.019115182332313,40.01364332173812,45056.6180107754,20602.070134373,20602.070134373,65658.6881451484,82522.07494821699,82522.07494821699,20602.070134373,103124.14508259,103124.14508259,103124.14508259,127933.3368503137,97692.99777391164,60227.540836470056,41628.28548604621,24809.191767723707,0.0,66437.47725376992,21087.81300256515,1536.1247542764868,0.0,0.886772051556003,2.815454322474173,0.0014959162575277712,354391.8278491754,1555121.5726086288,4.388141741435608,1555121.5726086288,4.388141741435608,0.85,0.09561873174833993,4.296143414572793,1.2673035673098645,1.0,0.0,4.296143414574143,1.284818281337892,1.2851094600482704,3.3437751291172337,19328.74210533828,1970.9831701282578,3099.015535412006,3099.015535412006,6.6479402568190125,5.016237445459449,-0.8941380111224717,5.910375456581921,3.4684044057098258,3.4684044057098258,0.9909726873456645,0.0,0.0,0.0002266184691906312,0.9848643429920003,0.00023010120206217266,199.0373683338368,0.0,0.0,0.0,0.07912658735426614,7.752381129967818e-05,0.000149094657890953,0.0006405320326462013,0.09561873174834071,0.0765184542755427,0.019100277472798,0.09561873684975719,0.07651845427554209,0.01910027747279785,0.4027447881326885,0.4027447881326885,0.10053179036205818,0.0,4.947752428270519,4.934674164330943,5.000153265741858,4.948017916050105,4.935003030730002,5.000164777740281,24809.191767723707,21087.81300256515,0.85,0.9882778645304848,0.6781807478732753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523261973585584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.41343056446,1536.1247542764868,0.4027447881326885,0.10053179036205818,6.112885165565336,3.4684044057098258
5042.0,-30.13792654403817,5.016220276515034,35.00684348534218,24.10627385778355,4.99560552520858,-26.62461320656763,-40.15034486129878,1.4822921877380582,-0.07105324359548604,-5.019103514747405,40.01364005027357,45056.642387777705,20602.060273329866,20602.060273329866,65658.70266110757,82522.0433292698,82522.0433292698,20602.060273329866,103124.10360259967,103124.10360259967,103124.10360259967,127933.28270553701,97692.93061499286,60227.52967350077,41628.22326832454,24809.17910293734,0.0,66437.40237126188,21087.80223749674,1536.1238171210543,0.0,0.886772122798389,2.8154551059648174,0.0014959162575277712,354391.98904231796,1555121.4315121996,4.388139347378144,1555121.4315121996,4.388139347378144,0.85,0.09561868324383384,4.296143414572793,1.2673033700464296,1.0,0.0,4.296143414571084,1.2848181985771645,1.2851093772687867,3.3437753445043317,19328.72881782074,1970.9818151785512,3099.015535412006,3099.015535412006,6.647937074826853,5.016220276515034,-0.8941150544330894,5.910335330948123,3.4684262927829925,3.4684262927829925,0.9909789407951407,0.0,0.0,0.0002266184691906312,0.9848549259432121,0.00023010340225855587,199.0372931739124,0.0,0.0,0.0,0.07912658735426614,7.752454943035401e-05,0.00014909391976027718,0.0006405288615309592,0.09561868324383735,0.07651840821722691,0.019100275026610443,0.09561871280578163,0.0765184082172241,0.01910027502660974,0.4027445945700888,0.4027445945700888,0.10053178968296368,0.0,4.947807566896017,4.934751547016617,5.000119241401023,4.948050271151942,4.935083243205952,5.000005330663782,24809.17910293734,21087.80223749674,0.85,0.9882791969227993,0.6781818791769525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325648868102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.410665488786,1536.1238171210543,0.4027445945700888,0.10053178968296368,6.112885165565336,3.4684262927829925
5043.0,-30.137834840991264,5.016203095806695,35.006841769512285,24.106266593467467,4.995608122246534,-26.624530414053762,-40.150257165636845,1.4823036953090527,-0.07102407299692004,-5.019097354594468,40.01363699357283,45056.65025117035,20602.06168500065,20602.06168500065,65658.711936171,82522.00063599463,82522.00063599463,20602.06168500065,103124.06232099528,103124.06232099528,103124.06232099528,127933.23247673063,97692.84944502077,60227.49906019651,41628.16709424917,24809.170155735348,0.0,66437.33724998451,21087.794632375044,1536.1232189639227,0.0,0.8867721652270266,2.8154554417531896,0.0014959162575277712,354392.0741477357,1555121.299678422,4.388137921589458,1555121.299678422,4.388137921589458,0.8499999999999999,0.09561863773487717,4.296143414572793,1.2673030958557505,1.0,0.0,4.296143414572595,1.284818144741048,1.2851093234204694,3.343775484614338,19328.71275819013,1970.9801775519807,3099.015535412006,3099.015535412006,6.647937530349186,5.016203095806695,-0.8940953506705442,5.910298446477239,3.4684481758938595,3.4684481758938595,0.9909851931125313,0.0,0.0,0.0002266184691906312,0.9848455154032429,0.00023010560097625333,199.03721806521887,0.0,0.0,0.0,0.07912658735426614,7.75253197806442e-05,0.00014909314940998698,0.000640525551995633,0.09561863773488222,0.07651836482828896,0.019100272906593264,0.09561869155149905,0.0765183648282849,0.019100272906592254,0.40274440086400154,0.40274440086400154,0.10053178717772189,0.0,4.94785837265573,4.934817963455828,5.000107467020882,4.948073281597544,4.935095332001254,5.000072083382747,24809.170155735348,21087.794632375044,0.85,0.9882803052313225,0.678182662282734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325100445025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.407903247868,1536.1232189639227,0.40274440086400154,0.10053178717772189,6.112885165565336,3.4684481758938595
5044.0,-30.137743183940717,5.016185895485812,35.00684003715138,24.10626484723764,4.9956088014486495,-26.624447854692573,-40.15016950489951,1.4823134722005138,-0.07085567281438898,-5.019091708470603,40.01363308041112,45056.658066902,20602.064038505992,20602.064038505992,65658.72210540799,82521.9902529346,82521.9902529346,20602.064038505992,103124.0542914406,103124.0542914406,103124.0542914406,127933.2104630437,97692.79977710149,60227.467591069006,41628.14687336943,24809.1561716031,0.0,66437.30304497253,21087.782745862634,1536.1223468726068,0.0,0.8867722081406642,2.815453888534952,0.0014959162575277712,354392.1521516128,1555121.1309059777,4.38813647950274,1555121.1309059777,4.38813647950274,0.85,0.0956185909882754,4.296143414572793,1.2673028914490718,1.0,0.0,4.296143414573045,1.2848180990016103,1.2851092776706656,3.3437756036525204,19328.70293129952,1970.9791754880127,3099.015535412006,3099.015535412006,6.647938289785632,5.016185895485812,-0.8940759919836205,5.910261887469432,3.4684700268410356,3.4684700268410356,0.9909914362402958,0.0,0.0,0.0002266184691906312,0.9848361096803347,0.0002301077986104598,199.03714299425496,0.0,0.0,0.0,0.07912658735426614,7.752608983121694e-05,0.00014909237935941425,0.000640522243747936,0.09561859098827613,0.0765183204416189,0.019100270546657232,0.09561858914344439,0.07651832044161831,0.019100270546657087,0.40274420642942704,0.40274420642942704,0.10053178453871034,0.0,4.947931763388226,4.934907478601133,5.000116218993867,4.948236035656237,4.935276265627579,5.0001619633139285,24809.1561716031,21087.782745862634,0.85,0.9882809671091327,0.6781831290834064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523245523957669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.405142814105,1536.1223468726068,0.40274420642942704,0.10053178453871034,6.112885165565336,3.4684700268410356
5045.0,-30.137651634134897,5.016168727544475,35.006838296146334,24.106257198750995,4.995613736158527,-26.624364966281696,-40.15008177431298,1.4823270683053118,-0.07088600723346872,-5.01908302919499,40.0136293639115,45056.66520634727,20602.060152960476,20602.060152960476,65658.72535930775,82521.93587382104,82521.93587382104,20602.060152960476,103123.99602678152,103123.99602678152,103123.99602678152,127933.13817431025,97692.70799709778,60227.43732962401,41628.0785194153,24809.14214752874,0.0,66437.22066694403,21087.770825399428,1536.1213982187912,0.0,0.8867722657825144,2.81545530004357,0.0014959162575277712,354392.27205994615,1555120.9706154705,4.38813454248353,1555120.9706154705,4.38813454248353,0.85,0.09561854326336774,4.296143414572793,1.2673026716569442,1.0,0.0,4.296143414571977,1.284818035394672,1.2851092140493123,3.343775769191392,19328.684772454337,1970.9773238011287,3099.015535412006,3099.015535412006,6.647937035985683,5.016168727544475,-0.8940548704217672,5.910223597966242,3.468491843237247,3.468491843237247,0.9909976694963563,0.0,0.0,0.0002266184691906312,0.9848267150594526,0.0002301099936925965,199.0370680111855,0.0,0.0,0.0,0.07912658735426614,7.752686050245585e-05,0.00014909160868817534,0.0006405189328337683,0.09561854326337102,0.07651827513294988,0.01910026813042114,0.09561858424593342,0.07651827513294726,0.019100268130420487,0.4027440128576619,0.4027440128576619,0.1005317830300988,0.0,4.947981520676137,4.93497005564069,5.00011457979366,4.948197021961505,4.935236852239939,5.00012452712366,24809.14214752874,21087.770825399428,0.85,0.9882822414932293,0.678184077449906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523240046218122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.402384515652,1536.1213982187912,0.4027440128576619,0.1005317830300988,6.112885165565336,3.468491843237247
5046.0,-30.13756017811332,5.016151620060548,35.00683657164863,24.106264812313043,4.99562189483889,-26.624281839888038,-40.14999781558288,1.482343556613601,-0.07071600969419478,-5.019072669354104,40.01362636271335,45056.68851136032,20602.052898071248,20602.052898071248,65658.74140943156,82521.93349922495,82521.93349922495,20602.052898071248,103123.98639729619,103123.98639729619,103123.98639729619,127933.11808506702,97692.6696542193,60227.42466635466,41628.049986516264,24809.13168777083,0.0,66437.1816742871,21087.761934605205,1536.120620881888,0.0,0.8867723293888643,2.815454276012677,0.0014959162575277712,354392.41518613143,1555120.8411755173,4.388132405031151,1555120.8411755173,4.388132405031151,0.85,0.09561849563214607,4.296143414572793,1.267302452414297,1.0,0.0,4.296143414575158,1.2848179582570864,1.2851091368942449,3.3437759699441822,19328.6771862442,1970.9765502229816,3099.015535412006,3099.015535412006,6.647934694955397,5.016151620060548,-0.8940327545121765,5.910184374572724,3.468513640734087,3.468513640734087,0.9910038973525962,0.0,0.0,0.0002266184691906312,0.9848173301589996,0.00023011218654533976,199.03699310498567,0.0,0.0,0.0,0.07912658735426614,7.752759804637325e-05,0.00014909087114425794,0.0006405157642393245,0.09561849563215111,0.07651822982315756,0.01910026580899354,0.09561850793959313,0.07651822982315354,0.019100265808992534,0.40274381840157597,0.40274381840157597,0.10053178180124409,0.0,4.94805261541029,4.935064752564983,5.000091069768757,4.948356659659908,4.935463221568341,5.0000167295014535,24809.13168777083,21087.761934605205,0.85,0.9882830631095717,0.6781848262657176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523234574892014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.399627123963,1536.120620881888,0.40274381840157597,0.10053178180124409,6.112885165565336,3.468513640734087
5047.0,-30.137468714975814,5.016134472030098,35.00683484781123,24.10625796709212,4.99562167429603,-26.624199545050825,-40.14991018977014,1.48235250437104,-0.07061901272959403,-5.0190682656479115,40.0136229329497,45056.695660911835,20602.057763653975,20602.057763653975,65658.7534245658,82521.90492321423,82521.90492321423,20602.057763653975,103123.96268686821,103123.96268686821,103123.96268686821,127933.08385833996,97692.60148844341,60227.3922261409,41628.01029144723,24809.121171471743,0.0,66437.13146291897,21087.75299575098,1536.1199743168445,0.0,0.8867723642272107,2.8154535157855975,0.0014959162575277712,354392.4760254649,1555120.6932517905,4.388131234309972,1555120.6932517905,4.388131234309972,0.85,0.09561845063247454,4.296143414572793,1.2673022611951459,1.0,0.0,4.296143414573616,1.2848179163966162,1.2851090950242878,3.3437760788872724,19328.663699518103,1970.9751749596553,3099.015535412006,3099.015535412006,6.647936264996809,5.016134472030098,-0.8940141743419749,5.910148646372073,3.468535427855676,3.468535427855676,0.9910101222444788,0.0,0.0,0.0002266184691906312,0.9848079446248222,0.0002301143795879561,199.03691819301395,0.0,0.0,0.0,0.07912658735426614,7.75283678110652e-05,0.00014909010137956598,0.0006405124572198124,0.09561845063247602,0.07651818683580512,0.019100263796670902,0.09561844563072111,0.07651818683580393,0.019100263796670607,0.4027436252283577,0.4027436252283577,0.100531779468272,0.0,4.948130273159904,4.935159170350062,5.000101541917729,4.948449252918294,4.935545207747907,5.000151804410564,24809.121171471743,21087.75299575098,0.85,0.9882839908765837,0.6781854464330636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523229109174887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.396870905126,1536.1199743168445,0.4027436252283577,0.100531779468272,6.112885165565336,3.468535427855676
5048.0,-30.137377349222724,5.016117287265125,35.006833092545286,24.10625129649418,4.995620303536162,-26.624117452850797,-40.149826370738424,1.4823604071642615,-0.07049710935848452,-5.019063720915302,40.013618569851495,45056.71924588821,20602.06217179673,20602.06217179673,65658.78141768495,82521.88211025536,82521.88211025536,20602.06217179673,103123.94428205209,103123.94428205209,103123.94428205209,127933.04914692396,97692.53863122554,60227.37576685864,41627.95873818544,24809.104864871868,0.0,66437.06360305731,21087.739135141088,1536.1189925338626,0.0,0.8867724031635591,2.815452444834217,0.0014959162575277712,354392.53881315445,1555120.5050738954,4.388129925878033,1555120.5050738954,4.388129925878033,0.85,0.09561840450152745,4.296143414572793,1.2673020452493806,1.0,0.0,4.296143414572953,1.284817879424825,1.2851090580441178,3.3437761751074393,19328.651263100128,1970.9739067979513,3099.015535412006,3099.015535412006,6.647937687430063,5.016117287265125,-0.8939955695535122,5.910112856818637,3.4685571742332577,3.4685571742332577,0.9910163354952165,0.0,0.0,0.0002266184691906312,0.9847985691801199,0.0002301165703147794,199.03684336086027,0.0,0.0,0.0,0.07912658735426614,7.75291041410178e-05,0.0001490893650496134,0.0006405092938407357,0.0956184045015314,0.07651814280709936,0.019100261694432043,0.09561835234471285,0.07651814280709619,0.019100261694431252,0.40274343312763045,0.40274343312763045,0.10053177829791789,0.0,4.9482158175504765,4.935257698100145,5.00013503443887,4.948566611556828,4.935660443316806,5.000277646637869,24809.104864871868,21087.739135141088,0.85,0.9882854216733242,0.6781864941396174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232236430366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.394117877377,1536.1189925338626,0.40274343312763045,0.10053177829791789,6.112885165565336,3.4685571742332577
5049.0,-30.137286034821784,5.016100223385837,35.00683134718835,24.106252972874813,4.995632715441698,-26.624034028545363,-40.1497385703027,1.4823807091652608,-0.07052979577150609,-5.0190498860462,40.01361534794262,45056.72502148471,20602.047665514558,20602.047665514558,65658.77268699926,82521.83575366907,82521.83575366907,20602.047665514558,103123.88341918364,103123.88341918364,103123.88341918364,127932.97493703959,97692.4582043079,60227.34747212365,41627.90081353806,24809.09151785595,0.0,66436.99233139401,21087.72779017756,1536.117964437587,0.0,0.886772485258975,2.815454488980855,0.0014959162575277712,354392.72994864936,1555120.3661148478,4.388127167112545,1555120.3661148478,4.388127167112545,0.85,0.09561835573348544,4.296143414572793,1.267301851832308,1.0,0.0,4.296143414572898,1.2848177844455884,1.2851089630433559,3.343776422293704,19328.63535048423,1970.972284162709,3099.015535412006,3099.015535412006,6.647933006497681,5.016100223385837,-0.8939714859607291,5.910071709346566,3.4685788809492077,3.4685788809492077,0.9910225374140593,0.0,0.0,0.0002266184691906312,0.9847891991010835,0.00023011875982950335,199.03676857082226,0.0,0.0,0.0,0.07912658735426614,7.752987545357694e-05,0.00014908859373705425,0.0006405059801713642,0.0956183557334844,0.07651809635767348,0.019100259375810925,0.09561836662446767,0.07651809635767431,0.01910025937581113,0.402743242197179,0.402743242197179,0.10053177946120882,0.0,4.94827141856689,4.93533424579681,5.000106671557546,4.948520090274712,4.935666719469339,5.000019527830375,24809.09151785595,21087.72779017756,0.85,0.9882863504640169,0.6781873086117068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321818272244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.391365947464,1536.117964437587,0.402743242197179,0.10053177946120882,6.112885165565336,3.4685788809492077
5050.0,-30.137194820479902,5.016083163388578,35.0068296335185,24.10624542916196,4.995637170190172,-26.623951490102463,-40.149650909565366,1.4823938398126881,-0.07054959388420912,-5.019042878074698,40.01361278018187,45056.73093874264,20602.047199671066,20602.047199671066,65658.7781384137,82521.7838017714,82521.7838017714,20602.047199671066,103123.83100144246,103123.83100144246,103123.83100144246,127932.91610052407,97692.36878889013,60227.31592586127,41627.83651447651,24809.085099081603,0.0,66436.92161355811,21087.72233421936,1536.117490406129,0.0,0.8867725302326562,2.815455567007743,0.0014959162575277712,354392.8267672404,1555120.255368832,4.388125655800055,1555120.255368832,4.388125655800055,0.85,0.09561831133997656,4.296143414572793,1.2673015930270775,1.0,0.0,4.296143414573123,1.284817723016239,1.2851089016000847,3.343776582165417,19328.617659476793,1970.9704801819983,3099.015535412006,3099.015535412006,6.6479328561778495,5.016083163388578,-0.8939514133963611,5.910034576784939,3.4686005954910644,3.4686005954910644,0.9910287415688755,0.0,0.0,0.0002266184691906312,0.9847798393854481,0.00023012094696419908,199.0366938627926,0.0,0.0,0.0,0.07912658735426614,7.753064554598598e-05,0.00014908782364464522,0.0006405026717439324,0.09561831133997865,0.07651805367966956,0.019100257660309098,0.09561837857884045,0.07651805367966788,0.01910025766030868,0.40274305093517687,0.40274305093517687,0.10053177876118306,0.0,4.948313132380235,4.935390378866714,5.000090579528717,4.9484932841904765,4.9356282246027945,5.000039537461021,24809.085099081603,21087.72233421936,0.85,0.9882874844853498,0.6781881195643432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523212725481347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.388616034323,1536.117490406129,0.40274305093517687,0.10053177876118306,6.112885165565336,3.4686005954910644
5051.0,-30.137103683175567,5.016066120383256,35.006827921729936,24.106243124138587,4.99564140888927,-26.62386904256127,-40.149567055609054,1.4824067682749533,-0.07047056316667977,-5.019035117092666,40.01360940763691,45056.75330692144,20602.045160638747,20602.045160638747,65658.79846756019,82521.75564683758,82521.75564683758,20602.045160638747,103123.80080747633,103123.80080747633,103123.80080747633,127932.87421849453,97692.30311056899,60227.300770652706,41627.78037768476,24809.073411018195,0.0,66436.85378870295,21087.712399365464,1536.1166990783324,0.0,0.8867725819541141,2.81545543464693,0.0014959162575277712,354392.9339890682,1555120.1099129557,4.388123917732868,1555120.1099129557,4.388123917732868,0.85,0.09561826483614716,4.296143414572793,1.2673013842245564,1.0,0.0,4.296143414574563,1.2848176625327814,1.2851088411029197,3.343776739575433,19328.604664898263,1970.9691551037577,3099.015535412006,3099.015535412006,6.647932198216541,5.016066120383256,-0.893930919474518,5.909997039857774,3.4686222827642013,3.4686222827642013,0.991034937932629,0.0,0.0,0.0002266184691906312,0.984770487670658,0.0002301231322708164,199.03661921791564,0.0,0.0,0.0,0.07912658735426614,7.753138220275247e-05,0.0001490870869878787,0.0006404995069608162,0.0956182648361514,0.07651800937409117,0.019100255462060234,0.09561833040298498,0.07651800937408777,0.019100255462059387,0.4027428582204786,0.4027428582204786,0.10053177729602708,0.0,4.948360471174851,4.935452979089405,5.000076737970971,4.948564553925962,4.9357181240065415,5.000036129671855,24809.073411018195,21087.712399365464,0.85,0.9882887994121862,0.67818914860449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523207274224201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.385867160478,1536.1166990783324,0.4027428582204786,0.10053177729602708,6.112885165565336,3.4686222827642013
5052.0,-30.13701260951198,5.016049098564473,35.006826211860584,24.106240819115214,4.995645954229746,-26.62378662163037,-40.14947939487172,1.4824199663481412,-0.07039812592199723,-5.019027115668646,40.0136060399607,45056.758692711155,20602.042618253992,20602.042618253992,65658.80131096515,82521.72596234224,82521.72596234224,20602.042618253992,103123.76858059624,103123.76858059624,103123.76858059624,127932.83026534252,97692.23606258808,60227.26879295685,41627.74141070137,24809.06168474628,0.0,66436.80309544766,21087.702432034337,1536.1159000504938,0.0,0.8867726348819024,2.815455416966037,0.0014959162575277712,354393.04453274823,1555119.9646670737,4.388122139127847,1555119.9646670737,4.388122139127847,0.85,0.09561821797622977,4.296143414572793,1.2673011710261926,1.0,0.0,4.296143414574048,1.2848176007880046,1.2851087793441498,3.343776900268086,19328.59139932999,1970.9678023922534,3099.015535412006,3099.015535412006,6.647931377831898,5.016049098564473,-0.893910300154201,5.909959398718674,3.46864394672991,3.46864394672991,0.9910411276371172,0.0,0.0,0.0002266184691906312,0.9847611425818081,0.00023012531607054658,199.0365446252188,0.0,0.0,0.0,0.07912658735426614,7.753215230899856e-05,0.00014908631688163263,0.0006404961984739386,0.09561821797622955,0.07651796482969334,0.01910025314653621,0.09561828577265113,0.07651796482969352,0.019100253146536256,0.4027426647733861,0.4027426647733861,0.10053177534456748,0.0,4.948411137967412,4.935519629530518,5.000063330532214,4.948628989746624,4.935801432133587,5.000024915916413,24809.06168474628,21087.702432034337,0.85,0.9882895963045547,0.6781897471493252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320182757515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.38311978379,1536.1159000504938,0.4027426647733861,0.10053177534456748,6.112885165565336,3.46864394672991
5053.0,-30.136921611067653,5.016032092761021,35.00682450353656,24.106243822630518,4.995650086961261,-26.62370430966103,-40.14939554091541,1.4824327855546675,-0.07022234481115674,-5.019019424993586,40.01360266523293,45056.78054897679,20602.040696414224,20602.040696414224,65658.82124539101,82521.72105821257,82521.72105821257,20602.040696414224,103123.76175462679,103123.76175462679,103123.76175462679,127932.81177490429,97692.19364926923,60227.25314003383,41627.71167692823,24809.050020277504,0.0,66436.76169720573,21087.69251723588,1536.1151142983863,0.0,0.8867726862533265,2.815454005429891,0.0014959162575277712,354393.15078330087,1555119.8191170758,4.3881204128236035,1555119.8191170758,4.3881204128236035,0.85,0.09561817114871272,4.296143414572793,1.267300964421593,1.0,0.0,4.2961434145738675,1.2848175408156914,1.285108719358245,3.3437770563478626,19328.583007775625,1970.9669466918497,3099.015535412006,3099.015535412006,6.647930757686645,5.016032092761021,-0.8938898808059559,5.909921973566977,3.4686655886818825,3.4686655886818825,0.9910473110519664,0.0,0.0,0.0002266184691906312,0.9847518053067663,0.00023012749808570883,199.03647009418515,0.0,0.0,0.0,0.07912658735426614,7.753288897900148e-05,0.0001490855802116297,0.0006404930336339567,0.09561817114871875,0.07651792035645516,0.019100250792263584,0.0956181944628791,0.07651792035645034,0.019100250792262383,0.4027424710278249,0.4027424710278249,0.10053177302117382,0.0,4.948485407521787,4.935614951623904,5.000053213821161,4.94879708018243,4.936010850716855,5.000027371202293,24809.050020277504,21087.69251723588,0.85,0.9882905121811884,0.6781904987231164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319638473355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.380374170078,1536.1151142983863,0.4027424710278249,0.10053177302117382,6.112885165565336,3.4686655886818825
5054.0,-30.136830633915174,5.016014975327594,35.006822759668076,24.1062328563072,4.99564279552761,-26.62362315931088,-40.14931186158208,1.4824353209232624,-0.0700469475974046,-5.019019333078146,40.01359821327641,45056.803065648026,20602.05409201131,20602.05409201131,65658.85715765934,82521.70519151416,82521.70519151416,20602.05409201131,103123.75928352548,103123.75928352548,103123.75928352548,127932.79434612335,97692.13534931917,60227.23322345292,41627.66902874028,24809.035062597875,0.0,66436.70409133815,21087.679803208193,1536.114312960305,0.0,0.886772702844132,2.815451712040727,0.0014959162575277712,354393.1520531595,1555119.627106855,4.388119855300095,1555119.627106855,4.388119855300095,0.85,0.095618127068185,4.296143414572793,1.267300788587891,1.0,0.0,4.296143414573558,1.284817528954434,1.2851087074942993,3.3437770872171497,19328.5714730216,1970.9657704742801,3099.015535412006,3099.015535412006,6.6479350802197,5.016014975327594,-0.8938740076068425,5.9098889829344365,3.468687207095449,3.468687207095449,0.9910534877415568,0.0,0.0,0.0002266184691906312,0.9847424703119209,0.00023012967960937944,199.0363955806461,0.0,0.0,0.0,0.07912658735426614,7.753362412136568e-05,0.0001490848450692655,0.0006404898753569301,0.09561812706818318,0.0765178781563539,0.019100248911829276,0.09561806848327938,0.07651787815635536,0.01910024891182964,0.40274227882733593,0.40274227882733593,0.10053177059093212,0.0,4.9485827718345945,4.9357226055903425,5.000109321660943,4.948972385480715,4.936153396573502,5.000333927940119,24809.035062597875,21087.679803208193,0.85,0.9882919096557016,0.6781914256869708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523190946391356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.377630085264,1536.114312960305,0.40274227882733593,0.10053177059093212,6.112885165565336,3.468687207095449
5055.0,-30.136739707498897,5.015997957791531,35.0068209961053,24.106229713093512,4.995652253170303,-26.623540379602556,-40.149224165920145,1.4824529252739398,-0.07010224974550283,-5.019006845759957,40.01359415190335,45056.80758304562,20602.042104327516,20602.042104327516,65658.84968737313,82521.65093746623,82521.65093746623,20602.042104327516,103123.69304179374,103123.69304179374,103123.69304179374,127932.71019647179,97692.04591685809,60227.20256243735,41627.60372713415,24809.017154678048,0.0,66436.6208818122,21087.66458147634,1536.1130530352984,0.0,0.8867727811197539,2.815453895995907,0.0014959162575277712,354393.3245718085,1555119.4519422837,4.388117224897614,1555119.4519422837,4.388117224897614,0.85,0.09561807792258904,4.296143414572793,1.2673005506629127,1.0,0.0,4.296143414572032,1.28481744659571,1.2851086251169106,3.343777301558272,19328.55377864211,1970.9639661497156,3099.015535412006,3099.015535412006,6.6479312119964975,5.015997957791531,-0.8938508592029386,5.90984881699447,3.468708763490967,3.468708763490967,0.9910596467117048,0.0,0.0,0.0002266184691906312,0.9847331406183952,0.00023013185993549354,199.03632110871754,0.0,0.0,0.0,0.07912658735426614,7.75343945550245e-05,0.00014908407463560668,0.0006404865654634404,0.09561807792259285,0.07651783138386936,0.019100246538723484,0.09561807266850558,0.07651783138386632,0.01910024653872272,0.4027420886745865,0.4027420886745865,0.10053177208609024,0.0,4.948642395192792,4.935797379505061,5.000108208075289,4.948904596014472,4.936120198190395,5.000127499041241,24809.017154678048,21087.66458147634,0.85,0.9882930350141877,0.6781923430934226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231855093257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.374888607183,1536.1130530352984,0.4027420886745865,0.10053177208609024,6.112885165565336,3.468708763490967
5056.0,-30.13664890470176,5.015980922429189,35.00681924770788,24.106222588475816,4.9956541716023475,-26.62345846517713,-40.1491366099566,1.4824637320777296,-0.0700633399874846,-5.019001255852042,40.01359106650266,45056.81212703972,20602.04424348105,20602.04424348105,65658.85637052076,82521.61170848751,82521.61170848751,20602.04424348105,103123.65595196857,103123.65595196857,103123.65595196857,127932.66411633106,97691.96830687732,60227.168725429765,41627.55509049728,24809.00816436248,0.0,66436.56325485976,21087.656939708108,1536.112465175044,0.0,0.886772820749281,2.8154540372895362,0.0014959162575277712,354393.4017992497,1555119.318870821,4.388115893172686,1555119.318870821,4.388115893172686,0.85,0.09561803400717736,4.296143414572793,1.2673003292223441,1.0,0.0,4.296143414573065,1.284817396038067,1.2851085745478097,3.343777433136113,19328.538423362435,1970.9624003469519,3099.015535412006,3099.015535412006,6.647931902265235,5.015980922429189,-0.8938317787502674,5.909812701179456,3.4687303214931333,3.4687303214931333,0.9910658061408952,0.0,0.0,0.0002266184691906312,0.9847238237042243,0.00023013403731633413,199.03624673809298,0.0,0.0,0.0,0.07912658735426614,7.75351637684501e-05,0.00014908330542218109,0.0006404832608122476,0.09561803400717735,0.07651778883065272,0.019100245176524634,0.09561804514783113,0.07651778883065273,0.019100245176524637,0.40274189823707485,0.40274189823707485,0.10053177328754032,0.0,4.948699378996253,4.935864894353699,5.000122966575532,4.948937915864576,4.936145573382021,5.000192630098411,24809.00816436248,21087.656939708108,0.85,0.9882939928521647,0.6781929997521938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523180075296258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.372149145258,1536.112465175044,0.40274189823707485,0.10053177328754032,6.112885165565336,3.4687303214931333
5057.0,-30.13655813387173,5.015964009735682,35.00681752302372,24.106229398772143,4.9956672769644515,-26.62337546075477,-40.1490526512265,1.4824846038474602,-0.07002068901613256,-5.018987368659141,40.01358826040602,45056.8325517034,20602.029523220895,20602.029523220895,65658.8620749243,82521.58463327018,82521.58463327018,20602.029523220895,103123.61415649106,103123.61415649106,103123.61415649106,127932.61138946576,97691.90769542717,60227.155613860275,41627.502312852106,24808.9972329747,0.0,66436.49954582681,21087.647648028495,1536.1115761726817,0.0,0.8867729016049326,2.8154550978664763,0.0014959162575277712,354393.5936579903,1555119.197845581,4.388113176070441,1555119.197845581,4.388113176070441,0.85,0.09561798599060245,4.296143414572793,1.2673001270135869,1.0,0.0,4.296143414573851,1.2848172983933444,1.2851084768809578,3.3437776872595752,19328.5264312738,1970.9611774942312,3099.015535412006,3099.015535412006,6.647927152285768,5.015964009735682,-0.8938077973734089,5.909771807109091,3.4687518457551465,3.4687518457551465,0.9910719559300418,0.0,0.0,0.0002266184691906312,0.9847145101651105,0.00023013621394959774,199.0361723937062,0.0,0.0,0.0,0.07912658735426614,7.753590138539851e-05,0.00014908256780523266,0.0006404800919040522,0.09561798599060946,0.0765177428614831,0.019100243129126355,0.09561803454786276,0.0765177428614775,0.019100243129124953,0.4027417071812193,0.4027417071812193,0.10053177521618811,0.0,4.948747565714541,4.935936301263268,5.000078079301545,4.948966679643036,4.936248311362306,4.999924937510457,24808.9972329747,21087.647648028495,0.85,0.9882950264354896,0.6781939575342005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174648658717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.369410237712,1536.1115761726817,0.4027417071812193,0.10053177521618811,6.112885165565336,3.4687518457551465
5058.0,-30.136467414266757,5.0159469666967755,35.006815794667645,24.106218467373424,4.995659863431359,-26.623294554448513,-40.148969006817765,1.48248700361312,-0.06984324612136561,-5.018988391429799,40.01358470408374,45056.85411410277,20602.045164668732,20602.045164668732,65658.8992787715,82521.56939714344,82521.56939714344,20602.045164668732,103123.61456181217,103123.61456181217,103123.61456181217,127932.60271471267,97691.85008435819,60227.13480131762,41627.46142560063,24808.98815290051,0.0,66436.44957850114,21087.639929965433,1536.1111375598246,0.0,0.8867729092778026,2.815452647504305,0.0014959162575277712,354393.57952788327,1555119.0444635756,4.38811291822859,1555119.0444635756,4.38811291822859,0.85,0.09561794437187526,4.296143414572793,1.2672999533778055,1.0,0.0,4.296143414573483,1.2848172871664845,1.2851084656515535,3.3437777164778337,19328.51503281618,1970.9600151750274,3099.015535412006,3099.015535412006,6.647932199516949,5.0159469666967755,-0.8937926414950681,5.909739608191844,3.4687733786299866,3.4687733786299866,0.9910781081799962,0.0,0.0,0.0002266184691906312,0.9847052019768658,0.00023013838937346778,199.0360980913299,0.0,0.0,0.0,0.07912658735426614,7.753663624733635e-05,0.00014908183294329484,0.0006404769348317774,0.0956179443718739,0.07651770246425092,0.019100241907622984,0.09561792485417267,0.076517702464252,0.01910024190762325,0.402741515911817,0.402741515911817,0.10053177411792277,0.0,4.948827474060124,4.936026712432124,5.000115876636073,4.949145145308421,4.936386414447952,5.00026512118319,24808.98815290051,21087.639929965433,0.85,0.9882963297307017,0.6781947921654619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523169223935677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.366673716515,1536.1111375598246,0.402741515911817,0.10053177411792277,6.112885165565336,3.4687733786299866
