time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5059.0,-30.136376745261174,5.01593001471648,35.00681404314315,24.106226011086278,4.9956684918189485,-26.623212089335595,-40.14888134608043,1.4825038358933587,-0.0696930186550162,-5.018976456477831,40.013580572542295,45056.857723504785,20602.03423763547,20602.03423763547,65658.89196114025,82521.56473218447,82521.56473218447,20602.03423763547,103123.59896981994,103123.59896981994,103123.59896981994,127932.5688909583,97691.80999405622,60227.102985376405,41627.45223186647,24808.969921138352,0.0,66436.42215300482,21087.624432967597,1536.109876543708,0.0,0.8867729849955883,2.8154520670408787,0.0014959162575277712,354393.7444154671,1555118.866272733,4.388110373781366,1555118.866272733,4.388110373781366,0.8499999999999999,0.09561789539704071,4.296143414572793,1.2672997286403556,1.0,0.0,4.296143414573425,1.2848172084197802,1.2851083868870028,3.3437779214186403,19328.507100875046,1970.9592063421298,3099.015535412006,3099.015535412006,6.647928673547771,5.01593001471648,-0.8937698887938579,5.9096999035103375,3.468794843996143,3.468794843996143,0.9910842411417552,0.0,0.0,0.0002266184691906312,0.984695899075154,0.00023014056360291107,199.03602383045165,0.0,0.0,0.0,0.07912658735426614,7.753740640183184e-05,0.00014908106278879935,0.0006404736261376133,0.0956178953970452,0.07651765582948451,0.019100239567560687,0.09561783481083601,0.07651765582948092,0.019100239567559792,0.4027413256721069,0.4027413256721069,0.10053177558440167,0.0,4.948914135175812,4.93613792854984,5.000104115432123,4.949283437822828,4.936605467091397,5.000079765561679,24808.969921138352,21087.624432967597,0.85,0.9882966275626056,0.6781951264584607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523163802278034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.363939194807,1536.109876543708,0.4027413256721069,0.10053177558440167,6.112885165565336,3.468794843996143
5060.0,-30.136286169717,5.015913146982166,35.00681233199043,24.106227931939088,4.995679349678526,-26.623129485461728,-40.14879745719952,1.4825226654232524,-0.06968868391061278,-5.018964836851872,40.01357824540871,45056.87756417756,20602.024128117617,20602.024128117617,65658.90169229517,82521.52620819816,82521.52620819816,20602.024128117617,103123.55033631578,103123.55033631578,103123.55033631578,127932.51317545376,97691.73704748928,60227.088403468566,41627.38738224524,24808.96283913798,0.0,66436.35022138321,21087.618413267282,1536.1092591218378,0.0,0.8867730525734482,2.815453366297665,0.0014959162575277712,354393.9049467161,1555118.765904899,4.388108102871336,1555118.765904899,4.388108102871336,0.85,0.09561784968490425,4.296143414572793,1.2672995126945898,1.0,0.0,4.296143414574467,1.2848171203293246,1.2851082987765832,3.3437781506768873,19328.492668260507,1970.9577346250258,3099.015535412006,3099.015535412006,6.647925411377013,5.015913146982166,-0.8937472884352937,5.90966043541746,3.468816308426582,3.468816308426582,0.9910903738361663,0.0,0.0,0.0002266184691906312,0.9846866058575026,0.00023014273561006062,199.03594964617673,0.0,0.0,0.0,0.07912658735426614,7.753814342482741e-05,0.00014908032576580377,0.0006404704597811245,0.09561784968491102,0.07651761202845435,0.019100237656456666,0.09561784779012485,0.07651761202844894,0.019100237656455316,0.4027411375785916,0.4027411375785916,0.10053177612132283,0.0,4.948982126818521,4.936233907567271,5.000059931393139,4.949276152941252,4.936639898551505,4.99990529062876,24808.96283913798,21087.618413267282,0.85,0.9882978440793725,0.6781961593922049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523158383648402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.361206683408,1536.1092591218378,0.4027411375785916,0.10053177612132283,6.112885165565336,3.468816308426582
5061.0,-30.13619566718972,5.015896176205223,35.00681061595234,24.106216651294403,4.995673996485012,-26.623048568474484,-40.14871004093436,1.482526897769806,-0.06956437102599011,-5.01896427069771,40.013574680803885,45056.881457337025,20602.036493233154,20602.036493233154,65658.91795057018,82521.5006788267,82521.5006788267,20602.036493233154,103123.53717205986,103123.53717205986,103123.53717205986,127932.49007806937,97691.67012666371,60227.05090517402,41627.354690544096,24808.952906009505,0.0,66436.3075965536,21087.60997010808,1536.1087332917052,0.0,0.886773068364779,2.815451799338852,0.0014959162575277712,354393.912768435,1555118.6121657053,4.388107572213966,1555118.6121657053,4.388107572213966,0.85,0.09561780774127004,4.296143414572793,1.267299309386872,1.0,0.0,4.296143414572637,1.2848171005290798,1.285108278971851,3.343778202207666,19328.479427850158,1970.9563844789157,3099.015535412006,3099.015535412006,6.647929401391065,5.015896176205223,-0.8937312432203441,5.909627419425568,3.4688377700179247,3.4688377700179247,0.9910965057194071,0.0,0.0,0.0002266184691906312,0.9846773202260138,0.00023014490588512312,199.03587552176015,0.0,0.0,0.0,0.07912658735426614,7.7538911445273e-05,0.00014907955774535819,0.0006404671602551449,0.09561780774126796,0.076517571689348,0.019100236051919964,0.09561776354490649,0.07651757168934967,0.01910023605192038,0.4027409503517921,0.4027409503517921,0.10053177393977168,0.0,4.949065469793823,4.9363317950902115,5.000084968604085,4.949399899671732,4.936724421156441,5.000186194045398,24808.952906009505,21087.60997010808,0.85,0.9882987228805029,0.6781966531155378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523152970608322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.35847532197,1536.1087332917052,0.4027409503517921,0.10053177393977168,6.112885165565336,3.4688377700179247
5062.0,-30.13610522609849,5.0158792659276905,35.00680887652277,24.106208828184776,4.9956803017219125,-26.622966540819085,-40.14862625682724,1.482541616442549,-0.06963701465190297,-5.0189541503578825,40.01357056740136,45056.901090541294,20602.0292333039,20602.0292333039,65658.9303238452,82521.43952620203,82521.43952620203,20602.0292333039,103123.46875950592,103123.46875950592,103123.46875950592,127932.40430723486,97691.57264386414,60227.03420820377,41627.264928511526,24808.935547728943,0.0,66436.20047624047,21087.5952155696,1536.10755782985,0.0,0.8867731347794552,2.8154539348318957,0.0014959162575277712,354394.0525863055,1555118.4347572196,4.388105340392252,1555118.4347572196,4.388105340392252,0.85,0.09561776021767396,4.296143414572793,1.2672990714618937,1.0,0.0,4.296143414570675,1.2848170316705154,1.2851082100976814,3.3437783814143245,19328.46014069616,1970.9544177365524,3099.015535412006,3099.015535412006,6.647927058734449,5.0158792659276905,-0.8937096094182406,5.909588875345931,3.4688591724118507,3.4688591724118507,0.9911026206891002,0.0,0.0,0.0002266184691906312,0.9846680409922697,0.0002301470747057691,199.03580144771684,0.0,0.0,0.0,0.07912658735426614,7.753964756096343e-05,0.00014907882162966776,0.0006404639977965692,0.095617760217674,0.07651752661471012,0.01910023360296388,0.0956177700626038,0.07651752661471009,0.01910023360296387,0.4027407639981339,0.4027407639981339,0.10053177375340916,0.0,4.949111960738662,4.936391136709858,5.0000799406673195,4.949317135705996,4.93664772960733,5.000079073268978,24808.935547728943,21087.5952155696,0.85,0.9883005026352576,0.6781980421450345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523147561935956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.355745516941,1536.10755782985,0.4027407639981339,0.10053177375340916,6.112885165565336,3.4688591724118507
5063.0,-30.136014801041174,5.015862388778332,35.00680715331708,24.106211552303307,4.995686173140926,-26.622884571030877,-40.1485386659391,1.4825559431305921,-0.06951076568520875,-5.018945608075367,40.01356756109879,45056.903967141625,20602.02525792312,20602.02525792312,65658.92922506474,82521.42596549023,82521.42596549023,20602.02525792312,103123.45122341334,103123.45122341334,103123.45122341334,127932.37683875555,97691.52257233749,60227.00057398866,41627.24666483203,24808.925615342203,0.0,66436.17228017424,21087.58677304087,1536.1068501063753,0.0,0.8867731891515714,2.8154532733842133,0.0014959162575277712,354394.1706025104,1555118.3050972754,4.388103513253046,1555118.3050972754,4.388103513253046,0.85,0.095617714976453,4.296143414572793,1.2672988401306795,1.0,0.0,4.296143414573709,1.284816964645786,1.2851081430577622,3.3437785558483855,19328.450233951076,1970.9534075296945,3099.015535412006,3099.015535412006,6.647925775946179,5.015862388778332,-0.8936889022078249,5.9095512909861565,3.4688805647718035,3.4688805647718035,0.9911087327919439,0.0,0.0,0.0002266184691906312,0.9846587634978927,0.0002301492431607411,199.03572738686083,0.0,0.0,0.0,0.07912658735426614,7.75404171294175e-05,0.0001490780520612137,0.0006404606916201233,0.0956177149764601,0.07651748333886926,0.019100231637590833,0.0956177094079285,0.07651748333886359,0.01910023163758941,0.4027405760697957,0.4027405760697957,0.10053177335593672,0.0,4.949173294526247,4.936471008941112,5.000066963473273,4.949434842390133,4.936806726489635,5.000031298285762,24808.925615342203,21087.58677304087,0.85,0.9883009055393541,0.6781983732766528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231421569392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.353017497895,1536.1068501063753,0.4027405760697957,0.10053177335593672,6.112885165565336,3.4688805647718035
5064.0,-30.135924529371497,5.015845519902444,35.00680543695253,24.10620414828884,4.9956897668645555,-26.62280296706993,-40.14845491675658,1.4825682045630104,-0.06951372096619934,-5.018938530556472,40.01356431394947,45056.92314308657,20602.024265106476,20602.024265106476,65658.94740819305,82521.3783939554,82521.3783939554,20602.024265106476,103123.40265906187,103123.40265906187,103123.40265906187,127932.31753758212,97691.43757264846,60226.98232177977,41627.17250096521,24808.91487852024,0.0,66436.08737948546,21087.577646742204,1536.1061263349452,0.0,0.8867732369394832,2.81545413826841,0.0014959162575277712,354394.26838224457,1555118.1650497708,4.388101907371828,1555118.1650497708,4.388101907371828,0.85,0.09561767003997387,4.296143414572793,1.2672986417682846,1.0,0.0,4.2961434145723105,1.284816907282974,1.28510808568195,3.343778705137004,19328.433416603817,1970.9516926375284,3099.015535412006,3099.015535412006,6.647925455581007,5.015845519902444,-0.8936690736986694,5.909514593601114,3.4689019389416265,3.4689019389416265,0.9911148396976076,0.0,0.0,0.0002266184691906312,0.9846495018349443,0.00023015140795614703,199.03565345168897,0.0,0.0,0.0,0.07912658735426614,7.754115295147387e-05,0.00014907731623915732,0.0006404575304230414,0.0956176700399739,0.07651744040735729,0.0191002296326166,0.09561769888125492,0.07651744040735728,0.019100229632616598,0.4027403881667983,0.4027403881667983,0.10053177230396944,0.0,4.9492209115950345,4.936532242211911,5.000059994420155,4.949424809590255,4.936790621103341,5.000045576467869,24808.91487852024,21087.577646742204,0.85,0.9883024422125681,0.678199528604382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523136752904688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.350292172341,1536.1061263349452,0.4027403881667983,0.10053177230396944,6.112885165565336,3.4689019389416265
5065.0,-30.135834240631603,5.015828606026663,35.00680370292488,24.106202786229574,4.99568819671994,-26.62272186413922,-40.14837123742325,1.4825758202275565,-0.06929729024005837,-5.018934640280761,40.01356036674404,45056.94271721395,20602.02966509381,20602.02966509381,65658.97238230775,82521.37937072915,82521.37937072915,20602.02966509381,103123.40903582296,103123.40903582296,103123.40903582296,127932.310238618,97691.39888405161,60226.96223053651,41627.151837239,24808.901202795038,0.0,66436.05304003404,21087.56602237578,1536.1053122543046,0.0,0.8867732710379121,2.8154517491853253,0.0014959162575277712,354394.3221285072,1555117.9948093006,4.38810076151671,1555117.9948093006,4.38810076151671,0.85,0.09561762551517494,4.296143414572793,1.267298430767842,1.0,0.0,4.296143414574345,1.284816871654518,1.2851080500454195,3.343778797861247,19328.425761992657,1970.9509120844182,3099.015535412006,3099.015535412006,6.647927198065764,5.015828606026663,-0.8936511680181685,5.909479774044831,3.4689232874786975,3.4689232874786975,0.9911209392796279,0.0,0.0,0.0002266184691906312,0.9846402385146146,0.0002301535731796803,199.03557950259105,0.0,0.0,0.0,0.07912658735426614,7.754188816628109e-05,0.0001490765810243501,0.000640454371834789,0.09561762551517594,0.07651739779067816,0.01910022772449777,0.09561757074669028,0.07651739779067737,0.019100227724497574,0.40274019920655807,0.40274019920655807,0.10053177108424871,0.0,4.949302724535698,4.936628420236957,5.000084220324595,4.949637350040689,4.937020523372496,5.0001885215251605,24808.901202795038,21087.56602237578,0.85,0.9883033289581785,0.6782001737830942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523131358041033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.34756678809,1536.1053122543046,0.40274019920655807,0.10053177108424871,6.112885165565336,3.4689232874786975
5066.0,-30.135744022784312,5.01581174213348,35.006801958363205,24.106194998044543,4.995694151186956,-26.622640072499838,-40.1482836814597,1.4825902009024543,-0.06936076784222678,-5.018925194456096,40.01355659186407,45056.944814272574,20602.023667181893,20602.023667181893,65658.96848145447,82521.31999032976,82521.31999032976,20602.023667181893,103123.34365751166,103123.34365751166,103123.34365751166,127932.2299151589,97691.30311832669,60226.927942269234,41627.083528952724,24808.886257647227,0.0,66435.96978659995,21087.553319000144,1536.1042912700134,0.0,0.886773332792895,2.815453685539525,0.0014959162575277712,354394.4526277096,1555117.8320011303,4.388098686281575,1555117.8320011303,4.388098686281575,0.8500000000000001,0.09561757879030851,4.296143414572793,1.2672981983376665,1.0,0.0,4.29614341457361,1.2848168043772379,1.2851079827528922,3.3437789729526237,19328.406814565085,1970.9489799845092,3099.015535412006,3099.015535412006,6.647925262640835,5.01581174213348,-0.8936300144535334,5.909441756587014,3.4689445943260075,3.4689445943260075,0.9911270269502879,0.0,0.0,0.0002266184691906312,0.9846309825615298,0.00023015573672187362,199.0355056116111,0.0,0.0,0.0,0.07912658735426614,7.754265744844005e-05,0.00014907581174219113,0.0006404510668883078,0.09561757879030998,0.07651735319669345,0.019100225593616533,0.09561757961441551,0.07651735319669227,0.019100225593616238,0.40274001156132755,0.40274001156132755,0.10053177161817327,0.0,4.949351479099619,4.9366893869556066,5.000084014427273,4.949564426613847,4.936951198907934,5.000101152553668,24808.886257647227,21087.553319000144,0.85,0.9883045087225897,0.6782010552265695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523125962161227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.344844754865,1536.1042912700134,0.40274001156132755,0.10053177161817327,6.112885165565336,3.4689445943260075
5067.0,-30.135653886496712,5.015794952577386,35.00680024044522,24.10620240205901,4.995703565041463,-26.622558008347266,-40.14819986242799,1.482607686892043,-0.0692288276563886,-5.018914265524985,40.01355387879582,45056.963107381845,20602.014746731304,20602.014746731304,65658.97785411315,82521.3114354955,82521.3114354955,20602.014746731304,103123.32618222681,103123.32618222681,103123.32618222681,127932.20326346724,97691.25970709347,60226.911378979814,41627.05369790406,24808.87708124043,0.0,66435.93077914449,21087.545519054365,1536.103572593402,0.0,0.8867733982522611,2.8154532278929048,0.0014959162575277712,354394.60361688037,1555117.714988233,4.388096486563319,1555117.714988233,4.388096486563319,0.85,0.09561753272566129,4.296143414572793,1.267298004371114,1.0,0.0,4.296143414570485,1.284816722572337,1.285107900929452,3.343779185852645,19328.3982255715,1970.9481041509077,3099.015535412006,3099.015535412006,6.6479223841620145,5.015794952577386,-0.8936079710649114,5.909402923642298,3.4689658880616085,3.4689658880616085,0.9911331108747453,0.0,0.0,0.0002266184691906312,0.9846217350698255,0.00023015789832687403,199.03543178748558,0.0,0.0,0.0,0.07912658735426614,7.754339390386651e-05,0.00014907507528676467,0.0006404479029701773,0.09561753272566723,0.07651730910193573,0.019100223623731493,0.09561752639489071,0.07651730910193098,0.01910022362373031,0.4027398228960709,0.4027398228960709,0.1005317720889687,0.0,4.949414121378197,4.936775288994625,5.000053426306124,4.949685437868595,4.937139659978527,4.999951855760571,24808.87708124043,21087.545519054365,0.85,0.9883052300777694,0.6782017287778572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523120570522143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.342124311053,1536.103572593402,0.4027398228960709,0.1005317720889687,6.112885165565336,3.4689658880616085
5068.0,-30.135563784622008,5.015778145760342,35.00679853625477,24.106195277441316,4.995705478373996,-26.622476725263166,-40.14811614817006,1.4826184190151719,-0.06919013906656346,-5.018908714220942,40.013550842801685,45056.981757749134,20602.016818045362,20602.016818045362,65658.9985757945,82521.27228544511,82521.27228544511,20602.016818045362,103123.28910349048,103123.28910349048,103123.28910349048,127932.15735919366,97691.18247650049,60226.891948804485,41626.98947521778,24808.868255703183,0.0,66435.85773092096,21087.538017347706,1536.1029943842584,0.0,0.8867734375061788,2.8154533675884617,0.0014959162575277712,354394.6803112061,1555117.5840477552,4.38809516746175,1555117.5840477552,4.38809516746175,0.8500000000000001,0.09561748888798449,4.296143414572793,1.2672978307353335,1.0,0.0,4.2961434145719615,1.2848166723641303,1.2851078507098666,3.3437793165212146,19328.382945354402,1970.9465460023966,3099.015535412006,3099.015535412006,6.647923052540096,5.015778145760342,-0.8935891079085483,5.90936725366889,3.4689871761157427,3.4689871761157427,0.9911391931759265,0.0,0.0,0.0002266184691906312,0.9846124912023325,0.00023016005912529332,199.03535799160002,0.0,0.0,0.0,0.07912658735426614,7.75441294451783e-05,0.00014907433974545287,0.0006404447429792145,0.09561748888798556,0.07651726710521245,0.01910022178277311,0.09561749938012283,0.07651726710521159,0.019100221782772896,0.4027396349681806,0.4027396349681806,0.10053177066593531,0.0,4.949472906124413,4.93685062022746,5.000045883194048,4.949718575154407,4.937162491640549,5.000026266823795,24808.868255703183,21087.538017347706,0.85,0.9883066286541689,0.6782027552084791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523115183761264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.339405240587,1536.1029943842584,0.4027396349681806,0.10053177066593531,6.112885165565336,3.4689871761157427
5069.0,-30.135473778173214,5.01576132871083,35.006796817180145,24.106193461362295,4.995706699564759,-26.622395597243692,-40.148028696980305,1.4826285186352577,-0.0690427991511342,-5.018902799086864,40.01354700088679,45056.983371627655,20602.018045941397,20602.018045941397,65659.00141756906,82521.25931609071,82521.25931609071,20602.018045941397,103123.27736203211,103123.27736203211,103123.27736203211,127932.13167267278,97691.13116907678,60226.85522461358,41626.97327162577,24808.854310640676,0.0,66435.82758226644,21087.526164044575,1536.1021165794207,0.0,0.8867734815308241,2.8154521224544498,0.0014959162575277712,354394.7620320598,1555117.418348444,4.388093688043173,1555117.418348444,4.388093688043173,0.85,0.09561744354865193,4.296143414572793,1.2672975796228276,1.0,0.0,4.296143414571374,1.2848166251149733,1.2851078034500014,3.3437794394887654,19328.372794084782,1970.9455108609752,3099.015535412006,3099.015535412006,6.647923448761419,5.01576132871083,-0.8935700700399885,5.909331398750818,3.46900843098023,3.46900843098023,0.9911452659943514,0.0,0.0,0.0002266184691906312,0.984603257218383,0.00023016221765389475,199.03528427392544,0.0,0.0,0.0,0.07912658735426614,7.754489782730464e-05,0.00014907357136332655,0.0006404414418994027,0.09561744354865316,0.07651722392791582,0.019100219620737335,0.09561740719978169,0.07651722392791484,0.019100219620737092,0.40273944704615583,0.40273944704615583,0.10053176910551068,0.0,4.949548080574743,4.936942968644814,5.000052215505434,4.949859999935711,4.937323600133311,5.000088792671477,24808.854310640676,21087.526164044575,0.85,0.9883071199235766,0.6782030872699568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523109799060978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.33668848526,1536.1021165794207,0.40273944704615583,0.10053176910551068,6.112885165565336,3.46900843098023
5070.0,-30.13538384713359,5.015744522939875,35.006795087389904,24.106191435735695,4.995709688300402,-26.622314360327685,-40.147945017646975,1.4826402014945508,-0.06894040993000772,-5.018895649834772,40.01354325062309,45057.0013141015,20602.01669251452,20602.01669251452,65659.01800661602,82521.23750781607,82521.23750781607,20602.01669251452,103123.25420033059,103123.25420033059,103123.25420033059,127932.0945996594,97691.07181858532,60226.835624871135,41626.929104126866,24808.840399328812,0.0,66435.76950345568,21087.51433942949,1536.1012113602878,0.0,0.8867735315058343,2.8154516118567394,0.0014959162575277712,354394.8608029564,1555117.2566020053,4.388092008666714,1555117.2566020053,4.388092008666714,0.85,0.09561739802028887,4.296143414572793,1.2672973911510783,1.0,0.0,4.2961434145718975,1.2848165704589356,1.285107748781577,3.343779581732989,19328.36105147918,1970.9443134484438,3099.015535412006,3099.015535412006,6.647923012033414,5.015744522939875,-0.8935503339030308,5.909294856842906,3.469029654746561,3.469029654746561,0.9911513299275888,0.0,0.0,0.0002266184691906312,0.9845940310641338,0.0002301643743926677,199.03521061806757,0.0,0.0,0.0,0.07912658735426614,7.754563307494006e-05,0.00014907283611569113,0.0006404382831701156,0.09561739802029266,0.07651718053010942,0.01910021749018324,0.09561733890068641,0.0765171805301064,0.019100217490182484,0.40273926021142015,0.40273926021142015,0.10053176827191998,0.0,4.949626799154885,4.937039745910852,5.000058546577179,4.949955239904739,4.937440437399857,5.000097465519559,24808.840399328812,21087.51433942949,0.85,0.9883082336120265,0.6782039502343364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523104420067554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.33397282163,1536.1012113602878,0.40273926021142015,0.10053176827191998,6.112885165565336,3.469029654746561
5071.0,-30.135293967258523,5.015727825247207,35.00679338181651,24.10618794327604,4.99572158693722,-26.622232278448195,-40.14785742675883,1.4826598981268668,-0.06905697663233923,-5.018882762067385,40.013540496410606,45057.001763471024,20602.00372312019,20602.00372312019,65659.00548659121,82521.17111891667,82521.17111891667,20602.00372312019,103123.17484203685,103123.17484203685,103123.17484203685,127932.00495495072,97690.97175705303,60226.802401607274,41626.85483938418,24808.830112913867,0.0,66435.68495229805,21087.505595976785,1536.1003775071133,0.0,0.8867736070855894,2.815454647341884,0.0014959162575277712,354395.0388546896,1555117.1378146147,4.388089468860341,1555117.1378146147,4.388089468860341,0.8499999999999999,0.09561735125218893,4.296143414572793,1.2672971609188246,1.0,0.0,4.296143414571678,1.2848164783119944,1.2851076566137525,3.3437798215486088,19328.34125411809,1970.9422946794361,3099.015535412006,3099.015535412006,6.647918827028793,5.015727825247207,-0.8935272002855141,5.909255025532721,3.469050853886841,3.469050853886841,0.9911573868248117,0.0,0.0,0.0002266184691906312,0.984584810252108,0.00023016652992300822,199.03513700416923,0.0,0.0,0.0,0.07912658735426614,7.75464026983164e-05,0.00014907206649231479,0.0006404349767577157,0.09561735125219323,0.07651713609672094,0.01910021515547229,0.09561739823547619,0.0765171360967175,0.01910021515547143,0.40273907457676483,0.40273907457676483,0.10053176802394279,0.0,4.949661702395758,4.937093864370411,5.000016427833259,4.949825785435053,4.937334822287312,4.999872459627113,24808.830112913867,21087.505595976785,0.85,0.9883093029557156,0.6782048201327753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523099045584738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.331258647519,1536.1003775071133,0.40273907457676483,0.10053176802394279,6.112885165565336,3.469050853886841
5072.0,-30.1352041525696,5.0157110702098695,35.00679168827401,24.10618654629218,4.995720365572133,-26.622151567322863,-40.1477738172747,1.4826677803253945,-0.0688483017451631,-5.018879595623745,40.01353743568813,45057.019543981,20602.01060448041,20602.01060448041,65659.0301484614,82521.17038651655,82521.17038651655,20602.01060448041,103123.18099099696,103123.18099099696,103123.18099099696,127932.0030590292,97690.93171442793,60226.78087189239,41626.83426948394,24808.822068032245,0.0,66435.65633751618,21087.49875782741,1536.0999026941279,0.0,0.8867736342888505,2.8154522756685685,0.0014959162575277712,354395.08260089526,1555117.0058076575,4.388088554713284,1555117.0058076575,4.388088554713284,0.85,0.09561730858053608,4.296143414572793,1.2672969455225394,1.0,0.0,4.296143414573734,1.284816441436634,1.285107619730035,3.3437799175180265,19328.333331609916,1970.9414868084327,3099.015535412006,3099.015535412006,6.647921047527576,5.0157110702098695,-0.893509810414133,5.9092208806240025,3.469072057621119,3.469072057621119,0.9911634450346055,0.0,0.0,0.0002266184691906312,0.9845755962205951,0.00023016868390861184,199.03506344371434,0.0,0.0,0.0,0.07912658735426614,7.754713734540018e-05,0.000149071331845231,0.0006404318206084846,0.09561730858053495,0.07651709525716675,0.019100213323368198,0.09561729106724623,0.07651709525716766,0.019100213323368424,0.4027388873787244,0.4027388873787244,0.10053176530938829,0.0,4.949734420833295,4.937183546184713,5.000021148949145,4.950031293878567,4.937548289352208,5.000046054557629,24808.822068032245,21087.49875782741,0.85,0.9883100998489539,0.6782053798802816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523093674163603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.328546446111,1536.0999026941279,0.4027388873787244,0.10053176530938829,6.112885165565336,3.469072057621119
5073.0,-30.1351144205864,5.015694302654562,35.006789966628645,24.10617439253258,4.995720816049593,-26.62207076338253,-40.14769020779056,1.48267715884572,-0.06886924204349043,-5.018873871494517,40.01353323004602,45057.036907185844,20602.01210663693,20602.01210663693,65659.04901382278,82521.11587474482,82521.11587474482,20602.01210663693,103123.12798138175,103123.12798138175,103123.12798138175,127931.93397982331,97690.83865034992,60226.759682790944,41626.75440839886,24808.805998441552,0.0,66435.5604068404,21087.48509867532,1536.0989028096515,0.0,0.886773678658367,2.8154532188480577,0.0014959162575277712,354395.1616829804,1555116.8244210803,4.388087063705993,1555116.8244210803,4.388087063705993,0.85,0.0956172630272344,4.296143414572793,1.2672967471601444,1.0,0.0,4.2961434145745,1.284816397561021,1.2851075758444785,3.343780031705855,19328.31491870823,1970.939609214995,3099.015535412006,3099.015535412006,6.647921532248126,5.015694302654562,-0.893490967455544,5.909185270110106,3.4690932162269346,3.4690932162269346,0.9911694903505527,0.0,0.0,0.0002266184691906312,0.9845663907666887,0.0002301708359292681,199.03498995105187,0.0,0.0,0.0,0.07912658735426614,7.754787199891805e-05,0.00014907059719171313,0.0006404286644316118,0.09561726302723803,0.0765170520196311,0.019100211007606924,0.09561726564370585,0.0765170520196282,0.0191002110076062,0.402738701123565,0.402738701123565,0.10053176343511094,0.0,4.9497862907723515,4.937244115969975,5.00003813475422,4.95000462945103,4.93749726989256,5.000116962693028,24808.805998441552,21087.48509867532,0.85,0.988311810899729,0.6782066205397228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523088306642105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.325835934804,1536.0989028096515,0.402738701123565,0.10053176343511094,6.112885165565336,3.4690932162269346
5074.0,-30.13502472198307,5.015677607498187,35.006788248477385,24.106176767405145,4.9957290588897525,-26.62198921022772,-40.14760645860804,1.4826935471344076,-0.06880286165085181,-5.018863146851426,40.01352988853057,45057.05364091908,20602.003418764925,20602.003418764925,65659.05705968401,82521.09050298514,82521.09050298514,20602.003418764925,103123.09392175007,103123.09392175007,103123.09392175007,127931.88696487556,97690.7781056154,60226.741243549346,41626.70762451784,24808.793043125497,0.0,66435.50066764334,21087.47408665667,1536.0979698989831,0.0,0.8867737453535716,2.8154535985851417,0.0014959162575277712,354395.30985003314,1555116.6803037266,4.388084822459399,1555116.6803037266,4.388084822459399,0.85,0.0956172161807368,4.296143414572793,1.2672965290164573,1.0,0.0,4.29614341457341,1.2848163208915546,1.2851074991576366,3.3437802312408595,19328.302939819405,1970.9383877082803,3099.015535412006,3099.015535412006,6.647918728818488,5.015677607498187,-0.8934691837875199,5.909146791285707,3.4691143431314333,3.4691143431314333,0.9911755266089809,0.0,0.0,0.0002266184691906312,0.984557188829957,0.00023017298716790995,199.0349164857825,0.0,0.0,0.0,0.07912658735426614,7.754860788637845e-05,0.00014906986130425274,0.000640425502953545,0.0956172161807422,0.0765170074952825,0.019100208685459707,0.09561722766092848,0.07651700749527818,0.019100208685458628,0.4027385139163686,0.4027385139163686,0.10053176298026054,0.0,4.949837017668699,4.9373114620078695,5.000022242752891,4.95006028520055,4.937601220904639,4.999979068169637,24808.793043125497,21087.47408665667,0.85,0.9883128207034423,0.6782074822665348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523082944067247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.323126760448,1536.0979698989831,0.4027385139163686,0.10053176298026054,6.112885165565336,3.4691143431314333
5075.0,-30.13493510356394,5.015660942289283,35.00678655287321,24.106179491523676,4.99573489848795,-26.621907969607985,-40.147518972493685,1.4827077645320033,-0.06867569644742844,-5.018854880489377,40.013527108959636,45057.05350595762,20601.999825068582,20601.999825068582,65659.0533310262,82521.07716296082,82521.07716296082,20601.999825068582,103123.07698802941,103123.07698802941,103123.07698802941,127931.8615322987,97690.72858929892,60226.70493229571,41626.692952225785,24808.784544269292,0.0,66435.47749649508,21087.4668626289,1536.097350514565,0.0,0.8867737974997691,2.8154528929057703,0.0014959162575277712,354395.4240545659,1555116.5604226773,4.388083070122366,1555116.5604226773,4.388083070122366,0.85,0.09561717135661546,4.296143414572793,1.2672962998831645,1.0,0.0,4.296143414572007,1.2848162543781936,1.2851074326292016,3.343780404344259,19328.29314292369,1970.9373887029403,3099.015535412006,3099.015535412006,6.647917569193338,5.015660942289283,-0.8934488421629521,5.909109784452235,3.4691354639303507,3.4691354639303507,0.9911815611229573,0.0,0.0,0.0002266184691906312,0.9845479952117556,0.00023017513650199482,199.03484308624013,0.0,0.0,0.0,0.07912658735426614,7.754937661641234e-05,0.00014906909257421884,0.0006404222003790723,0.0956171713566175,0.07651696470643977,0.019100206650177726,0.09561717076295198,0.07651696470643814,0.019100206650177316,0.4027383263990151,0.4027383263990151,0.10053176167768862,0.0,4.949902313085033,4.937397875724457,5.000002890858923,4.950179184041929,4.937759235269368,4.999941202168202,24808.784544269292,21087.4668626289,0.85,0.9883131092794533,0.6782077167780526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523077583491197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.320419908448,1536.097350514565,0.4027383263990151,0.10053176167768862,6.112885165565336,3.4691354639303507
5076.0,-30.13484553604253,5.015644266078579,35.006784857950834,24.10617236690598,4.995736712067627,-26.62182717739829,-40.14743532808495,1.4827183534233965,-0.06863581446492617,-5.0188490394630865,40.01352373760876,45057.07016642949,20602.00114528444,20602.00114528444,65659.07131171392,82521.03855280012,82521.03855280012,20602.00114528444,103123.03969808455,103123.03969808455,103123.03969808455,127931.8131690063,97690.65208634223,60226.6836999716,41626.631540411814,24808.773470921744,0.0,66435.40501133355,21087.45745028348,1536.096636298157,0.0,0.8867738394429079,2.8154530507411,0.0014959162575277712,354395.50475171144,1555116.4150185608,4.3880816606521895,1555116.4150185608,4.3880816606521895,0.8499999999999999,0.09561712693973104,4.296143414572793,1.267296128445305,1.0,0.0,4.296143414572697,1.2848162048401055,1.2851073830798867,3.343780533268916,19328.278006670796,1970.9358452346926,3099.015535412006,3099.015535412006,6.647917995204714,5.015644266078579,-0.8934299534082637,5.909074219486842,3.469156565938162,3.469156565938162,0.9911875902680463,0.0,0.0,0.0002266184691906312,0.9845388069074709,0.00023017728463386948,199.03476972843814,0.0,0.0,0.0,0.07912658735426614,7.755011159642619e-05,0.00014906835759420498,0.0006404190427995259,0.09561712693973126,0.0765169224163108,0.019100204523420455,0.09561713618813959,0.07651692241631063,0.019100204523420414,0.40273813983520573,0.40273813983520573,0.1005317594764447,0.0,4.949962279213196,4.937473211231236,5.000001247228056,4.950213224998151,4.9377856502406985,5.000005779683761,24808.773470921744,21087.45745028348,0.85,0.9883144582397414,0.678208707521885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523072227711078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.317714440047,1536.096636298157,0.40273813983520573,0.1005317594764447,6.112885165565336,3.469156565938162
5077.0,-30.13475603363916,5.015627643919157,35.00678316586721,24.106169712636643,4.995743582655853,-26.621745938063203,-40.14735164875162,1.482733487079901,-0.06862783590810295,-5.01883937662769,40.01352043044887,45057.08625604882,20601.99465913059,20601.99465913059,65659.08091517941,82520.99735266692,82520.99735266692,20601.99465913059,103122.99201179751,103122.99201179751,103122.99201179751,127931.75314707722,97690.57520533884,60226.664108720615,41626.567885131364,24808.76113527971,0.0,66435.32902041107,21087.446964987754,1536.0957614440258,0.0,0.8867739006084855,2.815454073740343,0.0014959162575277712,354395.63824938494,1555116.2723829695,4.388079605225413,1555116.2723829695,4.388079605225413,0.85,0.09561708061544287,4.296143414572793,1.267295883926563,1.0,0.0,4.296143414574635,1.2848161340402164,1.2851073122639523,3.343780717528192,19328.26279562066,1970.9342941392485,3099.015535412006,3099.015535412006,6.647915902232354,5.015627643919157,-0.8934088249851566,5.909036468904314,3.4691776368517484,3.4691776368517484,0.991193610529071,0.0,0.0,0.0002266184691906312,0.9845296253757356,0.00023017943122244247,199.03469642402337,0.0,0.0,0.0,0.07912658735426614,7.755084688976494e-05,0.00014906762230086623,0.0006404158838738908,0.0956170806154457,0.07651687855336352,0.019100202062082183,0.09561712306909279,0.07651687855336126,0.019100202062081618,0.4027379534197628,0.4027379534197628,0.1005317576176632,0.0,4.950008462894516,4.937536060700836,4.999980626155775,4.950211540719579,4.937805816141122,4.9999165161975725,24808.76113527971,21087.446964987754,0.85,0.9883157332600374,0.67820972546408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523066874976651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.315010939274,1536.0957614440258,0.4027379534197628,0.1005317576176632,6.112885165565336,3.4691776368517484
5078.0,-30.13466660040498,5.015610995598699,35.006781474112906,24.10616803625601,4.995744215062989,-26.62166538483861,-40.147268074192084,1.4827429994966432,-0.06846551878953733,-5.018834441089448,40.013517055873464,45057.10249133862,20601.997798455013,20601.997798455013,65659.10028979363,82520.98737320802,82520.98737320802,20601.997798455013,103122.98517166302,103122.98517166302,103122.98517166302,127931.73557091324,97690.52688098671,60226.64199911733,41626.53875763265,24808.75039925022,0.0,66435.28915688286,21087.437839362687,1536.0950903970338,0.0,0.886773937953887,2.8154525175319116,0.0014959162575277712,354395.70643672266,1555116.1268398028,4.388078350259215,1555116.1268398028,4.388078350259215,0.85,0.09561703650609839,4.296143414572793,1.267295683915727,1.0,0.0,4.296143414573379,1.284816089538216,1.285107267751866,3.343780833346271,19328.25323455732,1970.9333191821183,3099.015535412006,3099.015535412006,6.647916915239353,5.015610995598699,-0.8933905034992522,5.909001499097951,3.4691986962771204,3.4691986962771204,0.9911996275077487,0.0,0.0,0.0002266184691906312,0.9845204510319161,0.00023018157617051338,199.03462317631357,0.0,0.0,0.0,0.07912658735426614,7.755158126888607e-05,0.00014906688792174513,0.000640412728875866,0.09561703650609835,0.07651683657412348,0.019100199931974864,0.09561703247413211,0.07651683657412352,0.019100199931974874,0.4027377664157505,0.4027377664157505,0.10053175488045776,0.0,4.950078682575224,4.937622363360333,4.999986376930224,4.950368922299901,4.937976950838106,5.000018765181721,24808.75039925022,21087.437839362687,0.85,0.9883166179158743,0.6782103767914525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061526137755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.312309119554,1536.0950903970338,0.4027377664157505,0.10053175488045776,6.112885165565336,3.4691986962771204
5079.0,-30.134577194918233,5.015594377487531,35.00677977383297,24.106160457618557,4.995748744507716,-26.621584466843252,-40.14718442978335,1.4827560164327542,-0.06849365944839292,-5.01882622001873,40.01351342403759,45057.11837048911,20601.99417334012,20601.99417334012,65659.11254382922,82520.93518541378,82520.93518541378,20601.99417334012,103122.9293587539,103122.9293587539,103122.9293587539,127931.66607145793,97690.43804323753,60226.621228312986,41626.46312769394,24808.73671270403,0.0,66435.19984039797,21087.426205798427,1536.0941699633333,0.0,0.886773992955941,2.815453846730502,0.0014959162575277712,354395.82001562905,1555115.9702011745,4.388076501953643,1555115.9702011745,4.388076501953643,0.8500000000000001,0.09561699053860508,4.296143414572793,1.267295473464765,1.0,0.0,4.296143414571717,1.2848160286410046,1.2851072068408538,3.343780991833497,19328.235657842688,1970.9315268560304,3099.015535412006,3099.015535412006,6.647915745475974,5.015594377487531,-0.893370272712982,5.908964650200513,3.469219720106981,3.469219720106981,0.9912056343162803,0.0,0.0,0.0002266184691906312,0.9845112796266882,0.00023018372047150287,199.03454995138338,0.0,0.0,0.0,0.07912658735426614,7.755231626821778e-05,0.0001490661529224134,0.0006404095712133272,0.09561699053861113,0.07651679301132895,0.019100197527282172,0.09561702625226805,0.07651679301132411,0.019100197527280965,0.4027375804056091,0.4027375804056091,0.10053175302665783,0.0,4.950126337443237,4.937682665390753,4.999983330512578,4.950332560570359,4.937939492036605,4.9999867775736675,24808.73671270403,21087.426205798427,0.85,0.9883181310745931,0.6782115276048397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305618143648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.309608897556,1536.0941699633333,0.4027375804056091,0.10053175302665783,6.112885165565336,3.469219720106981
5080.0,-30.13448786354925,5.0155777635875936,35.00677807362012,24.106158431991958,4.9957516345995545,-26.621503779511308,-40.147100820299215,1.4827675505615936,-0.06838812716802067,-5.018819535016995,40.01351002543241,45057.13407894068,20601.993667992472,20601.993667992472,65659.12774693315,82520.91391642964,82520.91391642964,20601.993667992472,103122.90758442211,103122.90758442211,103122.90758442211,127931.6326715221,97690.37944831677,60226.59961082781,41626.4220416544,24808.725087099992,0.0,66435.14712875438,21087.41632403499,1536.0934064176795,0.0,0.8867740392939776,2.815453240662811,0.0014959162575277712,354395.91237286484,1555115.823621642,4.388074944796438,1555115.823621642,4.388074944796438,0.85,0.09561694568142737,4.296143414572793,1.267295287190937,1.0,0.0,4.296143414574213,1.284815974680824,1.2851071528684441,3.3437811322668582,19328.224064728158,1970.9303446873457,3099.015535412006,3099.015535412006,6.647915582408816,5.0155777635875936,-0.8933509646914466,5.90892872827904,3.469240725302776,3.469240725302776,0.9912116358007932,0.0,0.0,0.0002266184691906312,0.9845021159166695,0.00023018586301323164,199.03447678721102,0.0,0.0,0.0,0.07912658735426614,7.755305096709629e-05,0.0001490654182235349,0.0006404064148415786,0.09561694568142878,0.07651675028265362,0.01910019539877516,0.09561696313742692,0.0765167502826525,0.019100195398774875,0.4027373936707281,0.4027373936707281,0.10053175134971984,0.0,4.950184814557247,4.937754852080786,4.999986848966444,4.950431407848953,4.938056299227014,5.000013634612287,24808.725087099992,21087.41632403499,0.85,0.9883191440771966,0.6782123021661693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523050838397373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.306911100794,1536.0934064176795,0.4027373936707281,0.10053175134971984,6.112885165565336,3.469240725302776
5081.0,-30.13439860195787,5.015561184298752,35.00677637557594,24.106161260884278,4.9957569295042825,-26.62142291448368,-40.14701336910946,1.4827812420300828,-0.06824954915072112,-5.018811067934803,40.013506688173734,45057.13264608644,20601.989514660945,20601.989514660945,65659.12216074739,82520.9033292224,82520.9033292224,20601.989514660945,103122.89284388335,103122.89284388335,103122.89284388335,127931.6058710567,97690.33260379074,60226.56192065454,41626.411870151336,24808.713027173344,0.0,66435.12489732468,21087.406073097343,1536.092577940153,0.0,0.8867740944814998,2.8154524084920984,0.0014959162575277712,354396.02935061784,1555115.6796879503,4.3880730902586205,1555115.6796879503,4.3880730902586205,0.8500000000000001,0.09561690007774705,4.296143414572793,1.2672950662998486,1.0,0.0,4.296143414573274,1.284815910627956,1.2851070888010596,3.3437812989668267,19328.214796451175,1970.929399586115,3099.015535412006,3099.015535412006,6.647914242198843,5.015561184298752,-0.8933306212192225,5.908891805517975,3.4692617040721077,3.4692617040721077,0.9912176297348879,0.0,0.0,0.0002266184691906312,0.9844929594563964,0.00023018800389975588,199.03440368024158,0.0,0.0,0.0,0.07912658735426614,7.755381943095463e-05,0.00014906464975967656,0.0006404031134106343,0.09561690007774727,0.07651670688172849,0.01910019319601879,0.09561688925620643,0.0765167068817283,0.019100193196018748,0.40273720711725935,0.40273720711725935,0.10053175021050932,0.0,4.950256941208465,4.937846774208424,4.9999796296684735,4.95056151878407,4.938230548863089,4.999966853009482,24808.713027173344,21087.406073097343,0.85,0.9883193907172356,0.6782125075511203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523045499791611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.304214799387,1536.092577940153,0.40273720711725935,0.10053175021050932,6.112885165565336,3.4692617040721077
5082.0,-30.134309423163465,5.015544613731778,35.00677468229176,24.106159165408485,4.995760372659931,-26.62134230916509,-40.14692979454992,1.482793258661593,-0.06815900460384228,-5.018804124522185,40.01350343073053,45057.14774871311,20601.988468036903,20601.988468036903,65659.13621675002,82520.8793043691,82520.8793043691,20601.988468036903,103122.867772406,103122.867772406,103122.867772406,127931.56985402861,97690.27155769168,60226.540002035814,41626.36839517319,24808.70208162261,0.0,66435.0704767958,21087.39676937922,1536.0918468317875,0.0,0.8867741416237234,2.8154520294721794,0.0014959162575277712,354396.12527799595,1555115.5391966559,4.3880715060775275,1555115.5391966559,4.3880715060775275,0.85,0.09561685566124883,4.296143414572793,1.267294872333296,1.0,0.0,4.296143414573382,1.2848158544104908,1.285107032570854,3.3437814452748813,19328.20271836644,1970.9281679642324,3099.015535412006,3099.015535412006,6.647913904470932,5.015544613731778,-0.8933111898844253,5.908855803616203,3.46928266559262,3.46928266559262,0.9912236187407485,0.0,0.0,0.0002266184691906312,0.9844838115811809,0.00023019014281876196,199.03433064113815,0.0,0.0,0.0,0.07912658735426614,7.755455383610025e-05,0.00014906391535453095,0.0006403999583008043,0.0956168556612539,0.07651666451689795,0.01910019114435595,0.0956168359580969,0.0765166645168939,0.019100191144354937,0.4027370219543282,0.4027370219543282,0.1005317488524028,0.0,4.950331941739705,4.937941071255466,4.999977284042757,4.950645119918363,4.938331450953513,4.999981104743142,24808.70208162261,21087.39676937922,0.85,0.9883204118776876,0.6782132904404837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523040165359806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.301520077817,1536.0918468317875,0.4027370219543282,0.1005317488524028,6.112885165565336,3.46928266559262
5083.0,-30.134220334548097,5.015528008465369,35.006772974334815,24.10614718627187,4.995759616181688,-26.621262204975547,-40.14684628983957,1.4828014866091535,-0.06815282165382541,-5.018799781389307,40.013499616785985,45057.16278647173,20601.99263196908,20601.99263196908,65659.15541844082,82520.83088112914,82520.83088112914,20601.99263196908,103122.8235130982,103122.8235130982,103122.8235130982,127931.51237767632,97690.18433867751,60226.5162440201,41626.29788295268,24808.688864578107,0.0,66434.98674753078,21087.38553489139,1536.0910424186045,0.0,0.886774177544607,2.815452455163763,0.0014959162575277712,354396.1852809727,1555115.3747038527,4.388070298981702,1555115.3747038527,4.388070298981702,0.85,0.09561681206604472,4.296143414572793,1.267294650892727,1.0,0.0,4.29614341457215,1.2848158159176473,1.2851069940692867,3.3437815454539535,19328.185461921556,1970.92640829657,3099.015535412006,3099.015535412006,6.647915248101555,5.015528008465369,-0.8932933306956752,5.908821339161044,3.4693036021120807,3.4693036021120807,0.9912296006034517,0.0,0.0,0.0002266184691906312,0.9844746730480003,0.00023019227959314084,199.03425767594652,0.0,0.0,0.0,0.07912658735426614,7.755528763387326e-05,0.00014906318155675791,0.0006403968058003341,0.09561681206604307,0.0765166228417099,0.019100189224333163,0.09561680421621345,0.07651662284171122,0.019100189224333493,0.4027368381091869,0.4027368381091869,0.10053174761003608,0.0,4.950393298305357,4.9380120666072,4.9999999945580385,4.950646959735479,4.938304299339848,5.00009909530354,24808.688864578107,21087.38553489139,0.85,0.9883219465063142,0.6782143715584679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523034835880013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.298826672934,1536.0910424186045,0.4027368381091869,0.10053174761003608,6.112885165565336,3.4693036021120807
