time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5084.0,-30.134131302317535,5.01551143593907,35.006771254537476,24.106150154862576,4.995764098152065,-26.621181627653485,-40.14676268035544,1.482814423488034,-0.06799836045763641,-5.018791505996465,40.01349585599638,45057.1772742438,20601.988703155832,20601.988703155832,65659.16597739962,82520.8243792776,82520.8243792776,20601.988703155832,103122.81308243344,103122.81308243344,103122.81308243344,127931.48730089763,97690.14132756759,60226.49422253403,41626.2745611484,24808.6742184642,0.0,66434.9487796126,21087.37308569457,1536.0900698519597,0.0,0.8867742332901015,2.815451391975888,0.0014959162575277712,354396.2996104924,1555115.2125035988,4.3880684256940174,1555115.2125035988,4.3880684256940174,0.85,0.09561676664169666,4.296143414572793,1.267294442090206,1.0,0.0,4.296143414573096,1.2848157553949944,1.2851069335329177,3.343781702966444,19328.17695209311,1970.9255405355661,3099.015535412006,3099.015535412006,6.647913980339842,5.01551143593907,-0.893273182995669,5.908784618934739,3.469324500546267,3.469324500546267,0.9912355715846477,0.0,0.0,0.0002266184691906312,0.9844655403900711,0.00023019441503339873,199.03418475698854,0.0,0.0,0.0,0.07912658735426614,7.755602235877709e-05,0.00014906244683185411,0.0006403936493167772,0.09561676664170338,0.07651657944657182,0.01910018719513156,0.09561671358043203,0.07651657944656644,0.01910018719513022,0.4027366539675061,0.4027366539675061,0.10053174797876999,0.0,4.950470126448124,4.938106234111672,5.0000073185730685,4.950793145538853,4.938498626176909,5.000052350662941,24808.6742184642,21087.37308569457,0.85,0.988322670274248,0.6782149772360603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523029511793377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.29613443409,1536.0900698519597,0.4027366539675061,0.10053174797876999,6.112885165565336,3.469324500546267
5085.0,-30.134042331476873,5.015494886102159,35.006769541859704,24.10614261114972,4.995768591715853,-26.62110110444511,-40.1466790708713,1.4828273646840535,-0.06803027612681944,-5.018783815190359,40.01349262377512,45057.191531923156,20601.985980429276,20601.985980429276,65659.17751235243,82520.7724041368,82520.7724041368,20601.985980429276,103122.75838456608,103122.75838456608,103122.75838456608,127931.42147430353,97690.05287458829,60226.47200237463,41626.200969126294,24808.663089737434,0.0,66434.86405886372,21087.36362627682,1536.0893078192528,0.0,0.8867742841455344,2.815452708871447,0.0014959162575277712,354396.40586362185,1555115.073100141,4.388066716733514,1555115.073100141,4.388066716733514,0.85,0.09561672267756408,4.296143414572793,1.2672942327382044,1.0,0.0,4.296143414571799,1.2848156948521499,1.2851068729763522,3.3437818605314993,19328.15945150592,1970.9237559723167,3099.015535412006,3099.015535412006,6.647913101761943,5.015494886102159,-0.8932533892738554,5.9087482753760145,3.4693453811816086,3.4693453811816086,0.9912415374804596,0.0,0.0,0.0002266184691906312,0.9844564141206192,0.00023019654901945214,199.03411188836333,0.0,0.0,0.0,0.07912658735426614,7.75567570901162e-05,0.00014906171210051498,0.000640390492805573,0.0956167226775665,0.0765165372097548,0.019100185467811694,0.09561671635344118,0.07651653720975286,0.019100185467811205,0.40273647104170107,0.40273647104170107,0.10053174871807706,0.0,4.950523889853116,4.938173261355757,5.000007909087913,4.950753539063555,4.938455981594302,5.000024895551633,24808.663089737434,21087.36362627682,0.85,0.9883241042561025,0.6782160567379326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523024191080294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.29344403529,1536.0893078192528,0.40273647104170107,0.10053174871807706,6.112885165565336,3.4693453811816086
5086.0,-30.13395341538423,5.015478401612755,35.006767847893585,24.106144986022287,4.995776885854895,-26.62102025044161,-40.14659168953074,1.4828437209122483,-0.06796901880960604,-5.01877358893647,40.01348974343579,45057.18861401632,20601.978138728413,20601.978138728413,65659.16675274473,82520.74683529332,82520.74683529332,20601.978138728413,103122.72497402174,103122.72497402174,103122.72497402174,127931.37792994655,97689.99249272559,60226.434271448335,41626.17580141917,24808.652955924823,0.0,66434.82875734399,21087.3550125361,1536.0885472488524,0.0,0.886774346633263,2.8154530977405634,0.0014959162575277712,354396.54714553163,1555114.948873116,4.3880646168782045,1555114.948873116,4.3880646168782045,0.85,0.09561667773961725,4.296143414572793,1.2672939689876515,1.0,0.0,4.296143414572253,1.2848156183327561,1.285106796439617,3.3437820596761525,19328.14750484159,1970.9225377515859,3099.015535412006,3099.015535412006,6.647910571377448,5.015478401612755,-0.8932320978887089,5.908710499501464,3.469366241040706,3.469366241040706,0.9912474974402017,0.0,0.0,0.0002266184691906312,0.9844472935581735,0.00023019868171057117,199.03403906463097,0.0,0.0,0.0,0.07912658735426614,7.755752497410737e-05,0.00014906094421652383,0.0006403871938658213,0.09561667773962318,0.07651649418676042,0.01910018355286276,0.09561668895462148,0.07651649418675567,0.01910018355286158,0.40273628750486595,0.40273628750486595,0.10053174935022634,0.0,4.950576143239061,4.938245083041068,4.999981726815292,4.950804570126877,4.938551797961679,4.999896443416958,24808.652955924823,21087.3550125361,0.85,0.9883244674652147,0.6782163732007137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523018874039868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.290755374388,1536.0885472488524,0.40273628750486595,0.10053174935022634,6.112885165565336,3.469366241040706
5087.0,-30.13386456920561,5.015461934646871,35.006766173482475,24.106147919688397,4.99578161521955,-26.620939815864713,-40.14651185190303,1.4828568618786786,-0.06781848346815877,-5.018766149247948,40.01348692508389,45057.219115551634,20601.97603590616,20601.97603590616,65659.1951514578,82520.73910964634,82520.73910964634,20601.97603590616,103122.7151455525,103122.7151455525,103122.7151455525,127931.3595011,97689.94844482333,60226.42845072888,41626.1333267716,24808.644355547494,0.0,66434.7776823191,21087.34770221537,1536.0879405446042,0.0,0.8867743947115191,2.815451988586069,0.0014959162575277712,354396.6499293762,1555114.8273195715,4.388063001243023,1555114.8273195715,4.388063001243023,0.8500000000000001,0.09561663407879967,4.296143414572793,1.2672938448050992,1.0,0.0,4.296143414572604,1.284815556855338,1.2851067349482663,3.343782219673505,19328.138789881843,1970.9216490730112,3099.015535412006,3099.015535412006,6.647909892832201,5.015461934646871,-0.8932124487555209,5.908674383402392,3.4693870930299058,3.4693870930299058,0.9912534551514016,0.0,0.0,0.0002266184691906312,0.9844381802581958,0.00023020081274295384,199.03396629821262,0.0,0.0,0.0,0.07912658735426614,7.755822657210041e-05,0.00014906024261853077,0.0006403841797002237,0.0956166340787992,0.07651645243987334,0.019100181638925854,0.09561661870482531,0.07651645243987372,0.019100181638925948,0.40273610381475433,0.40273610381475433,0.10053174827282728,0.0,4.950647623899613,4.938339846205338,4.9999598894508495,4.950947665779779,4.938733033276776,4.999886686892353,24808.644355547494,21087.34770221537,0.85,0.9883256547561577,0.6782173537331356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301356027516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.288068582393,1536.0879405446042,0.40273610381475433,0.10053174827282728,6.112885165565336,3.4693870930299058
5088.0,-30.133775783125454,5.015445485760113,35.006764503846675,24.106140445824735,4.995785799811311,-26.620859489839635,-40.14642454041166,1.4828695065254545,-0.06784055615929674,-5.018758683664172,40.01348371535144,45057.21597810186,20601.973866411052,20601.973866411052,65659.18984451292,82520.68869465833,82520.68869465833,20601.973866411052,103122.66256106937,103122.66256106937,103122.66256106937,127931.29594026374,97689.86149835406,60226.38878179746,41626.080796174,24808.633379194365,0.0,66434.71417536837,21087.33837231521,1536.0871923003504,0.0,0.8867744443389615,2.815453149893224,0.0014959162575277712,354396.75307100295,1555114.6888860655,4.3880613335486744,1555114.6888860655,4.3880613335486744,0.85,0.09561658982096818,4.296143414572793,1.2672935524815698,1.0,0.0,4.296143414574724,1.2848154976998596,1.2851066757793812,3.343782373627935,19328.121587360478,1970.9198949040172,3099.015535412006,3099.015535412006,6.6479091927727545,5.015445485760113,-0.8931928006430754,5.908638286403188,3.469407922831219,3.469407922831219,0.9912594065232054,0.0,0.0,0.0002266184691906312,0.9844290732136618,0.0002302029423519937,199.03389358106895,0.0,0.0,0.0,0.07912658735426614,7.755899385571232e-05,0.00014905947533491888,0.0006403808833397873,0.0956165898209696,0.07651641043573569,0.01910017938523391,0.0956166169196415,0.07651641043573457,0.019100179385233625,0.4027359214416857,0.4027359214416857,0.1005317460739258,0.0,4.950698890832712,4.938408483406363,4.999941530264266,4.950918127504849,4.938697215647949,4.999882289646848,24808.633379194365,21087.33837231521,0.85,0.9883265196444092,0.678217954835538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523008250692508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.28538335366,1536.0871923003504,0.4027359214416857,0.1005317460739258,6.112885165565336,3.469407922831219
5089.0,-30.133687040567665,5.015428981965856,35.00676281601427,24.10612874608489,4.995783367350165,-26.62077986471178,-40.146344842482335,1.4828761914942687,-0.0677929187034465,-5.01875556319996,40.01347984606481,45057.24655638108,20601.980455310797,20601.980455310797,65659.22701169187,82520.64868428432,82520.64868428432,20601.980455310797,103122.62913959511,103122.62913959511,103122.62913959511,127931.24941692012,97689.78211787868,60226.37998997546,41626.00236433691,24808.62027732502,0.0,66434.62264166193,21087.327235726265,1536.08642319509,0.0,0.8867744742362248,2.8154528883191396,0.0014959162575277712,354396.7961821394,1555114.5220064656,4.3880603288728,1555114.5220064656,4.3880603288728,0.85,0.09561654668657495,4.296143414572793,1.2672933975281193,1.0,0.0,4.296143414572707,1.2848154664255573,1.2851066444979913,3.3437824550205266,19328.105881785137,1970.9182933810362,3099.015535412006,3099.015535412006,6.647911318899477,5.015428981965856,-0.8931757572126671,5.908604739178523,3.469428730641458,3.469428730641458,0.9912653516118451,0.0,0.0,0.0002266184691906312,0.9844199707241432,0.00023020507093525312,199.0338208996239,0.0,0.0,0.0,0.07912658735426614,7.755969423832123e-05,0.00014905877495230996,0.0006403778743956544,0.09561654668657724,0.07651636941939448,0.019100177267182765,0.09561656338551666,0.07651636941939265,0.019100177267182303,0.4027357386004518,0.4027357386004518,0.1005317431742736,0.0,4.950750459010408,4.9384675645229095,4.9999629722221925,4.950962644496542,4.938709817450615,5.00005467377008,24808.62027732502,21087.327235726265,0.85,0.9883284408168851,0.6782193495613408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300294470531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.282699882491,1536.08642319509,0.4027357386004518,0.1005317431742736,6.112885165565336,3.469428730641458
5090.0,-30.133598335203803,5.015412538045435,35.00676111642528,24.10612612674015,4.995789919734339,-26.62069937451176,-40.14625749606637,1.4828909590422843,-0.06778134880858033,-5.018745722921223,40.01347612796527,45057.24296393554,20601.973270450508,20601.973270450508,65659.21623438605,82520.60913717424,82520.60913717424,20601.973270450508,103122.58240762475,103122.58240762475,103122.58240762475,127931.18765007278,97689.70709675532,60226.34092351638,41625.96241470993,24808.60524244803,0.0,66434.56765715795,21087.314456080825,1536.085388867166,0.0,0.8867745377930166,2.815453884850693,0.0014959162575277712,354396.9321316853,1555114.36164747,4.388058193093012,1555114.36164747,4.388058193093012,0.85,0.09561650027247379,4.296143414572793,1.267293159053661,1.0,0.0,4.296143414573176,1.2848153973385155,1.2851065753952922,3.343782634822262,19328.091038715735,1970.9167798091842,3099.015535412006,3099.015535412006,6.647909000466348,5.015412538045435,-0.8931547789457612,5.9085673169911965,3.4694494944731242,3.4694494944731242,0.9912712841351784,0.0,0.0,0.0002266184691906312,0.9844108721404011,0.00023020719864450038,199.0337482486942,0.0,0.0,0.0,0.07912658735426614,7.75604618422781e-05,0.00014905800734835308,0.00064037457665897,0.0956165002724763,0.07651632546399414,0.01910017480848215,0.09561653969839089,0.07651632546399215,0.019100174808481647,0.40273555485070806,0.40273555485070806,0.10053174211638413,0.0,4.950789505897035,4.938517921847222,4.999956674876216,4.95096437411263,4.938738045993148,4.999950197191595,24808.60524244803,21087.314456080825,0.85,0.9883290965815692,0.678219856813968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997641322948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.280018498963,1536.085388867166,0.40273555485070806,0.10053174211638413,6.112885165565336,3.4694494944731242
5091.0,-30.133509788004275,5.015396079857432,35.00675942055471,24.10612958427521,4.995791440080397,-26.620619529921935,-40.146177798137046,1.4829011819980922,-0.0675517861973276,-5.018740240836412,40.013472837094994,45057.27255638291,20601.97498256043,20601.97498256043,65659.24753894334,82520.61749201789,82520.61749201789,20601.97498256043,103122.59247457833,103122.59247457833,103122.59247457833,127931.18713419273,97689.67787273823,60226.3329371036,41625.93881737181,24808.594659614413,0.0,66434.53347698622,21087.30546067225,1536.084715389141,0.0,0.8867745776172999,2.815451509087311,0.0014959162575277712,354397.0078701001,1555114.2197145806,4.388056854827027,1555114.2197145806,4.388056854827027,0.85,0.09561645666423926,4.296143414572793,1.2672929942095652,1.0,0.0,4.296143414572175,1.2848153495124501,1.2851065275583882,3.343782759291484,19328.085256689363,1970.9161902065807,3099.015535412006,3099.015535412006,6.647909552935315,5.015396079857432,-0.8931363830800487,5.9085324629374805,3.469470248860407,3.469470248860407,0.9912772139601163,0.0,0.0,0.0002266184691906312,0.9844017898701912,0.00023020932257804445,199.03367572735627,0.0,0.0,0.0,0.07912658735426614,7.756116223714218e-05,0.000149057306953489,0.0006403715676621872,0.09561645666424075,0.07651628373746075,0.01910017292678,0.09561642138649594,0.07651628373745956,0.0191001729267797,0.40273536988430036,0.40273536988430036,0.10053174086334839,0.0,4.9508672157304545,4.938612493225094,4.999966796531282,4.951188454639066,4.939001194104662,5.000017707568986,24808.594659614413,21087.30546067225,0.85,0.9883300762801104,0.678220651191768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522992340167216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.277339328399,1536.084715389141,0.40273536988430036,0.10053174086334839,6.112885165565336,3.469470248860407
5092.0,-30.133421227550983,5.015379625344748,35.00675771364244,24.106117151118838,4.995793677492996,-26.62053960167325,-40.14609052157027,1.4829120516152274,-0.06762073805487034,-5.018733741487121,40.01346912374071,45057.26870206773,20601.974541522035,20601.974541522035,65659.24324358976,82520.55412781074,82520.55412781074,20601.974541522035,103122.52866933278,103122.52866933278,103122.52866933278,127931.10978591176,97689.5772336884,60226.29180794527,41625.87269527014,24808.58111657898,0.0,66434.45381184912,21087.29394909213,1536.0838409674454,0.0,0.8867746241499522,2.815453173438248,0.0014959162575277712,354397.0976626735,1555114.0595602691,4.3880552911312956,1555114.0595602691,4.3880552911312956,0.85,0.09561641231710065,4.296143414572793,1.2672927299095318,1.0,0.0,4.296143414573193,1.2848152986611123,1.2851064766955258,3.343782891634107,19328.065345065355,1970.914159785998,3099.015535412006,3099.015535412006,6.647909410619669,5.015379625344748,-0.8931174204513841,5.908497045796132,3.469490971537102,3.469490971537102,0.9912831347248863,0.0,0.0,0.0002266184691906312,0.9843927063309384,0.00023021144684756063,199.03360319521613,0.0,0.0,0.0,0.07912658735426614,7.756192924067984e-05,0.00014905653994995135,0.0006403682725049899,0.09561641231710523,0.07651624135869439,0.019100170958410836,0.09561642849739423,0.07651624135869073,0.01910017095840992,0.4027351866604524,0.4027351866604524,0.10053174044608344,0.0,4.950913906820858,4.938667702645944,4.999979331549525,4.951113003432226,4.9389008880672804,5.000041830413124,24808.58111657898,21087.29394909213,0.85,0.9883311967845051,0.6782214064659233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522987048467468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.274659946122,1536.0838409674454,0.4027351866604524,0.10053174044608344,6.112885165565336,3.469490971537102
5093.0,-30.13333275611416,5.015363278646951,35.006756028094486,24.106124275736533,4.995805281373382,-26.620458816862357,-40.14600687716154,1.4829313421215677,-0.06754760532476212,-5.018721077026799,40.01346633219789,45057.28063338069,20601.961603735675,20601.961603735675,65659.24223711636,82520.53474111711,82520.53474111711,20601.961603735675,103122.49634485279,103122.49634485279,103122.49634485279,127931.06681719111,97689.52465526831,60226.27054753165,41625.83789748518,24808.570472338328,0.0,66434.4083698235,21087.28490148758,1536.0829957256146,0.0,0.886774698727571,2.815453690887167,0.0014959162575277712,354397.2726301608,1555113.939163033,4.388052785005224,1555113.939163033,4.388052785005224,0.85,0.09561636601796822,4.296143414572793,1.2672925535263495,1.0,0.0,4.296143414572051,1.284815208414333,1.285106386428294,3.3437831265049542,19328.054942326722,1970.9130990018734,3099.015535412006,3099.015535412006,6.64790523581441,5.015363278646951,-0.8930948113002932,5.908458089947244,3.469511667892205,3.469511667892205,0.9912890479692014,0.0,0.0,0.0002266184691906312,0.9843836320122765,0.0002302135689999008,199.03353073603444,0.0,0.0,0.0,0.07912658735426614,7.756266433068301e-05,0.00014905580485994818,0.0006403651144529137,0.09561636601797163,0.07651619725758887,0.01910016876038276,0.09561640149827566,0.07651619725758614,0.019100168760382077,0.402735002505741,0.402735002505741,0.10053174085059362,0.0,4.950961010477442,4.938735985001188,4.9999415471547195,4.95117347170202,4.939033174864335,4.99981449161487,24808.570472338328,21087.28490148758,0.85,0.9883318576664069,0.6782220499738363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981755979512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.271983780936,1536.0829957256146,0.402735002505741,0.10053174085059362,6.112885165565336,3.469511667892205
5094.0,-30.133244347888958,5.015346824986442,35.006754340202825,24.106118373479717,4.9957994564015475,-26.62037983192951,-40.14592728400601,1.4829349404421477,-0.06732347665121097,-5.018721066998073,40.013462892835264,45057.31018238056,20601.97443926103,20601.97443926103,65659.2846216416,82520.53444204784,82520.53444204784,20601.97443926103,103122.50888130887,103122.50888130887,103122.50888130887,127931.07017907285,97689.48366534858,60226.25940568158,41625.804732963334,24808.56129776399,0.0,66434.36603072732,21087.27710309939,1536.0825277211352,0.0,0.8867747112342437,2.8154507478353135,0.0014959162575277712,354397.2727687138,1555113.790825805,4.388052364727707,1555113.790825805,4.388052364727707,0.85,0.09561632521649185,4.296143414572793,1.2672923606587574,1.0,0.0,4.29614341457153,1.2848151915803103,1.285106369590456,3.3437831703161742,19328.04683239453,1970.9122720189393,3099.015535412006,3099.015535412006,6.6479093776217715,5.015346824986442,-0.8930796924025985,5.9084265173890405,3.469532369347277,3.469532369347277,0.9912949626706505,0.0,0.0,0.0002266184691906312,0.9843745642672216,0.00023021568965399697,199.03345832867652,0.0,0.0,0.0,0.07912658735426614,7.756336382314285e-05,0.00014905510536748832,0.0006403621093329887,0.09561632521649108,0.07651615792207647,0.01910016729441461,0.09561627376521009,0.0765161579220771,0.019100167294414765,0.40273481843623654,0.40273481843623654,0.1005317388681695,0.0,4.951048325996624,4.938837054906514,4.999973725918551,4.951397590346858,4.9392413540242615,5.000102460088669,24808.56129776399,21087.27710309939,0.85,0.9883331255283261,0.6782229269944502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522976468815147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.269308784471,1536.0825277211352,0.40273481843623654,0.1005317388681695,6.112885165565336,3.469532369347277
5095.0,-30.133156003957374,5.015330442664784,35.00675263092033,24.1061104455963,4.9958064069309085,-26.62029962718776,-40.145839972514636,1.4829500301612812,-0.0674177003580212,-5.018710630340306,40.013458893998596,45057.30521383839,20601.965878598996,20601.965878598996,65659.27109243738,82520.47022023177,82520.47022023177,20601.965878598996,103122.43609883077,103122.43609883077,103122.43609883077,127930.98035046703,97689.38429758365,60226.219291190275,41625.73889599263,24808.544251636245,0.0,66434.28314762888,21087.26261389081,1536.0813612681288,0.0,0.8867747788434643,2.815453203709027,0.0014959162575277712,354397.4169577582,1555113.6183588775,4.388050092769826,1555113.6183588775,4.388050092769826,0.85,0.09561627863161795,4.296143414572793,1.2672921166894962,1.0,0.0,4.296143414573692,1.2848151209860847,1.2851062989802318,3.3437833540404935,19328.027172296614,1970.9102672468798,3099.015535412006,3099.015535412006,6.6479066152406405,5.015330442664784,-0.8930584677248685,5.908388910389652,3.4695530112907687,3.4695530112907687,0.9913008603687911,0.0,0.0,0.0002266184691906312,0.9843655032065437,0.00023021780878385896,199.03338597402845,0.0,0.0,0.0,0.07912658735426614,7.756413115374291e-05,0.00014905433803688828,0.0006403588127706845,0.09561627863161791,0.07651611368709665,0.019100164944521256,0.09561629185167164,0.0765161136870967,0.019100164944521263,0.40273463646953056,0.40273463646953056,0.10053173919543999,0.0,4.951093284049762,4.938894570889033,4.999968340748637,4.951292929982287,4.939144462812692,4.999966645800157,24808.544251636245,21087.26261389081,0.85,0.9883341549201443,0.6782236983533484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522971185432236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.26663547071,1536.0813612681288,0.40273463646953056,0.10053173919543999,6.112885165565336,3.4695530112907687
5096.0,-30.13306775830401,5.015314100459297,35.00675094329336,24.106113134790235,4.995812801746689,-26.62021956652901,-40.14576023966072,1.4829646099716725,-0.06731018310853187,-5.018701985169406,40.01345610619826,45057.33336396524,20601.961064658415,20601.961064658415,65659.29442862366,82520.45420654885,82520.45420654885,20601.961064658415,103122.41527120727,103122.41527120727,103122.41527120727,127930.95059933646,97689.33294016168,60226.2120975778,41625.6898250932,24808.535328129194,0.0,66434.22515322239,21087.255028909814,1536.0807073797325,0.0,0.8867748329473985,2.815452800358634,0.0014959162575277712,354397.53639631066,1555113.498123079,4.388048274647284,1555113.498123079,4.388048274647284,0.85,0.09561623470298594,4.296143414572793,1.2672919694287703,1.0,0.0,4.296143414573728,1.2848150527773727,1.2851062307560615,3.3437835315564364,19328.01701113474,1970.9092310967294,3099.015535412006,3099.015535412006,6.6479050618632805,5.015314100459297,-0.8930382879363155,5.908352388395612,3.4695736473320458,3.4695736473320458,0.9913067563805845,0.0,0.0,0.0002266184691906312,0.9843564523156799,0.00023021992557423232,199.0333136999238,0.0,0.0,0.0,0.07912658735426614,7.756483188617804e-05,0.00014905363730445315,0.000640355802323648,0.09561623470299209,0.07651607160616532,0.01910016309682677,0.09561624328461689,0.0765160716061604,0.019100163096825544,0.402734453610172,0.402734453610172,0.10053173911304002,0.0,4.951149705702335,4.938969323187621,4.999951287465649,4.9513918020608685,4.939284756977656,4.999899513484536,24808.535328129194,21087.255028909814,0.85,0.9883353689636412,0.678224714144645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522965905895429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.263963815878,1536.0807073797325,0.402734453610172,0.10053173911304002,6.112885165565336,3.4695736473320458
5097.0,-30.132979489642047,5.015297788333601,35.00674927139375,24.10611599860715,4.995818233354928,-26.62013958148503,-40.14567673495037,1.4829783251979498,-0.06717856440752712,-5.018693913482503,40.013453189035886,45057.34493748059,20601.95745508349,20601.95745508349,65659.30239256409,82520.4430109362,82520.4430109362,20601.95745508349,103122.4004660197,103122.4004660197,103122.4004660197,127930.92627335651,97689.28597494244,60226.18790148697,41625.66452606163,24808.525807336824,0.0,66434.19033339845,21087.2469362363,1536.0800326838628,0.0,0.8867748846004958,2.8154520134712175,0.0014959162575277712,354397.6479118444,1555113.3723079974,4.38804653888343,1555113.3723079974,4.38804653888343,0.85,0.09561619075777095,4.296143414572793,1.2672917479882018,1.0,0.0,4.296143414573316,1.28481498861345,1.2851061665775971,3.3437836985456686,19328.00771897838,1970.90828356048,3099.015535412006,3099.015535412006,6.647903897114384,5.015297788333601,-0.8930184497829856,5.908316238116587,3.469594268171165,3.469594268171165,0.9913126480489043,0.0,0.0,0.0002266184691906312,0.9843473991547401,0.00023022204293446464,199.03324140702742,0.0,0.0,0.0,0.07912658735426614,7.756556577385929e-05,0.0001490529034167719,0.000640352649436919,0.09561619075777139,0.07651602968399134,0.019100161073780056,0.09561618013272165,0.07651602968399097,0.019100161073779966,0.4027342711207052,0.4027342711207052,0.10053173799144803,0.0,4.951219770259968,4.939062145880712,4.999930136346279,4.951515349074953,4.939448771877721,4.999860880513495,24808.525807336824,21087.2469362363,0.85,0.9883360068521102,0.67822524382944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522960632235675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.261293137002,1536.0800326838628,0.4027342711207052,0.10053173799144803,6.112885165565336,3.469594268171165
5098.0,-30.132891289678994,5.015281473002545,35.00674760158031,24.106108804140263,4.995820561407713,-26.62005996863026,-40.145589493308194,1.4829892403589866,-0.06715685846421593,-5.018687810577389,40.01344990599959,45057.33973046901,20601.957839726823,20601.957839726823,65659.29757019583,82520.40193059816,82520.40193059816,20601.957839726823,103122.35977032498,103122.35977032498,103122.35977032498,127930.87467510508,97689.20781449259,60226.145614363304,41625.62466681032,24808.51490478009,0.0,66434.13957159041,21087.237669063077,1536.0793206667158,0.0,0.886774927556575,2.815452440641349,0.0014959162575277712,354397.73222741246,1555113.2307130503,4.388045095376497,1555113.2307130503,4.388045095376497,0.85,0.09561614738267218,4.296143414572793,1.2672914836881684,1.0,0.0,4.296143414574688,1.284814937549073,1.2851061155016474,3.3437838314428094,19327.99225478737,1970.9067066518505,3099.015535412006,3099.015535412006,6.647904021232293,5.015281473002545,-0.892999791665674,5.908281264668219,3.4696148708473458,3.4696148708473458,0.991318534527813,0.0,0.0,0.0002266184691906312,0.9843383531295159,0.0002302241586646919,199.03316917044853,0.0,0.0,0.0,0.07912658735426614,7.756633251071525e-05,0.00014905213667991594,0.0006403493554254247,0.09561614738267546,0.07651598843870791,0.019100158943967546,0.0956161549508136,0.07651598843870529,0.01910015894396689,0.4027340900732573,0.4027340900732573,0.10053173577853151,0.0,4.951279690610534,4.9391387758847145,4.999923078682571,4.95153095211316,4.939456890662882,4.999906452941957,24808.51490478009,21087.237669063077,0.85,0.9883366894432404,0.6782256836775098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955357204732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.258625860586,1536.0793206667158,0.4027340900732573,0.10053173577853151,6.112885165565336,3.4696148708473458
5099.0,-30.13280321546443,5.015265208300533,35.006745936459644,24.10610618479552,4.995827131522235,-26.619980044715803,-40.14550979537887,1.4830039607736336,-0.06714667110867367,-5.018678541898154,40.01344670305979,45057.36722872003,20601.95176424141,20601.95176424141,65659.31899296145,82520.36234284313,82520.36234284313,20601.95176424141,103122.31410708454,103122.31410708454,103122.31410708454,127930.81722158653,97689.13303281277,60226.13791868993,41625.55012680315,24808.503114501982,0.0,66434.05324130514,21087.227647326683,1536.0784850246955,0.0,0.886774986337817,2.8154533886188773,0.0014959162575277712,354397.8602802206,1555113.092572615,4.3880431200769525,1555113.092572615,4.3880431200769525,0.85,0.09561610243117706,4.296143414572793,1.267291333680041,1.0,0.0,4.296143414572354,1.2848148686825915,1.285106046619559,3.3437840106706753,19327.97745909232,1970.905197910838,3099.015535412006,3099.015535412006,6.647902060775709,5.015265208300533,-0.8929792786352468,5.9082444869357795,3.4696354453696996,3.4696354453696996,0.9913244129627713,0.0,0.0,0.0002266184691906312,0.9843293200908808,0.00023022627139635346,199.03309703691116,0.0,0.0,0.0,0.07912658735426614,7.756703295459311e-05,0.00014905143623603808,0.0006403463462180715,0.09561610243118153,0.07651594594566444,0.019100156485517095,0.0956161414672033,0.07651594594566086,0.0191001564855162,0.40273390925894975,0.40273390925894975,0.1005317335334576,0.0,4.951326607519491,4.939203125789447,4.999900119214544,4.951531870789495,4.939478134551166,4.999825906104604,24808.503114501982,21087.227647326683,0.85,0.9883382962419941,0.6782269789419648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522950086283137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.25596015019,1536.0784850246955,0.40273390925894975,0.1005317335334576,6.112885165565336,3.4696354453696996
5100.0,-30.132715153233235,5.015248854068447,35.006744253408826,24.106100212689512,4.995821955425005,-26.619901306266186,-40.14542646529151,1.48300810845793,-0.06694054429016205,-5.018677567663979,40.01344285056418,45057.378718120795,20601.962507850283,20601.962507850283,65659.34122597107,82520.3588232329,82520.3588232329,20601.962507850283,103122.32133108319,103122.32133108319,103122.32133108319,127930.81224779382,97689.08925205191,60226.10914693954,41625.53345012486,24808.490916710623,0.0,66434.02436683548,21087.21727920403,1536.0778205251702,0.0,0.8867750052488723,2.8154507945907534,0.0014959162575277712,354397.87373989914,1555112.9264173268,4.388042484585165,1555112.9264173268,4.388042484585165,0.85,0.09561606072805306,4.296143414572793,1.2672911320207643,1.0,0.0,4.296143414573012,1.2848148492784914,1.2851060272110613,3.3437840611706515,19327.968796987,1970.9043146219149,3099.015535412006,3099.015535412006,6.647905527556932,5.015248854068447,-0.8929636992321726,5.908212553300619,3.4696560079729304,3.4696560079729304,0.9913302879922659,0.0,0.0,0.0002266184691906312,0.9843202883706714,0.00023022838385841754,199.03302491324052,0.0,0.0,0.0,0.07912658735426614,7.756776532679408e-05,0.0001490507038638371,0.0006403431998420633,0.09561606072805519,0.07651590618414295,0.019100154543912246,0.09561601404699567,0.07651590618414124,0.019100154543911823,0.40273372793724854,0.40273372793724854,0.1005317302932432,0.0,4.951408323632791,4.939296326327053,4.9999357958964765,4.951737023373823,4.939670979740697,5.000080355224668,24808.490916710623,21087.21727920403,0.85,0.9883390604701777,0.67822744666683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522944822880224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.253294860633,1536.0778205251702,0.40273372793724854,0.1005317302932432,6.112885165565336,3.4696560079729304
5101.0,-30.13262717252626,5.015232621209225,35.00674256580346,24.106096825003647,4.995833451141217,-26.619820973896775,-40.14534289073197,1.4830272525117583,-0.06705421318912386,-5.018664205616806,40.013439351802745,45057.38882302688,20601.947943106697,20601.947943106697,65659.33676613358,82520.29459526666,82520.29459526666,20601.947943106697,103122.24253837336,103122.24253837336,103122.24253837336,127930.71812597959,97688.99199769222,60226.0862254527,41625.450858043914,24808.475587606223,0.0,66433.92644565014,21087.20424946529,1536.076685026931,0.0,0.8867750859385035,2.8154538473368085,0.0014959162575277712,354398.05834530713,1555112.7755183454,4.388039773071003,1555112.7755183454,4.388039773071003,0.85,0.09561601355607922,4.296143414572793,1.2672908693691718,1.0,0.0,4.296143414572971,1.284814759716923,1.2851059376291956,3.343784294258373,19327.94955503026,1970.9023524883892,3099.015535412006,3099.015535412006,6.64790082776004,5.015232621209225,-0.8929408331198356,5.90817345432906,3.4696765164600856,3.4696765164600856,0.9913361475600244,0.0,0.0,0.0002266184691906312,0.9843112651009096,0.0002302304943826877,199.03295285639112,0.0,0.0,0.0,0.07912658735426614,7.756849985403443e-05,0.00014904996933659678,0.000640340044207697,0.0956160135560822,0.07651586168140191,0.01910015187468028,0.09561605574088085,0.07651586168139954,0.01910015187467969,0.40273354800280403,0.40273354800280403,0.10053172979886986,0.0,4.951443582753029,4.9393470047594406,4.999909247052528,4.951609992427677,4.939575104337905,4.999828460141316,24808.475587606223,21087.20424946529,0.85,0.9883404501139902,0.6782285984539618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522939560197259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.250632266816,1536.076685026931,0.40273354800280403,0.10053172979886986,6.112885165565336,3.4696765164600856
5102.0,-30.132539261238062,5.0152164163644715,35.006740914005945,24.106099549122177,4.995839576336825,-26.619741241147786,-40.145263192802645,1.4830415562465284,-0.0669391471597578,-5.018656261874262,40.01343701957248,45057.41574141225,20601.944581370375,20601.944581370375,65659.36032278262,82520.27995620946,82520.27995620946,20601.944581370375,103122.22453757984,103122.22453757984,103122.22453757984,127930.69419670546,97688.94204277122,60226.077827973895,41625.404683108136,24808.469659125625,0.0,66433.87434223376,21087.199210256782,1536.076218955833,0.0,0.8867751348218927,2.815453262958782,0.0014959162575277712,354398.16809333407,1555112.6749309944,4.38803813038176,1555112.6749309944,4.38803813038176,0.85,0.09561597064954114,4.296143414572793,1.2672907265042888,1.0,0.0,4.296143414572969,1.2848146927998128,1.2851058706969198,3.3437844684129683,19327.93967135582,1970.901344634082,3099.015535412006,3099.015535412006,6.647899742984477,5.0152164163644715,-0.8929211362726654,5.908137552637137,3.469697034304334,3.469697034304334,0.9913420098012383,0.0,0.0,0.0002266184691906312,0.9843022490398229,0.00023023260325951228,199.0328808564483,0.0,0.0,0.0,0.07912658735426614,7.756920031600717e-05,0.000149049268874624,0.0006403370349226054,0.0956159706495423,0.0765158207749633,0.01910014987457901,0.09561601215406455,0.07651582077496236,0.019100149874578774,0.4027333666606242,0.4027333666606242,0.10053172774993858,0.0,4.951495273544026,4.939418017698927,4.999883491545006,4.951717114714484,4.939717161522424,4.999795574857387,24808.469659125625,21087.199210256782,0.85,0.9883415798473347,0.6782295355724582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522934302390071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.247970975204,1536.076218955833,0.4027333666606242,0.10053172774993858,6.112885165565336,3.469697034304334
5103.0,-30.13245144199588,5.0152001191555335,35.00673924132971,24.106088373251282,4.995834074823789,-26.619662753928257,-40.14517989763988,1.483045386756181,-0.06681790623474626,-5.0186554666301815,40.01343310783799,45057.426344124004,20601.955665072535,20601.955665072535,65659.38200919653,82520.25537350644,82520.25537350644,20601.955665072535,103122.21103857897,103122.21103857897,103122.21103857897,127930.66820715705,97688.87716333082,60226.0481339485,41625.36558820258,24808.45716857809,0.0,66433.82275678066,21087.188593291376,1536.0755394250655,0.0,0.8867751530363224,2.8154517631249285,0.0014959162575277712,354398.1790801548,1555112.5062208127,4.388037518299693,1555112.5062208127,4.388037518299693,0.85,0.09561592896983384,4.296143414572793,1.2672905297903347,1.0,0.0,4.296143414571478,1.2848146748795544,1.2851058527726,3.3437845150511976,19327.926834837337,1970.9000356734805,3099.015535412006,3099.015535412006,6.647903319508065,5.0152001191555335,-0.8929057064685946,5.908105825624128,3.469717533544849,3.469717533544849,0.9913478667270997,0.0,0.0,0.0002266184691906312,0.9842932425077983,0.00023023470994604106,199.03280893194378,0.0,0.0,0.0,0.07912658735426614,7.756993240017233e-05,0.00014904853679045886,0.0006403338897840405,0.09561592896983362,0.0765157810401021,0.019100147929731533,0.09561592088327607,0.07651578104010227,0.019100147929731574,0.4027331854596685,0.4027331854596685,0.10053172448779081,0.0,4.951563431880686,4.939494595045915,4.999917894015084,4.951837560395461,4.939802415526685,5.000057016136282,24808.45716857809,21087.188593291376,0.85,0.9883426737248071,0.6782302218116021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522929048735214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.245311225593,1536.0755394250655,0.4027331854596685,0.10053172448779081,6.112885165565336,3.469717533544849
5104.0,-30.13236361787465,5.0151839360923605,35.00673756031792,24.106095602642768,4.995844851708852,-26.61958263436714,-40.14509258614851,1.4830638682013288,-0.06672806375894424,-5.018642548450347,40.013429519696025,45057.41918564054,20601.941967580762,20601.941967580762,65659.3611532213,82520.24017439387,82520.24017439387,20601.941967580762,103122.18214197463,103122.18214197463,103122.18214197463,127930.62353746913,97688.82869505003,60226.00770629672,41625.35665417035,24808.4413954945,0.0,66433.79804966485,21087.175186170327,1536.074393603394,0.0,0.8867752317900742,2.815452090687199,0.0014959162575277712,354398.357553365,1555112.3514669468,4.388034871839888,1555112.3514669468,4.388034871839888,0.8500000000000001,0.09561588173431133,4.296143414572793,1.2672902781283484,1.0,0.0,4.296143414572763,1.2848145884178894,1.2851057662913403,3.3437847400713516,19327.917245297445,1970.8990578125504,3099.015535412006,3099.015535412006,6.647898899558691,5.0151839360923605,-0.892883149764403,5.908067085856763,3.469737977914093,3.469737977914093,0.9913537079754552,0.0,0.0,0.0002266184691906312,0.9842842355642929,0.0002302368167673743,199.0327370034953,0.0,0.0,0.0,0.07912658735426614,7.757069979085075e-05,0.00014904776939978046,0.000640330592963631,0.09561588173431526,0.07651573647344927,0.019100145260865987,0.09561586917538373,0.07651573647344613,0.019100145260865207,0.40273300475660817,0.40273300475660817,0.10053172388748347,0.0,4.951628736444491,4.939582160240036,4.999893977102772,4.951914484691429,4.939956963891518,4.999822873868709,24808.4413954945,21087.175186170327,0.85,0.9883427273589778,0.6782303662957269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522923800584902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.24265256237,1536.074393603394,0.40273300475660817,0.10053172388748347,6.112885165565336,3.469737977914093
5105.0,-30.13227589558229,5.0151676630853474,35.00673587945628,24.106079013459407,4.9958403625601635,-26.61950413318973,-40.145013097766764,1.4830686001676,-0.06672621611176055,-5.018641640337536,40.013426162046166,45057.446085475254,20601.952760841523,20601.952760841523,65659.39884631678,82520.1878232893,82520.1878232893,20601.952760841523,103122.14058413083,103122.14058413083,103122.14058413083,127930.57284804485,97688.73652612045,60225.99478830638,41625.268597571194,24808.432263914012,0.0,66433.70086148521,21087.167424326908,1536.0739013125094,0.0,0.8867752485724396,2.8154521724070993,0.0014959162575277712,354398.37009954796,1555112.2066540427,4.388034307881334,1555112.2066540427,4.388034307881334,0.8499999999999999,0.0956158414192423,4.296143414572793,1.267290066578426,1.0,0.0,4.296143414573047,1.284814566280354,1.2851057441487879,3.343784797685232,19327.89900950255,1970.8971982789792,3099.015535412006,3099.015535412006,6.647902382361741,5.0151676630853474,-0.8928676943074523,5.9080353573928,3.4697584295552955,3.4697584295552955,0.991359551301513,0.0,0.0,0.0002266184691906312,0.9842752391527473,0.0002302389211636592,199.0326651584971,0.0,0.0,0.0,0.07912658735426614,7.757139842942772e-05,0.00014904707076120345,0.0006403275915121093,0.095615841419245,0.076515697697847,0.01910014372139801,0.09561584311664499,0.07651569769784483,0.01910014372139747,0.4027328251695117,0.4027328251695117,0.10053172190154093,0.0,4.951685732143176,4.939644652212564,4.999928928243207,4.951915424225774,4.939896345546629,5.000070459667484,24808.432263914012,21087.167424326908,0.85,0.9883447406191798,0.6782317634150833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522918552146808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.2399969242,1536.0739013125094,0.4027328251695117,0.10053172190154093,6.112885165565336,3.4697584295552955
5106.0,-30.13218822056848,5.015151482305782,35.00673418885247,24.10608655717226,4.995849343615646,-26.619424327418265,-40.144929627981014,1.4830854504654427,-0.06659389340649113,-5.018630052859651,40.013422516561434,45057.455211180146,20601.94169354782,20601.94169354782,65659.39690472797,82520.18162174043,82520.18162174043,20601.94169354782,103122.12331528825,103122.12331528825,103122.12331528825,127930.53998984567,97688.69634428638,60225.96993372623,41625.25156728905,24808.416674557422,0.0,66433.66824184648,21087.15417337381,1536.0727973826865,0.0,0.8867753207599375,2.815451786626271,0.0014959162575277712,354398.53018829407,1555112.0494270488,4.388031882075833,1555112.0494270488,4.388031882075833,0.85,0.09561579513027295,4.296143414572793,1.267289883051999,1.0,0.0,4.296143414572313,1.2848144874496914,1.28510566530026,3.343785002845412,19327.891059451616,1970.8963875993961,3099.015535412006,3099.015535412006,6.647898811132885,5.015151482305782,-0.8928459701930223,5.907997452498805,3.469778827091667,3.469778827091667,0.9913653791690477,0.0,0.0,0.0002266184691906312,0.9842662476785146,0.00023024102444346982,199.03259335227213,0.0,0.0,0.0,0.07912658735426614,7.757213206758738e-05,0.0001490463371230438,0.0006403244396973609,0.09561579513027674,0.07651565374803776,0.01910014138223897,0.09561576908245531,0.07651565374803473,0.019100141382238218,0.40273264501245437,0.40273264501245437,0.10053172236247415,0.0,4.951751417378375,4.939730100474435,4.99991539980806,4.952036159453144,4.940093908298593,4.999883320090078,24808.416674557422,21087.15417337381,0.85,0.9883451966809986,0.6782322337997666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522913309797871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.237342173528,1536.0727973826865,0.40273264501245437,0.10053172236247415,6.112885165565336,3.469778827091667
5107.0,-30.132100584852186,5.015135245952523,35.00673250157296,24.106074787583225,4.995847570848637,-26.619345632500846,-40.14484629789365,1.4830926184972781,-0.06656774372737573,-5.018627158529222,40.01341923218198,45057.46488665843,20601.94836239107,20601.94836239107,65659.41324904951,82520.13839462821,82520.13839462821,20601.94836239107,103122.08675701928,103122.08675701928,103122.08675701928,127930.49384826636,97688.61450978625,60225.94100181633,41625.19278663323,24808.407091247074,0.0,66433.5998778803,21087.14602756001,1536.0722342568204,0.0,0.8867753473876789,2.8154517809320354,0.0014959162575277712,354398.57017541054,1555111.9077742635,4.388030987271073,1555111.9077742635,4.388030987271073,0.8499999999999999,0.09561575419870547,4.296143414572793,1.2672896786453203,1.0,0.0,4.296143414571558,1.2848144539155275,1.2851056317584961,3.343785090119519,19327.874868342893,1970.894736565789,3099.015535412006,3099.015535412006,6.6479009630560295,5.015135245952523,-0.8928293870493071,5.90796463300183,3.469799225328307,3.469799225328307,0.9913712072366592,0.0,0.0,0.0002266184691906312,0.9842572603229589,0.0002302431267982439,199.0325215782838,0.0,0.0,0.0,0.07912658735426614,7.757286448429949e-05,0.00014904560470633171,0.0006403212931301266,0.09561575419870466,0.07651561426856994,0.019100139930134714,0.09561573670734554,0.07651561426857059,0.01910013993013488,0.4027324658337712,0.4027324658337712,0.10053172186311449,0.0,4.951811920262969,4.939799558384323,4.9999399980949875,4.952059414801852,4.940082889027224,5.000043894946771,24808.407091247074,21087.14602756001,0.85,0.9883464597695455,0.678233077380784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290807027812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.234689399784,1536.0722342568204,0.4027324658337712,0.10053172186311449,6.112885165565336,3.469799225328307
5108.0,-30.13201303499906,5.015119120663316,35.00673082126565,24.106076708436035,4.995858696504558,-26.61926572492146,-40.144762793183304,1.4831113864269618,-0.06658140442044669,-5.018614462505232,40.01341606070278,45057.473405853394,20601.935034704853,20601.935034704853,65659.40844055824,82520.0987612074,82520.0987612074,20601.935034704853,103122.03379591226,103122.03379591226,103122.03379591226,127930.42772551459,97688.54187615652,60225.91652080253,41625.13928372666,24808.393929602335,0.0,66433.53321332899,21087.134840161983,1536.0712405841064,0.0,0.8867754235015168,2.8154534422071262,0.0014959162575277712,354398.74557954184,1555111.7709907864,4.388028429524321,1555111.7709907864,4.388028429524321,0.85,0.09561570832117047,4.296143414572793,1.2672894637985155,1.0,0.0,4.296143414571602,1.2848143661136333,1.2851055439367034,3.3437853186277553,19327.86049764357,1970.89327116228,3099.015535412006,3099.015535412006,6.647896662436667,5.015119120663316,-0.8928070333727725,5.907926154036089,3.4698195798322504,3.4698195798322504,0.9913770228092144,0.0,0.0,0.0002266184691906312,0.984248281861363,0.00023024522711084772,199.03244987466937,0.0,0.0,0.0,0.07912658735426614,7.757359844224648e-05,0.00014904487074838472,0.0006403181399415261,0.09561570832117637,0.07651557059270248,0.019100137728473892,0.09561573947983472,0.07651557059269776,0.019100137728472712,0.4027322865246715,0.4027322865246715,0.10053172289952271,0.0,4.951851326350095,4.9398565903445615,4.999908754228784,4.952033058084794,4.940108838889387,4.999807920750811,24808.393929602335,21087.134840161983,0.85,0.9883473791724292,0.678233886208738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522902833110594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.232038761282,1536.0712405841064,0.4027322865246715,0.10053172289952271,6.112885165565336,3.4698195798322504
