time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5109.0,-30.131925564866073,5.0151029626779815,35.00672915863979,24.106075066979997,4.995859317994259,-26.619186939602542,-40.14467946309594,1.4831206927307325,-0.06642680359681208,-5.018610194248251,40.01341321509777,45057.482307660495,20601.93895824018,20601.93895824018,65659.42126590067,82520.08898595358,82520.08898595358,20601.93895824018,103122.02794419376,103122.02794419376,103122.02794419376,127930.41431200756,97688.49459888603,60225.887920592926,41625.118531436776,24808.3863678138,0.0,66433.50489925058,21087.12841264173,1536.0707653206775,0.0,0.8867754555341216,2.8154519095096413,0.0014959162575277712,354398.8045484052,1555111.648262026,4.388027353093463,1555111.648262026,4.388027353093463,0.85,0.09561566703447054,4.296143414572793,1.267289225324057,1.0,0.0,4.296143414572827,1.2848143225760122,1.2851055003892153,3.3437854319363134,19327.851143747284,1970.89231733031,3099.015535412006,3099.015535412006,6.647897928495284,5.0151029626779815,-0.8927896489002318,5.907892611578213,3.469839940779927,3.469839940779927,0.9913828402228363,0.0,0.0,0.0002266184691906312,0.9842393116634993,0.00023024732552860027,199.0323782363976,0.0,0.0,0.0,0.07912658735426614,7.75743308717594e-05,0.0001490441383188718,0.0006403149933192975,0.09561566703447054,0.07651553088556624,0.0191001361489043,0.09561566129803072,0.07651553088556624,0.019100136148904295,0.40273210640370294,0.40273210640370294,0.1005317217931868,0.0,4.95191612042413,4.939937622657055,4.999908459696712,4.952183390651442,4.940269861256809,4.999915397813709,24808.3863678138,21087.12841264173,0.85,0.9883479934631805,0.6782343092689782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522897601078075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.229389323844,1536.0707653206775,0.40273210640370294,0.1005317217931868,6.112885165565336,3.469839940779927
5110.0,-30.13183818536904,5.015086831799567,35.006727487872226,24.10607290165501,4.995863422775663,-26.6191078874683,-40.14459609808398,1.4831331248749193,-0.06635955185595321,-5.018602444389079,40.01340965270038,45057.49064521565,20601.93570540967,20601.93570540967,65659.42635062532,82520.061787496,82520.061787496,20601.93570540967,103121.99749290568,103121.99749290568,103121.99749290568,127930.37041064398,97688.43144192696,60225.860299646876,41625.07904697787,24808.3729177383,0.0,66433.45196471617,21087.116980077553,1536.0698700287087,0.0,0.8867755078854512,2.8154519306068417,0.0014959162575277712,354398.911617982,1555111.4946185674,4.388025593867715,1555111.4946185674,4.388025593867715,0.85,0.09561562288478423,4.296143414572793,1.2672890247637407,1.0,0.0,4.296143414572796,1.2848142644147964,1.2851054422148185,3.3437855833034265,19327.838648024954,1970.8910431212448,3099.015535412006,3099.015535412006,6.647896878861789,5.015086831799567,-0.8927702423560318,5.907857074155599,3.4698602649887897,3.4698602649887897,0.9913886471396542,0.0,0.0,0.0002266184691906312,0.9842303508485367,0.00023024942178958015,199.03230667240842,0.0,0.0,0.0,0.07912658735426614,7.757506361463862e-05,0.00014904340557599257,0.0006403118453508023,0.09561562288478768,0.07651548889773778,0.01910013398704991,0.09561561193007853,0.07651548889773502,0.01910013398704922,0.4027319271272819,0.4027319271272819,0.10053172082941927,0.0,4.9519785329085835,4.940017460940737,4.999901025066038,4.95224289253315,4.940351537969207,4.999886023176714,24808.3729177383,21087.116980077553,0.85,0.9883488575228344,0.6782349751921123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522892373813445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.226741207674,1536.0698700287087,0.4027319271272819,0.10053172082941927,6.112885165565336,3.4698602649887897
5111.0,-30.13175080181083,5.0150707108339905,35.006725818514546,24.106070841103815,4.995866587355338,-26.61902892571564,-40.14451650492845,1.483144711260103,-0.06626927612734335,-5.018595710359956,40.013406352231584,45057.515783727955,20601.934515869212,20601.934515869212,65659.45029959717,82520.0392934218,82520.0392934218,20601.934515869212,103121.97380929101,103121.97380929101,103121.97380929101,127930.33530514588,97688.37258153738,60225.849071843164,41625.02612188246,24808.361495854864,0.0,66433.38761773732,21087.107271476634,1536.0691149805818,0.0,0.8867755541171751,2.8154515306936814,0.0014959162575277712,354399.0046531971,1555111.3522718989,4.388024040286678,1555111.3522718989,4.388024040286678,0.85,0.09561557977297652,4.296143414572793,1.2672888373909519,1.0,0.0,4.2961434145725965,1.2848142102102942,1.2851053879980319,3.3437857243730313,19327.82700238692,1970.8898555966532,3099.015535412006,3099.015535412006,6.6478964950171635,5.0150707108339905,-0.8927514499138995,5.90782216074789,3.4698805704449316,3.4698805704449316,0.9913944486985519,0.0,0.0,0.0002266184691906312,0.9842213897050996,0.00023025151816557496,199.03223510514457,0.0,0.0,0.0,0.07912658735426614,7.757576321048105e-05,0.00014904270598015015,0.0006403088397867311,0.09561557977297622,0.07651544781394759,0.01910013195902862,0.09561555633409279,0.07651544781394784,0.019100131959028686,0.40273174850808274,0.40273174850808274,0.10053171954634413,0.0,4.95204555724149,4.940102054210058,4.9998976290399355,4.952326434232589,4.940453221298583,4.999896849929655,24808.361495854864,21087.107271476634,0.85,0.9883501753276013,0.6782360105282041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288715196903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.224094191439,1536.0691149805818,0.40273174850808274,0.10053171954634413,6.112885165565336,3.4698805704449316
5112.0,-30.131663540758492,5.0150545583230555,35.00672413534211,24.1060588619672,4.995865912187395,-26.61895045820553,-40.14443698162211,1.4831528296344636,-0.06627141139068726,-5.018591457317699,40.013402611131866,45057.54071332618,20601.938301312195,20601.938301312195,65659.47901463837,82519.99060257159,82519.99060257159,20601.938301312195,103121.92890388379,103121.92890388379,103121.92890388379,127930.2773893124,97688.2859191694,60225.83602992421,41624.94432138354,24808.348485428607,0.0,66433.29280681215,21087.096212614317,1536.0683230276254,0.0,0.886775589315312,2.8154520551392586,0.0014959162575277712,354399.0634118918,1555111.1909211716,4.388022857480808,1555111.1909211716,4.388022857480808,0.85,0.09561553748989665,4.296143414572793,1.2672886593593287,1.0,0.0,4.29614341457281,1.2848141722301643,1.2851053500092944,3.343785823218,19327.809856075524,1970.888107159481,3099.015535412006,3099.015535412006,6.647897716515713,5.0150545583230555,-0.8927341567286078,5.907788715051663,3.4699008520066483,3.4699008520066483,0.991400243430471,0.0,0.0,0.0002266184691906312,0.9842124412124139,0.00023025361162013814,199.0321636382646,0.0,0.0,0.0,0.07912658735426614,7.757646219819911e-05,0.00014904200699243208,0.0006403058368352492,0.09561553748989587,0.07651540742860594,0.01910013006128994,0.09561552864335399,0.07651540742860656,0.019100130061290094,0.4027315707563557,0.4027315707563557,0.10053171824787514,0.0,4.952098841908764,4.940163586268682,4.999917845461084,4.952320045927024,4.940417794850305,5.000006798476022,24808.348485428607,21087.096212614317,0.85,0.9883520180999604,0.6782373537369794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522881929885672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.221450169209,1536.0683230276254,0.4027315707563557,0.10053171824787514,6.112885165565336,3.4699008520066483
5113.0,-30.131576310707644,5.01503843538862,35.00672244071907,24.106056696642213,4.995869936032245,-26.618871548660902,-40.14435365153474,1.4831651739854876,-0.06620442405676386,-5.018583642759802,40.01339891126461,45057.54849775559,20601.934752132263,20601.934752132263,65659.48324988785,82519.96382050747,82519.96382050747,20601.934752132263,103121.89857263974,103121.89857263974,103121.89857263974,127930.2327550698,97688.22320821176,60225.80788545975,41624.9059141689,24808.33418243006,0.0,66433.24009659895,21087.08405506555,1536.067377334727,0.0,0.8867756424937814,2.815452087261849,0.0014959162575277712,354399.1713753883,1555111.0313487805,4.388021070460034,1555111.0313487805,4.388021070460034,0.85,0.09561549345913056,4.296143414572793,1.2672884598979728,1.0,0.0,4.296143414572831,1.2848141144796845,1.2851052922457267,3.3437859735161894,19327.797448595407,1970.8868419486173,3099.015535412006,3099.015535412006,6.647896571255262,5.01503843538862,-0.8927147930486194,5.907753228437239,3.4699210971839065,3.4699210971839065,0.9914060277668304,0.0,0.0,0.0002266184691906312,0.9842034959865977,0.00023025570434848073,199.03209219682617,0.0,0.0,0.0,0.07912658735426614,7.757719465271005e-05,0.00014904127453792114,0.0006403026901056256,0.09561549345913603,0.0765153654045063,0.019100128054629722,0.09561547660169598,0.07651536540450193,0.01910012805462863,0.40273139235595506,0.40273139235595506,0.10053171836731553,0.0,4.952151950798736,4.940228199482078,4.9999248347023695,4.952379218703015,4.940501499092761,4.999967651332383,24808.33418243006,21087.08405506555,0.85,0.9883528660413673,0.6782380090484599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452287671512707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.218806605562,1536.067377334727,0.40273139235595506,0.10053171836731553,6.112885165565336,3.4699210971839065
5114.0,-30.131489116326343,5.015022342755223,35.00672075413682,24.10605439161884,4.995874843523666,-26.618792582871468,-40.14427028652278,1.4831783100688012,-0.06615846505366108,-5.018575775595275,40.01339575622462,45057.55609167456,20601.931116007592,20601.931116007592,65659.48720768215,82519.93261944078,82519.93261944078,20601.931116007592,103121.86373544837,103121.86373544837,103121.86373544837,127930.18693302345,97688.1564751476,60225.7799473815,41624.86280862899,24808.32319757508,0.0,66433.18600620407,21087.074717938816,1536.0666204965282,0.0,0.8867756939669456,2.815452401756716,0.0014959162575277712,354399.2800657071,1555110.8952743728,4.388019340744848,1555110.8952743728,4.388019340744848,0.85,0.09561545027272617,4.296143414572793,1.2672882477985694,1.0,0.0,4.296143414573323,1.284814053025255,1.2851052307773696,3.343786133454088,19327.784245334,1970.8854955906454,3099.015535412006,3099.015535412006,6.64789539793921,5.015022342755223,-0.8926954051931641,5.9077177479483876,3.469941324362557,3.469941324362557,0.9914118069607306,0.0,0.0,0.0002266184691906312,0.9841945545062416,0.0002302577962385932,199.03202078465236,0.0,0.0,0.0,0.07912658735426614,7.757792742059803e-05,0.00014904054177003316,0.0006402995420296892,0.09561545027272819,0.07651532399254111,0.019100126280187073,0.09561544572141474,0.07651532399253949,0.019100126280186668,0.4027312136645604,0.4027312136645604,0.10053171883211211,0.0,4.952202036315327,4.940291635489075,4.999921402749692,4.952417310541591,4.940560326223192,4.999922634628547,24808.32319757508,21087.074717938816,0.85,0.9883537303411933,0.678238675584018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522871502224877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.216165329557,1536.0666204965282,0.4027312136645604,0.10053171883211211,6.112885165565336,3.469941324362557
5115.0,-30.131402029469744,5.015006244220073,35.00671906861609,24.10604730192574,4.99587667729011,-26.6187140212422,-40.144186991360016,1.4831886690625573,-0.06612950765605774,-5.0185700498595525,40.01339241397853,45057.56348301652,20601.931824218063,20601.931824218063,65659.49530723458,82519.89409729806,82519.89409729806,20601.931824218063,103121.82592151612,103121.82592151612,103121.82592151612,127930.13792443642,97688.08114010199,60225.75052582047,41624.811793646135,24808.312002920295,0.0,66433.12379656643,21087.06520248225,1536.065900094746,0.0,0.8867757352172575,2.8154526896497316,0.0014959162575277712,354399.35917072237,1555110.7511259238,4.388017954560666,1555110.7511259238,4.388017954560666,0.8499999999999999,0.09561540785142658,4.296143414572793,1.2672879922902212,1.0,0.0,4.296143414574048,1.2848140045628649,1.2851051823039965,3.343786259579634,19327.7693401545,1970.8839756853258,3099.015535412006,3099.015535412006,6.6478956264667755,5.015006244220073,-0.8926772995949612,5.907683543815034,3.469961533810463,3.469961533810463,0.9914175810887037,0.0,0.0,0.0002266184691906312,0.9841856241396354,0.00023025988556654508,199.03194946059241,0.0,0.0,0.0,0.07912658735426614,7.757865958091224e-05,0.00014903980960971895,0.0006402963965639769,0.09561540785142904,0.07651528323634434,0.019100124615084705,0.09561541510348527,0.07651528323634237,0.019100124615084216,0.4027310347120287,0.4027310347120287,0.10053171894563405,0.0,4.9522475648652176,4.940346906158425,4.999927872928993,4.952440542203476,4.940578867087197,4.999964641337897,24808.312002920295,21087.06520248225,0.85,0.9883547777807216,0.6782394219635552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286629145805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.213526246638,1536.065900094746,0.4027310347120287,0.10053171894563405,6.112885165565336,3.469961533810463
5116.0,-30.1313149611335,5.014990282096785,35.00671741154564,24.106054077297472,4.9958906159987055,-26.618634265731483,-40.144103521574266,1.483209920596669,-0.06611833123781707,-5.018555902220072,40.01338987161184,45057.57002103344,20601.915454794605,20601.915454794605,65659.48547582804,82519.86313420763,82519.86313420763,20601.915454794605,103121.77858900224,103121.77858900224,103121.77858900224,127930.08062231228,97688.0185993978,60225.72548622361,41624.77012574909,24808.302033310043,0.0,66433.07215905914,21087.056728313535,1536.0650571514682,0.0,0.886775816441918,2.8154541940847917,0.0014959162575277712,354399.55463024566,1555110.6414756512,4.3880152250702995,1555110.6414756512,4.3880152250702995,0.85,0.09561536199881995,4.296143414572793,1.2672877840371801,1.0,0.0,4.2961434145722865,1.2848139051420093,1.2851050828606092,3.343786518326904,19327.756966359346,1970.8827139093723,3099.015535412006,3099.015535412006,6.6478903443301505,5.014990282096785,-0.8926542096282422,5.907644491725027,3.4699817146569516,3.4699817146569516,0.9914233470448434,0.0,0.0,0.0002266184691906312,0.9841766957595801,0.00023026197446763234,199.03187815175173,0.0,0.0,0.0,0.07912658735426614,7.757939328256236e-05,0.00014903907590806885,0.0006402932444764646,0.09561536199882328,0.07651523966089561,0.019100122337927666,0.09561542248277757,0.07651523966089295,0.019100122337927,0.40273085509751433,0.40273085509751433,0.10053171937657765,0.0,4.952280192845706,4.940401950244848,4.999870657172664,4.952437570982283,4.940649005332659,4.999668696488186,24808.302033310043,21087.056728313535,0.85,0.9883553980255659,0.6782400475647605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522861087120666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.210887916122,1536.0650571514682,0.40273085509751433,0.10053171937657765,6.112885165565336,3.4699817146569516
5117.0,-30.13122798875274,5.01497423115461,35.00671576666922,24.106047895643883,4.9958866880055535,-26.618556383365828,-40.144024103041716,1.4832150826186272,-0.06594345227671283,-5.018554991009591,40.01338691264647,45057.59408286732,20601.926113061025,20601.926113061025,65659.52019592834,82519.85345219611,82519.85345219611,20601.926113061025,103121.77956525714,103121.77956525714,103121.77956525714,127930.07477668312,97687.96966566534,60225.71029633655,41624.73263258755,24808.29521142599,0.0,66433.02784401353,21087.05092971209,1536.0647015033674,0.0,0.8867758317961685,2.8154520031967816,0.0014959162575277712,354399.5672192585,1555110.5138578145,4.388014709102918,1555110.5138578145,4.388014709102918,0.85,0.09561532198635117,4.296143414572793,1.2672876538103446,1.0,0.0,4.2961434145716275,1.2848138809925722,1.2851050587056991,3.343786581176912,19327.74728472897,1970.881726657826,3099.015535412006,3099.015535412006,6.647893783572807,5.01497423115461,-0.892638934759427,5.907613165914037,3.47000190982346,3.47000190982346,0.9914291170924171,0.0,0.0,0.0002266184691906312,0.9841677773064642,0.0002302640610840315,199.03180692154942,0.0,0.0,0.0,0.07912658735426614,7.758009137954427e-05,0.00014903837781108693,0.000640290245351713,0.09561532198635414,0.07651520128789033,0.01910012069846381,0.09561532759574332,0.07651520128788795,0.019100120698463213,0.4027306749765148,0.4027306749765148,0.10053171620215859,0.0,4.9523461188503575,4.940482122470485,4.999879478233993,4.952611538732867,4.940804542829937,4.999916495179775,24808.29521142599,21087.05092971209,0.85,0.9883565799544558,0.6782408621907723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522855883893795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.208252117474,1536.0647015033674,0.4027306749765148,0.10053171620215859,6.112885165565336,3.47000190982346
5118.0,-30.131141085883105,5.014958208618444,35.00671409515048,24.106045835092687,4.995890044166456,-26.618477835041883,-40.14394077295435,1.4832267933252272,-0.06585823228243726,-5.018547259353074,40.01338284687851,45057.600688189865,20601.92270433988,20601.92270433988,65659.52339252975,82519.83003611707,82519.83003611707,20601.92270433988,103121.75274045696,103121.75274045696,103121.75274045696,127930.03142419126,97687.91017370614,60225.68082577894,41624.69927547467,24808.278683734294,0.0,66432.97795920896,21087.03688117415,1536.0636303143092,0.0,0.8867758858776421,2.8154517861380817,0.0014959162575277712,354399.674037534,1555110.33850447,4.3880128917380725,1555110.33850447,4.3880128917380725,0.85,0.0956152768944927,4.296143414572793,1.2672873768722637,1.0,0.0,4.296143414571808,1.2848138262064905,1.2851050039072012,3.3437867237601884,19327.735514133707,1970.8805263911436,3099.015535412006,3099.015535412006,6.647892683636033,5.014958208618444,-0.8926196890633316,5.907577897681776,3.4700220515927316,3.4700220515927316,0.9914348718836375,0.0,0.0,0.0002266184691906312,0.9841588660683286,0.0002302661460501413,199.03173574832752,0.0,0.0,0.0,0.07912658735426614,7.758082386573429e-05,0.0001490376453248969,0.0006402870984859914,0.09561527689449634,0.07651515872924845,0.019100118165247877,0.09561525937724759,0.07651515872924555,0.019100118165247155,0.4027304960114637,0.4027304960114637,0.10053171411153917,0.0,4.952411765332215,4.9405642975644355,4.99987887384475,4.952689027070619,4.940907687373624,4.9998911582889605,24808.278683734294,21087.03688117415,0.85,0.988357370233288,0.6782414709130763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850686404971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.205617298798,1536.0636303143092,0.4027304960114637,0.10053171411153917,6.112885165565336,3.4700220515927316
5119.0,-30.131054218013006,5.0149422719110035,35.00671244354433,24.10604276172819,4.995899752948893,-26.61839868296536,-40.14385740794239,1.4832442179012448,-0.06592852138226135,-5.018536106203742,40.013380083839486,45057.60675126517,20601.91240489285,20601.91240489285,65659.51915615803,82519.77483461103,82519.77483461103,20601.91240489285,103121.68723950388,103121.68723950388,103121.68723950388,127929.95591193618,97687.82165452433,60225.653571178365,41624.63120371774,24808.268672432307,0.0,66432.89987615004,21087.02837156746,1536.0628512372266,0.0,0.8867759526581527,2.8154540112129505,0.0014959162575277712,354399.82812618476,1555110.2193367973,4.3880106476324165,1555110.2193367973,4.3880106476324165,0.85,0.09561523225007086,4.296143414572793,1.2672871834551915,1.0,0.0,4.296143414571192,1.2848137446892791,1.2851049223715156,3.3437869359124712,19327.71800044823,1970.8787404922405,3099.015535412006,3099.015535412006,6.647889360178336,5.0149422719110035,-0.8925984130060955,5.907540684917099,3.470042175179579,3.470042175179579,0.9914406214798798,0.0,0.0,0.0002266184691906312,0.9841499585061162,0.00023026823019392813,199.03166460382099,0.0,0.0,0.0,0.07912658735426614,7.758155666531619e-05,0.00014903691252531498,0.0006402839502738934,0.09561523225007038,0.07651511652461762,0.019100115725452747,0.0956152936480859,0.07651511652461801,0.019100115725452848,0.40273031814612686,0.40273031814612686,0.10053171232202952,0.0,4.952446693785987,4.940616734616242,4.9998436246658,4.952607584821465,4.940847672484097,4.999723836069791,24808.268672432307,21087.02837156746,0.85,0.9883584681470504,0.6782423593620851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284549307386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.202983986663,1536.0628512372266,0.40273031814612686,0.10053171232202952,6.112885165565336,3.470042175179579
5120.0,-30.13096748101514,5.014926261297866,35.006710791425796,24.106036510225408,4.995896397562463,-26.618320955164336,-40.14377802433444,1.4832498717116838,-0.06576906544415806,-5.018534363338668,40.01337676570149,45057.62989665063,20601.921273576456,20601.921273576456,65659.55117022709,82519.76230526573,82519.76230526573,20601.921273576456,103121.68357884219,103121.68357884219,103121.68357884219,127929.94285787901,97687.77022244061,60225.63781382549,41624.591565127914,24808.259279036818,0.0,66432.85084416473,21087.020387181296,1536.0623284225128,0.0,0.8867759735465939,2.815452119994256,0.0014959162575277712,354399.8522051034,1555110.076228158,4.388009945693099,1555110.076228158,4.388009945693099,0.85,0.09561519138406976,4.296143414572793,1.2672870037751274,1.0,0.0,4.296143414572896,1.2848137182391195,1.2851048959153615,3.343787004750231,19327.707824514386,1970.8777028357683,3099.015535412006,3099.015535412006,6.647892221952829,5.014926261297866,-0.8925827090453904,5.907508970343256,3.4700622979538656,3.4700622979538656,0.9914463708439616,0.0,0.0,0.0002266184691906312,0.9841410644505068,0.00023027031121515407,199.03159356654922,0.0,0.0,0.0,0.07912658735426614,7.758225447329595e-05,0.00014903621471733523,0.0006402809523907365,0.09561519138407196,0.07651507759362307,0.019100113790448896,0.09561519912927693,0.0765150775936213,0.01910011379044845,0.4027301394112369,0.4027301394112369,0.10053170867122084,0.0,4.952509755299332,4.9406908596266135,4.9998623351039555,4.95276529789453,4.940990671126656,4.9999404909864325,24808.259279036818,21087.020387181296,0.85,0.9883596795243423,0.6782432083540242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284030183804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.20035287013,1536.0623284225128,0.4027301394112369,0.10053170867122084,6.112885165565336,3.4700622979538656
5121.0,-30.13088075334956,5.014910325768997,35.00670912859881,24.10603902479636,4.9959039842424815,-26.618242141456722,-40.143694694247074,1.4832653723496665,-0.06569546760221101,-5.0185238920062964,40.01337314955789,45057.635573367785,20601.912263464284,20601.912263464284,65659.54783683206,82519.7404432882,82519.7404432882,20601.912263464284,103121.65270675249,103121.65270675249,103121.65270675249,127929.89699155223,97687.71418709085,60225.60931717042,41624.56096657826,24808.24428479974,0.0,66432.805251378,21087.007642079778,1536.0612822954026,0.0,0.8867760399458161,2.8154523753694485,0.0014959162575277712,354399.99687402643,1555109.920266787,4.38800771440063,1555109.920266787,4.38800771440063,0.8499999999999999,0.09561514570366617,4.296143414572793,1.2672867537615824,1.0,0.0,4.296143414573016,1.2848136457226589,1.2851048233824665,3.3437871934776777,19327.696737815757,1970.8765723071342,3099.015535412006,3099.015535412006,6.647889314541727,5.014910325768997,-0.892561886905697,5.907472212674694,3.4700823718720875,3.4700823718720875,0.9914521062491678,0.0,0.0,0.0002266184691906312,0.9841321714385258,0.00023027239202980064,199.0315225369712,0.0,0.0,0.0,0.07912658735426614,7.758298697836831e-05,0.00014903548221226288,0.0006402778054438937,0.09561514570366969,0.07651503456707207,0.019100111136597632,0.09561514984319516,0.07651503456706925,0.019100111136596924,0.40272996133139866,0.40272996133139866,0.10053170678142359,0.0,4.952569512755417,4.940769484956206,4.999846468445639,4.952828424404061,4.941103880763308,4.999802913391193,24808.24428479974,21087.007642079778,0.85,0.9883603076579414,0.678243759282364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522835118426871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.197722027386,1536.0612822954026,0.40272996133139866,0.10053170678142359,6.112885165565336,3.4700823718720875
5122.0,-30.130794074823182,5.014894418659532,35.006707486357016,24.106041888613277,4.995909338210341,-26.61816359530382,-40.14361513601614,1.483278858690999,-0.06556599974226174,-5.0185161241513,40.013370423492375,45057.6579361057,20601.90885313581,20601.90885313581,65659.56678924151,82519.72975735049,82519.72975735049,20601.90885313581,103121.6386104863,103121.6386104863,103121.6386104863,127929.8744546162,97687.66838463795,60225.59656339303,41624.524245827684,24808.235844129897,0.0,66432.76008995758,21087.00046751041,1536.0606755368797,0.0,0.8867760893597947,2.8154515812917444,0.0014959162575277712,354400.1041925113,1555109.8026937763,4.388006053883764,1555109.8026937763,4.388006053883764,0.8499999999999999,0.09561510295253843,4.296143414572793,1.2672866240842269,1.0,0.0,4.296143414573011,1.2848135826296667,1.2851047602751755,3.3437873576801285,19327.68767571489,1970.8756482300164,3099.015535412006,3099.015535412006,6.6478882140862945,5.014894418659532,-0.8925426493335706,5.9074370679931025,3.470102441756375,3.470102441756375,0.9914578405018214,0.0,0.0,0.0002266184691906312,0.9841232835518524,0.00023027447168278578,199.03145154768868,0.0,0.0,0.0,0.07912658735426614,7.758368633326844e-05,0.00014903478285736274,0.0006402748009149451,0.09561510295254493,0.07651499401961043,0.0191001089329345,0.09561509043475472,0.07651499401960522,0.019100108932933204,0.4027297840980378,0.4027297840980378,0.10053170421523192,0.0,4.952642686063655,4.940865326550181,4.999828789814785,4.952950124409028,4.941263451297175,4.99977284611964,24808.235844129897,21087.00046751041,0.85,0.9883612648387772,0.6782445569790035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522829935577095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.19509388892,1536.0606755368797,0.4027297840980378,0.10053170421523192,6.112885165565336,3.470102441756375
5123.0,-30.130707433139946,5.01487851599715,35.00670584855042,24.106029385607712,4.995912227318728,-26.618085328794365,-40.14353187577797,1.4832901229731832,-0.06565543714469868,-5.018509772844734,40.01336726819196,45057.66359586458,20601.90831948575,20601.90831948575,65659.57191535033,82519.6632783041,82519.6632783041,20601.90831948575,103121.57159778985,103121.57159778985,103121.57159778985,127929.79700448917,97687.56574063674,60225.56605819736,41624.44409159931,24808.225406699312,0.0,66432.66949829862,21086.991595694413,1536.0599806596406,0.0,0.8867761331173931,2.8154534974489587,0.0014959162575277712,354400.19194038346,1555109.6666082218,4.388004583445089,1555109.6666082218,4.388004583445089,0.85,0.09561506051212687,4.296143414572793,1.2672863537399097,1.0,0.0,4.296143414571949,1.2848135299321122,1.285104707565678,3.343787494827981,19327.667367407506,1970.8735773589867,3099.015535412006,3099.015535412006,6.64788804188643,5.01487851599715,-0.8925242631999906,5.907402779197141,3.4701224936546344,3.4701224936546344,0.9914635696156099,0.0,0.0,0.0002266184691906312,0.9841143995295552,0.00023027655046909548,199.03138058863107,0.0,0.0,0.0,0.07912658735426614,7.758441823682368e-05,0.0001490340509538075,0.0006402716565523062,0.09561506051212516,0.07651495388870984,0.019100106623415325,0.09561511697312691,0.0765149538887112,0.019100106623415665,0.4027296086387291,0.4027296086387291,0.1005317009874206,0.0,4.952682605258758,4.940917056277215,4.999821364929915,4.95285433570001,4.941136042011692,4.999803742596157,24808.225406699312,21086.991595694413,0.85,0.9883626897912315,0.678245567070258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522824755667578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.192467656952,1536.0599806596406,0.4027296086387291,0.1005317009874206,6.112885165565336,3.4701224936546344
5124.0,-30.130620914410265,5.014862587031802,35.006704196343506,24.106022680085175,4.995911912126347,-26.6180074933753,-40.14344868538899,1.4832984910913865,-0.06557345314115537,-5.018505272806617,40.01336357313874,45057.66900386619,20601.911475841833,20601.911475841833,65659.58047970802,82519.63555269751,82519.63555269751,20601.911475841833,103121.54702853934,103121.54702853934,103121.54702853934,127929.7594780562,97687.50051950579,60225.53397067434,41624.40727647939,24808.212449516872,0.0,66432.61972599626,21086.98058208934,1536.059187830047,0.0,0.8867761694059488,2.8154529457202657,0.0014959162575277712,354400.25411165896,1555109.5072435732,4.388003363997627,1555109.5072435732,4.388003363997627,0.85,0.09561501802388175,4.296143414572793,1.2672861718619242,1.0,0.0,4.296143414572793,1.2848134907836493,1.285104668408343,3.343787596713696,19327.65446328491,1970.8722615046843,3099.015535412006,3099.015535412006,6.647889060389256,5.014862587031802,-0.8925070046824501,5.907369591714252,3.470142520382582,3.470142520382582,0.9914692915378805,0.0,0.0,0.0002266184691906312,0.9841055282009263,0.0002302786263226459,199.0313097303222,0.0,0.0,0.0,0.07912658735426614,7.758514953274212e-05,0.00014903331965788907,0.0006402685148001621,0.09561501802388414,0.07651491366195304,0.0191001043619311,0.09561505279746557,0.07651491366195114,0.019100104361930624,0.4027294319864366,0.4027294319864366,0.10053169784058842,0.0,4.952730740985658,4.940973261830834,4.999837145513425,4.95293181966548,4.941206633712397,4.999908824819329,24808.212449516872,21086.98058208934,0.85,0.9883635592051514,0.6782461566276954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522819577963502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.18984357618,1536.059187830047,0.4027294319864366,0.10053169784058842,6.112885165565336,3.470142520382582
5125.0,-30.130534459493884,5.014846742007712,35.00670254843537,24.10603022379803,4.995920800782323,-26.617928794956356,-40.14336539022622,1.4833151362448207,-0.06543951902091294,-5.018494284064031,40.01336039393671,45057.67357728031,20601.901402890864,20601.901402890864,65659.57498017116,82519.62990646457,82519.62990646457,20601.901402890864,103121.53130935543,103121.53130935543,103121.53130935543,127929.73112634545,97687.46137983291,60225.505050648775,41624.3959213157,24808.19981699002,0.0,66432.59573830572,21086.96984444152,1536.05826675838,0.0,0.8867762368565443,2.815452468901624,0.0014959162575277712,354400.4059291088,1555109.3701271776,4.38800109737529,1555109.3701271776,4.38800109737529,0.85,0.09561497293900231,4.296143414572793,1.2672859498718756,1.0,0.0,4.296143414572826,1.284813412912843,1.2851045905198888,3.3437877993761473,19327.646719427517,1970.8714718509907,3099.015535412006,3099.015535412006,6.647885810018016,5.014846742007712,-0.8924859278980843,5.907332669905796,3.470162512671364,3.470162512671364,0.9914750036203898,0.0,0.0,0.0002266184691906312,0.9840966635016588,0.00023028070066233812,199.0312389243265,0.0,0.0,0.0,0.07912658735426614,7.758588175607288e-05,0.0001490325874345583,0.0006402653690637216,0.09561497293900237,0.0765148711095197,0.019100101829482668,0.09561498654312975,0.07651487110951966,0.019100101829482657,0.4027292546857771,0.4027292546857771,0.10053169616138803,0.0,4.95279137276691,4.941054539972356,4.999815027084935,4.9530547650431345,4.9414005301374,4.999747448812798,24808.19981699002,21086.96984444152,0.85,0.9883638333028612,0.6782464703738738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522814407610805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.187219920294,1536.05826675838,0.4027292546857771,0.10053169616138803,6.112885165565336,3.470162512671364
5126.0,-30.13044807917953,5.014830842105998,35.00670090278141,24.10602372782307,4.9959189954238035,-26.617851233158376,-40.143289778474696,1.4833221494026325,-0.06532098328347047,-5.018491464576246,40.013357163777954,45057.71201465945,20601.907988205578,20601.907988205578,65659.62000286503,82519.60964807223,82519.60964807223,20601.907988205578,103121.51763627781,103121.51763627781,103121.51763627781,127929.70802555552,97687.40304208228,60225.50540866951,41624.330703791966,24808.190389277705,0.0,66432.52109306966,21086.961830886048,1536.057715815904,0.0,0.8867762629067867,2.8154512408814787,0.0014959162575277712,354400.44488238625,1555109.230813072,4.388000221978167,1555109.230813072,4.388000221978167,0.85,0.09561493225302461,4.296143414572793,1.2672857899731027,1.0,0.0,4.296143414571556,1.2848133801032804,1.2851045577028906,3.343787884764591,19327.635177194577,1970.8702948707844,3099.015535412006,3099.015535412006,6.647887934987913,5.014830842105998,-0.892469685021652,5.90730052712765,3.4701825037341494,3.4701825037341494,0.9914807153526141,0.0,0.0,0.0002266184691906312,0.984087806537774,0.0002302827732292733,199.03116817947964,0.0,0.0,0.0,0.07912658735426614,7.758654644232204e-05,0.00014903192274830915,0.0006402625134762696,0.09561493225303065,0.07651483228619263,0.01910009996683802,0.09561491335292363,0.0765148322861878,0.019100099966836818,0.4027290784249646,0.4027290784249646,0.10053169336760673,0.0,4.952866125977721,4.9411431964113035,4.999834050626021,4.953170481292773,4.941503179207984,4.999915506147147,24808.190389277705,21086.961830886048,0.85,0.9883656215737798,0.6782478110613198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522809241075267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.184597869971,1536.057715815904,0.4027290784249646,0.10053169336760673,6.112885165565336,3.4701825037341494
5127.0,-30.130361718577362,5.0148149248402785,35.00669922750502,24.106017022300534,4.99591864113864,-26.61777354394116,-40.143206623010315,1.4833304665024158,-0.06524196402585858,-5.018486517506525,40.01335300965322,45057.71683438783,20601.910071886392,20601.910071886392,65659.62690627422,82519.58213014965,82519.58213014965,20601.910071886392,103121.49220203604,103121.49220203604,103121.49220203604,127929.66657459456,97687.33808013158,60225.47278436975,41624.2947730687,24808.17437255852,0.0,66432.46914562723,21086.94821667474,1536.056736711657,0.0,0.8867763031333937,2.815450780276423,0.0014959162575277712,354400.5132297656,1555109.0516490792,4.3879988701959585,1555109.0516490792,4.3879988701959585,0.85,0.0956148894886068,4.296143414572793,1.2672855674335732,1.0,0.0,4.296143414572238,1.2848133411935052,1.2851045187842973,3.3437879860291337,19327.62232435128,1970.868984245515,3099.015535412006,3099.015535412006,6.6478886073565375,5.0148149248402785,-0.8924522422436789,5.907267167083957,3.4702024518338126,3.4702024518338126,0.9914864148096607,0.0,0.0,0.0002266184691906312,0.9840789516810179,0.00023028484534042543,199.0310974508272,0.0,0.0,0.0,0.07912658735426614,7.758727744976774e-05,0.00014903119174086347,0.0006402593729634457,0.09561488948860696,0.0765147916085542,0.019100097880052746,0.09561484110152277,0.07651479160855408,0.019100097880052715,0.40272890349783186,0.40272890349783186,0.10053169216336123,0.0,4.952939934501444,4.941227919874905,4.999864103047514,4.953244553480658,4.941576212912594,4.999993719781571,24808.17437255852,21086.94821667474,0.85,0.9883664983509969,0.6782484139738415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280407900161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.181977206952,1536.056736711657,0.40272890349783186,0.10053169216336123,6.112885165565336,3.4702024518338126
5128.0,-30.13027544949452,5.014799038242282,35.00669754351215,24.10601485697555,4.995922765068782,-26.617695489259283,-40.14312339769674,1.4833428048335353,-0.06518210138131053,-5.018478767836419,40.01334940521661,45057.72102215317,20601.90639175958,20601.90639175958,65659.62741391275,82519.55492049314,82519.55492049314,20601.90639175958,103121.46131225272,103121.46131225272,103121.46131225272,127929.62180172883,97687.2753997558,60225.44150141569,41624.259887044565,24808.16048947611,0.0,66432.42037652068,21086.936416054694,1536.0558155716149,0.0,0.8867763556356965,2.8154508984211715,0.0014959162575277712,354400.6202971355,1555108.8961926994,4.387997105899165,1555108.8961926994,4.387997105899165,0.85,0.09561484659290191,4.296143414572793,1.2672853679722178,1.0,0.0,4.296143414573384,1.284813283471263,1.2851044610489735,3.3437881362540285,19327.609922921838,1970.8677196516485,3099.015535412006,3099.015535412006,6.647887419841737,5.014799038242282,-0.8924331705380526,5.907232208780335,3.470222368195497,3.470222368195497,0.9914921051987134,0.0,0.0,0.0002266184691906312,0.9840701062938768,0.00023028691527283851,199.03102679717853,0.0,0.0,0.0,0.07912658735426614,7.758800907762319e-05,0.000149030460113008,0.0006402562297852525,0.09561484659290255,0.07651475056255146,0.019100096030351097,0.09561479343660109,0.07651475056255094,0.01910009603035097,0.40272872945814675,0.40272872945814675,0.10053169291251216,0.0,4.953008338937423,4.941309905841933,4.99987806557607,4.953296666455117,4.9416525735131245,4.999948651939462,24808.16048947611,21086.936416054694,0.85,0.9883672315681418,0.6782489749248697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522798918109616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.179359028376,1536.0558155716149,0.40272872945814675,0.10053169291251216,6.112885165565336,3.470222368195497
5129.0,-30.130189203019455,5.014783167857177,35.00669586528304,24.106007487885677,4.995926399944168,-26.617617503852955,-40.143043944239594,1.483354700777676,-0.06520339724687574,-5.018471865938965,40.013346205112875,45057.741882095695,20601.904446212662,20601.904446212662,65659.64632830836,82519.50744976956,82519.50744976956,20601.904446212662,103121.41189598222,103121.41189598222,103121.41189598222,127929.56133813434,97687.19225679596,60225.42668912221,41624.183964081945,24808.149442152117,0.0,66432.33340623406,21086.9270258293,1536.0550744766135,0.0,0.8867764023581994,2.8154519837228738,0.0014959162575277712,354400.7156519266,1555108.7581748732,4.387995535827918,1555108.7581748732,4.387995535827918,0.8500000000000001,0.09561480503329632,4.296143414572793,1.2672851756541061,1.0,0.0,4.296143414573521,1.2848132278186377,1.2851044053837357,3.3437882810926585,19327.59347293192,1970.8660422195062,3099.015535412006,3099.015535412006,6.647886792046588,5.014783167857177,-0.892414609788295,5.907197777645472,3.4702422672798354,3.4702422672798354,0.9914977906513815,0.0,0.0,0.0002266184691906312,0.9840612633104862,0.00023028898467994025,199.0309561620956,0.0,0.0,0.0,0.07912658735426614,7.758870755330669e-05,0.0001490297616373245,0.0006402532290335448,0.09561480503329858,0.07651471051630436,0.019100094516994227,0.09561478920108091,0.07651471051630254,0.019100094516993776,0.40272855601882723,0.40272855601882723,0.10053169426829499,0.0,4.953057745171634,4.941369560007104,4.999886387505228,4.953268468692102,4.941621289665193,4.999932799397413,24808.149442152117,21086.9270258293,0.85,0.9883688102117275,0.6782501768614294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522793762690462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.17674189505,1536.0550744766135,0.40272855601882723,0.10053169426829499,6.112885165565336,3.4702422672798354
5130.0,-30.130103027178137,5.014767376183188,35.00669420799843,24.106009757984452,4.995935490092139,-26.617539036468557,-40.14296445585785,1.4833714993825389,-0.06517212607042211,-5.018461256851959,40.01334345870747,45057.76212479926,20601.89500087869,20601.89500087869,65659.65712567794,82519.47810656896,82519.47810656896,20601.89500087869,103121.37310744765,103121.37310744765,103121.37310744765,127929.51262868429,97687.1296276004,60225.41364583058,41624.12886863313,24808.139521236633,0.0,66432.26838986977,21086.918593051138,1536.0543146271723,0.0,0.8867764663087309,2.815452811185649,0.0014959162575277712,354400.86222430866,1555108.6397246867,4.387993386823145,1555108.6397246867,4.387993386823145,0.85,0.0956147620262279,4.296143414572793,1.2672849926771597,1.0,0.0,4.296143414572369,1.284813149229974,1.2851043267772613,3.343788485623452,19327.581081628585,1970.864778658215,3099.015535412006,3099.015535412006,6.6478837441967595,5.014767376183188,-0.8923938570611982,5.907161233244386,3.4702621447773985,3.4702621447773985,0.9915034699363996,0.0,0.0,0.0002266184691906312,0.984052427654895,0.00023029105240935982,199.03088558491118,0.0,0.0,0.0,0.07912658735426614,7.758940634182861e-05,0.00014902906284880256,0.000640250226937838,0.0956147620262312,0.07651466925745307,0.01910009276877814,0.0956147768992989,0.07651466925745042,0.019100092768777478,0.4027283817596616,0.4027283817596616,0.10053169577649534,0.0,4.953099993711248,4.941429264048736,4.999858670889296,4.9532891307815134,4.941688236481241,4.999767977953923,24808.139521236633,21086.918593051138,0.85,0.9883699400469419,0.6782511453676343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522788608626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.17412718445,1536.0543146271723,0.4027283817596616,0.10053169577649534,6.112885165565336,3.4702621447773985
5131.0,-30.13001690393634,5.0147515854019975,35.006692570501656,24.106007732357853,4.995938642173674,-26.617461210277355,-40.14287745868785,1.4833829485147054,-0.06508535522726788,-5.01845519787689,40.0133407205001,45057.74910565627,20601.894893742858,20601.894893742858,65659.64399939912,82519.45577105304,82519.45577105304,20601.894893742858,103121.3506647959,103121.3506647959,103121.3506647959,127929.48226601057,97687.07146447436,60225.3647990777,41624.118517107396,24808.13160121467,0.0,66432.25011832206,21086.91186103247,1536.053775008667,0.0,0.8867765070676474,2.815452378532118,0.0014959162575277712,354400.9459335502,1555108.5216280806,4.387992017153538,1555108.5216280806,4.387992017153538,0.85,0.09561472102746753,4.296143414572793,1.267284719585441,1.0,0.0,4.296143414572799,1.2848130956676742,1.2851042732028228,3.3437886250219386,19327.569573945446,1970.8636052011082,3099.015535412006,3099.015535412006,6.647883709625835,5.0147515854019975,-0.8923757859834156,5.907127371385413,3.470282019568841,3.470282019568841,0.9915091484482402,0.0,0.0,0.0002266184691906312,0.984043597477854,0.0002302931188937808,199.0308150508552,0.0,0.0,0.0,0.07912658735426614,7.759017114735996e-05,0.0001490282980432712,0.0006402469412235911,0.09561472102746972,0.07651462989548424,0.019100091131985474,0.09561473301118922,0.0765146298954825,0.019100091131985037,0.40272820688741423,0.40272820688741423,0.10053169522583927,0.0,4.9531516640026325,4.941497642009722,4.999843373556814,4.953369842649636,4.941782665460096,4.999793705554509,24808.13160121467,21086.91186103247,0.85,0.988370014299578,0.6782511359378043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522783458786248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.171513933705,1536.053775008667,0.40272820688741423,0.10053169522583927,6.112885165565336,3.470282019568841
5132.0,-30.129930893965295,5.0147357709015,35.00669092123285,24.106006265524798,4.995938573611404,-26.61738380807744,-40.14280188186092,1.4833914877235372,-0.06491997742460853,-5.01845062980777,40.01333710261992,45057.78604693994,20601.897740059765,20601.897740059765,65659.6837869997,82519.44956006383,82519.44956006383,20601.897740059765,103121.3473001236,103121.3473001236,103121.3473001236,127929.46622994481,97687.02808414871,60225.364571024926,41624.07057013754,24808.11892982121,0.0,66432.18949995875,21086.901090348027,1536.052998567967,0.0,0.8867765434229384,2.815450739281973,0.0014959162575277712,354401.0090448293,1555108.3655919307,4.387990795464186,1555108.3655919307,4.387990795464186,0.85,0.09561467929657946,4.296143414572793,1.2672845816658809,1.0,0.0,4.296143414571714,1.2848130557188273,1.2851042332449223,3.3437887289907606,19327.56099106698,1970.8627299910756,3099.015535412006,3099.015535412006,6.6478846280842525,5.0147357709015,-0.892358630185849,5.907094401087349,3.4703018683101536,3.4703018683101536,0.9915148195171868,0.0,0.0,0.0002266184691906312,0.984034778999714,0.00023029518267737674,199.03074460961676,0.0,0.0,0.0,0.07912658735426614,7.759083556055229e-05,0.0001490276336300789,0.0006402440868092303,0.09561467929658363,0.07651459008918722,0.019100089207396403,0.09561463292995956,0.07651459008918389,0.019100089207395574,0.402728032090722,0.402728032090722,0.10053169376305683,0.0,4.953225728691677,4.941588534401944,4.999849990160328,4.953530652383165,4.941960783182822,4.99988514289538,24808.11892982121,21086.901090348027,0.85,0.9883715150927016,0.6782523109067166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522778312093472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.168902501742,1536.052998567967,0.402728032090722,0.10053169376305683,6.112885165565336,3.4703018683101536
5133.0,-30.129844937335342,5.014719981155136,35.00668926169091,24.105998896434926,4.995942222727251,-26.61730608208875,-40.14271872639654,1.483403367480619,-0.0649404489514609,-5.018443241165137,40.0133335048559,45057.789098134126,20601.894769563663,20601.894769563663,65659.6838676978,82519.40204018321,82519.40204018321,20601.894769563663,103121.29680974687,103121.29680974687,103121.29680974687,127929.4020283889,97686.94502342166,60225.33208137234,41624.0143800548,24808.105218642027,0.0,66432.11959869682,21086.889435845722,1536.0520932862787,0.0,0.8867765940632154,2.815451870564759,0.0014959162575277712,354401.11112445197,1555108.210423385,4.387989093739865,1555108.210423385,4.387989093739865,0.85,0.09561463643765403,4.296143414572793,1.2672843431914225,1.0,0.0,4.296143414570768,1.28481300014195,1.2851041776554495,3.3437888736323043,19327.544557346973,1970.8610542180024,3099.015535412006,3099.015535412006,6.647883669555304,5.014719981155136,-0.8923398391678834,5.90705982032302,3.4703216835781734,3.4703216835781734,0.9915204810223353,0.0,0.0,0.0002266184691906312,0.9840259660757231,0.00023029724519809302,199.0306742121139,0.0,0.0,0.0,0.07912658735426614,7.759156660535996e-05,0.00014902690258527125,0.0006402409461358942,0.0956146364376565,0.07651454934641848,0.019100087091238026,0.09561462045820901,0.0765145493464165,0.01910008709123753,0.4027278587659347,0.4027278587659347,0.10053169288982053,0.0,4.953278336499807,4.941654436305043,4.9998493089938165,4.953502792213669,4.941932081766026,4.999860634047309,24808.105218642027,21086.889435845722,0.85,0.9883725562925711,0.6782530705074479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522773172173356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.166291671363,1536.0520932862787,0.4027278587659347,0.10053169288982053,6.112885165565336,3.4703216835781734
