time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5134.0,-30.129759027367786,5.0147042179741055,35.00668760763642,24.105996696185343,4.995946660609673,-26.61722831923691,-40.14263553600756,1.4834159524788184,-0.06488689437787798,-5.018435741107903,40.01333034560651,45057.79192390324,20601.891581723667,20601.891581723667,65659.6835056269,82519.37328687964,82519.37328687964,20601.891581723667,103121.2648686033,103121.2648686033,103121.2648686033,127929.35899063939,97686.8810899438,60225.29972696753,41623.97929219585,24808.09412203608,0.0,66432.07341423193,21086.88000373067,1536.0513375226299,0.0,0.8867766436825596,2.8154520424402136,0.0014959162575277712,354401.21474337403,1555108.0741676176,4.387987426323268,1555108.0741676176,4.387987426323268,0.85,0.09561459416552781,4.296143414572793,1.2672841398837043,1.0,0.0,4.296143414573786,1.2848129412657594,1.2851041187659158,3.3437890268604864,19327.531907988945,1970.859764342456,3099.015535412006,3099.015535412006,6.647882640893149,5.0147042179741055,-0.8923209918156392,5.907025209789745,3.47034147995619,3.47034147995619,0.99152613713034,0.0,0.0,0.0002266184691906312,0.9840171580209836,0.00023029930661615423,199.03060385287674,0.0,0.0,0.0,0.07912658735426614,7.759229796357188e-05,0.0001490261712270593,0.0006402378041161283,0.09561459416552912,0.07651450905761582,0.01910008510791329,0.09561458460128605,0.07651450905761478,0.019100085107913032,0.4027276851631766,0.4027276851631766,0.10053169204990083,0.0,4.953329591310762,4.941720175693092,4.999842504596643,4.95354884673003,4.941997382780357,4.999829548584955,24808.09412203608,21086.88000373067,0.85,0.9883732379721336,0.6782535845742605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768035444513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.163682639384,1536.0513375226299,0.4027276851631766,0.10053169204990083,6.112885165565336,3.47034147995619
5135.0,-30.12967321005123,5.014688465026948,35.006685957380746,24.105989396944665,4.9959497778260715,-26.617150771841832,-40.14255615239961,1.4834273396166562,-0.06489323027170713,-5.018429205579659,40.01332714814565,45057.8112140958,20601.890353658866,20601.890353658866,65659.70156775466,82519.32843918717,82519.32843918717,20601.890353658866,103121.21879284603,103121.21879284603,103121.21879284603,127929.30202718722,97686.80053178844,60225.28330669693,41623.90802787945,24808.083234341193,0.0,66431.99126222065,21086.870749190013,1536.05061429584,0.0,0.8867766885304341,2.815452888465242,0.0014959162575277712,354401.30503662355,1555107.936263831,4.387985919248033,1555107.936263831,4.387985919248033,0.85,0.09561455226208249,4.296143414572793,1.2672839558077977,1.0,0.0,4.2961434145728115,1.2848128879935043,1.2851040654815875,3.3437891655041625,19327.51596940742,1970.8581390594568,3099.015535412006,3099.015535412006,6.647882244617371,5.014688465026948,-0.8923027276856974,5.9069911927126455,3.4703612580318373,3.4703612580318373,0.9915317880090964,0.0,0.0,0.0002266184691906312,0.9840083595503328,0.00023030136582802014,199.03053356956931,0.0,0.0,0.0,0.07912658735426614,7.759299586087282e-05,0.00014902547332975837,0.0006402348058492348,0.09561455226208412,0.07651446910919694,0.01910008315288718,0.09561457314975148,0.07651446910919564,0.01910008315288685,0.40272751137211715,0.40272751137211715,0.1005316908647043,0.0,4.95336838742179,4.941769480592711,4.99983917262756,4.953535975307943,4.941979117144342,4.9998382722454835,24808.083234341193,21086.870749190013,0.85,0.9883747321163744,0.6782547137002624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522762901507826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.161075537824,1536.05061429584,0.40272751137211715,0.1005316908647043,6.112885165565336,3.4703612580318373
5136.0,-30.129587435221683,5.014672801292695,35.006684327369214,24.10599683588373,4.995959687205646,-26.61707258344226,-40.14247292708603,1.483444835426227,-0.06478657467778248,-5.018417991017325,40.01332443728802,45057.8131805828,20601.879648110338,20601.879648110338,65659.69282869314,82519.31773713623,82519.31773713623,20601.879648110338,103121.19738524656,103121.19738524656,103121.19738524656,127929.27063565749,97686.75707066838,60225.25251411495,41623.89395172602,24808.07325041093,0.0,66431.96720213695,21086.86226284929,1536.049838935124,0.0,0.8867767554342078,2.815452796342526,0.0014959162575277712,354401.45997429814,1555107.8193468375,4.387983671002983,1555107.8193468375,4.387983671002983,0.85,0.09561450833245876,4.296143414572793,1.2672837200807407,1.0,0.0,4.2961434145733834,1.2848128061431614,1.285103983612695,3.3437893785237467,19327.50737054363,1970.8572622193747,3099.015535412006,3099.015535412006,6.647878790117574,5.014672801292695,-0.8922816968169185,5.906954498109614,3.470381012922735,3.470381012922735,0.9915374322636386,0.0,0.0,0.0002266184691906312,0.9839995655204853,0.00023030342403734867,199.03046332110785,0.0,0.0,0.0,0.07912658735426614,7.759372753858214e-05,0.00014902474165204906,0.0006402316624568624,0.09561450833246316,0.07651442750811845,0.019100080824344706,0.09561452897104836,0.07651442750811492,0.01910008082434383,0.4027273364772173,0.4027273364772173,0.10053168960941068,0.0,4.953416734276004,4.94183988211762,4.999799127225401,4.953631416339533,4.942142794996187,4.999660270474919,24808.07325041093,21086.86226284929,0.85,0.988374958533232,0.678254988949558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275777311154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.158469443819,1536.049838935124,0.4027273364772173,0.10053168960941068,6.112885165565336,3.470381012922735
5137.0,-30.129501732764968,5.0146570623728355,35.00668269779933,24.10598538061606,4.995956191032835,-26.61699580080826,-40.14239745503289,1.4834502590761285,-0.06472062014188396,-5.018416458619482,40.01332119012751,45057.849195051735,20601.888670383203,20601.888670383203,65659.73786543493,82519.28328114061,82519.28328114061,20601.888670383203,103121.17195152381,103121.17195152381,103121.17195152381,127929.2361539804,97686.68409786216,60225.25001177303,41623.81565121015,24808.064202456593,0.0,66431.87985366675,21086.854572088105,1536.0493374630194,0.0,0.8867767749941402,2.8154521088148714,0.0014959162575277712,354401.48114553944,1555107.6792995634,4.387983013707944,1555107.6792995634,4.387983013707944,0.85,0.09561446852682265,4.296143414572793,1.2672835854580629,1.0,0.0,4.296143414572953,1.2848127807697962,1.2851039582335793,3.343789444559196,19327.4929327376,1970.855789972886,3099.015535412006,3099.015535412006,6.647881701452729,5.0146570623728355,-0.8922663967451481,5.9069234591179836,3.4704007684712805,3.4704007684712805,0.9915430767060801,0.0,0.0,0.0002266184691906312,0.9839907789953007,0.0002303054805269811,199.03039313196828,0.0,0.0,0.0,0.07912658735426614,7.759439105879685e-05,0.00014902407813183432,0.0006402288118788614,0.09561446852682558,0.0765143895710136,0.019100078955811974,0.09561447651604413,0.07651438957101125,0.01910007895581139,0.402727162011977,0.402727162011977,0.10053168606853648,0.0,4.953471975658658,4.94190507212943,4.999814486198147,4.953695838477586,4.942168743769173,4.999878835995673,24808.064202456593,21086.854572088105,0.85,0.9883769360443713,0.6782564228846633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522752647257875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.155865359236,1536.0493374630194,0.402727162011977,0.10053168606853648,6.112885165565336,3.4704007684712805
5138.0,-30.129416048792546,5.0146413333528335,35.0066810390276,24.10598356453704,4.995957867958346,-26.616918517420494,-40.14231433449311,1.4834603365863437,-0.06459905643350794,-5.018409997716787,40.013317080421764,45057.85135529549,20601.887482400198,20601.887482400198,65659.73883769568,82519.2683607199,82519.2683607199,20601.887482400198,103121.1558431201,103121.1558431201,103121.1558431201,127929.2035822172,97686.63290275932,60225.21589733516,41623.796672693505,24808.04773909711,0.0,66431.84441179062,21086.840578232543,1536.0482989918921,0.0,0.8867768227657481,2.8154512660357334,0.0014959162575277712,354401.570407833,1555107.5020514606,4.387981408383425,1555107.5020514606,4.387981408383425,0.85,0.0956144249441778,4.296143414572793,1.2672833348950374,1.0,0.0,4.296143414571618,1.284812733624361,1.2851039110774596,3.3437895672575504,19327.48280369087,1970.8547570975686,3099.015535412006,3099.015535412006,6.647881318110665,5.0146413333528335,-0.8922482427229399,5.906889576075773,3.4704204752326104,3.4704204752326104,0.9915487072093173,0.0,0.0,0.0002266184691906312,0.9839819944497936,0.00023030753658998392,199.03032295801657,0.0,0.0,0.0,0.07912658735426614,7.759512182752843e-05,0.00014902334736310277,0.0006402256723915877,0.09561442494417971,0.07651434838525463,0.019100076558925077,0.09561438840389541,0.0765143483852531,0.019100076558924695,0.40272698762123355,0.40272698762123355,0.10053168403369961,0.0,4.95353731636385,4.941983239727676,4.999828410716248,4.95381094128328,4.942308185488855,4.999896394382006,24808.04773909711,21086.840578232543,0.85,0.9883774779861765,0.6782568172576346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747525732782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.153262683947,1536.0482989918921,0.40272698762123355,0.10053168403369961,6.112885165565336,3.4704204752326104
5139.0,-30.12933042021694,5.014625727128006,35.00667940486516,24.10598531076687,4.99597046988218,-26.616840191379275,-40.14223107425494,1.4834802410445174,-0.0646527722279302,-5.0183968422406595,40.01331447967825,45057.85260093048,20601.872746979254,20601.872746979254,65659.72534790973,82519.22148654843,82519.22148654843,20601.872746979254,103121.09423352768,103121.09423352768,103121.09423352768,127929.13186029004,97686.55449541273,60225.185609794644,41623.74320624231,24808.037626762372,0.0,66431.78083300468,21086.831982748015,1536.0474678173475,0.0,0.8867768991506888,2.815453507093277,0.0014959162575277712,354401.75216081453,1555107.3898836188,4.387978841532274,1555107.3898836188,4.387978841532274,0.85,0.09561438045246395,4.296143414572793,1.2672831480717286,1.0,0.0,4.296143414571774,1.2848126405057023,1.2851038179376975,3.343789809603547,19327.467290650875,1970.853175207729,3099.015535412006,3099.015535412006,6.647876563239069,5.014625727128006,-0.892226121610201,5.906851848738207,3.4704401587488642,3.4704401587488642,0.991554331071104,0.0,0.0,0.0002266184691906312,0.9839732156682378,0.000230309591340583,199.03025282948354,0.0,0.0,0.0,0.07912658735426614,7.759585383082156e-05,0.00014902261535980961,0.0006402225276004604,0.09561438045246659,0.07651430633431268,0.01910007411815392,0.09561442100938429,0.07651430633431056,0.01910007411815339,0.40272681412085454,0.40272681412085454,0.10053168312690834,0.0,4.953573670516391,4.9420394240115115,4.999785286550377,4.953744070012704,4.942289155456081,4.999637805443285,24808.037626762372,21086.831982748015,0.85,0.9883782208543267,0.6782574851364636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522742405315907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.150662495102,1536.0474678173475,0.40272681412085454,0.10053168312690834,6.112885165565336,3.4704401587488642
5140.0,-30.129244848463347,5.014610061089749,35.00667778658167,24.10598408840599,4.995968800581058,-26.6167633436975,-40.1421555672772,1.483487295815239,-0.06444620829432779,-5.018394406534185,40.0133116738599,45057.88800873454,20601.879924590958,20601.879924590958,65659.7679333255,82519.22331890377,82519.22331890377,20601.879924590958,103121.10324349473,103121.10324349473,103121.10324349473,127929.13403997241,97686.51865623183,60225.18334606259,41623.70590018803,24808.03079647769,0.0,66431.73669666573,21086.826177006038,1536.0470764431636,0.0,0.8867769217104964,2.81545107794792,0.0014959162575277712,354401.7858119731,1555107.2688710834,4.3879780834291315,1555107.2688710834,4.3879780834291315,0.85,0.09561434094026713,4.296143414572793,1.2672829876234757,1.0,0.0,4.296143414574944,1.284812607501502,1.2851037849260174,3.343789895498648,19327.460199801983,1970.852452142371,3099.015535412006,3099.015535412006,6.647878879333204,5.014610061089749,-0.892210325053516,5.906820386143265,3.4704598530932964,3.4704598530932964,0.9915599580266561,0.0,0.0,0.0002266184691906312,0.9839644427965484,0.0002303116447445535,199.03018274753626,0.0,0.0,0.0,0.07912658735426614,7.759651767489822e-05,0.00014902195151573295,0.0006402196756311022,0.09561434094026752,0.0765142686341458,0.019100072306121728,0.09561431658479366,0.07651426863414548,0.019100072306121648,0.4027266400512243,0.4027266400512243,0.10053167967088308,0.0,4.953647653269854,4.94213047144666,4.999790873253289,4.953948198239857,4.942499289166506,4.999817851625153,24808.03079647769,21086.826177006038,0.85,0.9883795185595534,0.6782584687567867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273728821312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.148064052606,1536.0470764431636,0.4027266400512243,0.10053167967088308,6.112885165565336,3.4704598530932964
5141.0,-30.129159341634768,5.014594452630266,35.00667615973992,24.10597630022096,4.995975084696553,-26.616685759015706,-40.14207241181282,1.483501502077512,-0.06453072623446587,-5.018385101504874,40.01330818801443,45057.88920873979,20601.873015137873,20601.873015137873,65659.76222387767,82519.16264795068,82519.16264795068,20601.873015137873,103121.03566308855,103121.03566308855,103121.03566308855,127929.05254669386,97686.4237765463,60225.15033733542,41623.637154678756,24808.0168836053,0.0,66431.65403828406,21086.814351064506,1536.0461138490255,0.0,0.8867769817004783,2.815453274216023,0.0014959162575277712,354401.9143681357,1555107.118529571,4.38797606751695,1555107.118529571,4.38797606751695,0.85,0.0956142970631961,4.296143414572793,1.267282757940702,1.0,0.0,4.2961434145717226,1.2848125410406197,1.2851037184500729,3.3437900684664696,19327.44142767897,1970.8505379185522,3099.015535412006,3099.015535412006,6.64787664976933,5.014594452630266,-0.8921905073382739,5.90678495996854,3.4704795033836353,3.4704795033836353,0.9915655723953244,0.0,0.0,0.0002266184691906312,0.9839556766652898,0.00023031369660741287,199.03011271881084,0.0,0.0,0.0,0.07912658735426614,7.75972487692016e-05,0.00014902122042142958,0.0006402165347451253,0.09561429706320203,0.07651422737059951,0.01910006969260251,0.09561433772092265,0.07651422737059477,0.019100069692601328,0.4027264676786806,0.4027264676786806,0.10053167710184722,0.0,4.953685464281136,4.942181979178315,4.999773783389287,4.953854375270396,4.942405688939402,4.999723117692895,24808.0168836053,21086.814351064506,0.85,0.9883806624179257,0.6782593307517719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522732174509576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.145467326063,1536.0461138490255,0.4027264676786806,0.10053167710184722,6.112885165565336,3.4704795033836353
5142.0,-30.1290738635944,5.0145788141559615,35.0066745317615,24.105969594698422,4.995974937641428,-26.616608843416476,-40.14198936112223,1.4835099174635242,-0.06445582351597068,-5.018380955250665,40.01330490122356,45057.89071775596,20601.87661691653,20601.87661691653,65659.76733467249,82519.13416028918,82519.13416028918,20601.87661691653,103121.01077720571,103121.01077720571,103121.01077720571,127929.01718684359,97686.35831528831,60225.11487275507,41623.60382503693,24808.00640963788,0.0,66431.61023467481,21086.805448192197,1536.0454707880226,0.0,0.8867770147094318,2.8154527742231266,0.0014959162575277712,354401.9716518494,1555106.9767731233,4.387974958279294,1555106.9767731233,4.387974958279294,0.85,0.09561425602708623,4.296143414572793,1.267282533752732,1.0,0.0,4.296143414573702,1.2848125016710847,1.2851036790716157,3.3437901709276927,19327.42847604678,1970.8492172196197,3099.015535412006,3099.015535412006,6.647877812002503,5.0145788141559615,-0.8921737485845931,5.906752562740555,3.470499144933508,3.470499144933508,0.9915711842667166,0.0,0.0,0.0002266184691906312,0.9839469135695905,0.00023031574779628942,199.03004271371177,0.0,0.0,0.0,0.07912658735426614,7.759797894870003e-05,0.00014902049024193118,0.0006402133977892817,0.09561425602708482,0.07651418844399133,0.01910006758309349,0.09561428427134626,0.07651418844399246,0.01910006758309377,0.4027262943257623,0.4027262943257623,0.10053167387041562,0.0,4.953731824915906,4.942237247856383,4.999784431453236,4.953925131734707,4.942466200217041,4.9998349079222635,24808.00640963788,21086.805448192197,0.85,0.9883813910685633,0.6782598006970698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227270646895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.142872151248,1536.0454707880226,0.4027262943257623,0.10053167387041562,6.112885165565336,3.470499144933508
5143.0,-30.12898846416479,5.014563197401942,35.00667289151694,24.105967534147226,4.995978254661829,-26.616531652118653,-40.14191004736347,1.4835214426157157,-0.06437430687776668,-5.018373802646841,40.01330128798943,45057.90843371536,20601.87401048237,20601.87401048237,65659.78244419773,82519.11105461948,82519.11105461948,20601.87401048237,103120.98506510185,103120.98506510185,103120.98506510185,127928.9777127832,97686.29976597044,60225.09714506635,41623.55846767121,24807.99264768136,0.0,66431.55111535257,21086.793750529156,1536.0445704475155,0.0,0.8867770642040402,2.815452538237086,0.0014959162575277712,354402.0704706295,1555106.8209374675,4.387973295055409,1555106.8209374675,4.387973295055409,0.85,0.09561421293789382,4.296143414572793,1.2672823474789041,1.0,0.0,4.296143414573187,1.2848124477531964,1.2851036251415078,3.3437903112517575,19327.416891954872,1970.8480359709863,3099.015535412006,3099.015535412006,6.647876970950197,5.014563197401942,-0.892155248219825,5.906718445621767,3.4705187514148097,3.4705187514148097,0.9915767861185171,0.0,0.0,0.0002266184691906312,0.9839381586170295,0.00023031779711557676,199.0299727730428,0.0,0.0,0.0,0.07912658735426614,7.75986762791216e-05,0.00014901979291150958,0.0006402104019577832,0.09561421293789352,0.07651414768108745,0.01910006525680607,0.09561422555022281,0.07651414768108769,0.019100065256806128,0.4027261204510469,0.4027261204510469,0.1005316717804418,0.0,4.953782643762395,4.942299520728454,4.999789335532,4.9539994957690965,4.942562201707403,4.999822552708281,24807.99264768136,21086.793750529156,0.85,0.9883824981022235,0.678260670979611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721956593376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.140279249934,1536.0445704475155,0.4027261204510469,0.1005316717804418,6.112885165565336,3.4705187514148097
5144.0,-30.128903137258888,5.01454761203265,35.006671256201294,24.10597053766253,4.9959830116543955,-26.616454382107012,-40.14183069868011,1.4835342565025391,-0.06423544721189955,-5.018366075549355,40.01329815106595,45057.92578547598,20601.870244315014,20601.870244315014,65659.79602979099,82519.10345891313,82519.10345891313,20601.870244315014,103120.97370322814,103120.97370322814,103120.97370322814,127928.95521871909,97686.25737967665,60225.079706239485,41623.53074826352,24807.98151549094,0.0,66431.51226375446,21086.7842881673,1536.0438094071453,0.0,0.8867771148980907,2.81545161604586,0.0014959162575277712,354402.1772265107,1555106.6856446902,4.387971591525432,1555106.6856446902,4.387971591525432,0.85,0.0956141704041726,4.296143414572793,1.267282140874304,1.0,0.0,4.296143414573551,1.2848123878062518,1.2851035651809775,3.3437904672667633,19327.408505747462,1970.8471808158201,3099.015535412006,3099.015535412006,6.647875755671569,5.01454761203265,-0.8921364175612894,5.906684029593939,3.4705383383842734,3.4705383383842734,0.9915823823955067,0.0,0.0,0.0002266184691906312,0.9839294111833493,0.00023031984471130136,199.02990289181855,0.0,0.0,0.0,0.07912658735426614,7.759937392239984e-05,0.00014901909526823136,0.0006402074047822078,0.09561417040417818,0.07651410727744572,0.019100063126732455,0.09561415232557563,0.07651410727744125,0.019100063126731345,0.4027259466206607,0.4027259466206607,0.10053167026226449,0.0,4.953849307037842,4.942383874751442,4.999785093547246,4.954130628337452,4.942735971983211,4.999782818877009,24807.98151549094,21086.7842881673,0.85,0.9883832806500098,0.6782613288491993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716853198558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.137687623053,1536.0438094071453,0.4027259466206607,0.10053167026226449,6.112885165565336,3.4705383383842734
5145.0,-30.128817904948612,5.014531971049391,35.006669607370995,24.105953669082396,4.995980313882094,-26.616377942743142,-40.14174771783871,1.4835403516766519,-0.06428609436250099,-5.018363506593846,40.013294486791445,45057.926541709305,20601.876917991078,20601.876917991078,65659.80345970039,82519.04233364938,82519.04233364938,20601.876917991078,103120.91925164046,103120.91925164046,103120.91925164046,127928.88868983394,97686.15828546848,60225.042493528425,41623.46199104451,24807.969438193486,0.0,66431.431429238,21086.774022464462,1536.0431070227712,0.0,0.8867771412450034,2.8154525811828646,0.0014959162575277712,354402.2127186409,1555106.5276077318,4.387970706160142,1555106.5276077318,4.387970706160142,0.85,0.09561413012386652,4.296143414572793,1.2672819073451684,1.0,0.0,4.296143414573718,1.2848123592913252,1.2851035366595887,3.3437905414783313,19327.388899773265,1970.8451815628441,3099.015535412006,3099.015535412006,6.647877909154178,5.014531971049391,-0.8921206642405091,5.9066526352899,3.4705579087935403,3.4705579087935403,0.9915879739410115,0.0,0.0,0.0002266184691906312,0.9839206735310436,0.00023032189005375256,199.02983308811548,0.0,0.0,0.0,0.07912658735426614,7.760010350625611e-05,0.0001490183656843751,0.0006402042703853283,0.09561413012386549,0.07651406874514172,0.01910006137872377,0.09561414422154174,0.07651406874514255,0.019100061378723974,0.40272577420684297,0.40272577420684297,0.1005316686499326,0.0,4.953893954758655,4.94243170120393,4.999816985293194,4.9540774122313564,4.942627887914,4.999949437255452,24807.969438193486,21086.774022464462,0.85,0.9883845951692378,0.6782621655489163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711754141269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.13509738993,1536.0431070227712,0.40272577420684297,0.1005316686499326,6.112885165565336,3.4705579087935403
5146.0,-30.12873272695265,5.01451640908119,35.00666795350095,24.105956183653348,4.9959882159995255,-26.61630049219732,-40.141668369155354,1.483555981244224,-0.0642271351770205,-5.018353038224544,40.01329104233825,45057.94313342409,20601.86743618417,20601.86743618417,65659.81056960826,82519.01901133008,82519.01901133008,20601.86743618417,103120.88644751425,103120.88644751425,103120.88644751425,127928.8416987014,97686.10159513893,60225.02571723306,41623.41764211763,24807.955251187163,0.0,66431.3728933048,21086.76196350909,1536.0421058482973,0.0,0.8867772070068317,2.8154530285128097,0.0014959162575277712,354402.357347383,1555106.379051487,4.387968496290733,1555106.379051487,4.387968496290733,0.85,0.09561408605296914,4.296143414572793,1.2672817430505532,1.0,0.0,4.296143414573122,1.2848122861718496,1.2851034635235419,3.343790731775555,19327.37768348566,1970.8440378198125,3099.015535412006,3099.015535412006,6.647874849535147,5.01451640908119,-0.8921002731947372,5.906616682275927,3.4705774364503115,3.4705774364503115,0.9915935532715175,0.0,0.0,0.0002266184691906312,0.983911941530435,0.00023032393410952546,199.02976332894377,0.0,0.0,0.0,0.07912658735426614,7.760080116139729e-05,0.0001490176680292339,0.0006402012731587879,0.09561408605297085,0.07651402681911006,0.01910005923386079,0.09561410418349552,0.0765140268191087,0.019100059233860454,0.4027256007665101,0.4027256007665101,0.10053166915156203,0.0,4.953936369117798,4.942486969670085,4.99980787383339,4.954125903047498,4.942727932703974,4.999791333867677,24807.955251187163,21086.76196350909,0.85,0.9883855731096249,0.6782630129561148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706660740508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.132508105971,1536.0421058482973,0.4027256007665101,0.10053166915156203,6.112885165565336,3.4705774364503115
5147.0,-30.12864761427913,5.014500916512081,35.00666633440265,24.105958523601316,4.995997130141325,-26.616222999288166,-40.1415889855474,1.4835725151503565,-0.06419044107360605,-5.0183430651322976,40.013288747399876,45057.95941558056,20601.85910829304,20601.85910829304,65659.8185238736,82518.99062985014,82518.99062985014,20601.85910829304,103120.84973814318,103120.84973814318,103120.84973814318,127928.7980298286,97686.04031064862,60225.0090963789,41623.368015855245,24807.948291685414,0.0,66431.31630754066,21086.756047932602,1536.0415304254389,0.0,0.8867772660845865,2.815453710510698,0.0014959162575277712,354402.4951335261,1555106.280072813,4.387966511034029,1555106.280072813,4.387966511034029,0.85,0.09561404386379185,4.296143414572793,1.2672815227089451,1.0,0.0,4.2961434145724535,1.2848122088216352,1.2851033861557974,3.343790933083519,19327.36555823477,1970.8428013883204,3099.015535412006,3099.015535412006,6.6478721622652595,5.014500916512081,-0.8920801477824698,5.906581064294551,3.470596961874987,3.470596961874987,0.991599131964282,0.0,0.0,0.0002266184691906312,0.9839032163098302,0.00023032597661442063,199.02969362331876,0.0,0.0,0.0,0.07912658735426614,7.760149912940783e-05,0.00014901697006122338,0.0006401982745881158,0.09561404386380129,0.07651398650392952,0.01910005735987178,0.0956140978959555,0.07651398650392197,0.019100057359869894,0.4027254269883315,0.4027254269883315,0.10053166887809388,0.0,4.953975832982735,4.94254493969629,4.999773164759574,4.954152624058679,4.942795768011877,4.999653292586515,24807.948291685414,21086.756047932602,0.85,0.9883865347467233,0.678263835793752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522701570589087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.129920574991,1536.0415304254389,0.4027254269883315,0.10053166887809388,6.112885165565336,3.470596961874987
5148.0,-30.128562495957333,5.014485357935242,35.00666471459117,24.10595747586342,4.995994235923168,-26.61614668217351,-40.141509811487026,1.4835784221393713,-0.06395574225410883,-5.0183410767671335,40.013285488428,45057.9764836603,20601.867029220688,20601.867029220688,65659.843512881,82518.99862616966,82518.99862616966,20601.867029220688,103120.86565539034,103120.86565539034,103120.86565539034,127928.80446633071,97686.01030235254,60224.98815984342,41623.35793612125,24807.938810940374,0.0,66431.29674706163,21086.747989299318,1536.0409974644756,0.0,0.8867772880082735,2.815450859583711,0.0014959162575277712,354402.5226043657,1555106.1395162295,4.387965774307592,1555106.1395162295,4.387965774307592,0.85,0.09561400411277941,4.296143414572793,1.2672813809430226,1.0,0.0,4.296143414572178,1.2848121811870987,1.2851033585149982,3.343791005003846,19327.359621037336,1970.842195962672,3099.015535412006,3099.015535412006,6.6478747182149,5.014485357935242,-0.8920647558224122,5.906550113757654,3.470616482298441,3.470616482298441,0.9916047092281259,0.0,0.0,0.0002266184691906312,0.9838944905936675,0.0002303280192715511,199.0296239131167,0.0,0.0,0.0,0.07912658735426614,7.760219526078445e-05,0.00014901627392984674,0.0006401952839078864,0.0956140041127784,0.07651394846850956,0.01910005564426884,0.09561397026579206,0.07651394846851037,0.019100055644269046,0.4027252531406167,0.4027252531406167,0.10053166642555143,0.0,4.954056980537189,4.942642900464762,4.999786923990598,4.954385334513006,4.943038521694632,4.999845741847821,24807.938810940374,21086.747989299318,0.85,0.9883872019370936,0.678264292434624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522696484344835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.127334574654,1536.0409974644756,0.4027252531406167,0.10053166642555143,6.112885165565336,3.470616482298441
5149.0,-30.128477504580072,5.014469812285652,35.006663069547415,24.10594514748084,4.99599627354682,-26.616069986056967,-40.141426760796435,1.483588755023694,-0.06403166578780883,-5.01833451305035,40.013281513861344,45057.97603300474,20601.865477950836,20601.865477950836,65659.84151095558,82518.93653367506,82518.93653367506,20601.865477950836,103120.8020116259,103120.8020116259,103120.8020116259,127928.7250644035,97685.91238997749,60224.95188930693,41623.289445189504,24807.923052777587,0.0,66431.21249796709,21086.734594860947,1536.0399915259545,0.0,0.8867773358136779,2.8154526229979875,0.0014959162575277712,354402.61328732304,1555105.9680966884,4.38796416784863,1555105.9680966884,4.38796416784863,0.85,0.09561396139224919,4.296143414572793,1.2672811254346743,1.0,0.0,4.296143414571768,1.284812132846997,1.2851033101639413,3.343791130811498,19327.340248891025,1970.8402205535047,3099.015535412006,3099.015535412006,6.6478742176463035,5.014469812285652,-0.8920467134532641,5.906516525738916,3.4706359569886147,3.4706359569886147,0.9916102734253185,0.0,0.0,0.0002266184691906312,0.9838857779742269,0.00023033005889893805,199.0295543069284,0.0,0.0,0.0,0.07912658735426614,7.760292548331583e-05,0.00014901554370731534,0.000640192146767167,0.09561396139224937,0.07651390796971866,0.019100053422530704,0.09561397268988507,0.07651390796971852,0.01910005342253067,0.4027250817020246,0.4027250817020246,0.10053166514702067,0.0,4.954103662349723,4.942698591238525,4.999797488505692,4.954302847262568,4.942933825023772,4.999852227639849,24807.923052777587,21086.734594860947,0.85,0.9883884252897669,0.6782651458361323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522691397766607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.124751524556,1536.0399915259545,0.4027250817020246,0.10053166514702067,6.112885165565336,3.4706359569886147
5150.0,-30.128392556598403,5.0144543888544595,35.006661450593114,24.105952167324745,4.996008860150934,-26.615992274081933,-40.14134737718848,1.4836085776344858,-0.06399412573773589,-5.018321464772654,40.01327898368643,45057.991461960686,20601.850811743076,20601.850811743076,65659.84227370376,82518.91249799426,82518.91249799426,20601.850811743076,103120.76330973733,103120.76330973733,103120.76330973733,127928.67657663846,97685.85710839531,60224.93607236189,41623.24559559269,24807.91326690113,0.0,66431.15886249382,21086.72627686596,1536.039183313911,0.0,0.8867774113970993,2.8154536528045844,0.0014959162575277712,354402.79355969204,1555105.858972491,4.387961627933851,1555105.858972491,4.387961627933851,0.85,0.095613917427148,4.296143414572793,1.2672809402598069,1.0,0.0,4.296143414570839,1.28481204011133,1.2851032174072576,3.3437913721609647,19327.329311326725,1970.8391052323398,3099.015535412006,3099.015535412006,6.647869485108636,5.0144543888544595,-0.892024826728961,5.9064792155834205,3.4706554096475473,3.4706554096475473,0.9916158313278707,0.0,0.0,0.0002266184691906312,0.9838770698865039,0.00023033209750154354,199.0294847363289,0.0,0.0,0.0,0.07912658735426614,7.760362346899131e-05,0.00014901484572163988,0.0006401891481206039,0.09561391742715437,0.07651386633855707,0.0191000510885973,0.09561396550325808,0.07651386633855198,0.01910005108859603,0.4027249096916582,0.4027249096916582,0.1005316646230593,0.0,4.954143441772487,4.942759744360103,4.999751605490928,4.954327339034933,4.943029147748746,4.999592885114339,24807.91326690113,21086.72627686596,0.85,0.9883892347808262,0.6782659257115542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686318778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.122168768616,1536.039183313911,0.4027249096916582,0.1005316646230593,6.112885165565336,3.4706554096475473
5151.0,-30.128307676917398,5.014438891179881,35.00665984360603,24.105940607283287,4.9960058683041275,-26.61591618152617,-40.14126820312811,1.4836143729129003,-0.06394271017887831,-5.018319959845984,40.013276094346864,45058.00764486333,20601.859720949382,20601.859720949382,65659.86736581271,82518.87558107331,82518.87558107331,20601.859720949382,103120.73530202269,103120.73530202269,103120.73530202269,127928.64158240988,97685.78224766642,60224.914311456436,41623.186595788866,24807.906280387197,0.0,66431.09287617606,21086.720338329116,1536.0387998581093,0.0,0.8867774295212865,2.815453153058714,0.0014959162575277712,354402.8143514595,1555105.7343578497,4.3879610188864335,1555105.7343578497,4.3879610188864335,0.85,0.09561387869154608,4.296143414572793,1.267280711675994,1.0,0.0,4.2961434145721435,1.284812012999414,1.2851031902891972,3.3437914427211632,19327.314499991666,1970.8375948964904,3099.015535412006,3099.015535412006,6.647872359959116,5.014438891179881,-0.8920097549663302,5.906448646146211,3.47067487326628,3.47067487326628,0.9916213923617943,0.0,0.0,0.0002266184691906312,0.9838683688833705,0.00023033413448165743,199.02941522171471,0.0,0.0,0.0,0.07912658735426614,7.760431961798644e-05,0.00014901414957264474,0.0006401861573646829,0.09561387869154367,0.07651382931665374,0.01910004937488993,0.09561392661686212,0.07651382931665568,0.01910004937489041,0.4027247375923819,0.4027247375923819,0.10053166128531299,0.0,4.954189634259421,4.94281486680336,4.999761998211397,4.954377249667118,4.943038215956619,4.999806430749402,24807.906280387197,21086.720338329116,0.85,0.9883905942688482,0.6782668430406377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268124238622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.119587976364,1536.0387998581093,0.4027247375923819,0.10053166128531299,6.112885165565336,3.47067487326628
5152.0,-30.128222843337348,5.014423475133893,35.006658229440845,24.10594836054372,4.9960139857121995,-26.615839019426335,-40.14118892429394,1.4836301618011858,-0.06379475472363083,-5.018309317454904,40.01327267129455,45058.02293588574,20601.849925518585,20601.849925518585,65659.87286140432,82518.87391766782,82518.87391766782,20601.849925518585,103120.72384318641,103120.72384318641,103120.72384318641,127928.61586804716,97685.74745793534,60224.89647615313,41623.16775753579,24807.89202486075,0.0,66431.05978239654,21086.708221131637,1536.0377925994155,0.0,0.8867774960913133,2.8154524516491084,0.0014959162575277712,354402.96138464496,1555105.5867246622,4.387958781859207,1555105.5867246622,4.387958781859207,0.85,0.09561383422406461,4.296143414572793,1.2672805451834575,1.0,0.0,4.296143414573785,1.284811939134632,1.2851031164076752,3.3437916349581895,19327.307616778384,1970.8368930040722,3099.015535412006,3099.015535412006,6.647869199138952,5.014423475133893,-0.8919893212840853,5.906412796417978,3.4706942887825396,3.4706942887825396,0.9916269396521542,0.0,0.0,0.0002266184691906312,0.9838596726889746,0.00023033617037200344,199.02934574490473,0.0,0.0,0.0,0.07912658735426614,7.760501669400493e-05,0.00014901345249662625,0.0006401831626261365,0.09561383422407072,0.07651378752068755,0.019100046703383163,0.09561384727550665,0.07651378752068266,0.019100046703381945,0.40272456509688537,0.40272456509688537,0.1005316590800113,0.0,4.9542505782479225,4.9428974421392695,4.999736248262764,4.954514562731276,4.943247963553745,4.999653485234603,24807.89202486075,21086.708221131637,0.85,0.988391169378927,0.6782674111097893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522676170079547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.11700864742,1536.0377925994155,0.40272456509688537,0.1005316590800113,6.112885165565336,3.4706942887825396
5153.0,-30.128138040131994,5.014407999617638,35.00665661351647,24.10593673065307,4.996011522512478,-26.615762942811443,-40.14110975023357,1.483636425191948,-0.06375763453178251,-5.018306981635981,40.013269391724336,45058.03879878479,20601.85706195059,20601.85706195059,65659.89586073539,82518.8343612772,82518.8343612772,20601.85706195059,103120.69142322779,103120.69142322779,103120.69142322779,127928.57370658814,97685.67021913282,60224.874656640415,41623.10618054712,24807.882283360344,0.0,66430.98846390746,21086.69994085629,1536.0372315147856,0.0,0.8867775198582292,2.8154522366653274,0.0014959162575277712,354402.99365586694,1555105.4452797403,4.387957983192946,1555105.4452797403,4.387957983192946,0.85,0.09561379457323793,4.296143414572793,1.2672803556127472,1.0,0.0,4.296143414572868,1.2848119098327613,1.2851030870991638,3.3437917112178734,19327.292334937018,1970.8353346899316,3099.015535412006,3099.015535412006,6.647871501945094,5.014407999617638,-0.8919738037483986,5.9063818033660365,3.470713703093966,3.470713703093966,0.9916324865982761,0.0,0.0,0.0002266184691906312,0.9838509796911192,0.0002303382055499688,199.02927629301945,0.0,0.0,0.0,0.07912658735426614,7.760571285455494e-05,0.00014901275633607625,0.0006401801718205742,0.09561379457323708,0.07651374982632582,0.019100044746911262,0.09561380761129286,0.0765137498263265,0.019100044746911432,0.4027243939866364,0.4027243939866364,0.10053165559493854,0.0,4.954309447098467,4.942966290576749,4.999755111822083,4.954549347104205,4.94324612242508,4.999835007687295,24807.882283360344,21086.69994085629,0.85,0.9883925767024976,0.6782683780667395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671100531352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.114431224241,1536.0372315147856,0.4027243939866364,0.10053165559493854,6.112885165565336,3.470713703093966
5154.0,-30.12805335847725,5.0143925167537455,35.00665496845949,24.105935193970822,4.996011807085942,-26.615686700759134,-40.14103057617319,1.4836451493678526,-0.06360556548366958,-5.01830165533242,40.01326531132661,45058.05402960905,20601.857943667073,20601.857943667073,65659.91197327612,82518.82648445918,82518.82648445918,20601.857943667073,103120.68442812625,103120.68442812625,103120.68442812625,127928.55073088159,97685.62589914969,60224.8534442997,41623.080505388876,24807.866302755338,0.0,66430.94680814422,21086.686357342038,1536.036246658466,0.0,0.8867775617479364,2.8154508607552633,0.0014959162575277712,354403.0672430541,1555105.269295858,4.387956575526326,1555105.269295858,4.387956575526326,0.8500000000000001,0.09561375238818409,4.296143414572793,1.2672801682399588,1.0,0.0,4.296143414573487,1.284811869018661,1.2851030462758137,3.3437918174387558,19327.283566145565,1970.8344405220505,3099.015535412006,3099.015535412006,6.647871786460119,5.0143925167537455,-0.8919565749958265,5.906349091749572,3.4707330737717856,3.4707330737717856,0.9916380210776531,0.0,0.0,0.0002266184691906312,0.9838422992358332,0.00023034023782739322,199.02920694072967,0.0,0.0,0.0,0.07912658735426614,7.760640902087833e-05,0.00014901206016975288,0.0006401771809902086,0.09561375238818452,0.07651370986330187,0.01910004252488265,0.09561370409710176,0.07651370986330153,0.019100042524882566,0.4027242232068705,0.4027242232068705,0.1005316537754351,0.0,4.954384754285343,4.943054080205229,4.999780384283156,4.954696089848767,4.943415358667892,4.999891602244702,24807.866302755338,21086.686357342038,0.85,0.9883934390233081,0.6782690326503833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266603280185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.111856020343,1536.036246658466,0.4027242232068705,0.1005316537754351,6.112885165565336,3.4707330737717856
5155.0,-30.127968689438223,5.01437705656861,35.006653315397536,24.105927894730144,4.996015218350519,-26.615610157389586,-40.140951332263626,1.4836566863018796,-0.06362507686401386,-5.018294582652961,40.01326178805231,45058.06901073976,20601.855222216294,20601.855222216294,65659.92423295605,82518.78025288555,82518.78025288555,20601.855222216294,103120.63547510185,103120.63547510185,103120.63547510185,127928.48848351475,97685.54458000975,60224.833337863834,41623.01249127324,24807.853008412894,0.0,66430.86549968613,21086.67505715096,1536.0353717763128,0.0,0.8867776105097309,2.815451942543401,0.0014959162575277712,354403.16495785414,1555105.1173402201,4.387954936929399,1555105.1173402201,4.387954936929399,0.85,0.09561371073158416,4.296143414572793,1.2672799814166504,1.0,0.0,4.296143414573586,1.2848118150457069,1.2851029922906276,3.3437919579062703,19327.26747700182,1970.8327998859775,3099.015535412006,3099.015535412006,6.647870908293893,5.01437705656861,-0.891938338607071,5.906315395175681,3.470752416440541,3.470752416440541,0.9916435475544404,0.0,0.0,0.0002266184691906312,0.9838336201563455,0.00023034226981856771,199.02913759882023,0.0,0.0,0.0,0.07912658735426614,7.760710580715829e-05,0.0001490113633834729,0.0006401741874964205,0.09561371073158768,0.076513670114949,0.01910004061663868,0.09561369163373605,0.07651367011494618,0.01910004061663798,0.40272405388648896,0.40272405388648896,0.10053165368976955,0.0,4.954439019631252,4.943118187050857,4.999795196396462,4.9546695057889565,4.943388052233274,4.999867893723888,24807.853008412894,21086.67505715096,0.85,0.9883948333213615,0.6782700883364624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266097233958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.109281208157,1536.0353717763128,0.40272405388648896,0.10053165368976955,6.112885165565336,3.470752416440541
5156.0,-30.127884091054277,5.014361625852207,35.00665166918019,24.105930933170043,4.996019764754014,-26.61553356410892,-40.14086831649763,1.483669237808676,-0.06348707359347827,-5.018287104774889,40.013258681292655,45058.06692933808,20601.85168596841,20601.85168596841,65659.9186153065,82518.77376646562,82518.77376646562,20601.85168596841,103120.62545243403,103120.62545243403,103120.62545243403,127928.46745177894,97685.50352664157,60224.79668951417,41623.00759680822,24807.84199934491,0.0,66430.84959615313,21086.665699443172,1536.0346227198627,0.0,0.8867776598257362,2.8154510025231643,0.0014959162575277712,354403.2682708242,1555104.9833484916,4.387953279708831,1555104.9833484916,4.387953279708831,0.85,0.095613669617942,4.296143414572793,1.2672797792078923,1.0,0.0,4.296143414571027,1.2848117563263073,1.2851029335579205,3.3437921107266777,19327.259354516234,1970.8319716229535,3099.015535412006,3099.015535412006,6.647869767206392,5.014361625852207,-0.8919198718038004,5.906281497656007,3.4707717401459477,3.4707717401459477,0.991649068613128,0.0,0.0,0.0002266184691906312,0.9838249484018976,0.00023034430013057198,199.02906831482386,0.0,0.0,0.0,0.07912658735426614,7.760783576531603e-05,0.00014901063342531517,0.0006401710514914882,0.09561366961794308,0.07651363067612457,0.019100038941818515,0.09561361840110603,0.0765136306761237,0.0191000389418183,0.4027238843553858,0.4027238843553858,0.10053165437342816,0.0,4.95450838302736,4.943204178433177,4.999797913302757,4.954800031181435,4.943562351770936,4.999823000285289,24807.84199934491,21086.665699443172,0.85,0.9883949853790327,0.6782702193823409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522655912634739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.106708965955,1536.0346227198627,0.4027238843553858,0.10053165437342816,6.112885165565336,3.4707717401459477
5157.0,-30.12779957248631,5.0143462005146295,35.00665002760078,24.10591853493827,4.996022389001658,-26.615457234888417,-40.14078910751266,1.4836800514037476,-0.06358090043875109,-5.018281048037694,40.01325552394736,45058.08139932501,20601.85104050928,20601.85104050928,65659.93243983429,82518.70877455063,82518.70877455063,20601.85104050928,103120.55981505991,103120.55981505991,103120.55981505991,127928.39115309331,97685.40317219147,60224.775796965616,41622.9193058065,24807.831338033393,0.0,66430.75064383989,21086.656637328382,1536.0339200792812,0.0,0.8867777020908025,2.815452941938094,0.0014959162575277712,354403.3519495945,1555104.8471750591,4.387951859428903,1555104.8471750591,4.387951859428903,0.85,0.09561362941366276,4.296143414572793,1.2672795160068198,1.0,0.0,4.296143414572889,1.2848117057373405,1.2851028829574886,3.343792242387206,19327.239499200816,1970.8299469442488,3099.015535412006,3099.015535412006,6.647869558927627,5.0143462005146295,-0.8919022574658912,5.906248457980521,3.470791046974114,3.470791046974114,0.9916545848497469,0.0,0.0,0.0002266184691906312,0.9838162849113169,0.00023034632854350344,199.028999096243,0.0,0.0,0.0,0.07912658735426614,7.760853225634229e-05,0.0001490099369342889,0.0006401680592661525,0.09561362941366754,0.07651359202711233,0.019100037386555205,0.09561364508400776,0.07651359202710852,0.01910003738655425,0.4027237160261052,0.4027237160261052,0.10053165494864497,0.0,4.954544437129357,4.94324794328287,4.999803051849881,4.954700147598942,4.943434510180339,4.999835123064827,24807.831338033393,21086.656637328382,0.85,0.9883966657529095,0.6782714475243288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265085715567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.1041381306,1536.0339200792812,0.4027237160261052,0.10053165494864497,6.112885165565336,3.470791046974114
5158.0,-30.127715114561454,5.014330820989064,35.00664839380296,24.105921328905993,4.996028252652416,-26.615380636289068,-40.14070989852769,1.4836937743800587,-0.06347485823221177,-5.018272609368882,40.013252467443806,45058.09543291774,20601.845543067946,20601.845543067946,65659.9409759857,82518.69570742355,82518.69570742355,20601.845543067946,103120.5412504915,103120.5412504915,103120.5412504915,127928.36145705626,97685.35616760101,60224.755893095346,41622.889193895186,24807.820206564764,0.0,66430.70940045995,21086.64717558005,1536.0331411356317,0.0,0.8867777561155437,2.81545253389461,0.0014959162575277712,354403.4685367208,1555104.7153508486,4.387950043975711,1555104.7153508486,4.387950043975711,0.85,0.09561358777747098,4.296143414572793,1.2672793824831023,1.0,0.0,4.2961434145743755,1.2848116415374953,1.285102818743094,3.3437924094707983,19327.230199254787,1970.8289986136742,3099.015535412006,3099.015535412006,6.647867784996108,5.014330820989064,-0.8918832477016077,5.906214068690671,3.470810329707032,3.470810329707032,0.9916600942020092,0.0,0.0,0.0002266184691906312,0.9838076277190985,0.0002303483555174634,199.02892992737537,0.0,0.0,0.0,0.07912658735426614,7.76092287531479e-05,0.0001490092404374833,0.0006401650670159878,0.09561358777747017,0.0765135521642424,0.019100035613227775,0.09561358856477714,0.07651355216424303,0.01910003561322794,0.4027235461538672,0.4027235461538672,0.10053165558583246,0.0,4.954591895883937,4.943310592313765,4.999789625013989,4.9547977511366526,4.943577221557973,4.999751963993845,24807.820206564764,21086.64717558005,0.85,0.9883974078941731,0.6782720798794566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645806449803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.10156851621,1536.0331411356317,0.4027235461538672,0.10053165558583246,6.112885165565336,3.470810329707032
