time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5159.0,-30.12763072399084,5.01431541374445,35.00664675972454,24.105919862072938,4.996028142721237,-26.615304695699187,-40.14063075939191,1.4837021144295843,-0.06331419971900232,-5.018268508658578,40.013249191674504,45058.10960182224,20601.848869353613,20601.848869353613,65659.95847117585,82518.68982683355,82518.68982683355,20601.848869353613,103120.53869618717,103120.53869618717,103120.53869618717,127928.34830041681,97685.31379903147,60224.73357402028,41622.8669166791,24807.80960422964,0.0,66430.67652090875,21086.63816359519,1536.0324930711404,0.0,0.886777788852577,2.815450902112726,0.0014959162575277712,354403.52519140503,1555104.5740699153,4.387948943877011,1555104.5740699153,4.387948943877011,0.85,0.09561354796501048,4.296143414572793,1.2672791599435729,1.0,0.0,4.296143414571137,1.2848116025204603,1.2851027797172165,3.343792511014764,19327.221816554156,1970.8281438161,3099.015535412006,3099.015535412006,6.647868858332344,5.01431541374445,-0.8918668158744278,5.906182229618878,3.4708296005510104,3.4708296005510104,0.9916656001574315,0.0,0.0,0.0002266184691906312,0.9837989775129622,0.00023035038089134967,199.02886081371716,0.0,0.0,0.0,0.07912658735426614,7.760992464152961e-05,0.00014900854454910156,0.0006401620773796993,0.0956135479650152,0.07651351392172136,0.01910003404329385,0.09561349633863352,0.07651351392171757,0.019100034043292906,0.4027233762220802,0.4027233762220802,0.10053165514972233,0.0,4.954662822986904,4.943396777499743,4.999799395377977,4.954954308939591,4.943749309672,4.999846274431036,24807.80960422964,21086.63816359519,0.85,0.9883981604569342,0.678272628875613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640759371388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.09900050422,1536.0324930711404,0.4027233762220802,0.10053165514972233,6.112885165565336,3.4708296005510104
5160.0,-30.12754637839686,5.014300101694766,35.0066451361965,24.105922097247117,4.996037921725607,-26.615227806636494,-40.14055148055775,1.4837193499652226,-0.06330489533343098,-5.018257167567601,40.0132462308199,45058.12296212146,20601.837445962086,20601.837445962086,65659.96040808354,82518.65717612272,82518.65717612272,20601.837445962086,103120.4946220848,103120.4946220848,103120.4946220848,127928.29241277926,97685.24895016915,60224.71473616788,41622.81579333474,24807.79779069446,0.0,66430.6135840292,21086.628122090293,1536.0316060389423,0.0,0.8867778573052488,2.8154521035662596,0.0014959162575277712,354403.6818779397,1555104.4463709735,4.387946643586416,1555104.4463709735,4.387946643586416,0.85,0.09561350504121291,4.296143414572793,1.267278969823383,1.0,0.0,4.29614341457046,1.2848115218879141,1.2851026990663965,3.3437927208653915,19327.208986085603,1970.8268354724196,3099.015535412006,3099.015535412006,6.647865172196731,5.014300101694766,-0.8918461186066802,5.906146220301446,3.470848837400534,3.470848837400534,0.9916710964001526,0.0,0.0,0.0002266184691906312,0.9837903319990103,0.0002303524052021881,199.02879173694163,0.0,0.0,0.0,0.07912658735426614,7.761062176409537e-05,0.00014900784742653584,0.0006401590824411794,0.09561350504121574,0.07651347316130108,0.019100031879914662,0.09561348930581802,0.07651347316129882,0.019100031879914096,0.4027232077122801,0.4027232077122801,0.10053165525331964,0.0,4.954716405637498,4.943472290193995,4.999765087323283,4.954952272234152,4.943795888638078,4.999649420475805,24807.79779069446,21086.628122090293,0.85,0.9883991260298861,0.6782734725929738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522635716321466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.096433958168,1536.0316060389423,0.4027232077122801,0.10053165525331964,6.112885165565336,3.470848837400534
5161.0,-30.12746208235572,5.014284700514262,35.00664351063618,24.105905612837546,4.9960330510377435,-26.615152427234804,-40.14047241127116,1.4837233959168143,-0.06330569716641321,-5.018256683955371,40.01324292456891,45058.13708623013,20601.848141660474,20601.848141660474,65659.9852278906,82518.60699530478,82518.60699530478,20601.848141660474,103120.45513696526,103120.45513696526,103120.45513696526,127928.24372497102,97685.16026628616,60224.69035721136,41622.74434341644,24807.788588005762,0.0,66430.5329314222,21086.620299804898,1536.0311167372781,0.0,0.8867778717403502,2.815452170543856,0.0014959162575277712,354403.6885594429,1555104.3037754104,4.387946158507823,1555104.3037754104,4.387946158507823,0.85,0.09561346722216085,4.296143414572793,1.2672787692630667,1.0,0.0,4.296143414573632,1.2848115029598481,1.2851026801340408,3.343792770126726,19327.191439813687,1970.8250462506246,3099.015535412006,3099.015535412006,6.647868623518052,5.014284700514262,-0.8918318467765536,5.906116547290815,3.4708680772884533,3.4708680772884533,0.9916765935109867,0.0,0.0,0.0002266184691906312,0.9837816916461514,0.00023035442834012587,199.0287227007964,0.0,0.0,0.0,0.07912658735426614,7.761131704981255e-05,0.00014900715214081865,0.0006401560953940243,0.09561346722216048,0.07651343684659644,0.019100030375564042,0.09561346267920197,0.07651343684659674,0.019100030375564115,0.4027230397500618,0.4027230397500618,0.10053165312110576,0.0,4.954763140900809,4.943524269085515,4.999790793998557,4.954950986788958,4.943733103605666,4.999894540328569,24807.788588005762,21086.620299804898,0.85,0.9884006996552767,0.6782745086923312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522630675962778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.0938693241,1536.0311167372781,0.4027230397500618,0.10053165312110576,6.112885165565336,3.4708680772884533
5162.0,-30.12737780740249,5.014269395875776,35.00664187647533,24.105907917860918,4.996042085620933,-26.615075676170708,-40.14038939550517,1.4837399543891636,-0.06327833941304561,-5.018245311399629,40.01323942293938,45058.133505705635,20601.836556618266,20601.836556618266,65659.9700623239,82518.57807502506,82518.57807502506,20601.836556618266,103120.41463164332,103120.41463164332,103120.41463164332,127928.18811157344,97685.098856996,60224.65428767646,41622.71618813283,24807.77347993013,0.0,66430.48966806296,21086.60745794061,1536.03004036555,0.0,0.8867779423115243,2.815453138522785,0.0014959162575277712,354403.8456807454,1555104.1527533631,4.387943787027171,1555104.1527533631,4.387943787027171,0.85,0.09561342327288586,4.296143414572793,1.2672785483719782,1.0,0.0,4.296143414573554,1.2848114254948007,1.2851026026514374,3.343792971733795,19327.179289870914,1970.8238073012615,3099.015535412006,3099.015535412006,6.6478648852204945,5.014269395875776,-0.8918111805266129,5.906080576402389,3.4708872647684923,3.4708872647684923,0.9916820756481407,0.0,0.0,0.0002266184691906312,0.9837730535366231,0.00023035645098831202,199.0286536819695,0.0,0.0,0.0,0.07912658735426614,7.761204704459114e-05,0.00014900642214604005,0.0006401529592317635,0.09561342327289236,0.07651339531248727,0.019100027960405094,0.09561343616004836,0.07651339531248207,0.019100027960403793,0.40272287084853337,0.40272287084853337,0.1005316528182645,0.0,4.954799587941011,4.94357547492649,4.999768085139237,4.954966971986607,4.943801905631176,4.999698874873559,24807.77347993013,21086.60745794061,0.85,0.9884011150664528,0.678274896524927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625638568785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.091306508844,1536.03004036555,0.40272287084853337,0.1005316528182645,6.112885165565336,3.4708872647684923
5163.0,-30.127293619611272,5.014254092016104,35.00664026260039,24.105905997008108,4.9960450201348285,-26.614999613643842,-40.14031022144479,1.4837510141674377,-0.06319093541742404,-5.0182395306250625,40.013236745488804,45058.146719806275,20601.83646316067,20601.83646316067,65659.98318296694,82518.55697568638,82518.55697568638,20601.83646316067,103120.39343884705,103120.39343884705,103120.39343884705,127928.15927808662,97685.04267183988,60224.63241595978,41622.678062089,24807.765839239575,0.0,66430.44390132857,21086.600963353638,1536.0295222123489,0.0,0.8867779814338602,2.81545266509535,0.0014959162575277712,354403.92554696836,1555104.0372774017,4.3879424723564675,1555104.0372774017,4.3879424723564675,0.85,0.09561338328317096,4.296143414572793,1.2672783697908745,1.0,0.0,4.296143414573611,1.284811373754148,1.2851025508990588,3.343793106391718,19327.16817353282,1970.822673750243,3099.015535412006,3099.015535412006,6.647864855063303,5.014254092016104,-0.8917938023759744,5.906047894392079,3.4709064557034064,3.4709064557034064,0.9916875587724018,0.0,0.0,0.0002266184691906312,0.9837644244428246,0.0002303584715608935,199.02858473457363,0.0,0.0,0.0,0.07912658735426614,7.761274326344796e-05,0.00014900572592718323,0.0006401499681757067,0.09561338328317137,0.07651335713942412,0.019100026143747256,0.09561339204702207,0.07651335713942378,0.019100026143747173,0.40272270118331105,0.40272270118331105,0.10053165105885002,0.0,4.954847195280081,4.9436374538206,4.999758088869385,4.955048595207643,4.943896352725119,4.999729096053613,24807.765839239575,21086.600963353638,0.85,0.9884019935271542,0.6782755627334464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522620602438463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.088746080997,1536.0295222123489,0.40272270118331105,0.10053165105885002,6.112885165565336,3.4709064557034064
5164.0,-30.127209490033113,5.01423882497352,35.006638653848675,24.105903691984736,4.996050113830844,-26.614923387554917,-40.140231082309015,1.4837640113526753,-0.06315672841026299,-5.018231635050895,40.01323366696245,45058.159576545266,20601.832045110106,20601.832045110106,65659.99162165537,82518.52507641014,82518.52507641014,20601.832045110106,103120.35712152024,103120.35712152024,103120.35712152024,127928.11194892351,97684.97664439665,60224.61114453189,41622.62833318307,24807.754827403274,0.0,66430.38316058635,21086.59160329278,1536.0287607084902,0.0,0.8867780327737105,2.81545313728741,0.0014959162575277712,354404.03463093477,1555103.9045034181,4.38794074712737,1555103.9045034181,4.38794074712737,0.85,0.0956133414317129,4.296143414572793,1.2672781598893925,1.0,0.0,4.296143414572277,1.2848113129497836,1.2851024900809143,3.343793264638468,19327.15510987983,1970.8213416283677,3099.015535412006,3099.015535412006,6.647863429432968,5.01423882497352,-0.8917751910237213,5.906014015997242,3.4709256213655317,3.4709256213655317,0.9916930346758662,0.0,0.0,0.0002266184691906312,0.9837558013973107,0.0002303604907526299,199.0285158349003,0.0,0.0,0.0,0.07912658735426614,7.761343918096483e-05,0.00014900503000966637,0.0006401469784142495,0.09561334143171644,0.07651331754165527,0.01910002389006117,0.09561336621686733,0.07651331754165244,0.019100023890060467,0.40272253159483606,0.40272253159483606,0.10053164889026817,0.0,4.954889739672467,4.943695318608206,4.999739227998816,4.955074906640618,4.943941779081001,4.999678798119135,24807.754827403274,21086.59160329278,0.85,0.9884030243048777,0.6782763764529753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522615571520283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.086186716166,1536.0287607084902,0.40272253159483606,0.10053164889026817,6.112885165565336,3.4709256213655317
5165.0,-30.12712543498068,5.014223557382533,35.00663704807649,24.105896602291637,4.996052265371291,-26.61484752277284,-40.14015194317324,1.483774353163446,-0.06314216552976859,-5.018225939576451,40.01323053624392,45058.17234544945,20601.832110918396,20601.832110918396,65660.00445636784,82518.48519517669,82518.48519517669,20601.832110918396,103120.3173060951,103120.3173060951,103120.3173060951,127928.06177771365,97684.90139664282,60224.58854691545,41622.56983303041,24807.74447161855,0.0,66430.31430464896,21086.582800875767,1536.0280867038487,0.0,0.8867780731032896,2.815453610738176,0.0014959162575277712,354404.1133186979,1555103.7694784447,4.3879393918885405,1555103.7694784447,4.3879393918885405,0.85,0.09561330051430794,4.296143414572793,1.2672779461415487,1.0,0.0,4.296143414571867,1.2848112645679868,1.2851024416881527,3.3437933905548034,19327.14022197117,1970.8198234841839,3099.015535412006,3099.015535412006,6.6478634506681935,5.014223557382533,-0.8917578904958292,5.9059814478783625,3.4709447726277123,3.4709447726277123,0.9916985064650606,0.0,0.0,0.0002266184691906312,0.9837471860718943,0.00023036250817196183,199.02844699630904,0.0,0.0,0.0,0.07912658735426614,7.761413510425034e-05,0.00014900433408638085,0.0006401439886280093,0.09561330051430929,0.07651327881831622,0.01910002169599306,0.09561334468887546,0.07651327881831516,0.019100021695992793,0.40272236185948906,0.40272236185948906,0.10053164584990244,0.0,4.954926384759972,4.943742617149951,4.999733168223145,4.95508377404667,4.943942632523033,4.999719759177935,24807.74447161855,21086.582800875767,0.85,0.9884042420039068,0.6782772717108184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226105440843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.083628991395,1536.0280867038487,0.40272236185948906,0.10053164584990244,6.112885165565336,3.4709447726277123
5166.0,-30.127041429269912,5.014208340679201,35.006635447665495,24.10590466987344,4.996058451660735,-26.614771298899644,-40.140072734188266,1.4837883212904908,-0.06294802727961724,-5.018217215821901,40.01322748085536,45058.18466865219,20601.826004399813,20601.826004399813,65660.010673052,82518.49325801805,82518.49325801805,20601.826004399813,103120.31926241786,103120.31926241786,103120.31926241786,127928.05246304114,97684.87585662276,60224.56726725688,41622.56509929542,24807.733200623272,0.0,66430.2982999187,21086.57322052978,1536.0272954911047,0.0,0.8867781285750357,2.8154520787529043,0.0014959162575277712,354404.23384472076,1555103.6377023915,4.3879375278111015,1555103.6377023915,4.3879375278111015,0.8499999999999999,0.09561325792627334,4.296143414572793,1.267277767560445,1.0,0.0,4.296143414572948,1.2848111992213043,1.2851023763266607,3.3437935606232188,19327.135168830493,1970.8193082072364,3099.015535412006,3099.015535412006,6.647861480197728,5.014208340679201,-0.8917388135892717,5.905947154268473,3.470963898279387,3.470963898279387,0.9917039709369677,0.0,0.0,0.0002266184691906312,0.9837385758851274,0.0002303645244232994,199.0283781981747,0.0,0.0,0.0,0.07912658735426614,7.76148316475433e-05,0.00014900363754308789,0.0006401409961781284,0.09561325792627541,0.07651323872063197,0.019100019205643446,0.09561324939267928,0.07651323872063032,0.01910001920564303,0.40272219140420207,0.40272219140420207,0.10053164287613547,0.0,4.954991632810277,4.943829631871097,4.999711181843907,4.955269188542275,4.94419426579401,4.999639824724568,24807.733200623272,21086.57322052978,0.85,0.9884045737174173,0.6782776206306353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260552110532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.081072577945,1536.0272954911047,0.40272219140420207,0.10053164287613547,6.112885165565336,3.470963898279387
5167.0,-30.126957502561392,5.014193110748349,35.006633850903896,24.105892481189244,4.99605968382128,-26.61469564157514,-40.13999366490168,1.4837978228350504,-0.06300374425467226,-5.018212263264556,40.013224386329625,45058.19701762853,20601.827591702346,20601.827591702346,65660.02460933088,82518.43527710279,82518.43527710279,20601.827591702346,103120.26286880513,103120.26286880513,103120.26286880513,127927.98624506299,97684.78216756492,60224.54390809089,41622.48695497114,24807.723376257858,0.0,66430.210331229,21086.56486981918,1536.0266670430515,0.0,0.8867781649918183,2.815453388681762,0.0014959162575277712,354404.30226848955,1555103.5042383983,4.387936304058417,1555103.5042383983,4.387936304058417,0.85,0.09561321753086308,4.296143414572793,1.2672775670001282,1.0,0.0,4.2961434145716,1.2848111547705083,1.2851023318657908,3.3437936763089247,19327.11663227538,1970.8174180046583,3099.015535412006,3099.015535412006,6.647861992393459,5.014193110748349,-0.8917219730483499,5.905915083796699,3.4709830138361863,3.4709830138361863,0.9917094325246246,0.0,0.0,0.0002266184691906312,0.9837299738768831,0.0002303665387947132,199.0283094647883,0.0,0.0,0.0,0.07912658735426614,7.761552696812958e-05,0.0001490029422225016,0.0006401380089811706,0.0956132175308662,0.07651320058776521,0.019100016943100984,0.09561325868549737,0.07651320058776272,0.019100016943100363,0.40272202281394365,0.40272202281394365,0.1005316389853937,0.0,4.955033130516085,4.943881820798026,4.999709823975763,4.9552085190098865,4.94409998624576,4.9997138098800065,24807.723376257858,21086.56486981918,0.85,0.9884060923778824,0.6782787047182743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260050107838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.07851797785,1536.0266670430515,0.40272202281394365,0.1005316389853937,6.112885165565336,3.4709830138361863
5168.0,-30.126873636509313,5.014177806113855,35.006632220617796,24.10588130531835,4.996054548803748,-26.614620675558474,-40.13991466546429,1.483801587852881,-0.06290472227999544,-5.01821101025076,40.013220216333615,45058.209552406384,20601.836556139275,20601.836556139275,65660.04610854566,82518.40916173656,82518.40916173656,20601.836556139275,103120.24571787583,103120.24571787583,103120.24571787583,127927.95428223467,97684.71762083193,60224.51801150173,41622.44401036689,24807.708564358833,0.0,66430.15257472573,21086.552279705007,1536.0258407036558,0.0,0.886778186471392,2.815452234186704,0.0014959162575277712,354404.31957993674,1555103.3243903916,4.3879355822570165,1555103.3243903916,4.3879355822570165,0.85,0.09561317745579803,4.296143414572793,1.2672773713851346,1.0,0.0,4.296143414574338,1.2848111371567374,1.285102314248028,3.34379372214976,19327.103861583684,1970.816115756521,3099.015535412006,3099.015535412006,6.647864885065934,5.014177806113855,-0.8917073722932223,5.905885178407077,3.471002100041511,3.471002100041511,0.991714885726146,0.0,0.0,0.0002266184691906312,0.9837213781666283,0.00023036855172648823,199.02824078112502,0.0,0.0,0.0,0.07912658735426614,7.761622168022543e-05,0.00014900224751040575,0.0006401350243983749,0.09561317745579745,0.0765131626133812,0.01910001484241624,0.09561317035736312,0.07651316261338167,0.019100014842416357,0.4027218536609531,0.4027218536609531,0.10053163559787752,0.0,4.955087288527011,4.943938386963737,4.999754315506607,4.955306287970757,4.944167032433825,4.999934664347052,24807.708564358833,21086.552279705007,0.85,0.9884072753662008,0.6782794831266037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522595485775935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.075964595268,1536.0258407036558,0.4027218536609531,0.10053163559787752,6.112885165565336,3.471002100041511
5169.0,-30.12678986955165,5.0141626156861685,35.006630585940414,24.10588340079414,4.996065033982433,-26.614544236623836,-40.13983545647932,1.4838194010546013,-0.06291291064803772,-5.018198656668753,40.01321682785789,45058.22070520011,20601.82285132238,20601.82285132238,65660.04355652249,82518.37302149145,82518.37302149145,20601.82285132238,103120.19587281384,103120.19587281384,103120.19587281384,127927.88963197859,97684.64983734854,60224.49752105719,41622.391462545944,24807.69375916475,0.0,66430.0852217107,21086.539695290037,1536.024758536022,0.0,0.886778261626386,2.8154537835956033,0.0014959162575277712,354404.4902551733,1555103.1782486336,4.387933056742454,1555103.1782486336,4.387933056742454,0.85,0.09561313308860624,4.296143414572793,1.2672771301632748,1.0,0.0,4.2961434145730735,1.2848110538217719,1.2851022308941762,3.34379393903374,19327.090450494874,1970.8147482060515,3099.015535412006,3099.015535412006,6.647860462752867,5.0141626156861685,-0.8916862406811363,5.905848856367305,3.471021138328019,3.471021138328019,0.9917203252365769,0.0,0.0,0.0002266184691906312,0.9837127926937631,0.0002303705622960005,199.02817217866436,0.0,0.0,0.0,0.07912658735426614,7.761691824083126e-05,0.00014900155094979995,0.0006401320318741155,0.09561313308861145,0.07651312071463723,0.019100012373974226,0.09561316371694435,0.07651312071463305,0.019100012373973182,0.4027216843581219,0.4027216843581219,0.10053163539356676,0.0,4.955122287980032,4.943986169529808,4.999738075760945,4.9552857460207065,4.944200771140686,4.999696607352746,24807.69375916475,21086.539695290037,0.85,0.9884082390889881,0.678280338717286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522590474101664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.073412795095,1536.024758536022,0.4027216843581219,0.10053163539356676,6.112885165565336,3.471021138328019
5170.0,-30.126706105491465,5.0141474583230625,35.0066289866745,24.10589150330054,4.996071056885028,-26.61446824661403,-40.13975631734354,1.483833198007578,-0.06271574311546146,-5.01819100209657,40.01321458993801,45058.232136209575,20601.818883572752,20601.818883572752,65660.05101978233,82518.38192029398,82518.38192029398,20601.818883572752,103120.20080386673,103120.20080386673,103120.20080386673,127927.88872134802,97684.62516691569,60224.47538283128,41622.38864898268,24807.687917481297,0.0,66430.07656646398,21086.5347298591,1536.0243035062767,0.0,0.8867783086951679,2.8154520870323685,0.0014959162575277712,354404.5960096271,1555103.081729267,4.387931475039403,1555103.081729267,4.387931475039403,0.85,0.0956130928012556,4.296143414572793,1.267276996090077,1.0,0.0,4.296143414573004,1.2848109892759088,1.2851021663336852,3.343794107018033,19327.085569403647,1970.8142504732655,3099.015535412006,3099.015535412006,6.647859182427039,5.0141474583230625,-0.8916678524579673,5.90581531078103,3.4710401855591906,3.4710401855591906,0.9917257673026258,0.0,0.0,0.0002266184691906312,0.9837042075986825,0.00023037257281213514,199.02810357862387,0.0,0.0,0.0,0.07912658735426614,7.761761419295802e-05,0.00014900085499767318,0.0006401290419639692,0.09561309280125667,0.07651308222586016,0.019100010575396505,0.0956130828521466,0.07651308222585931,0.01910001057539629,0.4027215144402572,0.4027215144402572,0.10053163408111725,0.0,4.95518997590591,4.944076007525382,4.999716992649837,4.955475258981096,4.944449903218981,4.999647215530501,24807.687917481297,21086.5347298591,0.85,0.9884084802173723,0.6782805991669805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258546835254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.070861805263,1536.0243035062767,0.4027215144402572,0.10053163408111725,6.112885165565336,3.4710401855591906
5171.0,-30.126622437248155,5.014132218852471,35.00662737163828,24.10587501889097,4.996066130770661,-26.614393437757105,-40.13968112468717,1.4838371312795908,-0.06271568000113348,-5.018190176852322,40.01321093206018,45058.260643574074,20601.828736470983,20601.828736470983,65660.08938004506,82518.33206467798,82518.33206467798,20601.828736470983,103120.16080114896,103120.16080114896,103120.16080114896,127927.83716757986,97684.53705546,60224.46563435598,41622.30157900447,24807.676366430893,0.0,66429.97794543536,21086.52491146626,1536.0236713239105,0.0,0.886778326142639,2.815452182521576,0.0014959162575277712,354404.6074110826,1555102.9239684693,4.387930888733247,1555102.9239684693,4.387930888733247,0.85,0.09561305419257082,4.296143414572793,1.2672767971782015,1.0,0.0,4.29614341457086,1.2848109708750042,1.2851021479286104,3.3437941549074406,19327.06813638754,1970.812472800349,3099.015535412006,3099.015535412006,6.647862361790976,5.014132218852471,-0.8916535346862604,5.905785753538732,3.471059217447464,3.471059217447464,0.9917312049849897,0.0,0.0,0.0002266184691906312,0.9836956324046957,0.0002303745810445965,199.02803505710156,0.0,0.0,0.0,0.07912658735426614,7.76182754449616e-05,0.0001490001937456696,0.0006401262011305287,0.09561305419257238,0.07651304534088608,0.019100008851686286,0.09561304862463925,0.07651304534088485,0.019100008851685977,0.40272134661358355,0.40272134661358355,0.1005316315774994,0.0,4.955246569217763,4.944138707014417,4.999749101769282,4.9554744968511955,4.944391073072438,4.999879107509344,24807.676366430893,21086.52491146626,0.85,0.9884105250490574,0.678282035267034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522580462780013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.068313549617,1536.0236713239105,0.40272134661358355,0.1005316315774994,6.112885165565336,3.471059217447464
5172.0,-30.126538797720194,5.01411701478807,35.00662573083569,24.105878231953852,4.996069667782737,-26.61431780835047,-40.13960202047599,1.4838486784130118,-0.06255541134459008,-5.018182504319185,40.01320695148804,45058.271770312705,20601.824487728136,20601.824487728136,65660.09625804084,82518.33070227773,82518.33070227773,20601.824487728136,103120.15519000587,103120.15519000587,103120.15519000587,127927.815013123,97684.50110444313,60224.4421724781,41622.28770218337,24807.65982311713,0.0,66429.9475253005,21086.51084964956,1536.0226000861737,0.0,0.8867783796136963,2.815450972756646,0.0014959162575277712,354404.71341371036,1555102.7522901844,4.387929091887818,1555102.7522901844,4.387929091887818,0.85,0.09561301175197652,4.296143414572793,1.2672766109043732,1.0,0.0,4.296143414574124,1.2848109168544097,1.2851020938957731,3.343794295499138,19327.061023411694,1970.8117474786695,3099.015535412006,3099.015535412006,6.64786099079338,5.01411701478807,-0.8916352245575903,5.90575223934566,3.471078199304374,3.471078199304374,0.9917366283726782,0.0,0.0,0.0002266184691906312,0.9836870602343467,0.000230376588603944,199.02796655914332,0.0,0.0,0.0,0.07912658735426614,7.76189711012044e-05,0.00014899949808942677,0.0006401232124915423,0.09561301175197873,0.07651300504915624,0.01910000670282248,0.09561294662474171,0.07651300504915448,0.01910000670282204,0.402721178873352,0.402721178873352,0.10053163133388682,0.0,4.955319760886596,4.9442269344256715,4.999762028586588,4.9556270929745665,4.944594421925444,4.999828325329588,24807.65982311713,21086.51084964956,0.85,0.9884110812075164,0.6782825133672102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522575462936755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.065766166574,1536.0226000861737,0.402721178873352,0.10053163133388682,6.112885165565336,3.471078199304374
5173.0,-30.12645518822934,5.014101910070372,35.00662411750482,24.105880327429645,4.996080374346738,-26.6142414890379,-40.13951903963459,1.4838666751552954,-0.06257112683789501,-5.0181710124513454,40.01320447005715,45058.26559533001,20601.812566123775,20601.812566123775,65660.07816145378,82518.29346620412,82518.29346620412,20601.812566123775,103120.1060323279,103120.1060323279,103120.1060323279,127927.75682083635,97684.432388549,60224.404517674884,41622.25318986013,24807.650788508454,0.0,66429.90397836859,21086.503170232187,1536.0218681594972,0.0,0.8867784470973936,2.815452520464011,0.0014959162575277712,354404.8721837695,1555102.645268441,4.387926824160798,1555102.645268441,4.387926824160798,0.8500000000000001,0.09561297002668168,4.296143414572793,1.267276366935112,1.0,0.0,4.296143414572778,1.2848108326608205,1.2851020096831032,3.34379451461781,19327.047427843678,1970.8103611165566,3099.015535412006,3099.015535412006,6.647857143892896,5.014101910070372,-0.8916146409875312,5.905716551057903,3.4710971664430335,3.4710971664430335,0.9917420475551524,0.0,0.0,0.0002266184691906312,0.9836784912230081,0.00023037859545843714,199.02789808583154,0.0,0.0,0.0,0.07912658735426614,7.761970085540594e-05,0.00014899876833522526,0.0006401200773628352,0.0956129700266829,0.0765129652916153,0.019100004735067594,0.09561296090080677,0.07651296529161433,0.01910000473506735,0.40272101279276773,0.40272101279276773,0.10053163175595818,0.0,4.955371421228506,4.9442997712901615,4.999728818698884,4.955599885613424,4.944612953100886,4.999617831180274,24807.650788508454,21086.503170232187,0.85,0.9884114567263942,0.6782828650482805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522570464812914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.06322099721,1536.0218681594972,0.40272101279276773,0.10053163175595818,6.112885165565336,3.4710971664430335
5174.0,-30.126371690345863,5.0140866964125586,35.0066225008156,24.105864122416847,4.996073857982836,-26.61416699255748,-40.13944388190282,1.4838691601944451,-0.06253421046318408,-5.0181717959984,40.013201145574634,45058.29356925415,20601.825638937593,20601.825638937593,65660.11920819174,82518.25158104945,82518.25158104945,20601.825638937593,103120.07721998704,103120.07721998704,103120.07721998704,127927.71910539517,97684.35163431038,60224.39362251522,41622.17556866129,24807.641885408135,0.0,66429.81745406942,21086.495602596915,1536.0214253941344,0.0,0.8867784551482107,2.8154519440850323,0.0014959162575277712,354404.8613583895,1555102.5018866956,4.3879265536205745,1555102.5018866956,4.3879265536205745,0.85,0.09561293337571514,4.296143414572793,1.2672761916508901,1.0,0.0,4.296143414573068,1.2848108210351417,1.2851019980547895,3.3437945448743123,19327.031450466715,1970.8087318775235,3099.015535412006,3099.015535412006,6.647861362269238,5.0140866964125586,-0.8916013237330294,5.905688020145588,3.471116138211175,3.471116138211175,0.9917474680603356,0.0,0.0,0.0002266184691906312,0.9836699337305085,0.00023038059965012288,199.02782970396942,0.0,0.0,0.0,0.07912658735426614,7.762036181670529e-05,0.0001489981073739259,0.0006401172377783017,0.09561293337571553,0.0765129299551919,0.019100003420523624,0.0956129146341106,0.07651292995519159,0.019100003420523544,0.4027208471650264,0.4027208471650264,0.10053162992023447,0.0,4.9554249546416145,4.944357647107438,4.999764935202961,4.955637585535214,4.944587661811454,4.99990791134519,24807.641885408135,21086.495602596915,0.85,0.9884133620206038,0.678284169611156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565468487458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.060678014084,1536.0214253941344,0.4027208471650264,0.10053162992023447,6.112885165565336,3.471116138211175
5175.0,-30.12628823132664,5.014071608948321,35.006620877949395,24.105871351808332,4.996085191014219,-26.61409074597328,-40.139360970910616,1.4838877056608353,-0.062473997526922176,-5.0181587771479395,40.01319773227847,45058.286791521765,20601.8104957086,20601.8104957086,65660.09728723037,82518.23393164805,82518.23393164805,20601.8104957086,103120.04442735665,103120.04442735665,103120.04442735665,127927.67086844039,97684.302840793,60224.35570066659,41622.16348902934,24807.626441083732,0.0,66429.78993011307,21086.482474921173,1536.0202922635744,0.0,0.8867785337793803,2.8154526726309457,0.0014959162575277712,354405.0412250925,1555102.3546745137,4.38792391129342,1555102.3546745137,4.38792391129342,0.85,0.09561288934886153,4.296143414572793,1.2672759806504477,1.0,0.0,4.296143414574141,1.2848107342744868,1.2851019112744722,3.343794770673955,19327.021796578152,1970.807747454855,3099.015535412006,3099.015535412006,6.647856475804869,5.014071608948321,-0.8915798910168702,5.905651499965191,3.471135051941185,3.471135051941185,0.9917528719831957,0.0,0.0,0.0002266184691906312,0.9836613803013473,0.00023038260292500862,199.02776135398273,0.0,0.0,0.0,0.07912658735426614,7.762109096871067e-05,0.00014899737822192052,0.0006401141052367155,0.09561288934886532,0.07651288833600968,0.019100001012855642,0.09561287731948691,0.07651288833600664,0.019100001012854886,0.40272068104048037,0.40272068104048037,0.10053163046193589,0.0,4.9554719746978435,4.944423931164408,4.999734748352751,4.955684779621038,4.944713802958518,4.999638756556465,24807.626441083732,21086.482474921173,0.85,0.9884134415645082,0.6782843486171637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560478834858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.058135582076,1536.0202922635744,0.40272068104048037,0.10053163046193589,6.112885165565336,3.471135051941185
5176.0,-30.12620489121722,5.014056493480458,35.00661927723573,24.10586450658741,4.996085953483994,-26.614015663584222,-40.13928193654863,1.4838967258510076,-0.062429472659687235,-5.018154783148312,40.0131951317864,45058.29697945104,20601.813856143468,20601.813856143468,65660.1108355945,82518.20105568155,82518.20105568155,20601.813856143468,103120.01491182501,103120.01491182501,103120.01491182501,127927.63480134473,97684.23430704884,60224.33023081846,41622.11564025598,24807.619889519716,0.0,66429.7355297757,21086.476906091757,1536.0198756272775,0.0,0.886778563527593,2.815452553918936,0.0014959162575277712,354405.0964056739,1555102.2425177982,4.387922911632548,1555102.2425177982,4.387922911632548,0.85,0.09561285120429894,4.296143414572793,1.2672757465718316,1.0,0.0,4.296143414572117,1.2848106920756275,1.2851018690660494,3.3437948804989475,19327.008237048845,1970.8063647676674,3099.015535412006,3099.015535412006,6.647857560160476,5.014056493480458,-0.8915637692487008,5.905620262729159,3.471153978383494,3.471153978383494,0.9917582795381411,0.0,0.0,0.0002266184691906312,0.9836528391389062,0.00023038460336170425,199.0276931014258,0.0,0.0,0.0,0.07912658735426614,7.762178603399422e-05,0.00014899668315663698,0.0006401111191365749,0.09561285120430175,0.07651285174851485,0.019099999455786897,0.09561285056106913,0.0765128517485126,0.01909999945578634,0.40272051506717443,0.40272051506717443,0.10053162890725158,0.0,4.955521126699182,4.944485720511693,4.9997332466119815,4.955725310488617,4.944740466535052,4.999734834307901,24807.619889519716,21086.476906091757,0.85,0.9884144549418501,0.6782850574386922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522555491508125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.05559515475,1536.0198756272775,0.40272051506717443,0.10053162890725158,6.112885165565336,3.471153978383494
5177.0,-30.126121582126434,5.014041382736279,35.00661766463149,24.105862725432985,4.996087770445002,-26.613940503609605,-40.139206674043066,1.483906691928161,-0.06231944270166423,-5.018148909077158,40.013191584019445,45058.32370825152,20601.813289301568,20601.813289301568,65660.13699755308,82518.18561548578,82518.18561548578,20601.813289301568,103119.99890478735,103119.99890478735,103119.99890478735,127927.60560345382,97684.18367804114,60224.3217708069,41622.06878581582,24807.60669866647,0.0,66429.67548448229,21086.4656938665,1536.0190363379538,0.0,0.886778606276444,2.8154517941764685,0.0014959162575277712,354405.17756109126,1555102.08950604,4.387921475097458,1555102.08950604,4.387921475097458,0.85,0.09561281051290722,4.296143414572793,1.2672755855740978,1.0,0.0,4.296143414572842,1.2848106454516597,1.2851018224315152,3.343795001840552,19326.998220005094,1970.8053433134755,3099.015535412006,3099.015535412006,6.647857377250163,5.014041382736279,-0.8915465744821773,5.905587957218456,3.4711728712322696,3.4711728712322696,0.9917636774949342,0.0,0.0,0.0002266184691906312,0.9836443012353773,0.0002303866030698463,199.02762487431883,0.0,0.0,0.0,0.07912658735426614,7.762244793315115e-05,0.00014899602125748002,0.0006401082755228707,0.09561281051290832,0.07651281311233891,0.0190999974005694,0.09561277712603941,0.07651281311233804,0.01909999740056918,0.4027203489863709,0.4027203489863709,0.10053162739556408,0.0,4.955580564936611,4.944559264641157,4.9997361468602435,4.955829466375519,4.944864601950826,4.999758917502106,24807.60669866647,21086.4656938665,0.85,0.9884157421917714,0.6782860728979019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225505112906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.053055127231,1536.0190363379538,0.4027203489863709,0.10053162739556408,6.112885165565336,3.4711728712322696
5178.0,-30.12603832711149,5.014026261697976,35.00661604081002,24.10585064152258,4.996088415487032,-26.613865509504155,-40.139127674605675,1.4839155978796799,-0.06236696661642327,-5.018143949162809,40.013188032085985,45058.33358582065,20601.814524596415,20601.814524596415,65660.14811041707,82518.13062366901,82518.13062366901,20601.814524596415,103119.94514826543,103119.94514826543,103119.94514826543,127927.53910152668,97684.0930146759,60224.29597682753,41621.99670872041,24807.593953261257,0.0,66429.59066198167,21086.454860272068,1536.0182396320486,0.0,0.8867786443870194,2.8154529973372564,0.0014959162575277712,354405.24608664657,1555101.9363145935,4.387920194427357,1555101.9363145935,4.387920194427357,0.85,0.0956127705018412,4.296143414572793,1.2672753949044275,1.0,0.0,4.2961434145726525,1.2848106037872449,1.285101780757658,3.3437951102746366,19326.980282088916,1970.8035141550802,3099.015535412006,3099.015535412006,6.647857775858957,5.014026261697976,-0.891529947383682,5.905556209081658,3.4711917403135764,3.4711917403135764,0.9917690686610218,0.0,0.0,0.0002266184691906312,0.9836357689536513,0.00023038860149595617,199.02755669154467,0.0,0.0,0.0,0.07912658735426614,7.762314270251999e-05,0.0001489953264881112,0.0006401052906940221,0.09561277050184061,0.0765127750002705,0.019099995501570117,0.09561277250181197,0.07651277500027096,0.01909999550157023,0.40272018357388556,0.40272018357388556,0.10053162618432689,0.0,4.955617966215016,4.944602440305516,4.999750393355214,4.955776982546411,4.944784566733233,4.999816810705511,24807.593953261257,21086.454860272068,0.85,0.9884171715662105,0.678287087678955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522545532930093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.05051725631,1536.0182396320486,0.40272018357388556,0.10053162618432689,6.112885165565336,3.4711917403135764
5179.0,-30.125955102449492,5.014011267506953,35.00661443977978,24.105857696291082,4.9961010090965,-26.61378934781171,-40.1390485354699,1.483935254458695,-0.06233563634083339,-5.018130879858151,40.01318544828684,45058.34257600733,20601.799302922715,20601.799302922715,65660.14187893004,82518.10668425773,82518.10668425773,20601.799302922715,103119.90598718045,103119.90598718045,103119.90598718045,127927.48957151406,97684.03857655746,60224.27446830694,41621.96012027836,24807.583584333606,0.0,66429.54370461196,21086.446046683566,1536.017396192727,0.0,0.8867787202709634,2.81545411117007,0.0014959162575277712,354405.4266505723,1555101.8248778505,4.387917644418889,1555101.8248778505,4.387917644418889,0.8500000000000001,0.09561272750099804,4.296143414572793,1.267275212476961,1.0,0.0,4.29614341457164,1.2848105118285396,1.285101688778112,3.343795349602589,19326.96951140549,1970.8024158510286,3099.015535412006,3099.015535412006,6.647852864081805,5.014011267506953,-0.8915085245111758,5.905519792018128,3.4712105811049154,3.4712105811049154,0.9917744517442616,0.0,0.0,0.0002266184691906312,0.983627239862394,0.00023039059920944679,199.02748853367518,0.0,0.0,0.0,0.07912658735426614,7.762383870624576e-05,0.00014899463048438543,0.0006401023005621992,0.0956127275010054,0.07651273430642308,0.019099993194582318,0.09561276600767821,0.0765127343064172,0.01909999319458085,0.4027200169027307,0.4027200169027307,0.1005316259037224,0.0,4.955648457499137,4.944652008929609,4.999704426259541,4.955795243517343,4.944875114838453,4.999545409447592,24807.583584333606,21086.446046683566,0.85,0.9884177764474317,0.6782877024771599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540557804438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.047981079038,1536.017396192727,0.4027200169027307,0.1005316259037224,6.112885165565336,3.4712105811049154
5180.0,-30.12587189111046,5.013996211527899,35.00661285522532,24.105856543779396,4.996098974006231,-26.613714661085734,-40.1389695709571,1.4839417439815152,-0.06212752955502765,-5.0181288810997104,40.01318272611717,45058.35246397591,20601.806717486492,20601.806717486492,65660.1591814624,82518.11052686234,82518.11052686234,20601.806717486492,103119.91724434882,103119.91724434882,103119.91724434882,127927.49435038201,97684.0056089116,60224.24754602503,41621.9534032073,24807.577106033194,0.0,66429.53050924049,21086.440540128213,1536.0170334946824,0.0,0.8867787403033702,2.8154516108039664,0.0014959162575277712,354405.454265183,1555101.7074733279,4.3879169712487744,1555101.7074733279,4.3879169712487744,0.85,0.09561268970784116,4.296143414572793,1.2672750196093694,1.0,0.0,4.296143414572776,1.2848104814688284,1.2851016584115202,3.343795428615535,19326.96298869517,1970.801750719682,3099.015535412006,3099.015535412006,6.647855256636373,5.013996211527899,-0.8914936302545531,5.905489841782452,3.4712294349601196,3.4712294349601196,0.9917798385600342,0.0,0.0,0.0002266184691906312,0.9836187122162717,0.0002303925966190889,199.0274203867634,0.0,0.0,0.0,0.07912658735426614,7.762453317996875e-05,0.00014899393601066244,0.0006400993170034876,0.09561268970784025,0.07651269819828439,0.019099991509555856,0.09561266067827894,0.07651269819828513,0.019099991509556036,0.4027198496412635,0.4027198496412635,0.10053162272416392,0.0,4.955718279326106,4.944738271755227,4.999708354440543,4.956001351544671,4.94508712096831,4.999727867837635,24807.577106033194,21086.440540128213,0.85,0.9884182332483733,0.6782879860592752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522535584496017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.045447068864,1536.0170334946824,0.4027198496412635,0.10053162272416392,6.112885165565336,3.4712294349601196
5181.0,-30.125788803919665,5.013981149605052,35.00661124401031,24.105849768407666,4.99609934104816,-26.613639845807572,-40.13889437830073,1.48395038293611,-0.062074916754625065,-5.018123673119182,40.013178780461864,45058.3784576702,20601.807430741585,20601.807430741585,65660.18588841178,82518.07964890773,82518.07964890773,20601.807430741585,103119.88707964931,103119.88707964931,103119.88707964931,127927.4488581213,97683.93901189549,60224.23782065822,41621.89021248585,24807.561778471973,0.0,66429.45199095782,21086.427511701175,1536.0160851964065,0.0,0.8867787811024733,2.815451527541339,0.0014959162575277712,354405.5262180336,1555101.5373010745,4.387915600233506,1555101.5373010745,4.387915600233506,0.85,0.09561264867962099,4.296143414572793,1.2672748333355415,1.0,0.0,4.296143414572359,1.2848104410535068,1.2851016179870394,3.343795533798808,19326.94981235113,1970.8004071065175,3099.015535412006,3099.015535412006,6.6478554867917525,5.013981149605052,-0.89147689557824,5.905458045183292,3.4712482451856173,3.4712482451856173,0.9917852129101764,0.0,0.0,0.0002266184691906312,0.9836101973726497,0.0002303945910645889,199.02735234157083,0.0,0.0,0.0,0.07912658735426614,7.76251944864692e-05,0.000148993274704162,0.0006400964759359206,0.0956126486796223,0.07651265946620542,0.019099989213416886,0.09561260322079726,0.07651265946620438,0.019099989213416622,0.40271968416670717,0.40271968416670717,0.10053162022177763,0.0,4.955782398083727,4.944815158468543,4.999721296867563,4.9560487563645665,4.94513260061666,4.999782969640364,24807.561778471973,21086.427511701175,0.85,0.9884198035737108,0.6782891790798367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253061198715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.04291556594,1536.0160851964065,0.40271968416670717,0.10053162022177763,6.112885165565336,3.4712482451856173
5182.0,-30.125705734789943,5.0139661665525095,35.00660964087768,24.10585224805402,4.996107642159007,-26.613564253357097,-40.13881530901415,1.4839661607261505,-0.0620322673775604,-5.018113459939,40.01317579344995,45058.3871448143,20601.797966305134,20601.797966305134,65660.18511111944,82518.05449074077,82518.05449074077,20601.797966305134,103119.85245704591,103119.85245704591,103119.85245704591,127927.40257893216,97683.88156857602,60224.21422264942,41621.85260658511,24807.550121886245,0.0,66429.40272847135,21086.417603603306,1536.0152330649832,0.0,0.88677884390797,2.8154521593367092,0.0014959162575277712,354405.667322172,1555101.4084741801,4.387913489714365,1555101.4084741801,4.387913489714365,0.8499999999999999,0.09561260679826601,4.296143414572793,1.2672746250825004,1.0,0.0,4.296143414573939,1.2848103672408258,1.2851015441576301,3.3437957259007085,19326.938447083063,1970.7992481717063,3099.015535412006,3099.015535412006,6.647852432777874,5.0139661665525095,-0.8914572107213301,5.90542337727384,3.4712670285247715,3.4712670285247715,0.9917905795785061,0.0,0.0,0.0002266184691906312,0.9836016844594113,0.0002303965850924513,199.02728431121608,0.0,0.0,0.0,0.07912658735426614,7.762588989288463e-05,0.00014899257929774657,0.0006400934883702286,0.09561260679827158,0.07651261992036408,0.0190999868779075,0.09561257840548018,0.07651261992035963,0.01909998687790639,0.40271951961037056,0.40271951961037056,0.10053161881061212,0.0,4.955838278131637,4.944890485418853,4.999699238725157,4.956081192561442,4.945211198284426,4.999630426688441,24807.550121886245,21086.417603603306,0.85,0.9884205248616178,0.6782898128557533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252564690048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.040384349626,1536.0152330649832,0.40271951961037056,0.10053161881061212,6.112885165565336,3.4712670285247715
5183.0,-30.125622749472484,5.013951118089166,35.0066080369232,24.105840757861756,4.99610452277062,-26.61348987846889,-40.13873637942595,1.4839716517670465,-0.061987102851730924,-5.01811174480497,40.013172563246194,45058.39625863428,20601.80581560124,20601.80581560124,65660.20207423552,82518.01835639396,82518.01835639396,20601.80581560124,103119.8241719952,103119.8241719952,103119.8241719952,127927.36481607812,97683.80825341448,60224.18615565482,41621.80233084407,24807.540644082914,0.0,66429.34297492699,21086.409547470477,1536.014700141008,0.0,0.8867788643364212,2.8154517662467407,0.0014959162575277712,354405.6910182735,1555101.2691586723,4.387912803235685,1555101.2691586723,4.387912803235685,0.85,0.09561256910179573,4.296143414572793,1.267274401444011,1.0,0.0,4.296143414572288,1.2848103415522838,1.2851015184632664,3.3437957927566746,19326.923941541394,1970.7977690181046,3099.015535412006,3099.015535412006,6.647854965613229,5.013951118089166,-0.8914425567657815,5.905393674854947,3.4712858105532627,3.4712858105532627,0.9917959458723608,0.0,0.0,0.0002266184691906312,0.9835931802146083,0.0002303985771243206,199.02721634954673,0.0,0.0,0.0,0.07912658735426614,7.762658407641162e-05,0.00014899188511421956,0.0006400905060582405,0.09561256910179906,0.07651258393843968,0.019099985163359385,0.09561253408576931,0.07651258393843702,0.01909998516335872,0.40271935574524187,0.40271935574524187,0.10053161615768365,0.0,4.955894901686179,4.944955292938573,4.999723053671403,4.956124641953238,4.945217781916426,4.9998215748362895,24807.540644082914,21086.409547470477,0.85,0.9884216693068639,0.678290560176714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520682896487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.037855541059,1536.014700141008,0.40271935574524187,0.10053161615768365,6.112885165565336,3.4712858105532627
