time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5184.0,-30.125539851527897,5.013936158297861,35.006606429820515,24.105837928969436,4.99611308570954,-26.613414413886808,-40.138657310139365,1.483987648068458,-0.0620450492534701,-5.018100986555703,40.01316926363905,45058.40428930599,20601.795174956507,20601.795174956507,65660.19946426249,82517.96919114463,82517.96919114463,20601.795174956507,103119.76436610114,103119.76436610114,103119.76436610114,127927.291208877,97683.72699005897,60224.16208822032,41621.73877982073,24807.526842775864,0.0,66429.26562259659,21086.397816359484,1536.0137097038662,0.0,0.8867789310484862,2.815453783064594,0.0014959162575277712,354405.83965308015,1555101.1268498725,4.3879105614403136,1555101.1268498725,4.3879105614403136,0.85,0.09561252665145764,4.296143414572793,1.267274231105112,1.0,0.0,4.29614341457112,1.2848102667173602,1.285101443611383,3.3437959875190524,19326.907863434702,1970.7961295074979,3099.015535412006,3099.015535412006,6.647851532056793,5.013936158297861,-0.8914225904991762,5.905358748797037,3.4713045478777413,3.4713045478777413,0.9918012993936404,0.0,0.0,0.0002266184691906312,0.9835846850028661,0.00023040056707468033,199.02714845947864,0.0,0.0,0.0,0.07912658735426614,7.762727949433617e-05,0.00014899118969629503,0.0006400875184431037,0.09561252665145667,0.07651254388112971,0.019099982770326953,0.09561254811772148,0.07651254388113049,0.019099982770327147,0.40271919184511873,0.40271919184511873,0.10053161527960676,0.0,4.955923022840182,4.944995325069669,4.99970343191535,4.95605593730221,4.945175894122087,4.999645401873352,24807.526842775864,21086.397816359484,0.85,0.9884227809666996,0.6782914708901872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515723904297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.035327822427,1536.0137097038662,0.40271919184511873,0.10053161527960676,6.112885165565336,3.4713045478777413
5185.0,-30.12545695673512,5.013921116869975,35.006604818401534,24.105826683249347,4.996108539038046,-26.613340263203092,-40.13857845040036,1.483991845506023,-0.06196432737056057,-5.018100260167346,40.01316592371258,45058.41315735321,20601.8049713464,20601.8049713464,65660.2181286996,82517.94020572066,82517.94020572066,20601.8049713464,103119.74517706706,103119.74517706706,103119.74517706706,127927.26233311478,97683.66024657588,60224.1331982083,41621.69672040842,24807.517156047717,0.0,66429.21387645614,21086.38958264056,1536.0131884626917,0.0,0.8867789468412539,2.8154528074992333,0.0014959162575277712,354405.8496887846,1555100.98280215,4.387910030739434,1555100.98280215,4.387910030739434,0.85,0.09561248914510598,4.296143414572793,1.2672740283468737,1.0,0.0,4.296143414571574,1.28481024708064,1.2851014239702125,3.3437960386247987,19326.894658111894,1970.7947829393213,3099.015535412006,3099.015535412006,6.647854693186442,5.013921116869975,-0.8914085615072533,5.905329678377228,3.4713232868708466,3.4713232868708466,0.9918066533916704,0.0,0.0,0.0002266184691906312,0.9835761901932534,0.000230402556965216,199.02708057203802,0.0,0.0,0.0,0.07912658735426614,7.762797307501746e-05,0.00014899049611561373,0.0006400845387210272,0.09561248914510748,0.07651250790606505,0.019099981239042427,0.09561248424459771,0.07651250790606386,0.01909998123904213,0.4027190264571648,0.4027190264571648,0.10053161320212783,0.0,4.955965331475511,4.945039815614848,4.999736980892294,4.956135932796769,4.945219158006239,4.999872558088612,24807.517156047717,21086.38958264056,0.85,0.9884238318823598,0.6782921327527981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522510770136667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.032801119602,1536.0131884626917,0.4027190264571648,0.10053161320212783,6.112885165565336,3.4713232868708466
5186.0,-30.125374162358362,5.013906238067807,35.0066032188351,24.105833388771885,4.99612336382382,-26.613264265620398,-40.13849931126458,1.484013467085873,-0.061989174345171705,-5.018085152541503,40.0131630461057,45058.42039547569,20601.78545626013,20601.78545626013,65660.20585173582,82517.90513446591,82517.90513446591,20601.78545626013,103119.69059072604,103119.69059072604,103119.69059072604,127927.1946781306,97683.59582598988,60224.11108699966,41621.64970998913,24807.50408740457,0.0,66429.1537973937,21086.378474293884,1536.0121418267292,0.0,0.8867790341647118,2.8154548971669446,0.0014959162575277712,354406.0584141934,1555100.858693824,4.387907096318263,1555100.858693824,4.387907096318263,0.85,0.0956124447184765,4.296143414572793,1.2672738140495494,1.0,0.0,4.296143414573085,1.284810145929195,1.2851013227958434,3.3437963018775463,19326.881912378612,1970.793483236234,3099.015535412006,3099.015535412006,6.64784839599753,5.013906238067807,-0.8913860526763271,5.905292290744134,3.471341976303931,3.471341976303931,0.9918119932296945,0.0,0.0,0.0002266184691906312,0.9835677057529663,0.00023040454446106925,199.02701276688026,0.0,0.0,0.0,0.07912658735426614,7.762866911878612e-05,0.00014898980007184507,0.0006400815484171742,0.09561244471848022,0.07651246601670157,0.01909997870177865,0.09561249947452732,0.0765124660166986,0.019099978701777907,0.4027188601761114,0.4027188601761114,0.10053161337773724,0.0,4.95598572194865,4.945077706625341,4.999687231337987,4.956095978196345,4.945257974943729,4.9995169605755905,24807.50408740457,21086.378474293884,0.85,0.9884245410079566,0.6782928551657018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250581656076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.030277116897,1536.0121418267292,0.4027188601761114,0.10053161337773724,6.112885165565336,3.471341976303931
5187.0,-30.125291409120013,5.013891335429935,35.0066016554247,24.105836916156136,4.996125051058145,-26.613189618948745,-40.138424118608214,1.4840232608868913,-0.06177924170123106,-5.018080938354327,40.01316090009357,45058.44505605954,20601.78831654462,20601.78831654462,65660.23337260415,82517.91309569146,82517.91309569146,20601.78831654462,103119.70141223609,103119.70141223609,103119.70141223609,127927.2015448835,97683.56878213669,60224.10074250491,41621.63115514642,24807.500132647416,0.0,66429.13128779383,21086.375112750302,1536.0118733434542,0.0,0.8867790633877904,2.8154526313957393,0.0014959162575277712,354406.11663698853,1555100.7661384554,4.387906114304781,1555100.7661384554,4.387906114304781,0.85,0.09561240662337063,4.296143414572793,1.267273656348698,1.0,0.0,4.296143414574126,1.2848101001112195,1.2851012769674843,3.3437964211216094,19326.876561701738,1970.792937619038,3099.015535412006,3099.015535412006,6.647849318963051,5.013891335429935,-0.8913699409118445,5.905261276341779,3.4713606897267266,3.4713606897267266,0.9918173399219219,0.0,0.0,0.0002266184691906312,0.9835592256072719,0.00023040653098516946,199.02694499545936,0.0,0.0,0.0,0.07912658735426614,7.762933045786284e-05,0.00014898913873276836,0.000640078707209655,0.09561240662337439,0.07651242964372695,0.019099976979647444,0.09561240896772019,0.07651242964372394,0.01909997697964669,0.4027186928098671,0.4027186928098671,0.10053161032473906,0.0,4.956047317911043,4.945159064426662,4.999669627965261,4.9563016966530995,4.945492502809259,4.999607227819638,24807.500132647416,21086.375112750302,0.85,0.9884252902260825,0.6782934562376086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522500868988826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.027753865688,1536.0118733434542,0.4027186928098671,0.10053161032473906,6.112885165565336,3.4713606897267266
5188.0,-30.125208722935856,5.013876347271829,35.00660005717755,24.105820641294144,4.996118985516257,-26.613115807875264,-40.138345293793805,1.4840260704556525,-0.061753351347135776,-5.018080449426361,40.013156758575775,45058.4532431381,20601.798578972666,20601.798578972666,65660.25182211076,82517.8690165378,82517.8690165378,20601.798578972666,103119.66759551047,103119.66759551047,103119.66759551047,127927.15323117362,97683.48637924423,60224.07060584439,41621.57308155538,24807.485635663146,0.0,66429.05871721853,21086.362790313673,1536.0110797330626,0.0,0.886779080874684,2.815452348371304,0.0014959162575277712,354406.1233919699,1555100.587518925,4.387905526674544,1555100.587518925,4.387905526674544,0.85,0.09561236763119663,4.296143414572793,1.2672734755696728,1.0,0.0,4.296143414573835,1.2848100869673191,1.2851012638206052,3.34379645532941,19326.860258135534,1970.7912751179592,3099.015535412006,3099.015535412006,6.647852630475344,5.013876347271829,-0.8913560911444485,5.905232438416277,3.4713793711610816,3.4713793711610816,0.9918226774745947,0.0,0.0,0.0002266184691906312,0.983550752411721,0.00023040851591537106,199.02687727899905,0.0,0.0,0.0,0.07912658735426614,7.763002374831079e-05,0.00014898844544232042,0.0006400757287344627,0.09561236763119325,0.07651239272220697,0.019099974908986277,0.09561235184167569,0.07651239272220968,0.019099974908986954,0.40271852723771606,0.40271852723771606,0.10053160660589014,0.0,4.956103090704914,4.945219577947967,4.999706389112703,4.956327098079214,4.945462561145632,4.999854363465943,24807.485635663146,21086.362790313673,0.85,0.988426647765995,0.6782943204862674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522495923878584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.025232550151,1536.0110797330626,0.40271852723771606,0.10053160660589014,6.112885165565336,3.4713793711610816
5189.0,-30.125126097579518,5.013861416370606,35.006598434805525,24.10581837119537,4.996124169438136,-26.613040926521702,-40.13826629435641,1.4840389983803335,-0.06172818023242144,-5.018071616012952,40.01315285939534,45058.46047426755,20601.791708146717,20601.791708146717,65660.25218241426,82517.83678043397,82517.83678043397,20601.791708146717,103119.62848858068,103119.62848858068,103119.62848858068,127927.0975206222,97683.42070365373,60224.04439748744,41621.52922907365,24807.46903204152,0.0,66428.99826111516,21086.34867723529,1536.0099746637238,0.0,0.886779139959944,2.815453048718606,0.0014959162575277712,354406.2454335657,1555100.41935118,4.387903541171335,1555100.41935118,4.387903541171335,0.85,0.09561232499857786,4.296143414572793,1.2672732667671518,1.0,0.0,4.296143414572144,1.2848100264870954,1.2851012033266747,3.343796612732881,19326.847264097265,1970.7899500948097,3099.015535412006,3099.015535412006,6.647850413375795,5.013861416370606,-0.8913373595743845,5.90519877594499,3.471398001959103,3.471398001959103,0.9918280005597436,0.0,0.0,0.0002266184691906312,0.9835422855281045,0.00023041049940110135,199.02680961240017,0.0,0.0,0.0,0.07912658735426614,7.763071858037027e-05,0.0001489877506102609,0.000640072743636286,0.09561232499857947,0.0765123524773607,0.019099972521218766,0.09561231320846397,0.07651235247735941,0.019099972521218443,0.4027183618905251,0.4027183618905251,0.10053160564073925,0.0,4.956147805283081,4.945273866252876,4.999712725871632,4.956343435780525,4.945507802972543,4.999754869768424,24807.46903204152,21086.34867723529,0.85,0.9884275527431685,0.6782950466474661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490982778682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.022712649736,1536.0099746637238,0.4027183618905251,0.10053160564073925,6.112885165565336,3.471398001959103
5190.0,-30.125043544693316,5.013846479644417,35.00659681672863,24.105816659890138,4.996125698589569,-26.612966475935774,-40.13818739969281,1.4840486298320126,-0.06161247155455385,-5.0180664832049,40.01314973975755,45058.467671429215,20601.79240714268,20601.79240714268,65660.2600785719,82517.82283802395,82517.82283802395,20601.79240714268,103119.61524516663,103119.61524516663,103119.61524516663,127927.07401677605,97683.37177458839,60224.016607993435,41621.505740661065,24807.45877160942,0.0,66428.96451227048,21086.339955868007,1536.0093207249188,0.0,0.8867791773849474,2.8154521278720046,0.0014959162575277712,354406.3163479665,1555100.2848043353,4.387902283540264,1555100.2848043353,4.387902283540264,0.85,0.09561228567895146,4.296143414572793,1.2672730233473706,1.0,0.0,4.296143414573631,1.2848099814286416,1.2851011582580092,3.343796730000265,19326.837583390286,1970.7889629374238,3099.015535412006,3099.015535412006,6.6478506389299925,5.013846479644417,-0.891320817067978,5.905167296712395,3.471416625049353,3.471416625049353,0.9918333214426723,0.0,0.0,0.0002266184691906312,0.983533826149254,0.00023041248116284025,199.02674200519715,0.0,0.0,0.0,0.07912658735426614,7.76314124966396e-05,0.00014898705669399157,0.0006400697624724752,0.09561228567895783,0.07651231481968136,0.019099970859276456,0.09561224526597635,0.07651231481967627,0.019099970859275183,0.4027181963859815,0.4027181963859815,0.10053160505730799,0.0,4.956207098578034,4.945344217369154,4.999727694683315,4.956454011650351,4.94563537432947,4.999797330048921,24807.45877160942,21086.339955868007,0.85,0.9884281737741585,0.6782954995950028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452248604531704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.020194286944,1536.0093207249188,0.4027181963859815,0.10053160505730799,6.112885165565336,3.471416625049353
5191.0,-30.124961055977234,5.013831605808333,35.00659520770322,24.105814075469993,4.996132714836971,-26.612891534354244,-40.13811220703644,1.4840631932140276,-0.06163271218548516,-5.018057301708959,40.01314676724726,45058.49099857526,20601.78486033004,20601.78486033004,65660.2758589053,82517.7814434785,82517.7814434785,20601.78486033004,103119.56630380853,103119.56630380853,103119.56630380853,127927.01394956952,97683.2977906556,60224.00734575249,41621.433827670124,24807.447645760985,0.0,66428.8814734311,21086.330498896838,1536.0085209351068,0.0,0.8867792348861704,2.815453465363025,0.0014959162575277712,354406.44319869246,1555100.1566029617,4.38790035126737,1555100.1566029617,4.38790035126737,0.85,0.09561224469165193,4.296143414572793,1.2672728760866452,1.0,0.0,4.296143414572267,1.284809913297331,1.285101090111258,3.3437969073161864,19326.822945530977,1970.7874702911777,3099.015535412006,3099.015535412006,6.64784820370095,5.013831605808333,-0.8913018938153456,5.905133499623679,3.4714352214975706,3.4714352214975706,0.9918386347135916,0.0,0.0,0.0002266184691906312,0.9835253734244465,0.0002304144613998002,199.02667445059257,0.0,0.0,0.0,0.07912658735426614,7.763207385732407e-05,0.00014898639533330712,0.000640066921172126,0.09561224469165025,0.07651227573435414,0.01909996895729611,0.09561224710201041,0.07651227573435548,0.019099968957296445,0.4027180317662251,0.4027180317662251,0.1005316053071548,0.0,4.956247110103959,4.94539771513206,4.999713651272145,4.956424589523465,4.9456291510573465,4.999674936373594,24807.447645760985,21086.330498896838,0.85,0.9884296469024062,0.6782966986520291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522481112189367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.017677226513,1536.0085209351068,0.4027180317662251,0.1005316053071548,6.112885165565336,3.4714352214975706
5192.0,-30.124878581721635,5.013816691085752,35.00659360013772,24.10580754457044,4.996131468212678,-26.61281743212984,-40.13803331237284,1.484070318620895,-0.061541908889580554,-5.018054231825656,40.01314359171878,45058.49808174537,20601.78976670978,20601.78976670978,65660.28784845515,82517.7586868719,82517.7586868719,20601.78976670978,103119.54845358166,103119.54845358166,103119.54845358166,127926.98634314348,97683.2388826645,60223.978277538125,41621.400672362644,24807.437889561817,0.0,66428.83856192447,21086.322206127545,1536.0079421883004,0.0,0.8867792620126486,2.8154526308942702,0.0014959162575277712,354406.4856119331,1555100.0196456285,4.387899439708412,1555100.0196456285,4.387899439708412,0.85,0.0956122064879987,4.296143414572793,1.267272672778927,1.0,0.0,4.296143414575746,1.2848098799628165,1.285101056769189,3.343796994071315,19326.811290474896,1970.7862818062129,3099.015535412006,3099.015535412006,6.647849786906867,5.013816691085752,-0.8912865913520349,5.9051032824377865,3.471453812023093,3.471453812023093,0.9918439462923123,0.0,0.0,0.0002266184691906312,0.9835169222597588,0.0002304164413052961,199.02660690787633,0.0,0.0,0.0,0.07912658735426614,7.763276778479321e-05,0.00014898570140583798,0.0006400639399601993,0.09561220648800046,0.07651223903117577,0.019099967456824695,0.09561218566301719,0.07651223903117435,0.019099967456824345,0.40271786687876254,0.40271786687876254,0.10053160447352842,0.0,4.95629898869629,4.945458483841719,4.999729891267975,4.956512322936078,4.945707391592634,4.999800688690755,24807.437889561817,21086.322206127545,0.85,0.9884304658924169,0.678297243444083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522476182899668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.015161632302,1536.0079421883004,0.40271786687876254,0.10053160447352842,6.112885165565336,3.471453812023093
5193.0,-30.124796171633204,5.013801879042988,35.006592001243405,24.105809779744618,4.996141526946097,-26.612742257042587,-40.13795427801085,1.4840876123554616,-0.06154411250781777,-5.018042711183835,40.01314062915457,45058.50419287392,20601.777445131625,20601.777445131625,65660.28163800554,82517.72478391055,82517.72478391055,20601.777445131625,103119.50222904218,103119.50222904218,103119.50222904218,127926.92800623798,97683.17373814396,60223.95314710718,41621.35621226308,24807.4257771958,0.0,66428.78198945889,21086.31191061643,1536.007032649598,0.0,0.8867793313847645,2.8154540044682417,0.0014959162575277712,354406.6447801541,1555099.891873235,4.387897108525988,1555099.891873235,4.387897108525988,0.85,0.09561216420549573,4.296143414572793,1.2672724815597758,1.0,0.0,4.296143414574644,1.2848097990582166,1.2851009758462537,3.3437972046305418,19326.79840150981,1970.7849674975464,3099.015535412006,3099.015535412006,6.647845810941593,5.013801879042988,-0.8912663116477724,5.90506819069076,3.4714723654247948,3.4714723654247948,0.9918492472642271,0.0,0.0,0.0002266184691906312,0.9835084777485398,0.00023041841968602964,199.02653941775588,0.0,0.0,0.0,0.07912658735426614,7.763346294674694e-05,0.00014898500624388423,0.0006400609534447497,0.09561216420550084,0.07651219892781166,0.01909996527768918,0.0956121831727161,0.07651219892780757,0.01909996527768816,0.4027177022539043,0.4027177022539043,0.10053160460095459,0.0,4.956334535000224,4.945511185976329,4.999696679383362,4.956498598676035,4.945743883772138,4.999585738534677,24807.4257771958,21086.31191061643,0.85,0.9884312141749747,0.6782979130947175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522471254477431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.012648498023,1536.007032649598,0.4027177022539043,0.10053160460095459,6.112885165565336,3.4714723654247948
5194.0,-30.124713857732797,5.013786984426584,35.0065904037828,24.105798499099933,4.99613712105722,-26.612668615091483,-40.13787925997747,1.4840918784159127,-0.06146729346750135,-5.018042091549226,40.013137473125376,45058.527606802476,20601.78735396844,20601.78735396844,65660.31496077092,82517.69513827887,82517.69513827887,20601.78735396844,103119.4824922473,103119.4824922473,103119.4824922473,127926.89969817933,97683.106646047,60223.93911457061,41621.29725719599,24807.417205932023,0.0,66428.71446312801,21086.30462504222,1536.0065775604785,0.0,0.8867793459681214,2.815453067713578,0.0014959162575277712,354406.653340976,1555099.7557569013,4.3878966184665105,1555099.7557569013,4.3878966184665105,0.85,0.09561212714585333,4.296143414572793,1.2672722777025776,1.0,0.0,4.296143414572574,1.284809779100475,1.285100955883989,3.3437972565718037,19326.7851272131,1970.7836138959892,3099.015535412006,3099.015535412006,6.6478490083559665,5.013786984426584,-0.8912524763358016,5.905039460762386,3.471490924943704,3.471490924943704,0.9918545499839154,0.0,0.0,0.0002266184691906312,0.9835000431717229,0.00023042039577324423,199.02647200645472,0.0,0.0,0.0,0.07912658735426614,7.763412278763227e-05,0.0001489843464029989,0.0006400581186736755,0.09561212714585345,0.07651216333247873,0.01909996381337471,0.09561212460508178,0.07651216333247865,0.019099963813374688,0.4027175373902698,0.4027175373902698,0.10053160250796869,0.0,4.956382354790605,4.945565132840102,4.999719932236587,4.956574798081704,4.945782097724248,4.99981412191471,24807.417205932023,21086.30462504222,0.85,0.9884327205702046,0.6782989550672806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466329892978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.010136827403,1536.0065775604785,0.4027175373902698,0.10053160250796869,6.112885165565336,3.471490924943704
5195.0,-30.124631589230418,5.013772262294022,35.00658882133966,24.105810338538163,4.996152822845466,-26.6125930030929,-40.137796418834455,1.4841142367079525,-0.06142164207858514,-5.018026450318434,40.013134715619806,45058.516098291795,20601.766655907428,20601.766655907428,65660.28275419923,82517.67842860677,82517.67842860677,20601.766655907428,103119.4450845142,103119.4450845142,103119.4450845142,127926.84961807498,97683.06119283313,60223.89886251817,41621.29147812774,24807.404533560777,0.0,66428.69601168852,21086.29385352666,1536.0055429073805,0.0,0.8867794355726013,2.8154542936097644,0.0014959162575277712,354406.8694390027,1555099.6368284947,4.387893607395622,1555099.6368284947,4.387893607395622,0.8499999999999999,0.09561208274809828,4.296143414572793,1.2672720518661662,1.0,0.0,4.296143414575063,1.2848096745025726,1.2851008512623816,3.3437975287943638,19326.77613420983,1970.7826968648653,3099.015535412006,3099.015535412006,6.647842329441073,5.013772262294022,-0.89122978047756,5.905002042771582,3.4715094348661606,3.4715094348661606,0.9918598385331887,0.0,0.0,0.0002266184691906312,0.9834916133247377,0.00023042237078620045,199.0264046323782,0.0,0.0,0.0,0.07912658735426614,7.763485144476484e-05,0.00014898361774586633,0.0006400549882581339,0.09561208274810182,0.07651212161451755,0.019099961133584267,0.09561211149304093,0.07651212161451472,0.01909996113358356,0.40271737244626254,0.40271737244626254,0.10053160204203933,0.0,4.9564209036707325,4.9456288818389,4.999657491287792,4.956604808239831,4.9459135962868,4.999437469625434,24807.404533560777,21086.29385352666,0.85,0.9884325102911236,0.678298970227618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452246141105977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.00762597682,1536.0055429073805,0.40271737244626254,0.10053160204203933,6.112885165565336,3.4715094348661606
5196.0,-30.124549428455115,5.013757409768414,35.00658724870319,24.105794343072944,4.996145171943689,-26.612519823494413,-40.13772147065026,1.4841155669829946,-0.061355869866588364,-5.018028607808065,40.01313183637275,45058.539150389915,20601.782303073058,20601.782303073058,65660.32145346297,82517.64232246955,82517.64232246955,20601.782303073058,103119.4246255426,103119.4246255426,103119.4246255426,127926.82346404696,97682.986304951,60223.88313287148,41621.22574675502,24807.398838504356,0.0,66428.62458525939,21086.289012728703,1536.0053160506536,0.0,0.886779435017238,2.8154531778329703,0.0014959162575277712,354406.8396312878,1555099.512649509,4.3878936260580605,1555099.512649509,4.3878936260580605,0.85,0.09561204731849576,4.296143414572793,1.2672718952642752,1.0,0.0,4.29614341457363,1.2848096682792005,1.2851008450375991,3.343797544991079,19326.761317502453,1970.7811859811918,3099.015535412006,3099.015535412006,6.647847378517288,5.013757409768414,-0.8912175865623801,5.904974996330794,3.4715279719968817,3.4715279719968817,0.9918651348562519,0.0,0.0,0.0002266184691906312,0.9834831945940585,0.00023042434322852868,199.02633734657056,0.0,0.0,0.0,0.07912658735426614,7.763551068217146e-05,0.00014898295850845973,0.0006400521560796908,0.09561204731849376,0.0765120876848183,0.019099959633675456,0.09561205942046555,0.0765120876848199,0.019099959633675858,0.4027172080685846,0.4027172080685846,0.10053159769449978,0.0,4.956472092998695,4.945686235756398,4.999683964464623,4.95667273794146,4.945911552343546,4.999785754710672,24807.398838504356,21086.289012728703,0.85,0.9884341556581482,0.6783000465794451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245649494275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.005116960561,1536.0053160506536,0.4027172080685846,0.10053159769449978,6.112885165565336,3.4715279719968817
5197.0,-30.124467294199285,5.013742704698442,35.00658567004587,24.105806601606332,4.996158091097517,-26.61244461057629,-40.137646173220105,1.4841354074745121,-0.061241822533247614,-5.018014452675828,40.01312851572901,45058.560770914264,20601.76460839663,20601.76460839663,65660.32537931089,82517.63954714446,82517.63954714446,20601.76460839663,103119.40415554108,103119.40415554108,103119.40415554108,127926.78747383703,97682.95364250125,60223.87486627106,41621.19864025577,24807.383318295946,0.0,66428.58195855172,21086.275820551553,1536.0041533861256,0.0,0.8867795190963336,2.815453331849752,0.0014959162575277712,354407.0351975682,1555099.3694335457,4.387890800662685,1555099.3694335457,4.387890800662685,0.85,0.09561200266380779,4.296143414572793,1.2672717100894078,1.0,0.0,4.296143414573729,1.2848095754602387,1.2851007521976017,3.3437977865582513,19326.754855175754,1970.7805270072608,3099.015535412006,3099.015535412006,6.647841668743902,5.013742704698442,-0.8911957975870219,5.904938502285464,3.47154644525548,3.47154644525548,0.9918704129301371,0.0,0.0,0.0002266184691906312,0.9834747786584297,0.00023042631504975074,199.02627008252665,0.0,0.0,0.0,0.07912658735426614,7.763617299672567e-05,0.00014898229619390553,0.0006400493106813805,0.095612002663813,0.07651204603532219,0.01909995662849081,0.09561200134355231,0.07651204603531803,0.01909995662848977,0.4027170437985011,0.4027170437985011,0.10053159559416838,0.0,4.9565268232706785,4.945766281858766,4.999637242244603,4.956772630142609,4.946113361290486,4.999477269579302,24807.383318295946,21086.275820551553,0.85,0.9884348490274837,0.6783008073095504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245158526649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.00260852845,1536.0041533861256,0.4027170437985011,0.10053159559416838,6.112885165565336,3.47154644525548
5198.0,-30.124385194592957,5.013727861522153,35.00658408805503,24.105785507150017,4.996149278255282,-26.6123716022118,-40.13756748810408,1.4841356858741208,-0.06124179372375238,-5.018017100345042,40.01312526131881,45058.56694452955,20601.781181154685,20601.781181154685,65660.34812568424,82517.58654997971,82517.58654997971,20601.781181154685,103119.36773113439,103119.36773113439,103119.36773113439,127926.74327252411,97682.8613883186,60223.84178286822,41621.13289494487,24807.375541389716,0.0,66428.50843633458,21086.269210181257,1536.003816394745,0.0,0.8867795174044295,2.8154530224496868,0.0014959162575277712,354406.9986175561,1555099.2290741748,4.387890857517452,1555099.2290741748,4.387890857517452,0.85,0.09561196714345857,4.296143414572793,1.2672714820550754,1.0,0.0,4.2961434145732005,1.2848095741578136,1.2851007508948815,3.3437977899478946,19326.73660251338,1970.7786657536858,3099.015535412006,3099.015535412006,6.647847016493169,5.013727861522153,-0.8911839353307078,5.904911796852861,3.4715649382423193,3.4715649382423193,0.9918756966406627,0.0,0.0,0.0002266184691906312,0.9834663663508154,0.00023042828605466858,199.02620284690443,0.0,0.0,0.0,0.07912658735426614,7.763686511487294e-05,0.00014898160407575823,0.0006400463372425599,0.09561196714345883,0.07651201215151061,0.01909995499194822,0.09561196967721625,0.0765120121515104,0.019099954991948165,0.40271688102938835,0.40271688102938835,0.10053159086873156,0.0,4.9565775286533835,4.945818917308429,4.99968019881095,4.956775306621296,4.946024428655221,4.999846990582171,24807.375541389716,21086.269210181257,0.85,0.9884362854332857,0.6783016509803755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522446677178273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.000102303762,1536.003816394745,0.40271688102938835,0.10053159086873156,6.112885165565336,3.4715649382423193
5199.0,-30.12430312113176,5.0137132028750955,35.00658250650609,24.10579203804957,4.996165276712237,-26.612296136062323,-40.1374884188175,1.4841582916428393,-0.06129743758066297,-5.018000783904246,40.01312211020889,45058.57141324868,20601.7590376469,20601.7590376469,65660.33045089559,82517.54566070731,82517.54566070731,20601.7590376469,103119.30469835422,103119.30469835422,103119.30469835422,127926.66486134604,97682.79196792116,60223.81772046253,41621.082497176256,24807.360162991827,0.0,66428.44266016808,21086.256138543053,1536.0026081651122,0.0,0.8867796118712066,2.8154556577395717,0.0014959162575277712,354407.22404440626,1555099.0931700487,4.387887683054674,1555099.0931700487,4.387887683054674,0.85,0.09561192190588876,4.296143414572793,1.2672712518228222,1.0,0.0,4.296143414572784,1.2848094684021847,1.285100645115285,3.3437980651835986,19326.722867558063,1970.7772651780235,3099.015535412006,3099.015535412006,6.647839871157002,5.0137132028750955,-0.8911609045282072,5.904874107403303,3.4715833650586365,3.4715833650586365,0.9918809614453247,0.0,0.0,0.0002266184691906312,0.9834579567997361,0.0002304302564474325,199.02613563273923,0.0,0.0,0.0,0.07912658735426614,7.763756061794848e-05,0.0001489809085726827,0.000640043349261602,0.09561192190589451,0.07651196997300666,0.01909995193288785,0.09561199414723577,0.07651196997300205,0.019099951932886706,0.40271671785150337,0.40271671785150337,0.1005315894525753,0.0,4.956596493643815,4.945855746168206,4.9996275698733825,4.956703346323593,4.946034062922422,4.999448080101445,24807.360162991827,21086.256138543053,0.85,0.988436998091285,0.6783023898927977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522441771163916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.997598122734,1536.0026081651122,0.40271671785150337,0.1005315894525753,6.112885165565336,3.4715833650586365
5200.0,-30.124221133941987,5.013698476609687,35.00658095356158,24.105785681773,4.996163233144196,-26.612222551935798,-40.13741340078411,1.4841646511380417,-0.06118314494472088,-5.017999234974615,40.01311978027583,45058.593453584974,20601.767151849053,20601.767151849053,65660.36060543402,82517.52692903476,82517.52692903476,20601.767151849053,103119.29408088382,103119.29408088382,103119.29408088382,127926.65025819489,97682.73695086411,60223.80347541442,41621.0371949441,24807.356177311078,0.0,66428.39337225517,21086.252750714415,1536.0023959426599,0.0,0.8867796281932983,2.815454337205697,0.0014959162575277712,354407.24544431973,1555098.9926824407,4.387887134566947,1555098.9926824407,4.387887134566947,0.85,0.09561188526143011,4.296143414572793,1.2672711023641754,1.0,0.0,4.296143414573701,1.2848094386508255,1.2851006153571833,3.343798142613398,19326.711982330555,1970.7761551937263,3099.015535412006,3099.015535412006,6.647842489473066,5.013698476609687,-0.8911465615550238,5.90484503816471,3.471601822802644,3.471601822802644,0.9918862350864697,0.0,0.0,0.0002266184691906312,0.9834495561657922,0.0002304322247845189,199.02606848927147,0.0,0.0,0.0,0.07912658735426614,7.763822049103352e-05,0.00014898024869959767,0.0006400405143521935,0.09561188526142973,0.0765119350983027,0.01909995016312703,0.09561193785188868,0.07651193509830301,0.019099950163127107,0.40271655342275775,0.40271655342275775,0.10053158491362728,0.0,4.956639826714536,4.945909033731709,4.999631001610453,4.956816090029918,4.946125127078972,4.999647673862114,24807.356177311078,21086.252750714415,0.85,0.9884381854229529,0.6783032249641067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522436866715225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.995096154587,1536.0023959426599,0.40271655342275775,0.10053158491362728,6.112885165565336,3.471601822802644
5201.0,-30.124139230145946,5.013683802095075,35.006579389414554,24.105783376749628,4.996168654454497,-26.6121482962673,-40.13733450612051,1.4841777205758688,-0.06116168485675644,-5.017990708668576,40.013116348087856,45058.5979736247,20601.760941753433,20601.760941753433,65660.35891537814,82517.4935600249,82517.4935600249,20601.760941753433,103119.25450177834,103119.25450177834,103119.25450177834,127926.59693723096,97682.67055636802,60223.77496996794,41620.99509600008,24807.342435452614,0.0,66428.3375314527,21086.24107013472,1536.0014615850812,0.0,0.8867796840239084,2.8154550504567415,0.0014959162575277712,354407.3632432424,1555098.844655726,4.387885258434674,1555098.844655726,4.387885258434674,0.85,0.09561184320207569,4.296143414572793,1.2672708913637325,1.0,0.0,4.296143414572076,1.2848093775086282,1.2851005542011293,3.3437983017398563,19326.69884605547,1970.7748156664582,3099.015535412006,3099.015535412006,6.647840485580036,5.013683802095075,-0.8911281378042766,5.904811939899352,3.4716202357173707,3.4716202357173707,0.9918914959192487,0.0,0.0,0.0002266184691906312,0.9834411641538822,0.00023043419113496808,199.0260014141443,0.0,0.0,0.0,0.07912658735426614,7.763891446929943e-05,0.00014897955472133176,0.0006400375329220365,0.09561184320207593,0.07651189575934582,0.01909994744273011,0.09561190993206993,0.07651189575934562,0.01909994744273006,0.40271638901637086,0.40271638901637086,0.10053158124237416,0.0,4.956674428161932,4.945956118012589,4.999615570836852,4.9568290238117925,4.946160655245592,4.999570060597819,24807.342435452614,21086.24107013472,0.85,0.9884389908792925,0.6783038632013065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522431967425145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.992595193919,1536.0014615850812,0.40271638901637086,0.10053158124237416,6.112885165565336,3.4716202357173707
5202.0,-30.124057363062125,5.013669119783662,35.006577827653224,24.105786939058476,4.996170077571094,-26.612074473508695,-40.137259488087125,1.4841871880176594,-0.060948244612518465,-5.017985679671001,40.013113289283076,45058.61934067377,20601.761877369503,20601.761877369503,65660.38121804327,82517.50291043316,82517.50291043316,20601.761877369503,103119.26478780266,103119.26478780266,103119.26478780266,127926.59722549227,97682.64517046366,60223.761600704136,41620.98174417725,24807.3324376896,0.0,66428.31418186685,21086.232572036162,1536.0008270273722,0.0,0.8867797207000472,2.8154528337267846,0.0014959162575277712,354407.4327235785,1555098.7127326496,4.387884025969498,1555098.7127326496,4.387884025969498,0.8500000000000001,0.09561180351149617,4.296143414572793,1.2672707386082038,1.0,0.0,4.2961434145733985,1.2848093332175,1.2851005098999633,3.343798417010345,19326.693823406873,1970.7743034988375,3099.015535412006,3099.015535412006,6.647840787487552,5.013669119783662,-0.8911117854645685,5.904780905248231,3.4716386396998127,3.4716386396998127,0.9918967541999465,0.0,0.0,0.0002266184691906312,0.9834327759807651,0.00023043615661947757,199.02593436912778,0.0,0.0,0.0,0.07912658735426614,7.763957435302303e-05,0.00014897889483760817,0.000640034697966923,0.09561180351149991,0.07651185837180603,0.019099945139693878,0.0956117991075931,0.07651185837180303,0.019099945139693132,0.40271622428706355,0.40271622428706355,0.10053157712323914,0.0,4.956745120696553,4.9460441242837305,4.999616874900312,4.95703743505851,4.946405704830227,4.999631653835934,24807.3324376896,21086.232572036162,0.85,0.9884396740564402,0.6783044232812033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522427073121709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.990095295501,1536.0008270273722,0.40271622428706355,0.10053157712323914,6.112885165565336,3.4716386396998127
5203.0,-30.123975521934007,5.013654428353811,35.00657625240167,24.105774890072666,4.996170705984761,-26.61200075356456,-40.137180663272716,1.4841959376153355,-0.06099644936909954,-5.017980766629251,40.01310977282863,45058.62393700877,20601.762971582142,20601.762971582142,65660.38690859091,82517.44810956428,82517.44810956428,20601.762971582142,103119.21108114642,103119.21108114642,103119.21108114642,127926.53081453676,97682.55530139692,60223.73112884141,41620.91574728389,24807.319733390344,0.0,66428.23548067424,21086.221773381792,1536.000032858163,0.0,0.8867797584432567,2.8154540403529866,0.0014959162575277712,354407.5006018872,1555098.5610716287,4.387882757646546,1555098.5610716287,4.387882757646546,0.85,0.09561176371125914,4.296143414572793,1.2672705089254301,1.0,0.0,4.296143414573642,1.2848092922846341,1.285100468957821,3.3437985235407477,19326.67604264414,1970.7724903656335,3099.015535412006,3099.015535412006,6.647841140571499,5.013654428353811,-0.89109553362721,5.904749961981021,3.471657016872695,3.471657016872695,0.99190200482077,0.0,0.0,0.0002266184691906312,0.9834243905442245,0.000230438121496276,199.0258673454128,0.0,0.0,0.0,0.07912658735426614,7.764026772805291e-05,0.00014897820146257828,0.0006400317191283545,0.09561176371126337,0.07651182088380791,0.01909994282745546,0.09561179471878234,0.07651182088380452,0.019099942827454613,0.4027160618134102,0.4027160618134102,0.1005315736507582,0.0,4.9567910952598595,4.946098092634998,4.999630804164667,4.956984317260151,4.946323300981987,4.999695863424506,24807.319733390344,21086.221773381792,0.85,0.9884409307800037,0.6783052960983367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522422181015369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.987597391742,1536.000032858163,0.4027160618134102,0.1005315736507582,6.112885165565336,3.471657016872695
5204.0,-30.123893757771526,5.013639822682475,35.00657468773882,24.10577729986983,4.996179601614126,-26.61192627613429,-40.13710173368452,1.484212119976909,-0.06096968143612003,-5.0179702540790805,40.013106930744854,45058.627710311666,20601.752680560257,20601.752680560257,65660.38039087193,82517.42007590707,82517.42007590707,20601.752680560257,103119.17275646732,103119.17275646732,103119.17275646732,127926.48143021586,97682.49580279972,60223.70343720443,41620.88040621699,24807.308673748546,0.0,66428.18907996554,21086.212372686263,1535.999207040484,0.0,0.8867798222473552,2.8154549157054505,0.0014959162575277712,354407.64584272256,1555098.438495523,4.38788061357355,1555098.438495523,4.38788061357355,0.85,0.095611722104566,4.296143414572793,1.2672703358391302,1.0,0.0,4.2961434145708095,1.2848092165793954,1.285100393235425,3.343798720568495,19326.664270735535,1970.7712899650273,3099.015535412006,3099.015535412006,6.647837819832454,5.013639822682475,-0.8910759795092646,5.90471580219174,3.471675366824329,3.471675366824329,0.991907247664094,0.0,0.0,0.0002266184691906312,0.9834160130705988,0.00023044008454066366,199.02580038477385,0.0,0.0,0.0,0.07912658735426614,7.764096203045174e-05,0.00014897750716017945,0.000640028736305676,0.0956117221045663,0.07651178174732824,0.019099940357238058,0.09561177991982785,0.076511781747328,0.019099940357238,0.4027158991379836,0.4027158991379836,0.10053157146239874,0.0,4.956828997923424,4.946151503459248,4.999606552453315,4.957000572642983,4.94638512081616,4.999529535327213,24807.308673748546,21086.212372686263,0.85,0.9884415230984345,0.6783058267036389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241729046335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.985101696906,1535.999207040484,0.4027158991379836,0.10053157146239874,6.112885165565336,3.471675366824329
5205.0,-30.123812058622974,5.013625139614579,35.006573120565925,24.10577122299003,4.996175470612132,-26.61185315996335,-40.137026785500325,1.4842165719525051,-0.060807607794572505,-5.017969351055142,40.01310372830816,45058.64880972972,20601.76196814761,20601.76196814761,65660.41077787733,82517.41181158062,82517.41181158062,20601.76196814761,103119.17377972823,103119.17377972823,103119.17377972823,127926.4733057241,97682.450476198,60223.68747434724,41620.84777983418,24807.299525995877,0.0,66428.14730583006,21086.204597096494,1535.9987138882395,0.0,0.8867798384412585,2.8154528921531607,0.0014959162575277712,354407.6583188562,1555098.3003777794,4.3878800693936375,1555098.3003777794,4.3878800693936375,0.85,0.09561168493979656,4.296143414572793,1.26727012923453,1.0,0.0,4.296143414574602,1.284809195751913,1.2851003724032226,3.34379877477336,19326.655302782718,1970.770375488339,3099.015535412006,3099.015535412006,6.647840816780113,5.013625139614579,-0.8910621122344038,5.904687251848983,3.4716937181607324,3.4716937181607324,0.9919124909030664,0.0,0.0,0.0002266184691906312,0.9834076423351256,0.0002304420460395448,199.02573347742293,0.0,0.0,0.0,0.07912658735426614,7.76416213158309e-05,0.0001489768478748003,0.0006400259039211361,0.0956116849397973,0.07651174635395329,0.019099938585844006,0.0956116822494042,0.0765117463539527,0.019099938585843856,0.40271573630329416,0.40271573630329416,0.10053156799431015,0.0,4.956895206275647,4.9462270691348635,4.999635252135818,4.957161743260542,4.9465310478404945,4.999751768011265,24807.299525995877,21086.204597096494,0.85,0.988442602133428,0.6783065708920524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522412404513831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.982607188229,1535.9987138882395,0.40271573630329416,0.10053156799431015,6.112885165565336,3.4716937181607324
5206.0,-30.123730439358685,5.01361048538602,35.006571529138206,24.105764063447737,4.9961784715482205,-26.611779402410757,-40.136947960685916,1.4842274346002704,-0.06082462392822663,-5.017962264157317,40.013099887489005,45058.6524235275,20601.758507427046,20601.758507427046,65660.41093095455,82517.36786567181,82517.36786567181,20601.758507427046,103119.12637309886,103119.12637309886,103119.12637309886,127926.41020257502,97682.37258252256,60223.65714037825,41620.794935715894,24807.283829476157,0.0,66428.07876519205,21086.19125505473,1535.9976987527402,0.0,0.886779888424614,2.815453942815395,0.0014959162575277712,354407.7562310898,1555098.1347272808,4.387878389753092,1555098.1347272808,4.387878389753092,0.8499999999999999,0.09561164401290591,4.296143414572793,1.2672699534008278,1.0,0.0,4.296143414574367,1.2848091449336674,1.28510032157346,3.3437989070311263,19326.639891373517,1970.7688039619563,3099.015535412006,3099.015535412006,6.647839700064004,5.01361048538602,-0.8910446437507344,5.904655129136755,3.471712021806388,3.471712021806388,0.9919177205161108,0.0,0.0,0.0002266184691906312,0.9833992798611766,0.00023044400563586157,199.02566663553802,0.0,0.0,0.0,0.07912658735426614,7.764231470776171e-05,0.00014897615448286947,0.0006400229250099587,0.0956116440129078,0.07651170766724073,0.019099936345667062,0.09561166012922818,0.07651170766723922,0.019099936345666684,0.40271557472086256,0.40271557472086256,0.10053156669865497,0.0,4.956941002238409,4.946280750463416,4.999649436498487,4.957137640229064,4.9465089410936685,4.999719649758958,24807.283829476157,21086.19125505473,0.85,0.9884436243150876,0.6783073251719269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522407522452607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.98011410258,1535.9976987527402,0.40271557472086256,0.10053156669865497,6.112885165565336,3.471712021806388
5207.0,-30.123648884755323,5.013595918489973,35.006569959438515,24.105771642085188,4.996187913380932,-26.611705058975478,-40.136869066022314,1.4842440876010685,-0.06072048072655889,-5.017951689620475,40.01309733751026,45058.65537857691,20601.748027525606,20601.748027525606,65660.40340610252,82517.35982477866,82517.35982477866,20601.748027525606,103119.10785230427,103119.10785230427,103119.10785230427,127926.38229951615,97682.33340298412,60223.62895678214,41620.78271800221,24807.274447211876,0.0,66428.05716521408,21086.183280130095,1535.996969561639,0.0,0.8867799514863589,2.8154538090262564,0.0014959162575277712,354407.9023284126,1555098.0247493798,4.387876270626568,1555098.0247493798,4.387876270626568,0.8500000000000001,0.09561160332623088,4.296143414572793,1.2672697314107793,1.0,0.0,4.296143414571562,1.2848090670266759,1.2851002436488124,3.3437991097891233,19326.632139628648,1970.768013503964,3099.015535412006,3099.015535412006,6.647836318376719,5.013595918489973,-0.8910251033459371,5.9046210218359105,3.4717303096801304,3.4717303096801304,0.9919229456228944,0.0,0.0,0.0002266184691906312,0.9833909240888041,0.00023044596369507133,199.02559984665186,0.0,0.0,0.0,0.07912658735426614,7.764300871986205e-05,0.00014897546047076913,0.0006400199434344442,0.09561160332623492,0.07651166902904694,0.019099934297187985,0.09561161699489876,0.0765116690290437,0.019099934297187177,0.4027154128629639,0.4027154128629639,0.10053156627948359,0.0,4.956995027274104,4.946354685946858,4.999623667640719,4.957231208893916,4.946670519884265,4.999540699798956,24807.274447211876,21086.183280130095,0.85,0.9884438324426331,0.6783075902176537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240264516827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.977622139888,1535.996969561639,0.4027154128629639,0.10053156627948359,6.112885165565336,3.4717303096801304
5208.0,-30.123567405124234,5.0135812787158045,35.00656839160561,24.105760256666713,4.996184285647196,-26.611632090045383,-40.136797924619145,1.48424897056838,-0.06066621525440041,-5.017950547397738,40.01309425248379,45058.69235052643,20601.75677290029,20601.75677290029,65660.44912342672,82517.32634888924,82517.32634888924,20601.75677290029,103119.08312178953,103119.08312178953,103119.08312178953,127926.3489832108,97682.26317691771,60223.62917855502,41620.70444262521,24807.265861421278,0.0,66427.9703040465,21086.175982208086,1535.9965001045875,0.0,0.8867799684726488,2.815453229527186,0.0014959162575277712,354407.9181093132,1555097.8916954421,4.387875699819409,1555097.8916954421,4.387875699819409,0.85,0.09561156685359593,4.296143414572793,1.267269605579786,1.0,0.0,4.2961434145721835,1.2848090441829092,1.2851002207998687,3.343799169241512,19326.618245270223,1970.7665966737086,3099.015535412006,3099.015535412006,6.647839140361504,5.0135812787158045,-0.8910111429948895,5.904592421710694,3.4717485994754664,3.4717485994754664,0.9919281712787047,0.0,0.0,0.0002266184691906312,0.9833825760742915,0.00023044791996956317,199.02553311920875,0.0,0.0,0.0,0.07912658735426614,7.764363453383166e-05,0.00014897483465679953,0.00064001725484788,0.09561156685359345,0.07651163406316144,0.01909993279043201,0.0956115699243844,0.07651163406316343,0.019099932790432504,0.4027152520492313,0.4027152520492313,0.10053156414712679,0.0,4.957052456678468,4.946420439938947,4.999647726101102,4.957284332143331,4.946685626335977,4.99974613191489,24807.265861421278,21086.175982208086,0.85,0.9884458131551097,0.6783090337442036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522397771751123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.975131602463,1535.9965001045875,0.4027152520492313,0.10053156414712679,6.112885165565336,3.4717485994754664
