time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5209.0,-30.123485926054173,5.013566646050617,35.0065667959358,24.105753376521193,4.996185447799988,-26.611558642553483,-40.13671913472933,1.4842581642993014,-0.06063996652062542,-5.017944775245557,40.01309030600832,45058.69555963956,20601.75591982242,20601.75591982242,65660.45147946198,82517.2916148044,82517.2916148044,20601.75591982242,103119.04753462682,103119.04753462682,103119.04753462682,127926.29754713741,97682.19376156335,60223.59770639863,41620.66228351636,24807.250012510583,0.0,66427.91229602695,21086.162510633996,1535.9955070587152,0.0,0.8867800121461704,2.815453558426483,0.0014959162575277712,354407.99785712955,1555097.7214881328,4.387874232214789,1555097.7214881328,4.387874232214789,0.85,0.0956115268540998,4.296143414572793,1.2672693687537686,1.0,0.0,4.296143414571824,1.284809001172293,1.285100177779505,3.343799281179444,19326.604511312693,1970.7651961997924,3099.015535412006,3099.015535412006,6.647838865087672,5.013566646050617,-0.890994503555401,5.904561149606018,3.471766843007742,3.471766843007742,0.9919333837164978,0.0,0.0,0.0002266184691906312,0.9833742281937027,0.00023044987624588472,199.02546639226986,0.0,0.0,0.0,0.07912658735426614,7.764432763515822e-05,0.00014897414155547298,0.0006400142771851802,0.09561152685410178,0.07651159604110909,0.019099930812992688,0.09561152398809739,0.07651159604110751,0.019099930812992293,0.40271509162377805,0.40271509162377805,0.1005315636498997,0.0,4.957100735963877,4.946475611707513,4.9996683719525095,4.957304808724928,4.946707266099395,4.999761931175499,24807.250012510583,21086.162510633996,0.85,0.988446711780661,0.6783096743856952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522392902817316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.97264228158,1535.9955070587152,0.40271509162377805,0.1005315636498997,6.112885165565336,3.471766843007742
5210.0,-30.123404524338262,5.013552081387789,35.00656520985578,24.10576130440461,4.996192818057777,-26.61148464387079,-40.13664408177135,1.4842729375902763,-0.06048753801701423,-5.017935401655272,40.01308739399377,45058.71480286799,20601.74775953946,20601.74775953946,65660.46256240745,82517.2939515846,82517.2939515846,20601.74775953946,103119.04171112405,103119.04171112405,103119.04171112405,127926.2805920854,97682.1641312028,60223.58498248619,41620.643498574005,24807.23888096135,0.0,66427.88237953535,21086.15304881715,1535.9947058665603,0.0,0.8867800704057897,2.815452650212541,0.0014959162575277712,354408.12736229604,1555097.595896035,4.387872274459232,1555097.595896035,4.387872274459232,0.85,0.09561148666957509,4.296143414572793,1.2672692187456418,1.0,0.0,4.296143414573015,1.2848089320590792,1.285100108650628,3.3437994610511033,19326.598648890504,1970.764598399097,3099.015535412006,3099.015535412006,6.647836231902114,5.013552081387789,-0.8909757400231326,5.904527821410921,3.4717850642849366,3.4717850642849366,0.9919385897956962,0.0,0.0,0.0002266184691906312,0.9833658883147044,0.00023045183068024725,199.0253997287245,0.0,0.0,0.0,0.07912658735426614,7.764498786864735e-05,0.00014897348132198384,0.0006400114407274239,0.09561148666958179,0.07651155769023824,0.019099928979343556,0.09561144955503252,0.07651155769023286,0.019099928979342214,0.402714930910796,0.402714930910796,0.10053156426978374,0.0,4.9571666016590825,4.94656094031302,4.999656236827946,4.957447863638265,4.946920065053462,4.9996255202953535,24807.23888096135,21086.15304881715,0.85,0.9884473237797459,0.678310269555565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522388033920304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.970155665447,1535.9947058665603,0.402714930910796,0.10053156426978374,6.112885165565336,3.4717850642849366
5211.0,-30.12332314507761,5.013537540535026,35.00656364568631,24.105759139079623,4.996197395757009,-26.611410944693333,-40.13656525695694,1.4842851953727065,-0.06045172776259733,-5.017928590936772,40.01308486002475,45058.7174178764,20601.744902331513,20601.744902331513,65660.46232020791,82517.26484388096,82517.26484388096,20601.744902331513,103119.00974621247,103119.00974621247,103119.00974621247,127926.24088553307,97682.10186002497,60223.55443402043,41620.60825111615,24807.231139320604,0.0,66427.83939043675,21086.146468422514,1535.9941546364403,0.0,0.8867801142506375,2.815452974731034,0.0014959162575277712,354408.221458947,1555097.4866086452,4.387870801097599,1555097.4866086452,4.387870801097599,0.85,0.09561144859908106,4.296143414572793,1.2672690209327269,1.0,0.0,4.296143414574231,1.28480887471406,1.2851000512926127,3.343799610295281,19326.586328421647,1970.7633420609125,3099.015535412006,3099.015535412006,6.6478353099293415,5.013537540535026,-0.8909584794892345,5.90449602002426,3.471803281688401,3.471803281688401,0.9919437947681146,0.0,0.0,0.0002266184691906312,0.9833575508125844,0.00023045378459073004,199.0253330836134,0.0,0.0,0.0,0.07912658735426614,7.764568128837475e-05,0.00014897278790225644,0.0006400084616968284,0.09561144859908088,0.07651152125757085,0.019099927341510035,0.09561143099025607,0.07651152125757099,0.019099927341510073,0.40271477183408694,0.40271477183408694,0.10053156380840805,0.0,4.957226068076011,4.946638941686388,4.99964142124702,4.957476863174179,4.9469638879564855,4.999595109564098,24807.231139320604,21086.146468422514,0.85,0.9884479598121729,0.6783107478934992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522383169648958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.96767021562,1535.9941546364403,0.40271477183408694,0.10053156380840805,6.112885165565336,3.471803281688401
5212.0,-30.123241870186526,5.013522931312993,35.006562065648225,24.10574258482086,4.996193304964302,-26.611338206314883,-40.13649037862194,1.4842896410926434,-0.06048247011449348,-5.0179272536509,40.01308126947703,45058.73692969152,20601.753106644013,20601.753106644013,65660.49003633554,82517.21099075525,82517.21099075525,20601.753106644013,103118.96409739926,103118.96409739926,103118.96409739926,127926.18342136062,97682.01114526522,60223.53708420121,41620.526734515566,24807.219323961363,0.0,66427.74605847693,21086.136425367156,1535.9934927212444,0.0,0.8867801340605181,2.8154535346320926,0.0014959162575277712,354408.23993484466,1555097.3317521522,4.387870135406686,1555097.3317521522,4.387870135406686,0.85,0.09561141184424052,4.296143414572793,1.2672688137786468,1.0,0.0,4.2961434145721755,1.2848088539158544,1.2851000304896936,3.3437996644239805,19326.56838033697,1970.7615118656188,3099.015535412006,3099.015535412006,6.64783795732249,5.013522931312993,-0.8909444869603824,5.904467418273375,3.4718214820001307,3.4718214820001307,0.9919489948571802,0.0,0.0,0.0002266184691906312,0.9833492240794768,0.00023045573601054197,199.0252665240197,0.0,0.0,0.0,0.07912658735426614,7.76463399963336e-05,0.0001489721291942976,0.000640005631792969,0.09561141184424098,0.07651148607017605,0.019099925774064924,0.09561141093768415,0.07651148607017569,0.01909992577406483,0.4027146136787632,0.4027146136787632,0.10053156231132016,0.0,4.957269305458965,4.9466856889093265,4.999670579466397,4.957444783536403,4.946875218768184,4.9997897552407835,24807.219323961363,21086.136425367156,0.85,0.9884497658333016,0.6783119946599712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522378306722712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.965187029331,1535.9934927212444,0.4027146136787632,0.10053156231132016,6.112885165565336,3.4718214820001307
5213.0,-30.12316065246098,5.013508470818696,35.00656049640819,24.105749499890976,4.9962069448967,-26.61126374620992,-40.136411449033744,1.484310038645675,-0.06048488866150592,-5.017913131906505,40.01307842391821,45058.738354211964,20601.735259315665,20601.735259315665,65660.47361352763,82517.18196856538,82517.18196856538,20601.735259315665,103118.91722788104,103118.91722788104,103118.91722788104,127926.12375358568,97681.95294289936,60223.50932854605,41620.492904837,24807.206525704634,0.0,66427.69943054163,21086.12554684894,1535.992483157306,0.0,0.8867802162487817,2.8154552146132987,0.0014959162575277712,354408.4350404468,1555097.209026244,4.387867373553817,1555097.209026244,4.387867373553817,0.85,0.0956113693740487,4.296143414572793,1.2672686192626137,1.0,0.0,4.296143414573394,1.2848087584909358,1.2850999350431487,3.3437999127736346,19326.556864890157,1970.7603376168374,3099.015535412006,3099.015535412006,6.647832198290906,5.013508470818696,-0.8909229559271425,5.904431426745838,3.471839637452376,3.471839637452376,0.9919541821292502,0.0,0.0,0.0002266184691906312,0.9833409032790464,0.0002304576860730086,199.02520001128588,0.0,0.0,0.0,0.07912658735426614,7.764703434893636e-05,0.00014897143484169485,0.0006400026487546072,0.09561136937405525,0.07651144598903699,0.019099923385018258,0.09561141400779787,0.07651144598903174,0.01909992338501695,0.40271445441646353,0.40271445441646353,0.1005315626435293,0.0,4.957295728546967,4.946730279326232,4.999624193338946,4.957428243244976,4.946935472719019,4.999465501507416,24807.206525704634,21086.12554684894,0.85,0.9884502124325978,0.678312492235659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522373450036457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.962704464813,1535.992483157306,0.40271445441646353,0.1005315626435293,6.112885165565336,3.471839637452376
5214.0,-30.123079504195783,5.013493857102323,35.006558923470244,24.105733853671722,4.9961968664230865,-26.611191720626266,-40.136336675472535,1.4843090828535674,-0.06036536855236818,-5.017916784225937,40.01307517772778,45058.75778084134,20601.753645964796,20601.753645964796,65660.51142680613,82517.158086989,82517.158086989,20601.753645964796,103118.9117329538,103118.9117329538,103118.9117329538,127926.11073573228,97681.88966854489,60223.48936239711,41620.44478460864,24807.19900277847,0.0,66427.64378738712,21086.119152361698,1535.9921858534678,0.0,0.8867802094131991,2.8154532183613896,0.0014959162575277712,354408.3845801017,1555097.069021531,4.38786760325659,1555097.069021531,4.38786760325659,0.85,0.09561133527040319,4.296143414572793,1.2672684115590527,1.0,0.0,4.296143414573831,1.284808762962373,1.2850999395155993,3.343799901136423,19326.544345940925,1970.7590610392872,3099.015535412006,3099.015535412006,6.647838131352204,5.013493857102323,-0.8909119281574656,5.904405785259788,3.471857813422118,3.471857813422118,0.9919593752634623,0.0,0.0,0.0002266184691906312,0.9833325896707129,0.00023045963448289512,199.0251335554806,0.0,0.0,0.0,0.07912658735426614,7.764769214578979e-05,0.0001489707770448414,0.0006399998227649871,0.0956113352703988,0.0765114130370176,0.0190999222333812,0.09561132697275156,0.07651141303702111,0.01909992223338208,0.4027142941689017,0.4027142941689017,0.1005315598755912,0.0,4.957348256569787,4.946783691601183,4.9996731626800965,4.957551415673549,4.9469904013289465,4.99986209523172,24807.19900277847,21086.119152361698,0.85,0.9884516096485926,0.6783133528724803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522368596769448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.960223464243,1535.9921858534678,0.4027142941689017,0.1005315598755912,6.112885165565336,3.471857813422118
5215.0,-30.122998375846993,5.0134794505216504,35.00655735322108,24.10575068732726,4.996214612234628,-26.611116930330876,-40.13625771095974,1.484333166718537,-0.06028280393110208,-5.017899250834306,40.013072110168665,45058.7586054574,20601.728789680656,20601.728789680656,65660.48739513806,82517.15394603902,82517.15394603902,20601.728789680656,103118.88273571967,103118.88273571967,103118.88273571967,127926.06610112565,97681.85815915783,60223.46281857658,41620.43926731249,24807.183365405966,0.0,66427.62263271846,21086.10586059507,1535.9909375737286,0.0,0.8867803097715363,2.8154541802227264,0.0014959162575277712,354408.6268210105,1555096.9367210031,4.387864230817341,1555096.9367210031,4.387864230817341,0.85,0.09561129037528712,4.296143414572793,1.2672682461654765,1.0,0.0,4.296143414572545,1.2848086502919704,1.2850998268196623,3.343800194368634,19326.538111749836,1970.7584253287143,3099.015535412006,3099.015535412006,6.6478301106489,5.0134794505216504,-0.8908884198729305,5.904367870394581,3.4718759190690434,3.4718759190690434,0.991964548305441,0.0,0.0,0.0002266184691906312,0.9833242781785944,0.00023046158242975067,199.02506711603007,0.0,0.0,0.0,0.07912658735426614,7.764838681681291e-05,0.00014897008237381828,0.0006399968383586458,0.09561129037529278,0.07651137094309945,0.019099919432193337,0.09561129275550634,0.07651137094309492,0.019099919432192202,0.4027141336980498,0.4027141336980498,0.10053156038150965,0.0,4.957395233528075,4.946857605753735,4.999612191558185,4.9576164469032165,4.94718657651066,4.999401647069533,24807.183365405966,21086.10586059507,0.85,0.9884515626605829,0.6783135813032096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522363747656373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.957743779405,1535.9909375737286,0.4027141336980498,0.10053156038150965,6.112885165565336,3.4718759190690434
5216.0,-30.122917354239217,5.0134648701632285,35.00655579010327,24.105729977041506,4.996203424186002,-26.61104512971782,-40.13618297232313,1.484331199664552,-0.06022844402434657,-5.017904106569898,40.01306917738601,45058.777630793,20601.749643010633,20601.749643010633,65660.52727380363,82517.11291636694,82517.11291636694,20601.749643010633,103118.86255937757,103118.86255937757,103118.86255937757,127926.04084267077,97681.77731218035,60223.442026606295,41620.372539526725,24807.1782832932,0.0,66427.55082281993,21086.10154079922,1535.990806208909,0.0,0.8867802956752915,2.8154528994372603,0.0014959162575277712,354408.5597342734,1555096.8102332484,4.387864704507195,1555096.8102332484,4.387864704507195,0.85,0.09561125745536025,4.296143414572793,1.2672680543968453,1.0,0.0,4.296143414573658,1.2848086594943453,1.2850998360241226,3.34380017041884,19326.522116024316,1970.7567942186492,3099.015535412006,3099.015535412006,6.647836839666467,5.0134648701632285,-0.8908781210304397,5.904342991193668,3.471894062845711,3.471894062845711,0.9919697322416318,0.0,0.0,0.0002266184691906312,0.9833159776975796,0.00023046352782882173,199.02500076403857,0.0,0.0,0.0,0.07912658735426614,7.764904431701515e-05,0.00014896942487361604,0.0006399940136434819,0.09561125745535833,0.07651133908477341,0.019099918370584914,0.09561123956379185,0.07651133908477496,0.0190999183705853,0.40271397432795464,0.40271397432795464,0.10053155686943813,0.0,4.957453167230312,4.946917771230801,4.999661167826275,4.957675662545569,4.947149207265227,4.99984783978141,24807.1782832932,21086.10154079922,0.85,0.988453231535479,0.6783146009850165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522358899736665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.95526640052,1535.990806208909,0.40271397432795464,0.10053155686943813,6.112885165565336,3.471894062845711
5217.0,-30.12283634622805,5.0134504313078905,35.00655420667704,24.10573720643299,4.9962151403785375,-26.610971050704947,-40.13610411258412,1.4843498448554198,-0.06018466799531552,-5.017890482847761,40.0130654596239,45058.778396392176,20601.732662640556,20601.732662640556,65660.51105903272,82517.09353644004,82517.09353644004,20601.732662640556,103118.82619908059,103118.82619908059,103118.82619908059,127925.98656125908,97681.72801204912,60223.412872001274,41620.350155608714,24807.160362178485,0.0,66427.5105177872,21086.08630785171,1535.9895150034497,0.0,0.8867803784869746,2.815453914496473,0.0014959162575277712,354408.74795934686,1555096.6498901881,4.387861921705636,1555096.6498901881,4.387861921705636,0.8499999999999999,0.09561121379386459,4.296143414572793,1.267267841747962,1.0,0.0,4.296143414572956,1.284808572267446,1.2850997487774551,3.343800397432674,19326.512361901256,1970.7557995749064,3099.015535412006,3099.015535412006,6.647831360387682,5.0134504313078905,-0.8908569680636065,5.904307399371497,3.471912130188456,3.471912130188456,0.9919748943395589,0.0,0.0,0.0002266184691906312,0.9833076786850676,0.00023046547291655212,199.02493442322609,0.0,0.0,0.0,0.07912658735426614,7.764973807748154e-05,0.00014896873111314965,0.0006399910331490229,0.09561121379386756,0.07651129811511218,0.019099915678755373,0.09561120258921854,0.0765112981151098,0.01909991567875478,0.4027138150536546,0.4027138150536546,0.10053155677246887,0.0,4.957498521498906,4.946981456052072,4.999633059321923,4.957705814852432,4.947262080987571,4.999546530929592,24807.160362178485,21086.08630785171,0.85,0.9884535871843474,0.6783150240791704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522354058198619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.952789587534,1535.9895150034497,0.4027138150536546,0.10053155677246887,6.112885165565336,3.471912130188456
5218.0,-30.122755461365028,5.01343595383962,35.00655264489206,24.105725297145568,4.99621487540588,-26.610898280790153,-40.136029199324526,1.4843576948309911,-0.060214401358337,-5.017887402028277,40.01306292312048,45058.79620332495,20601.737296192452,20601.737296192452,65660.5334995174,82517.04327884513,82517.04327884513,20601.737296192452,103118.78057503758,103118.78057503758,103118.78057503758,127925.93485175671,97681.64271318342,60223.3956376631,41620.274528355905,24807.154276719124,0.0,66427.42880507503,21086.081135211254,1535.989142571235,0.0,0.8867804033547662,2.8154546646387084,0.0014959162575277712,354408.7905238978,1555096.5404935416,4.38786108604911,1555096.5404935416,4.38786108604911,0.85,0.09561117750237287,4.296143414572793,1.2672676263516771,1.0,0.0,4.2961434145732555,1.284808535543287,1.2850997120449734,3.3438004930097613,19326.495485361338,1970.7540786467691,3099.015535412006,3099.015535412006,6.647832855556661,5.01343595383962,-0.8908420171743687,5.904277971013989,3.471930215917368,3.471930215917368,0.9919800616906765,0.0,0.0,0.0002266184691906312,0.9832993923640683,0.0002304674150624567,199.02486818330888,0.0,0.0,0.0,0.07912658735426614,7.765039712450825e-05,0.00014896807206612295,0.0006399882017884793,0.09561117750237172,0.07651126334635679,0.019099914156014936,0.09561120756191718,0.0765112633463577,0.019099914156015165,0.4027136561096079,0.4027136561096079,0.1005315547637561,0.0,4.957532248934342,4.947022124242096,4.999638961046685,4.957673000669956,4.947190650725361,4.999668426144126,24807.154276719124,21086.081135211254,0.85,0.9884551409056038,0.6783161265438362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234921747628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.950315202883,1535.989142571235,0.4027136561096079,0.1005315547637561,6.112885165565336,3.471930215917368
5219.0,-30.12267455910011,5.013421554493023,35.006551088454195,24.105727846641116,4.9962228805346225,-26.61082466811675,-40.13595418129114,1.4843729895512812,-0.060169279454555635,-5.0178774616469175,40.013059955295184,45058.813539488176,20601.727921591602,20601.727921591602,65660.54146107977,82517.01976687169,82517.01976687169,20601.727921591602,103118.74768846329,103118.74768846329,103118.74768846329,127925.89023017703,97681.58772392305,60223.38149653965,41620.22914153711,24807.14254171374,0.0,66427.37168325085,21086.07116045668,1535.9882908335303,0.0,0.8867804647014468,2.8154552321203514,0.0014959162575277712,354408.92786007124,1555096.4124944618,4.387859024557218,1555096.4124944618,4.387859024557218,0.85,0.09561113664522003,4.296143414572793,1.2672674675518647,1.0,0.0,4.296143414572656,1.2848084639907462,1.2850996404762165,3.343800679230064,19326.484605633446,1970.7529692232768,3099.015535412006,3099.015535412006,6.647829830531215,5.013421554493023,-0.8908230346086992,5.904244589101722,3.4719482659332863,3.4719482659332863,0.9919852188380818,0.0,0.0,0.0002266184691906312,0.9832911043356659,0.00023046935764128553,199.02480192918466,0.0,0.0,0.0,0.07912658735426614,7.765105709846164e-05,0.00014896741209216954,0.0006399853664457256,0.09561113664522501,0.07651122480433674,0.01909991184088827,0.09561118042916064,0.07651122480433276,0.019099911840887277,0.4027134960758781,0.4027134960758781,0.10053155327019672,0.0,4.957563660159053,4.947068380508199,4.999610875724727,4.957708182192334,4.947272292700063,4.999517436154349,24807.14254171374,21086.07116045668,0.85,0.9884561107456187,0.6783169708165558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344384116015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.947841051431,1535.9882908335303,0.4027134960758781,0.10053155327019672,6.112885165565336,3.4719482659332863
5220.0,-30.122593718451878,5.013407031224721,35.00654951344757,24.105717264488362,4.996214372601179,-26.610752762303644,-40.135875635873504,1.484373416452937,-0.05999588992870031,-5.017879451389992,40.013056301564276,45058.81498987226,20601.742792196183,20601.742792196183,65660.55778206844,82517.01075985224,82517.01075985224,20601.742792196183,103118.75355204842,103118.75355204842,103118.75355204842,127925.88534516888,97681.54013526774,60223.34436528762,41620.21752220013,24807.13179312046,0.0,66427.34931532059,21086.06202415239,1535.9877716787987,0.0,0.8867804678046736,2.815452722311846,0.0014959162575277712,354408.90036980424,1555096.2549130265,4.3878589202764875,1555096.2549130265,4.3878589202764875,0.85,0.09561110085553919,4.296143414572793,1.267267237869092,1.0,0.0,4.2961434145725566,1.284808461993593,1.2850996384786109,3.34380068442779,19326.4751901291,1970.752009109033,3099.015535412006,3099.015535412006,6.64783462902429,5.013407031224721,-0.8908111256600924,5.904218156884814,3.471966315386796,3.471966315386796,0.9919903758247989,0.0,0.0,0.0002266184691906312,0.9832828226948459,0.00023047129875567902,199.02473572556488,0.0,0.0,0.0,0.07912658735426614,7.765174811026684e-05,0.00014896672108036436,0.0006399823977599094,0.09561110085553962,0.07651119054850315,0.019099910307036463,0.09561106321617444,0.0765111905485028,0.01909991030703638,0.4027133355365239,0.4027133355365239,0.10053155013081372,0.0,4.957628399084626,4.947137196645372,4.999659262814532,4.957883561461301,4.947408680822264,4.999849027763503,24807.13179312046,21086.06202415239,0.85,0.9884566892830194,0.6783172210588273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522339549719099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.945369944759,1535.9877716787987,0.4027133355365239,0.10053155013081372,6.112885165565336,3.471966315386796
5221.0,-30.12251294890966,5.01339266989793,35.00654793511847,24.105724144633882,4.996228323738576,-26.610678674424545,-40.135800547990925,1.4843940492534815,-0.06000657597854797,-5.01786464375779,40.013053054778055,45058.83144503485,20601.723359215026,20601.723359215026,65660.55480424987,82516.98021458022,82516.98021458022,20601.723359215026,103118.70357379525,103118.70357379525,103118.70357379525,127925.8198480515,97681.48073781299,60223.33196826762,41620.16529949485,24807.11627425625,0.0,66427.2815737511,21086.04883311781,1535.9865901109279,0.0,0.8867805549370762,2.8154545909426902,0.0014959162575277712,354409.1049519134,1555096.1148826831,4.387855992282366,1555096.1148826831,4.387855992282366,0.85,0.0956110572871491,4.296143414572793,1.2672670395066965,1.0,0.0,4.296143414574331,1.2848083654681859,1.285099541931328,3.343800935641692,19326.463438231716,1970.7508107490037,3099.015535412006,3099.015535412006,6.647828358329309,5.01339266989793,-0.8907893284713664,5.904181998369296,3.4719843034583464,3.4719843034583464,0.9919955152738132,0.0,0.0,0.0002266184691906312,0.9832745484135478,0.00023047323817774595,199.02466958022063,0.0,0.0,0.0,0.07912658735426614,7.765240870934914e-05,0.00014896606048128203,0.0006399795597315122,0.09561105728715194,0.07651114960333896,0.019099907683812978,0.09561106251876224,0.07651114960333669,0.01909990768381241,0.40271317599213985,0.40271317599213985,0.10053155029537458,0.0,4.957668707607695,4.947197094413411,4.999621065415852,4.957858067779227,4.94746482065915,4.999496432668934,24807.11627425625,21086.04883311781,0.85,0.988457652468437,0.6783181605137362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334719007366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.942900300442,1535.9865901109279,0.40271317599213985,0.10053155029537458,6.112885165565336,3.4719843034583464
5222.0,-30.12243226501309,5.013378223443141,35.00654637415761,24.1057128290646,4.996224294242274,-26.610606461852647,-40.13572573950512,1.4843984910818562,-0.05994356932978917,-5.017864330664457,40.013050404007075,45058.84874499481,20601.73357457471,20601.73357457471,65660.58231956951,82516.94880970419,82516.94880970419,20601.73357457471,103118.6823842789,103118.6823842789,103118.6823842789,127925.7930395698,97681.41275279176,60223.31268808238,41620.11118301043,24807.11065529091,0.0,66427.22183830134,21086.044056997274,1535.9863100061434,0.0,0.8867805661302263,2.8154537998550984,0.0014959162575277712,354409.10927760886,1555096.000557831,4.387855616148182,1555096.000557831,4.387855616148182,0.85,0.09561102220349271,4.296143414572793,1.2672669208189475,1.0,0.0,4.2961434145720965,1.2848083446882026,1.2850995211466354,3.343800989723009,19326.449987268265,1970.7494391324526,3099.015535412006,3099.015535412006,6.647831654653438,5.013378223443141,-0.8907760716522786,5.904154295095419,3.4720023161768054,3.4720023161768054,0.9920006617648015,0.0,0.0,0.0002266184691906312,0.9832662829810479,0.00023047517555831737,199.02460350505885,0.0,0.0,0.0,0.07912658735426614,7.765306685555481e-05,0.00014896540233507637,0.0006399767322410249,0.09561102220349474,0.07651111585120975,0.019099906352284993,0.09561101942498118,0.07651111585120812,0.019099906352284587,0.40271301674856164,0.40271301674856164,0.1005315478825563,0.0,4.9577190018252395,4.947254565543744,4.999642587971039,4.9579207613346625,4.947485045095846,4.999729273558444,24807.11065529091,21086.044056997274,0.85,0.9884589555679748,0.678319030934006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329892547852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.940431926323,1535.9863100061434,0.40271301674856164,0.1005315478825563,6.112885165565336,3.4720023161768054
5223.0,-30.122351603174515,5.0133638581528075,35.006544804663115,24.10571020971986,4.996231879055002,-26.610533107580125,-40.1356469845399,1.4844133834606292,-0.05998288565706389,-5.017854274601767,40.01304703352408,45058.84848492489,20601.72383484003,20601.72383484003,65660.57231976492,82516.90470932648,82516.90470932648,20601.72383484003,103118.62854416651,103118.62854416651,103118.62854416651,127925.72496352295,97681.33709751138,60223.28087310963,41620.062471557496,24807.096419356447,0.0,66427.15889091394,21086.03195645298,1535.9853097805674,0.0,0.8867806295238561,2.8154554899857795,0.0014959162575277712,354409.2482121319,1555095.8551925987,4.387853485871212,1555095.8551925987,4.387853485871212,0.85,0.09561098093753348,4.296143414572793,1.2672666801465677,1.0,0.0,4.296143414572428,1.284808275017937,1.2850994514605805,3.3438011710446176,19326.435018729713,1970.747912766308,3099.015535412006,3099.015535412006,6.647828511805472,5.0133638581528075,-0.8907570995198562,5.904120957672664,3.4720202792794406,3.4720202792794406,0.9920057940798401,0.0,0.0,0.0002266184691906312,0.983258019883124,0.0002304771124242327,199.02453744800505,0.0,0.0,0.0,0.07912658735426614,7.765375972746453e-05,0.00014896470946316667,0.0006399737555639329,0.09561098093753345,0.0765110769233855,0.01909990401414795,0.09561102139433457,0.07651107692338552,0.019099904014147958,0.4027128576383439,0.4027128576383439,0.1005315470053803,0.0,4.957745659863349,4.947292425755222,4.999624345563291,4.957871388944682,4.947462973551637,4.99957049759746,24807.096419356447,21086.03195645298,0.85,0.9884597417088408,0.6783196698043358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325071209377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.937964528755,1535.9853097805674,0.4027128576383439,0.1005315470053803,6.112885165565336,3.4720202792794406
5224.0,-30.12227102474564,5.013349515509299,35.00654325675345,24.10571335293355,4.996236295449689,-26.610460145284886,-40.13557207128031,1.4844254159889796,-0.05984860715904006,-5.0178476148328315,40.0130445232398,45058.86484376459,20601.72111722099,20601.72111722099,65660.58596098558,82516.89917977135,82516.89917977135,20601.72111722099,103118.62029699235,103118.62029699235,103118.62029699235,127925.7091704782,97681.29868062316,60223.26434461652,41620.0381511185,24807.08887348586,0.0,66427.12702460436,21086.02554246298,1535.9847758128665,0.0,0.8867806725143907,2.8154545034482052,0.0014959162575277712,354409.3402234969,1555095.7469267994,4.38785204121914,1555095.7469267994,4.38785204121914,0.85,0.09561094248158032,4.296143414572793,1.2672664861800147,1.0,0.0,4.296143414573924,1.2848082187267709,1.285099395156657,3.3438013175462236,19326.427417876614,1970.747137694994,3099.015535412006,3099.015535412006,6.647827634875682,5.013349515509299,-0.8907401168075504,5.9040896323168495,3.4720382427892615,3.4720382427892615,0.9920109265112176,0.0,0.0,0.0002266184691906312,0.9832497654045789,0.00023047904730227344,199.02447145930245,0.0,0.0,0.0,0.07912658735426614,7.765441880604861e-05,0.0001489640503845826,0.0006399709240678143,0.09561094248158544,0.07651104038238969,0.019099902099195744,0.0956109592892563,0.0765110403823856,0.019099902099194724,0.4027126974833996,0.4027126974833996,0.10053154495865875,0.0,4.9577938007768125,4.947356962512799,4.999606776752785,4.957999007673777,4.947627763544176,4.999549165100461,24807.08887348586,21086.02554246298,0.85,0.9884604212472586,0.6783202414741639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522320251192193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.935499378753,1535.9847758128665,0.4027126974833996,0.10053154495865875,6.112885165565336,3.4720382427892615
5225.0,-30.12219050372093,5.013335118054623,35.006541695289165,24.105701862741284,4.996233286071113,-26.610387977242063,-40.1354972627945,1.4844307595922663,-0.05981131001357198,-5.017845554655374,40.01304103261182,45058.88146913367,20601.727694561192,20601.727694561192,65660.60916369485,82516.86268274007,82516.86268274007,20601.727694561192,103118.59037730127,103118.59037730127,103118.59037730127,127925.66772961148,97681.22611446447,60223.24490085819,41619.979126229206,24807.077352310218,0.0,66427.05647853942,21086.015749463684,1535.984116089865,0.0,0.8867806956420519,2.815454253980587,0.0014959162575277712,354409.3686869116,1555095.5963798643,4.387851264038253,1555095.5963798643,4.387851264038253,0.85,0.09561090498424896,4.296143414572793,1.2672663114452738,1.0,0.0,4.296143414571845,1.284808193728065,1.2850993701522857,3.3438013826070674,19326.413060526564,1970.745673652732,3099.015535412006,3099.015535412006,6.647829757272334,5.013335118054623,-0.8907258820833466,5.904061000137969,3.4720561891887245,3.4720561891887245,0.9920160540539212,0.0,0.0,0.0002266184691906312,0.9832415168812083,0.00023048098081685298,199.02440551765397,0.0,0.0,0.0,0.07912658735426614,7.765507696800479e-05,0.0001489633922226264,0.0006399680965096604,0.0956109049842462,0.07651100477705157,0.01909990020719463,0.0956109122450849,0.07651100477705378,0.01909990020719518,0.40271253813629126,0.40271253813629126,0.10053154200500404,0.0,4.957841108973639,4.94741073942032,4.999628151187096,4.958034244641794,4.947629761595522,4.999717566381605,24807.077352310218,21086.015749463684,0.85,0.9884618202961893,0.6783212121357632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522315436162425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.933035246506,1535.984116089865,0.40271253813629126,0.10053154200500404,6.112885165565336,3.4720561891887245
5226.0,-30.12211005032252,5.013320729304554,35.00654010909069,24.10569501752036,4.996234576337049,-26.610315440046264,-40.1354223844595,1.48443996606079,-0.059789005344896395,-5.01783981911943,40.013037189248145,45058.89756333429,20601.726650008277,20601.726650008277,65660.62421334257,82516.82738574185,82516.82738574185,20601.726650008277,103118.55403575013,103118.55403575013,103118.55403575013,127925.6161494439,97681.15663440147,60223.22681199401,41619.922024897176,24807.062113693777,0.0,66426.98413859095,21086.00279663971,1535.9831586671821,0.0,0.8867807387555668,2.8154546304150165,0.0014959162575277712,354409.44792909373,1555095.4306198426,4.387849815253708,1555095.4306198426,4.387849815253708,0.85,0.09561086522219464,4.296143414572793,1.2672661158302803,1.0,0.0,4.296143414572778,1.284808150657916,1.2850993270723758,3.343801494700086,19326.399313766302,1970.7442718733005,3099.015535412006,3099.015535412006,6.647829420212743,5.013320729304554,-0.8907095234370717,5.9040302527416255,3.47207409514908,3.47207409514908,0.9920211700425943,0.0,0.0,0.0002266184691906312,0.9832332753599763,0.00023048291272247963,199.02433963143082,0.0,0.0,0.0,0.07912658735426614,7.765573574965661e-05,0.00014896273344097458,0.0006399652662892052,0.09561086522220082,0.07651096711370504,0.01909989810849577,0.09561087007993747,0.0765109671137001,0.019099898108494533,0.402712378825712,0.402712378825712,0.10053154067664712,0.0,4.95788087258677,4.947455766845508,4.999646808105467,4.958050813774548,4.947646774387692,4.99973234194681,24807.062113693777,21086.00279663971,0.85,0.9884631233046878,0.6783221931214727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310624566082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.93057265021,1535.9831586671821,0.402712378825712,0.10053154067664712,6.112885165565336,3.47207409514908
5227.0,-30.122029621500182,5.013306466676815,35.006538549287825,24.105702142138057,4.996247031124661,-26.610241808499023,-40.13534359456969,1.4844592181234886,-0.05976146721997111,-5.017827120504601,40.01303478568096,45058.896117290264,20601.71151532866,20601.71151532866,65660.60763261892,82516.80435402872,82516.80435402872,20601.71151532866,103118.51586935738,103118.51586935738,103118.51586935738,127925.56851163035,97681.10425128002,60223.196014541696,41619.89804082036,24807.052642272974,0.0,66426.95068309334,21085.99474593203,1535.9823735170057,0.0,0.8867808120987909,2.8154557507963043,0.0014959162575277712,354409.62337324553,1555095.3269566533,4.387847350631642,1555095.3269566533,4.387847350631642,0.85,0.09561082404023548,4.296143414572793,1.267265939996578,1.0,0.0,4.296143414574727,1.2848080605919894,1.2850992369860375,3.343801729102865,19326.38894966787,1970.7432150293803,3099.015535412006,3099.015535412006,6.647824536507114,5.013306466676815,-0.8906890374041483,5.903995504080963,3.4720919797395666,3.4720919797395666,0.9920262799255904,0.0,0.0,0.0002266184691906312,0.9832250364307643,0.0002304848440528792,199.02427376537753,0.0,0.0,0.0,0.07912658735426614,7.765642895085426e-05,0.00014896204023977694,0.0006399622881974451,0.09561082404023738,0.0765109281216346,0.019099895918602776,0.09561086716148508,0.07651092812163308,0.019099895918602398,0.4027122190494053,0.4027122190494053,0.10053154049791542,0.0,4.9579130050314575,4.947506411818324,4.999604749261039,4.958065653284621,4.947733119724887,4.99946066041457,24807.052642272974,21085.99474593203,0.85,0.988463371529269,0.6783225129850561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522305817013983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.928111383168,1535.9823735170057,0.4027122190494053,0.10053154049791542,6.112885165565336,3.4720919797395666
5228.0,-30.121949234229813,5.013292132185869,35.00653700382583,24.10569592555987,4.99624390088658,-26.610169772958702,-40.135268786083884,1.484464439615434,-0.059627160658010325,-5.017826046657953,40.01303208378212,45058.91225078334,20601.720138913475,20601.720138913475,65660.63238969681,82516.79118190278,82516.79118190278,20601.720138913475,103118.51132081625,103118.51132081625,103118.51132081625,127925.55764786628,97681.05501543237,60223.17608431281,41619.86547902174,24807.04632705004,0.0,66426.91180607179,21085.989377992533,1535.9820377154267,0.0,0.8867808273494936,2.815454111935486,0.0014959162575277712,354409.6382095215,1555095.2104267618,4.38784683814782,1555095.2104267618,4.38784683814782,0.85,0.09561078825733177,4.296143414572793,1.267265767459758,1.0,0.0,4.296143414571288,1.2848080361645566,1.2850992125530687,3.3438017926769477,19326.37920826344,1970.7422216825767,3099.015535412006,3099.015535412006,6.647827319192362,5.013292132185869,-0.890675408233986,5.903967540419855,3.472109878395706,3.472109878395706,0.9920313938273446,0.0,0.0,0.0002266184691906312,0.9832168018324385,0.00023048677440039506,199.02420793339616,0.0,0.0,0.0,0.07912658735426614,7.76570871285624e-05,0.0001489613820620688,0.0006399594605716187,0.0956107882573336,0.07651089386829636,0.01909989438903724,0.09561079224848573,0.07651089386829489,0.01909989438903687,0.40271205927133286,0.40271205927133286,0.10053153756789891,0.0,4.957969775512254,4.947574447779687,4.99961636664716,4.958198885999934,4.947848632182684,4.9996648781217345,24807.04632705004,21085.989377992533,0.85,0.9884643227339535,0.6783231528560192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301010933627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.925652305563,1535.9820377154267,0.40271205927133286,0.10053153756789891,6.112885165565336,3.472109878395706
5229.0,-30.1218689165863,5.013277862577101,35.00653544835724,24.10569878937679,4.996250178035568,-26.610096859237295,-40.135193907748885,1.4844781206865585,-0.05954130943598557,-5.017816968068098,40.01302870139411,45058.927514763134,20601.71235305222,20601.71235305222,65660.63986781535,82516.7763611758,82516.7763611758,20601.71235305222,103118.48871422802,103118.48871422802,103118.48871422802,127925.52106743012,97681.00822372595,60223.15937731329,41619.83205156962,24807.032353202107,0.0,66426.86440477172,21085.97750022179,1535.9810778172118,0.0,0.8867808858105503,2.8154540438325983,0.0014959162575277712,354409.7636394286,1555095.064548133,4.387844873625616,1555095.064548133,4.387844873625616,0.85,0.09561074739510278,4.296143414572793,1.26726554656867,1.0,0.0,4.2961434145717385,1.284807972161121,1.2850991485351277,3.3438019592503245,19326.369950436914,1970.7412776469962,3099.015535412006,3099.015535412006,6.647824806826363,5.013277862577101,-0.8906570892154875,5.903934951792588,3.4721277316020656,3.4721277316020656,0.9920364947434474,0.0,0.0,0.0002266184691906312,0.983208574440737,0.00023048870309083197,199.02414215847818,0.0,0.0,0.0,0.07912658735426614,7.765774592597917e-05,0.000148960723264652,0.0006399566302834349,0.09561074739510485,0.0765108554354025,0.01909989195970235,0.09561073648779478,0.07651085543540084,0.019099891959701933,0.4027119005806645,0.4027119005806645,0.1005315356651733,0.0,4.958027504127529,4.947650830655334,4.9995993370631595,4.95827565863209,4.947973612151202,4.999548481703698,24807.032353202107,21085.97750022179,0.85,0.9884651406652677,0.6783238666843705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296207339414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.923195076495,1535.9810778172118,0.4027119005806645,0.1005315356651733,6.112885165565336,3.4721277316020656
5230.0,-30.121788695310688,5.013263503636298,35.006533877987955,24.105682514514797,4.9962444124557654,-26.6100252366055,-40.13511916911227,1.4844809537505708,-0.05953114150361216,-5.017816994296742,40.013025156442794,45058.94319883239,20601.723072896268,20601.723072896268,65660.66627172867,82516.73096884778,82516.73096884778,20601.723072896268,103118.45404174406,103118.45404174406,103118.45404174406,127925.47540928664,97680.92570147442,60223.137931458914,41619.76418890612,24807.021367542577,0.0,66426.7855564487,21085.96816241119,1535.9804956094015,0.0,0.8867808985146017,2.815453907209894,0.0014959162575277712,354409.76327705267,1555094.9116583434,4.387844446719374,1555094.9116583434,4.387844446719374,0.85,0.09561071138135868,4.296143414572793,1.2672653657896444,1.0,0.0,4.296143414571701,1.2848079589073476,1.2850991352783507,3.3438019937441905,19326.353623255294,1970.7396127378152,3099.015535412006,3099.015535412006,6.647828265939079,5.013263503636298,-0.8906441704509103,5.9039076740872085,3.472145580490397,3.472145580490397,0.9920415944258277,0.0,0.0,0.0002266184691906312,0.9832003569946807,0.00023049062948200013,199.0240764625227,0.0,0.0,0.0,0.07912658735426614,7.765840349945056e-05,0.00014896006569118064,0.0006399538052534963,0.09561071138135831,0.07651082107448082,0.019099890306877487,0.09561069697702491,0.07651082107448112,0.01909989030687756,0.40271174331165605,0.40271174331165605,0.10053153285410914,0.0,4.958079186214775,4.9477055312339075,4.999638909799216,4.9582858527931535,4.9479242838425535,4.999797150937127,24807.021367542577,21085.96816241119,0.85,0.9884667114583019,0.6783249079626447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522291407908976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.920739132147,1535.9804956094015,0.40271174331165605,0.10053153285410914,6.112885165565336,3.472145580490397
5231.0,-30.12170851179255,5.013249278923054,35.00653230798999,24.105689708981686,4.996256370691485,-26.609951875457735,-40.13504037922246,1.4844997343566828,-0.05949450987742466,-5.017803879824924,40.01302202652066,45058.94086849139,20601.706965589347,20601.706965589347,65660.64783408074,82516.7104405619,82516.7104405619,20601.706965589347,103118.41740615125,103118.41740615125,103118.41740615125,127925.42459414463,97680.87571341566,60223.10614134527,41619.7439689671,24807.00718799338,0.0,66426.75115696048,21085.95610979437,1535.9794304111992,0.0,0.886780976604947,2.8154549566792095,0.0014959162575277712,354409.9444668156,1555094.7766683092,4.387841822575938,1555094.7766683092,4.387841822575938,0.8499999999999999,0.09561066928447765,4.296143414572793,1.2672651509428396,1.0,0.0,4.296143414573994,1.2848078710470376,1.285099047398129,3.3438022224067683,19326.343733024485,1970.7386042149446,3099.015535412006,3099.015535412006,6.647823068383035,5.013249278923054,-0.8906235160889331,5.903872795011987,3.47216337864755,3.47216337864755,0.9920466796135857,0.0,0.0,0.0002266184691906312,0.9831921434903372,0.00023049255498130248,199.0240107975314,0.0,0.0,0.0,0.07912658735426614,7.765909672266437e-05,0.00014895937246796684,0.0006399508270671516,0.09561066928448175,0.07651078143095011,0.01909988785353164,0.09561067472995677,0.07651078143094682,0.019099887853530822,0.4027115859155049,0.4027115859155049,0.10053153273889517,0.0,4.958120241145252,4.9477645179495084,4.999608100812338,4.958309369947472,4.948025383100003,4.999509802107923,24807.00718799338,21085.95610979437,0.85,0.9884669457780719,0.6783252241558696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228661424023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.918283934481,1535.9794304111992,0.4027115859155049,0.10053153273889517,6.112885165565336,3.47216337864755
5232.0,-30.121628371091802,5.013234980669273,35.006530750989505,24.10567832356321,4.996252982426463,-26.60988008762914,-40.13496564058585,1.4845046989637756,-0.05944964574121059,-5.0178029605548105,40.01301926510387,45058.95609753848,20601.715790453694,20601.715790453694,65660.67188799218,82516.67586840794,82516.67586840794,20601.715790453694,103118.39165886163,103118.39165886163,103118.39165886163,127925.39220449649,97680.80507260829,60223.085301738705,41619.688634299535,24807.000545634855,0.0,66426.68917993439,21085.950463789628,1535.979076823004,0.0,0.8867809912843394,2.8154544746558745,0.0014959162575277712,354409.95716746897,1555094.657571504,4.387841329290522,1555094.657571504,4.387841329290522,0.8500000000000001,0.09561063412021814,4.296143414572793,1.267264982252382,1.0,0.0,4.296143414573544,1.2848078478213825,1.2850990241672102,3.343802282853159,19326.329756608786,1970.7371790171758,3099.015535412006,3099.015535412006,6.647825916017794,5.013234980669273,-0.8906100522930211,5.903845032962294,3.472181193365115,3.472181193365115,0.99205176953289,0.0,0.0,0.0002266184691906312,0.9831839344458891,0.0002304944794672125,199.02394516764798,0.0,0.0,0.0,0.07912658735426614,7.765975430670955e-05,0.00014895871488392162,0.0006399480019917862,0.09561063412021786,0.07651074765977799,0.019099886460439874,0.09561063793358407,0.07651074765977821,0.01909988646043993,0.4027114287141321,0.4027114287141321,0.10053153053691867,0.0,4.958166508917884,4.947817076529532,4.999629147775522,4.958353314813621,4.9480290576304355,4.99971508364257,24807.000545634855,21085.950463789628,0.85,0.9884682301436514,0.6783260863037188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228182283086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.915830654452,1535.979076823004,0.4027114287141321,0.10053153053691867,6.112885165565336,3.472181193365115
5233.0,-30.12154830589535,5.0132208320964775,35.00652920764425,24.10569047732281,4.996266729423546,-26.60980665409786,-40.13489065747706,1.4845250776260612,-0.05936315793292124,-5.017788899635696,40.01301654883998,45058.9699345559,20601.697828735385,20601.697828735385,65660.66776329128,82516.66910826457,82516.66910826457,20601.697828735385,103118.36693699996,103118.36693699996,103118.36693699996,127925.35535061068,97680.76967617898,60223.07050247031,41619.66574856519,24806.988413610725,0.0,66426.65416217591,21085.940151569117,1535.9781086218313,0.0,0.8867810726942622,2.8154549797009873,0.0014959162575277712,354410.15143344906,1555094.5404220982,4.3878385935965865,1555094.5404220982,4.3878385935965865,0.8500000000000001,0.0956105920380436,4.296143414572793,1.267264788285829,1.0,0.0,4.296143414572883,1.2848077524849888,1.2850989288092105,3.34380253097281,19326.322753359123,1970.7364648844534,3099.015535412006,3099.015535412006,6.647820120074498,5.0132208320964775,-0.8905888409262017,5.903809673022679,3.472198962190096,3.472198962190096,0.9920568463400274,0.0,0.0,0.0002266184691906312,0.983175733209389,0.0002304964021547588,199.0238795996408,0.0,0.0,0.0,0.07912658735426614,7.766041404690406e-05,0.00014895805514372713,0.0006399451676532942,0.09561059203804732,0.07651070812391776,0.019099883914129565,0.09561060359396949,0.07651070812391478,0.019099883914128823,0.4027112713179331,0.4027112713179331,0.10053152979092043,0.0,4.958213013886564,4.947888344574778,4.9995764181591085,4.958425741702797,4.948200133452531,4.9993922366654715,24806.988413610725,21085.940151569117,0.85,0.988468689134718,0.6783266521981922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522277033983229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.913379189431,1535.9781086218313,0.4027112713179331,0.10053152979092043,6.112885165565336,3.472198962190096
