time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5234.0,-30.121468320433657,5.013206509967091,35.006527655384225,24.10566994166004,4.996254812416033,-26.609735858898908,-40.13481605853883,1.4845223508812944,-0.05929401769924425,-5.017793875339985,40.01301320248693,45058.98513611881,20601.71865552637,20601.71865552637,65660.70379164518,82516.63180521954,82516.63180521954,20601.71865552637,103118.35046074592,103118.35046074592,103118.35046074592,127925.33116602726,97680.69268853232,60223.04601943158,41619.60741011193,24806.980705281334,0.0,66426.58811539327,21085.933599489133,1535.977828886031,0.0,0.8867810594851298,2.815453490771374,0.0014959162575277712,354410.08268899564,1555094.3960976675,4.387839037475422,1555094.3960976675,4.387839037475422,0.85,0.09561055899598526,4.296143414572793,1.2672646503662692,1.0,0.0,4.296143414571837,1.2848077652413705,1.285098941568483,3.3438024977734293,19326.307521209415,1970.734911637452,3099.015535412006,3099.015535412006,6.647826840528381,5.013206509967091,-0.8905788827526422,5.903785392719733,3.4722167523384186,3.4722167523384186,0.9920619292395482,0.0,0.0,0.0002266184691906312,0.9831675402139665,0.00023049832294230572,199.02381409697415,0.0,0.0,0.0,0.07912658735426614,7.766107041210834e-05,0.00014895739877852286,0.0006399423478142443,0.09561055899598321,0.07651067636199448,0.01909988263398874,0.09561053419412276,0.07651067636199611,0.019099882633989148,0.40271111493595296,0.40271111493595296,0.10053152574795697,0.0,4.958272276017283,4.947948666504374,4.9996314195657305,4.9584998576407315,4.948180500277033,4.99984196400311,24806.980705281334,21085.933599489133,0.85,0.9884702143301771,0.6783275554939594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227224965055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.910928883164,1535.977828886031,0.40271111493595296,0.10053152574795697,6.112885165565336,3.4722167523384186
5235.0,-30.121388362331313,5.013192282519559,35.00652606741638,24.105672630853974,4.996262158086271,-26.60966316187171,-40.13474118020383,1.4845369576266711,-0.059239361212746644,-5.017783167080516,40.01300905790099,45058.998987650426,20601.707293703887,20601.707293703887,65660.70628135432,82516.61166511383,82516.61166511383,20601.707293703887,103118.31895881772,103118.31895881772,103118.31895881772,127925.28027890502,97680.64119427679,60223.02851681351,41619.569641625865,24806.9613200873,0.0,66426.53096171317,21085.917122074203,1535.976519941823,0.0,0.8867811290016772,2.815454022635484,0.0014959162575277712,354410.2306345871,1555094.2173463653,4.38783670144595,1555094.2173463653,4.38783670144595,0.85,0.09561051683304328,4.296143414572793,1.2672644146392122,1.0,0.0,4.296143414572947,1.2848076969074307,1.2850988732190567,3.3438026756173196,19326.297332974766,1970.7338727266463,3099.015535412006,3099.015535412006,6.64782317426006,5.013192282519559,-0.8905597350931567,5.903752017612716,3.4722344665495477,3.4722344665495477,0.992066990442728,0.0,0.0,0.0002266184691906312,0.9831593500945989,0.00023050024308757898,199.02374861675605,0.0,0.0,0.0,0.07912658735426614,7.766172924076843e-05,0.00014895673994986278,0.0006399395173918351,0.09561051683304395,0.0765106367213396,0.019099880111704347,0.09561047827258594,0.07651063672133906,0.019099880111704215,0.40271095874879564,0.40271095874879564,0.10053152556795031,0.0,4.958322514640315,4.948011414042753,4.999631522569814,4.958543805867748,4.948282750649923,4.9996522963726875,24806.9613200873,21085.917122074203,0.85,0.988471102294951,0.6783283476540641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522267470085604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.908479648384,1535.976519941823,0.40271095874879564,0.10053152556795031,6.112885165565336,3.4722344665495477
5236.0,-30.121308480809127,5.0131780880276136,35.00652450508005,24.105675669293873,4.996267381412374,-26.60959074609309,-40.13466633679343,1.4845496466963264,-0.05913038560231598,-5.017776027503158,40.01300662854017,45059.01269062615,20601.703339033396,20601.703339033396,65660.71602965955,82516.60215083917,82516.60215083917,20601.703339033396,103118.30548987257,103118.30548987257,103118.30548987257,127925.25942690832,97680.59944207099,60223.00998185784,41619.54384468128,24806.95393703575,0.0,66426.49778171703,21085.910846480387,1535.9759831370961,0.0,0.8867811741413436,2.815453424474052,0.0014959162575277712,354410.32927520043,1555094.1125707882,4.387835184575713,1555094.1125707882,4.387835184575713,0.85,0.09561047937641648,4.296143414572793,1.2672642563888803,1.0,0.0,4.2961434145730895,1.2848076375448547,1.2850988138430275,3.343802830112619,19326.28907222285,1970.7330303643805,3099.015535412006,3099.015535412006,6.6478218981546515,5.0131780880276136,-0.8905426694689984,5.903720757496612,3.4722521854528208,3.4722521854528208,0.9920720529865202,0.0,0.0,0.0002266184691906312,0.983151167892832,0.00023050216140854308,199.02368319929485,0.0,0.0,0.0,0.07912658735426614,7.766238776730157e-05,0.00014895608142332961,0.0006399366882674062,0.09561047937642082,0.07651060089079413,0.019099878485626692,0.09561042941169365,0.07651060089079065,0.019099878485625825,0.40271080290486483,0.40271080290486483,0.1005315251844736,0.0,4.958384429054945,4.948091066008772,4.999622351899404,4.95864564190083,4.948423239755243,4.999599245144452,24806.95393703575,21085.910846480387,0.85,0.988471742788941,0.6783288927664649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522262692158674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.906032531684,1535.9759831370961,0.40271080290486483,0.1005315251844736,6.112885165565336,3.4722521854528208
5237.0,-30.121228656225668,5.013163873303659,35.00652294419423,24.105668963771336,4.996267550455895,-26.60951888699862,-40.13459156323222,1.484557781228871,-0.05908398063002096,-5.017772031102266,40.01300354611494,45059.026508263996,20601.705766874522,20601.705766874522,65660.73227513852,82516.57251224376,82516.57251224376,20601.705766874522,103118.27827911828,103118.27827911828,103118.27827911828,127925.2221579998,97680.53540758637,60222.98940360673,41619.49555997738,24806.943878881517,0.0,66426.4394388589,21085.902297049288,1535.9753625993428,0.0,0.8867812056464974,2.815453281357578,0.0014959162575277712,354410.3844896035,1555093.9796292929,4.387834125878755,1555093.9796292929,4.387834125878755,0.85,0.0956104427316063,4.296143414572793,1.267264078357257,1.0,0.0,4.296143414574402,1.2848075994895218,1.28509877577907,3.3438029291543194,19326.276402880452,1970.7317384509954,3099.015535412006,3099.015535412006,6.647822681578001,5.013163873303659,-0.8905274768027054,5.903691350106365,3.472269890585283,3.472269890585283,0.9920771115957951,0.0,0.0,0.0002266184691906312,0.9831429915966253,0.00023050407837684175,199.02361782850556,0.0,0.0,0.0,0.07912658735426614,7.7663045684406e-05,0.0001489554235062252,0.0006399338617611708,0.09561044273160876,0.07651056587109165,0.01909987686051712,0.09561038932155377,0.07651056587108966,0.019099876860516625,0.4027106484028821,0.4027106484028821,0.1005315240756866,0.0,4.958443636853474,4.948162706868288,4.999631728671488,4.958688050472233,4.94845686392739,4.999676834930142,24806.943878881517,21085.902297049288,0.85,0.9884728555348031,0.678329696562132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522257918810957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.903586546101,1535.9753625993428,0.4027106484028821,0.1005315240756866,6.112885165565336,3.472269890585283
5238.0,-30.121148816482254,5.01314974339083,35.00652139404926,24.105666169803612,4.996276165501624,-26.609446169603594,-40.134512913040794,1.484573518622962,-0.05915296610282894,-5.017761845275044,40.01300073719342,45059.02311010749,20601.69558953949,20601.69558953949,65660.71869964698,82516.5233192841,82516.5233192841,20601.69558953949,103118.21890882359,103118.21890882359,103118.21890882359,127925.15172454444,97680.4554595151,60222.955250338375,41619.44467686302,24806.932815720855,0.0,66426.37749258388,21085.892893362725,1535.9745399278518,0.0,0.8867812676667587,2.8154553763480497,0.0014959162575277712,354410.5252173498,1555093.858483709,4.387832041754444,1555093.858483709,4.387832041754444,0.85,0.0956104033393663,4.296143414572793,1.2672638706536965,1.0,0.0,4.296143414572223,1.2848075258661493,1.2850987021390123,3.3438031207643806,19326.260585005202,1970.7301254766105,3099.015535412006,3099.015535412006,6.647819397523784,5.01314974339083,-0.8905086380635749,5.903658381454405,3.472287565956936,3.472287565956936,0.9920821617019817,0.0,0.0,0.0002266184691906312,0.983134813820984,0.00023050599572389414,199.02355244534425,0.0,0.0,0.0,0.07912658735426614,7.766373771673978e-05,0.0001489547314738914,0.0006399308886910173,0.09561040333937024,0.0765105285952017,0.019099874744168528,0.09561041594334742,0.07651052859519855,0.019099874744167744,0.4027104945415521,0.4027104945415521,0.10053152350574912,0.0,4.958472816464223,4.9482064454977035,4.9996025590712065,4.958608879172232,4.94840075377931,4.999505249068022,24806.932815720855,21085.892893362725,0.85,0.9884735729714844,0.6783302779853992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522253148868771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.901142082563,1535.9745399278518,0.4027104945415521,0.10053152350574912,6.112885165565336,3.472287565956936
5239.0,-30.12106906714603,5.013135605493735,35.00651986160162,24.105664493422978,4.9962780229951775,-26.609374209395355,-40.134438139479585,1.4845831652445278,-0.05905304478761764,-5.01775708740477,40.01299815237535,45059.036537236054,20601.69654765141,20601.69654765141,65660.73308488747,82516.50794749572,82516.50794749572,20601.69654765141,103118.20449514713,103118.20449514713,103118.20449514713,127925.12992950526,97680.40645338428,60222.935043124875,41619.412678066,24806.92543435812,0.0,66426.33811242413,21085.8866192044,1535.9740570109036,0.0,0.8867813012459282,2.815454619140683,0.0014959162575277712,354410.5909522677,1555093.7470034584,4.387830913362574,1555093.7470034584,4.387830913362574,0.85,0.09561036671157055,4.296143414572793,1.2672636684449392,1.0,0.0,4.296143414572154,1.284807480736902,1.2850986569995373,3.343803238216466,19326.250889050672,1970.7291367644073,3099.015535412006,3099.015535412006,6.647819706690325,5.013135605493735,-0.8904929954022087,5.903628600895944,3.4723052432220722,3.4723052432220722,0.9920872123491635,0.0,0.0,0.0002266184691906312,0.9831266453787573,0.00023050791091449327,199.023487136263,0.0,0.0,0.0,0.07912658735426614,7.766439564441687e-05,0.00014895407354621434,0.0006399280621393602,0.09561036671157144,0.07651049377756758,0.01909987293400386,0.09561036378934452,0.07651049377756687,0.019099872934003684,0.4027103395477695,0.4027103395477695,0.1005315210346625,0.0,4.958517255722938,4.948264674000427,4.999591734096725,4.958704042617171,4.9485066284054255,4.999557481297757,24806.92543435812,21085.8866192044,0.85,0.988474375536991,0.6783308822620223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224837802383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.89870058355,1535.9740570109036,0.4027103395477695,0.1005315210346625,6.112885165565336,3.4723052432220722
5240.0,-30.120989442439722,5.0131214603476995,35.006518319250276,24.10565768312665,4.996278757302768,-26.6093024736456,-40.13436340084297,1.4845917885086184,-0.059018943992782624,-5.017752322468882,40.01299479901258,45059.049571540345,20601.69741752432,20601.69741752432,65660.74698906466,82516.47549560232,82516.47549560232,20601.69741752432,103118.17291312665,103118.17291312665,103118.17291312665,127925.08629782007,97680.33993607797,60222.91401201599,41619.36213784665,24806.913384693427,0.0,66426.27552254008,21085.876376989414,1535.9733042046446,0.0,0.8867813376442296,2.815454727344906,0.0014959162575277712,354410.65678481426,1555093.6023767604,4.387829690236879,1555093.6023767604,4.387829690236879,0.85,0.09561032878183856,4.296143414572793,1.267263440960087,1.0,0.0,4.2961434145725255,1.2848074403951733,1.2850986166486658,3.3438033432087,19326.237728477365,1970.7277947594098,3099.015535412006,3099.015535412006,6.647819987383633,5.0131214603476995,-0.8904773791415446,5.903598839489244,3.4723228945287667,3.4723228945287667,0.9920922555796476,0.0,0.0,0.0002266184691906312,0.9831184897749662,0.00023050982312671558,199.0234219292876,0.0,0.0,0.0,0.07912658735426614,7.766505326994546e-05,0.00014895341592068573,0.0006399252368857762,0.0956103287818384,0.0765104579831587,0.019099870798679704,0.09561032452800904,0.07651045798315882,0.019099870798679735,0.4027101845562363,0.4027101845562363,0.10053151813611746,0.0,4.9585586715866725,4.948315784061549,4.9995942935852895,4.958733378476097,4.94852927809211,4.999613592069352,24806.913384693427,21085.876376989414,0.85,0.9884755162403219,0.6783317176386127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522243612584325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.896259934701,1535.9733042046446,0.4027101845562363,0.10053151813611746,6.112885165565336,3.4723228945287667
5241.0,-30.12090982924472,5.013107309742096,35.0065167633877,24.105650942679517,4.996279421950646,-26.60923075521579,-40.13428866220636,1.4846003479217027,-0.058983514983253826,-5.017747486863649,40.01299132076689,45059.062567312336,20601.698072672414,20601.698072672414,65660.76063998474,82516.44339316335,82516.44339316335,20601.698072672414,103118.14146583577,103118.14146583577,103118.14146583577,127925.04204587877,97680.27374314344,60222.89291729227,41619.312028723514,24806.900580043006,0.0,66426.21260876652,21085.865493036556,1535.9725066341266,0.0,0.8867813748544899,2.8154548263505417,0.0014959162575277712,354410.7235937409,1555093.452364017,4.387828439826252,1555093.452364017,4.387828439826252,0.85,0.09561029062903703,4.296143414572793,1.2672633024910467,1.0,0.0,4.296143414573222,1.2848074003521577,1.2850985765965752,3.343803447423518,19326.224632081612,1970.7264592987017,3099.015535412006,3099.015535412006,6.647820198788862,5.013107309742096,-0.8904617508912924,5.903569060633388,3.472340520085535,3.472340520085535,0.9920972914530101,0.0,0.0,0.0002266184691906312,0.983110335423189,0.00023051173507710216,199.02335673178183,0.0,0.0,0.0,0.07912658735426614,7.766571090062154e-05,0.00014895275829000966,0.000639922411610078,0.0956102906290372,0.07651042192503266,0.01909986870400454,0.09561028225537546,0.07651042192503252,0.01909986870400451,0.40271002917346943,0.40271002917346943,0.10053151570037981,0.0,4.958597896134165,4.948361766915184,4.999606424790102,4.958763971880387,4.948554886381601,4.999664144525127,24806.900580043006,21085.865493036556,0.85,0.9884766579529365,0.678332555744202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238854595229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.893819447414,1535.9725066341266,0.40271002917346943,0.10053151570037981,6.112885165565336,3.472340520085535
5242.0,-30.12083027091422,5.013093161494909,35.00651519650189,24.1056440276094,4.996280735162128,-26.60915902130761,-40.134213923569746,1.4846094855555447,-0.05896440600264441,-5.017742219957715,40.012987887967206,45059.075316103765,20601.69778966245,20601.69778966245,65660.77310576622,82516.40804953688,82516.40804953688,20601.69778966245,103118.10583919933,103118.10583919933,103118.10583919933,127924.99374468811,97680.20461276967,60222.87187933655,41619.25859270347,24806.88790548878,0.0,66426.14649819225,21085.85471966546,1535.9717064249196,0.0,0.8867814140955796,2.8154551900670097,0.0014959162575277712,354410.7963615474,1555093.304311317,4.387827121171866,1555093.304311317,4.387827121171866,0.85,0.09561025237987138,4.296143414572793,1.2672631079750136,1.0,0.0,4.296143414574148,1.2848073576040873,1.285098533838817,3.343803558678442,19326.210954508024,1970.7250645743475,3099.015535412006,3099.015535412006,6.647820107466324,5.013093161494909,-0.8904458946317773,5.903539056126686,3.472358120420091,3.472358120420091,0.992102320120026,0.0,0.0,0.0002266184691906312,0.9831021867637697,0.00023051364572448612,199.02329157924885,0.0,0.0,0.0,0.07912658735426614,7.766636853644597e-05,0.00014895210065418523,0.0006399195863122616,0.09561025237987647,0.07651038562257205,0.019099866757304424,0.0956102490267758,0.07651038562256797,0.019099866757303408,0.4027098732007384,0.4027098732007384,0.1005315142172785,0.0,4.958631880334906,4.9484004501429695,4.999621566134294,4.9587778139550664,4.948565190578449,4.999692146551524,24806.88790548878,21085.85471966546,0.85,0.9884778293973916,0.6783334227784841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522234097297104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.891381383672,1535.9717064249196,0.4027098732007384,0.1005315142172785,6.112885165565336,3.472358120420091
5243.0,-30.12075074053769,5.01307915154914,35.006513659636745,24.10565101252871,4.99629423183844,-26.609086094169967,-40.134138975385554,1.4846295854707316,-0.05896486899376896,-5.017728897260423,40.01298562861243,45059.08717126789,20601.681193492263,20601.681193492263,65660.76836476015,82516.37987274922,82516.37987274922,20601.681193492263,103118.06106624148,103118.06106624148,103118.06106624148,127924.93996726481,97680.14792244416,60222.855220962825,41619.214112757036,24806.878901023327,0.0,66426.09301378037,21085.847065869828,1535.9709324500816,0.0,0.8867814900929201,2.8154567510968196,0.0014959162575277712,354410.9804285777,1555093.206867953,4.387824567363656,1555093.206867953,4.387824567363656,0.85,0.09561021157095047,4.296143414572793,1.2672629184043034,1.0,0.0,4.296143414573609,1.2848072635718129,1.2850984397852319,3.3438038034042177,19326.19973822122,1970.7239208313972,3099.015535412006,3099.015535412006,6.647814752162356,5.01307915154914,-0.8904252646525741,5.903504416201714,3.47237569788176,3.47237569788176,0.9921073422519314,0.0,0.0,0.0002266184691906312,0.9830940410403165,0.00023051555571511963,199.02322644965082,0.0,0.0,0.0,0.07912658735426614,7.766702802127856e-05,0.00014895144116935263,0.0006399167530708411,0.09561021157095226,0.07651034709328988,0.019099864477662373,0.09561026205376894,0.07651034709328845,0.019099864477662015,0.4027097163438474,0.4027097163438474,0.10053151368698886,0.0,4.958653248872167,4.948439843743074,4.999570698007631,4.958764028266671,4.9486227322051946,4.999392558707086,24806.878901023327,21085.847065869828,0.85,0.9884785539191437,0.6783341474248711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522229343280533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.888944874585,1535.9709324500816,0.4027097163438474,0.10053151368698886,6.112885165565336,3.47237569788176
5244.0,-30.120671272728156,5.013064973423728,35.00651211413897,24.105635680630826,4.996282666520997,-26.609015729687805,-40.13406444629652,1.4846271234806538,-0.058811385449075715,-5.01773362989329,40.012982303436544,45059.10041609265,20601.70137504936,20601.70137504936,65660.80179114202,82516.3635592869,82516.3635592869,20601.70137504936,103118.06493433626,103118.06493433626,103118.06493433626,127924.9361189969,97680.09229977698,60222.829156582855,41619.1812702157,24806.871184660642,0.0,66426.05245487634,21085.840506961544,1535.9706488130983,0.0,0.8867814780444326,2.8154541826480024,0.0014959162575277712,354410.9150422843,1555093.063456961,4.387824972239991,1555093.063456961,4.387824972239991,0.8499999999999999,0.09561017827051728,4.296143414572793,1.2672627348778773,1.0,0.0,4.296143414573395,1.2848072750895982,1.2850984513056276,3.3438037734283483,19326.188733172614,1970.7227986287483,3099.015535412006,3099.015535412006,6.647821264410156,5.013064973423728,-0.8904153111325259,5.903480284556254,3.472393293483944,3.472393293483944,0.9921123695668411,0.0,0.0,0.0002266184691906312,0.9830859017978706,0.00023051746421771547,199.02316137133317,0.0,0.0,0.0,0.07912658735426614,7.766768382353949e-05,0.0001489507853670917,0.0006399139356502764,0.09561017827051935,0.07651031503972465,0.019099863230794697,0.09561015587697096,0.076510315039723,0.019099863230794285,0.40270955884851306,0.40270955884851306,0.10053150992446822,0.0,4.9587088490071665,4.948496009655912,4.999624016766006,4.9589222444442385,4.9487116811247915,4.999828292813447,24806.871184660642,21085.840506961544,0.85,0.9884796606835223,0.6783347609991065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522224590937467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.88651045743,1535.9706488130983,0.40270955884851306,0.10053150992446822,6.112885165565336,3.472393293483944
5245.0,-30.120591868076428,5.0130509573806465,35.006510553003835,24.105642700474732,4.99629599333329,-26.608942932629812,-40.13398956796152,1.4846470578866653,-0.05880990490101112,-5.017718985579178,40.01297875696994,45059.11181253011,20601.6819251698,20601.6819251698,65660.7937376999,82516.33624211264,82516.33624211264,20601.6819251698,103118.01816728244,103118.01816728244,103118.01816728244,127924.87190987135,97680.0364502602,60222.81202067767,41619.1382550917,24806.8537425889,0.0,66425.9919976806,21085.825681200564,1535.9693601262939,0.0,0.8867815654301339,2.815455872398969,0.0014959162575277712,354411.1173688944,1555092.9105019656,4.3878220357385755,1555092.9105019656,4.3878220357385755,0.85,0.0956101347650288,4.296143414572793,1.2672625480545685,1.0,0.0,4.296143414570439,1.2848071818316276,1.2850983580265218,3.3438040161389737,19326.17768324139,1970.7216718493462,3099.015535412006,3099.015535412006,6.647814988262349,5.0130509573806465,-0.8903939652737209,5.9034449226543675,3.472410815002027,3.472410815002027,0.9921173757148649,0.0,0.0,0.0002266184691906312,0.9830777690967625,0.0002305193712180522,199.02309634477967,0.0,0.0,0.0,0.07912658735426614,7.766834270406822e-05,0.00014895012648656297,0.000639911105005032,0.09561013476502944,0.07651027427730057,0.01909986048772887,0.09561014246354656,0.07651027427730006,0.01909986048772874,0.4027094018862068,0.4027094018862068,0.10053150986292171,0.0,4.958743331998562,4.948547798962693,4.999589142800687,4.958909080678154,4.948782781502302,4.999477493147708,24806.8537425889,21085.825681200564,0.85,0.9884804391027022,0.6783355499471267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522219842336204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.884077437864,1535.9693601262939,0.4027094018862068,0.10053150986292171,6.112885165565336,3.472410815002027
5246.0,-30.12051253265173,5.013036919219183,35.006509024739195,24.105635785404615,4.996297349440325,-26.608871395103687,-40.13391482932491,1.4846562118922697,-0.058788633225390186,-5.017715098219203,40.01297659212406,45059.12372581399,20601.684579375604,20601.684579375604,65660.8083051896,82516.30070078257,82516.30070078257,20601.684579375604,103117.98528015817,103117.98528015817,103117.98528015817,127924.83468260942,97679.96723671573,60222.790261747155,41619.08552774286,24806.84940245125,0.0,66425.93493019411,21085.82199208356,1535.9690700861931,0.0,0.886781593057287,2.8154560466949894,0.0014959162575277712,354411.1710768785,1555092.8171346788,4.387821107358238,1555092.8171346788,4.387821107358238,0.85,0.09561009895551945,4.296143414572793,1.267262353538536,1.0,0.0,4.296143414574381,1.2848071390069808,1.2850983151921698,3.343804127593231,19326.16398921232,1970.720275447,3099.015535412006,3099.015535412006,6.647815844729756,5.013036919219183,-0.890378932867276,5.903415852086459,3.472428361784737,3.472428361784737,0.9921223890813534,0.0,0.0,0.0002266184691906312,0.9830696435584297,0.00023052127657033271,199.02303137496042,0.0,0.0,0.0,0.07912658735426614,7.766900036049603e-05,0.00014894946883013514,0.0006399082796187006,0.09561009895552469,0.07651024003887391,0.019099858916650773,0.09561013330689525,0.07651024003886972,0.019099858916649722,0.4027092451222528,0.4027092451222528,0.1005315074473418,0.0,4.958778483498179,4.948593526698062,4.999581903711373,4.9589264649937945,4.948783823984627,4.999560339168056,24806.84940245125,21085.82199208356,0.85,0.9884815076248671,0.6783363120619357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221509751204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.881645801963,1535.9690700861931,0.4027092451222528,0.1005315074473418,6.112885165565336,3.472428361784737
5247.0,-30.120433288329394,5.0130228772489716,35.00650748520574,24.105629010032885,4.996298235745756,-26.60879998649785,-40.133836353756465,1.4846649339141966,-0.05875717075821285,-5.017710177998847,40.01297320736425,45059.118603867224,20601.685036425333,20601.685036425333,65660.80364029255,82516.2675172898,82516.2675172898,20601.685036425333,103117.95255371513,103117.95255371513,103117.95255371513,127924.78969158466,97679.90021770645,60222.75130428375,41619.054348247446,24806.837137869526,0.0,66425.89148611698,21085.811567189096,1535.9683015192388,0.0,0.8867816303596465,2.8154562076794085,0.0014959162575277712,354411.23905492877,1555092.6711539296,4.387819853853201,1555092.6711539296,4.387819853853201,0.8499999999999999,0.09561006056884239,4.296143414572793,1.2672621244052427,1.0,0.0,4.2961434145732005,1.2848070982032604,1.285098274379202,3.3438042337878877,19326.150729376142,1970.7189233200068,3099.015535412006,3099.015535412006,6.647815992211991,5.0130228772489716,-0.8903633260282877,5.903386203277259,3.4724458785349968,3.4724458785349968,0.9921273938671419,0.0,0.0,0.0002266184691906312,0.983061527423126,0.00023052317974914588,199.02296647978957,0.0,0.0,0.0,0.07912658735426614,7.76696909052862e-05,0.000148948778285345,0.0006399053129392479,0.09561006056884272,0.076510203766447,0.019099856802395725,0.09561009495427195,0.07651020376644672,0.019099856802395655,0.40270908818377155,0.40270908818377155,0.10053150480180165,0.0,4.958811520573192,4.94863399912947,4.999585134826759,4.958953007240609,4.948805237687452,4.99960741508562,24806.837137869526,21085.811567189096,0.85,0.988482083887661,0.6783366786019663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210356827627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.879215426035,1535.9683015192388,0.40270908818377155,0.10053150480180165,6.112885165565336,3.4724458785349968
5248.0,-30.12035407686789,5.013008840849933,35.00650593558502,24.10562733365225,4.996299852645285,-26.6087285344012,-40.133765421900875,1.4846743101786122,-0.05865104525133802,-5.0177047312668215,40.01296983448497,45059.146762410994,20601.684367884623,20601.684367884623,65660.83113029561,82516.25339043149,82516.25339043149,20601.684367884623,103117.93775831611,103117.93775831611,103117.93775831611,127924.76248194938,97679.85258502638,60222.745957006046,41619.00736446704,24806.824723633265,0.0,66425.8320881003,21085.801015088273,1535.9675143571776,0.0,0.8867816702990277,2.815455449379971,0.0014959162575277712,354411.31430730666,1555092.5256855832,4.387818511734017,1555092.5256855832,4.387818511734017,0.8499999999999999,0.09561002191485855,4.296143414572793,1.267261972748675,1.0,0.0,4.296143414573762,1.2848070543388392,1.2850982305048397,3.343804347948249,19326.14130516141,1970.7179623175512,3099.015535412006,3099.015535412006,6.647815776485187,5.013008840849933,-0.8903474331116294,5.903356273961562,3.472463370739348,3.472463370739348,0.9921323916398137,0.0,0.0,0.0002266184691906312,0.9830534147256306,0.00023052508215322179,199.0229016115716,0.0,0.0,0.0,0.07912658735426614,7.767031507415193e-05,0.00014894815411647927,0.0006399026314202859,0.09561002191486043,0.07651016719600805,0.019099854718852376,0.09561002451050557,0.07651016719600655,0.019099854718852,0.40270893081733183,0.40270893081733183,0.10053150260265967,0.0,4.95885788589942,4.948690180960909,4.999592153487754,4.959053686015466,4.9489252576056515,4.999630585091893,24806.824723633265,21085.801015088273,0.85,0.9884833816339693,0.6783377090805462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522205621590125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.876785869537,1535.9675143571776,0.40270893081733183,0.10053150260265967,6.112885165565336,3.472463370739348
5249.0,-30.12027485745132,5.012994856116993,35.006504392333206,24.10562502862888,4.996305680608247,-26.60865665402643,-40.133686911407835,1.484687477183347,-0.058648830779929995,-5.017696563710871,40.01296692075236,45059.14122725299,20601.67816795274,20601.67816795274,65660.81939520573,82516.21819110097,82516.21819110097,20601.67816795274,103117.8963590537,103117.8963590537,103117.8963590537,127924.71031254152,97679.7856948774,60222.70873102928,41618.97440427569,24806.81395348781,0.0,66425.7883577635,21085.791860464637,1535.966756778191,0.0,0.8867817224252252,2.815456373561168,0.0014959162575277712,354411.42715077556,1555092.4000197055,4.387816760090328,1555092.4000197055,4.387816760090328,0.8499999999999999,0.09560998272447523,4.296143414572793,1.267261760099791,1.0,0.0,4.296143414572856,1.2848069927404275,1.285098168892468,3.3438045082626293,19326.128070820476,1970.716612790349,3099.015535412006,3099.015535412006,6.647813775871828,5.012994856116993,-0.8903299407625536,5.903324796879547,3.4724808412210533,3.4724808412210533,0.9921373832060152,0.0,0.0,0.0002266184691906312,0.9830453012856156,0.00023052698476282027,199.0228367368813,0.0,0.0,0.0,0.07912658735426614,7.767100593707271e-05,0.00014894746325355847,0.0006398996633740983,0.09560998272447628,0.07651013013096938,0.0190998525935069,0.09561001435749099,0.07651013013096854,0.01909985259350669,0.40270877408854394,0.40270877408854394,0.10053150099256807,0.0,4.9588927534690015,4.948737064079296,4.999578863394106,4.959047732930912,4.948940115598191,4.999541233623916,24806.81395348781,21085.791860464637,0.85,0.9884838557212493,0.678338072324688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200888319305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.874358296205,1535.966756778191,0.40270877408854394,0.10053150099256807,6.112885165565336,3.4724808412210533
5250.0,-30.12019574379887,5.012980914269649,35.00650286953156,24.105633235909067,4.996311487905891,-26.608584870928052,-40.13361594462765,1.4847006150350932,-0.05845937330451534,-5.017688875057733,40.01296442990291,45059.16874896841,20601.673021681294,20601.673021681294,65660.84177064971,82516.22852315879,82516.22852315879,20601.673021681294,103117.90154484008,103117.90154484008,103117.90154484008,127924.70741425123,97679.76437276727,60222.704598577,41618.95530465585,24806.805869411153,0.0,66425.76117406701,21085.78498899948,1535.9661689368447,0.0,0.8867817705822835,2.8154547823223988,0.0014959162575277712,354411.5333777183,1555092.2925922894,4.387815141825341,1555092.2925922894,4.387815141825341,0.85,0.09560994432051458,4.296143414572793,1.2672616364667189,1.0,0.0,4.296143414571684,1.2848069312784063,1.2850981074165175,3.3438046682220586,19326.12385220116,1970.7161826108977,3099.015535412006,3099.015535412006,6.647812115256904,5.012980914269649,-0.8903127210388933,5.903293635308542,3.4724983038946995,3.4724983038946995,0.9921423725413427,0.0,0.0,0.0002266184691906312,0.9830371987497665,0.00023052888484672413,199.022771948846,0.0,0.0,0.0,0.07912658735426614,7.767163042303643e-05,0.00014894683876759477,0.0006398969804928379,0.09560994432051763,0.07651009380958679,0.019099850510930837,0.09560992892118564,0.07651009380958435,0.019099850510930227,0.4027086173432101,0.4027086173432101,0.10053149862633143,0.0,4.958957183225834,4.948823559173434,4.999554869591407,4.959229501753214,4.949184148893778,4.999473514357874,24806.805869411153,21085.78498899948,0.85,0.9884845970915885,0.6783387642467809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522196154576215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.871933522621,1535.9661689368447,0.4027086173432101,0.10053149862633143,6.112885165565336,3.4724983038946995
5251.0,-30.120116640191398,5.0129669603976845,35.00650135126825,24.10562642561274,4.9963124712474665,-26.608513579280878,-40.133537469059206,1.4847094103369378,-0.05843093124570942,-5.017684418206108,40.01296151648724,45059.163094969794,20601.674464635744,20601.674464635744,65660.83755960554,82516.19486481207,82516.19486481207,20601.674464635744,103117.86932944781,103117.86932944781,103117.86932944781,127924.66591420482,97679.6969814859,60222.66521164375,41618.92418871351,24806.79658475701,0.0,66425.72077347052,21085.777097043458,1535.9655815593962,0.0,0.8867818038190567,2.815454928900271,0.0014959162575277712,354411.5949538882,1555092.166940094,4.387814024940194,1555092.166940094,4.387814024940194,0.85,0.09560990724505328,4.296143414572793,1.2672614062344656,1.0,0.0,4.296143414573715,1.284806890131878,1.2850980662606644,3.343804775308932,19326.110518710248,1970.714822973212,3099.015535412006,3099.015535412006,6.647812580873947,5.0129669603976845,-0.8902974193796318,5.903264379777316,3.4725157561976125,3.4725157561976125,0.9921473589136036,0.0,0.0,0.0002266184691906312,0.9830290973147213,0.00023053078470380031,199.02270716907896,0.0,0.0,0.0,0.07912658735426614,7.767232098944536e-05,0.00014894614820118581,0.0006398940137205077,0.09560990724505285,0.07651005883523992,0.019099848409812922,0.09560990091956632,0.07651005883524027,0.01909984840981301,0.40270846301902147,0.40270846301902147,0.10053149499696035,0.0,4.959014752270946,4.948896579534562,4.99955051615018,4.959253486960392,4.9491971295714166,4.99954157707981,24806.79658475701,21085.777097043458,0.85,0.9884851349001778,0.6783390916996385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522191427156124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.869509270879,1535.9655815593962,0.40270846301902147,0.10053149499696035,6.112885165565336,3.4725157561976125
5252.0,-30.120037617597163,5.012952929833736,35.00649980024392,24.10561538944023,4.99630684124878,-26.60844302188123,-40.133466676902,1.4847122455328103,-0.05833554625320403,-5.0176838459394615,40.01295752572573,45059.19101730908,20601.68366767392,20601.68366767392,65660.87468498299,82516.17159537377,82516.17159537377,20601.68366767392,103117.85526304769,103117.85526304769,103117.85526304769,127924.63763355622,97679.63715837315,60222.65658030845,41618.86730896078,24806.782370508532,0.0,66425.64967946931,21085.76501493225,1535.9648014422253,0.0,0.8867818211839384,2.815453742767294,0.0014959162575277712,354411.6028603641,1555091.9948232516,4.387813441412493,1555091.9948232516,4.387813441412493,0.85,0.09560987085507827,4.296143414572793,1.2672612254554405,1.0,0.0,4.296143414571878,1.2848068768681535,1.2850980529939338,3.343804809828755,19326.09868259564,1970.7136160254154,3099.015535412006,3099.015535412006,6.647815550539013,5.012952929833736,-0.8902844639604481,5.903237393794184,3.472533181636686,3.472533181636686,0.9921523376104817,0.0,0.0,0.0002266184691906312,0.9830210042485872,0.00023053268262956028,199.02264245569762,0.0,0.0,0.0,0.07912658735426614,7.767294394852533e-05,0.00014894552524210588,0.0006398913373989589,0.09560987085507743,0.07651002442903226,0.019099846426045165,0.09560981395169146,0.07651002442903294,0.01909984642604533,0.4027083098719452,0.4027083098719452,0.10053149153260112,0.0,4.959081246453081,4.94896899405245,4.999593275461393,4.959348299686269,4.94925973970453,4.999765400949741,24806.782370508532,21085.76501493225,0.85,0.9884867517566381,0.6783402380667399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186700339346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.86708745502,1535.9648014422253,0.4027083098719452,0.10053149153260112,6.112885165565336,3.472533181636686
5253.0,-30.119958674681353,5.012939017252423,35.00649824634983,24.105612316075735,4.996317323317242,-26.60837092489845,-40.1333918684162,1.4847295735343138,-0.05845282027024723,-5.017671832629794,40.01295434009095,45059.200873019225,20601.66950975754,20601.66950975754,65660.87038277676,82516.11312832244,82516.11312832244,20601.66950975754,103117.78263807998,103117.78263807998,103117.78263807998,127924.55081083497,97679.54912980286,60222.636874499665,41618.79139478133,24806.76817275499,0.0,66425.55956753631,21085.75294684174,1535.963755540333,0.0,0.8867818938703914,2.8154566853369443,0.0014959162575277712,354411.7688371251,1555091.857430589,4.387810998864581,1555091.857430589,4.387810998864581,0.85,0.09560983019548308,4.296143414572793,1.2672610336868093,1.0,0.0,4.2961434145729855,1.2848067958036227,1.2850979719110314,3.3438050208051986,19326.081265978566,1970.711840024735,3099.015535412006,3099.015535412006,6.647810982018391,5.012939017252423,-0.8902647758444431,5.903203793096866,3.4725505606838905,3.4725505606838905,0.9921573030525401,0.0,0.0,0.0002266184691906312,0.9830129194144338,0.00023053457865602055,199.02257780760877,0.0,0.0,0.0,0.07912658735426614,7.767360225564125e-05,0.00014894486693498994,0.000639888509217178,0.0956098301954903,0.07650998618817045,0.019099844007319847,0.09560985661029602,0.07650998618816468,0.019099844007318408,0.4027081576784847,0.4027081576784847,0.10053149105552271,0.0,4.959104236116673,4.94900263848433,4.999573559870669,4.95921901235954,4.9491600425010915,4.999517540804675,24806.76817275499,21085.75294684174,0.85,0.9884880279558341,0.678341306665344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522181978366566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.864666652986,1535.963755540333,0.4027081576784847,0.10053149105552271,6.112885165565336,3.4725505606838905
5254.0,-30.119879813456766,5.012925067980277,35.00649671050554,24.105611023865663,4.996316869087613,-26.60829999518096,-40.13331349762154,1.4847370508117808,-0.05829825318744497,-5.01766887981565,40.01295175804197,45059.194406672796,20601.67391265757,20601.67391265757,65660.86831933036,82516.10939190195,82516.10939190195,20601.67391265757,103117.78330455952,103117.78330455952,103117.78330455952,127924.54481828552,97679.51114423116,60222.59615900189,41618.79442803252,24806.761513726004,0.0,66425.55594175852,21085.7472866671,1535.9633564504754,0.0,0.8867819182512937,2.815454999662973,0.0014959162575277712,354411.8096334298,1555091.7460698737,4.387810179571369,1555091.7460698737,4.387810179571369,0.85,0.0956097949225574,4.296143414572793,1.2672608248842883,1.0,0.0,4.2961434145745505,1.2848067608231357,1.2850979369226168,3.343805111844514,19326.073750462245,1970.711073655351,3099.015535412006,3099.015535412006,6.647812402759908,5.012925067980277,-0.8902504223950833,5.90317549037536,3.472567951938251,3.472567951938251,0.9921622719823574,0.0,0.0,0.0002266184691906312,0.9830048430182087,0.00023053647273478737,199.02251322646057,0.0,0.0,0.0,0.07912658735426614,7.767429191624869e-05,0.00014894417727438249,0.0006398855463363009,0.09560979492255671,0.07650995240795999,0.019099842514596718,0.09560977715298181,0.07650995240796055,0.01909984251459686,0.4027080039441412,0.4027080039441412,0.10053148920663113,0.0,4.95915639426039,4.949065072375447,4.999584531806818,4.959370626628186,4.9493204186944695,4.999634034328324,24806.761513726004,21085.7472866671,0.85,0.9884880508474987,0.678341246344711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522177261158016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.862246888813,1535.9633564504754,0.4027080039441412,0.10053148920663113,6.112885165565336,3.472567951938251
5255.0,-30.119800997768376,5.012911140881994,35.00649516492107,24.105609172862046,4.996319751996933,-26.608228772670124,-40.13324260069055,1.4847475268986812,-0.05822774903441541,-5.017662503328735,40.012948402648874,45059.22100464189,20601.671251793956,20601.671251793956,65660.89225643585,82516.0889601822,82516.0889601822,20601.671251793956,103117.76021197616,103117.76021197616,103117.76021197616,127924.50884918298,97679.45792430539,60222.5899687652,41618.742172822436,24806.74863720682,0.0,66425.49081002925,21085.736341625798,1535.962519807754,0.0,0.8867819628599094,2.815454817785477,0.0014959162575277712,354411.89773146977,1555091.6013557503,4.387808680548331,1555091.6013557503,4.387808680548331,0.8500000000000001,0.09560975678604423,4.296143414572793,1.2672606556443498,1.0,0.0,4.2961434145728985,1.2848067118135058,1.2850978879018797,3.343805239395724,19326.06322080051,1970.7099999286722,3099.015535412006,3099.015535412006,6.647811544144138,5.012911140881994,-0.8902340812571028,5.903145222139097,3.472585308936574,3.472585308936574,0.9921672311247355,0.0,0.0,0.0002266184691906312,0.9829967713569766,0.00023053836573419873,199.0224486826448,0.0,0.0,0.0,0.07912658735426614,7.76749158119596e-05,0.0001489435533786716,0.0006398828659908512,0.09560975678605013,0.07650991624238782,0.01909984054366232,0.09560972370730635,0.0765099162423831,0.01909984054366114,0.40270785074608145,0.40270785074608145,0.10053148810885523,0.0,4.959209645099008,4.949130764265703,4.9995879205742995,4.959434754294307,4.949405647870492,4.999613600521002,24806.74863720682,21085.736341625798,0.85,0.9884893804431181,0.678342311892088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522172548833956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.859828119523,1535.962519807754,0.40270785074608145,0.10053148810885523,6.112885165565336,3.472585308936574
5256.0,-30.119722225921315,5.012897246544692,35.006493626473535,24.105607077386253,4.9963241496957105,-26.608157438147146,-40.13316793190313,1.4847593619215222,-0.058194554092665385,-5.017655493871036,40.012945519359036,45059.230615384695,20601.667320476234,20601.667320476234,65660.89793586094,82516.06095189221,82516.06095189221,20601.667320476234,103117.72827236845,103117.72827236845,103117.72827236845,127924.46663799712,97679.39780080286,60222.56746429523,41618.70037389737,24806.738365628673,0.0,66425.43873952604,21085.72761078437,1535.9618172912376,0.0,0.8867820089808096,2.8154551998575155,0.0014959162575277712,354411.99457470345,1555091.4770028898,4.387807130706761,1555091.4770028898,4.387807130706761,0.85,0.09560971920421339,4.296143414572793,1.267260464425199,1.0,0.0,4.2961434145747095,1.2848066564464546,1.2850978325222808,3.343805383492608,19326.051325253226,1970.7087869204292,3099.015535412006,3099.015535412006,6.647810275574272,5.012897246544692,-0.8902173717801389,5.903114618324831,3.472602649375226,3.472602649375226,0.9921721855357788,0.0,0.0,0.0002266184691906312,0.9829887042570514,0.00023054025769493532,199.02238417477346,0.0,0.0,0.0,0.07912658735426614,7.767557290516118e-05,0.00014894289628547,0.0006398800430242204,0.09560971920421785,0.07650988052352321,0.019099838680694634,0.09560969792478578,0.07650988052351965,0.019099838680693742,0.40270769821632324,0.40270769821632324,0.10053148715924094,0.0,4.959257242289766,4.949192024998695,4.999580757656986,4.959460939778353,4.949450386652131,4.9995654344557465,24806.738365628673,21085.72761078437,0.85,0.9884902408147713,0.6783429883252315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216783923395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.857411066698,1535.9618172912376,0.40270769821632324,0.10053148715924094,6.112885165565336,3.472602649375226
5257.0,-30.119643507666947,5.012883363819221,35.00649209504133,24.105605261307232,4.996326945133931,-26.608086312097367,-40.13309326311571,1.4847697495643597,-0.05812178806593238,-5.017649723265987,40.01294264679992,45059.240129696125,20601.665927056478,20601.665927056478,65660.9060567526,82516.04096527885,82516.04096527885,20601.665927056478,103117.70689233532,103117.70689233532,103117.70689233532,127924.43555036341,97679.34503018497,60222.54419460226,41618.667595091894,24806.72865802809,0.0,66425.39625311998,21085.719359323874,1535.9611763435653,0.0,0.8867820487568343,2.8154549175549697,0.0014959162575277712,354412.0743018639,1555091.3531128382,4.387805794077766,1555091.3531128382,4.387805794077766,0.8499999999999999,0.09560968228100825,4.296143414572793,1.2672602968337014,1.0,0.0,4.296143414573942,1.2848066078505953,1.285097783915408,3.34380550996697,19326.040884487895,1970.7077222586609,3099.015535412006,3099.015535412006,6.647809825941239,5.012883363819221,-0.890201400849671,5.903084764668892,3.472619976484943,3.472619976484943,0.9921771361385552,0.0,0.0,0.0002266184691906312,0.9829806427169405,0.0002305421483827615,199.02231971083205,0.0,0.0,0.0,0.07912658735426614,7.767623000350238e-05,0.00014894223918712881,0.0006398772200355092,0.09560968228100829,0.07650984542241981,0.019099836858588473,0.0956096527292656,0.07650984542241979,0.019099836858588463,0.4027075459961773,0.4027075459961773,0.10053148569027957,0.0,4.959309189935482,4.949258076946478,4.99957617951128,4.959527935200072,4.94953324957163,4.9995688397169715,24806.72865802809,21085.719359323874,0.85,0.9884909953197085,0.6783435654338262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163132256718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.854995762775,1535.9611763435653,0.4027075459961773,0.10053148569027957,6.112885165565336,3.472619976484943
5258.0,-30.119564823715844,5.0128695075562355,35.00649056817616,24.105603235680633,4.996330779765783,-26.608015112986177,-40.13301859432829,1.4847810690361243,-0.058074914274129696,-5.017643080277396,40.012939716959664,45059.24944851532,20601.662751558335,20601.662751558335,65660.91220007365,82516.0157812365,82516.0157812365,20601.662751558335,103117.67853279485,103117.67853279485,103117.67853279485,127924.39673836435,97679.28752575116,60222.52119302983,41618.629258579254,24806.718205569505,0.0,66425.34746414876,21085.710474734078,1535.9604719266795,0.0,0.8867820931808833,2.815455077177633,0.0014959162575277712,354412.1660819659,1555091.2267523282,4.387804301257192,1555091.2267523282,4.387804301257192,0.85,0.09560964484718186,4.296143414572793,1.2672601138567554,1.0,0.0,4.2961434145725,1.284806554895423,1.2850977309482345,3.3438056477867812,19326.029507128245,1970.7065620908513,3099.015535412006,3099.015535412006,6.647808801261589,5.0128695075562355,-0.890184926540452,5.9030544340966875,3.472637283940334,3.472637283940334,0.9921820811258097,0.0,0.0,0.0002266184691906312,0.9829725847610974,0.0002305440382609539,199.02225527502404,0.0,0.0,0.0,0.07912658735426614,7.767688710698293e-05,0.00014894158208364825,0.0006398743970247185,0.09560964484718248,0.07650980997474165,0.019099834872440838,0.09560961909135834,0.07650980997474115,0.019099834872440716,0.40270739435522873,0.40270739435522873,0.10053148395787474,0.0,4.95935846261375,4.949322134201509,4.999566200992263,4.959568166003294,4.9495909856620415,4.999538918542612,24806.718205569505,21085.710474734078,0.85,0.9884918138442906,0.6783442039627238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522158428484944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.85258201094,1535.9604719266795,0.40270739435522873,0.10053148395787474,6.112885165565336,3.472637283940334
