time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5259.0,-30.119486221017162,5.0128555952145,35.00648902679027,24.105591850262158,4.9963274652299265,-26.60794470195353,-40.13294406523926,1.4847859461663329,-0.05803849433561936,-5.017641332678169,40.012936240282045,45059.25892688551,20601.66948100822,20601.66948100822,65660.92840789372,82515.98095737112,82515.98095737112,20601.66948100822,103117.65043837935,103117.65043837935,103117.65043837935,127924.35698709407,97679.21732933821,60222.49529885272,41618.580033872764,24806.706548714716,0.0,66425.28658258748,21085.700566407508,1535.9598099296793,0.0,0.8867821146667318,2.815454802755752,0.0014959162575277712,354412.1902269506,1555091.0768073872,4.38780357924927,1555091.0768073872,4.38780357924927,0.85,0.09560960921067672,4.296143414572793,1.2672599001089115,1.0,0.0,4.296143414573873,1.2848065320790534,1.285097708126694,3.3438057071680998,19326.01561863681,1970.7051458588624,3099.015535412006,3099.015535412006,6.647810972741472,5.0128555952145,-0.8901713724532021,5.903026967667702,3.472654576240699,3.472654576240699,0.9921870217830568,0.0,0.0,0.0002266184691906312,0.9829645351973899,0.00023054592620182758,199.02219090579678,0.0,0.0,0.0,0.07912658735426614,7.767754298620817e-05,0.00014894092620442302,0.0006398715792735042,0.09560960921067757,0.07650977606231711,0.01909983314836046,0.09560957088121182,0.07650977606231643,0.019099833148360293,0.4027072431006613,0.4027072431006613,0.1005314816840404,0.0,4.9594066757906035,4.949375519576677,4.999593676757399,4.959602838342562,4.949592381794844,4.999706902905473,24806.706548714716,21085.700566407508,0.85,0.9884929638392539,0.6783449683858377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215372676599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.850170195838,1535.9598099296793,0.4027072431006613,0.1005314816840404,6.112885165565336,3.472654576240699
5260.0,-30.1194076748391,5.01284176616709,35.006487482019864,24.105589265842013,4.99633523795607,-26.607873232990748,-40.13287309845907,1.4848007961077268,-0.05809004797151829,-5.017631402890579,40.01293305892998,45059.2842012438,20601.659485689263,20601.659485689263,65660.94368693305,82515.93607789995,82515.93607789995,20601.659485689263,103117.59556358922,103117.59556358922,103117.59556358922,127924.28875481129,97679.14188964534,60222.490012989045,41618.50208517366,24806.693191222075,0.0,66425.19527639574,21085.689212538764,1535.9588612294071,0.0,0.8867821767320023,2.8154566388800775,0.0014959162575277712,354412.327417793,1555090.9395994935,4.387801493615376,1555090.9395994935,4.387801493615376,0.85,0.0956095698330019,4.296143414572793,1.2672597484523433,1.0,0.0,4.296143414572142,1.2848064626075162,1.2850976386394126,3.343805887973014,19326.000692752652,1970.7036238422554,3099.015535412006,3099.015535412006,6.64780774742077,5.01284176616709,-0.8901530112083202,5.90299477737541,3.4726718285302023,3.4726718285302023,0.9921919510086292,0.0,0.0,0.0002266184691906312,0.9829564914928851,0.00023054781279937406,199.02212658289696,0.0,0.0,0.0,0.07912658735426614,7.767816752076391e-05,0.00014894030166986728,0.0006398688961834854,0.0956095698330035,0.07650973886628097,0.01909983096672254,0.09560958087130222,0.07650973886627968,0.019099830966722218,0.40270709155047624,0.40270709155047624,0.10053148124263668,0.0,4.959429839945017,4.949408089355643,4.999579140897993,4.959541354919054,4.949557235999578,4.999539878927521,24806.693191222075,21085.689212538764,0.85,0.9884945526124141,0.678346281313164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214902990527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.847759375778,1535.9588612294071,0.40270709155047624,0.10053148124263668,6.112885165565336,3.4726718285302023
5261.0,-30.11932921586965,5.012827940461,35.00648595561837,24.105587449762993,4.996337847870239,-26.60780235886424,-40.132798499520845,1.4848109908648583,-0.058011764209027206,-5.017626139127548,40.012930504423224,45059.29275893608,20601.659084730716,20601.659084730716,65660.95184366679,82515.91703938345,82515.91703938345,20601.659084730716,103117.57612411416,103117.57612411416,103117.57612411416,127924.26179526586,97679.09009891261,60222.46581846536,41618.471422719165,24806.6856711517,0.0,66425.15709387086,21085.682820478945,1535.9583577468877,0.0,0.8867822127762846,2.8154562249444544,0.0014959162575277712,354412.4001424349,1555090.8294266912,4.387800282387736,1555090.8294266912,4.387800282387736,0.8500000000000001,0.09560953353454965,4.296143414572793,1.2672595836082476,1.0,0.0,4.296143414572308,1.2848064149140366,1.285097590935124,3.3438060120989026,19325.990445859432,1970.7025789499405,3099.015535412006,3099.015535412006,6.647807618038216,5.012827940461,-0.8901373927035232,5.9029653331645235,3.472689082759591,3.472689082759591,0.9921968807884546,0.0,0.0,0.0002266184691906312,0.9829484567900549,0.0002305496973164626,199.02206233145534,0.0,0.0,0.0,0.07912658735426614,7.767882402469078e-05,0.00014893964516594042,0.0006398660757484635,0.09560953353455075,0.07650970424061283,0.01909982929393791,0.09560953936017964,0.07650970424061196,0.019099829293937692,0.4027069385365745,0.4027069385365745,0.1005314797367894,0.0,4.9594647486497365,4.949453105850125,4.99957353656913,4.959614374918544,4.949643173544018,4.999561128280618,24806.6856711517,21085.682820478945,0.85,0.9884952436149438,0.6783468000724346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144336424945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.84535004351,1535.9583577468877,0.4027069385365745,0.1005314797367894,6.112885165565336,3.472689082759591
5262.0,-30.1192507401811,5.012814079156275,35.00648441520238,24.105586332175903,4.99633608765069,-26.607731906697005,-40.13272397043181,1.4848172541665978,-0.05782686750899302,-5.017623210374138,40.0129270434169,45059.30166208987,20601.663356567034,20601.663356567034,65660.9650186569,82515.91986745021,82515.91986745021,20601.663356567034,103117.58322401725,103117.58322401725,103117.58322401725,127924.25681383214,97679.05828050009,60222.440075139864,41618.46467262247,24806.673589814887,0.0,66425.13826243735,21085.672551342654,1535.95764833187,0.0,0.8867822402176625,2.8154541380773908,0.0014959162575277712,354412.4406063712,1555090.6801576603,4.3877993602510825,1555090.6801576603,4.3877993602510825,0.85,0.09560949694922957,4.296143414572793,1.2672593945870174,1.0,0.0,4.296143414570594,1.2848063856128344,1.2850975616272815,3.3438060883575025,19325.984150527074,1970.7019370046933,3099.015535412006,3099.015535412006,6.647808996487685,5.012814079156275,-0.8901231864373989,5.902937265593674,3.4727063149485327,3.4727063149485327,0.9922018042710093,0.0,0.0,0.0002266184691906312,0.9829404204459554,0.0002305515822493244,199.02199806636372,0.0,0.0,0.0,0.07912658735426614,7.767947991903654e-05,0.00014893898927159464,0.0006398632579322892,0.09560949694923547,0.07650966941898918,0.019099827530246295,0.09560942729201793,0.07650966941898446,0.019099827530245115,0.4027067851285134,0.4027067851285134,0.10053147791154289,0.0,4.95952995663589,4.949529587101665,4.999593561997585,4.959796342865161,4.949841077264296,4.999679232746189,24806.673589814887,21085.672551342654,0.85,0.9884957221953939,0.6783471264156989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522139648158745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.84294158237,1535.95764833187,0.4027067851285134,0.10053147791154289,6.112885165565336,3.4727063149485327
5263.0,-30.119172355402572,5.012800273892952,35.00648286997104,24.105578823387646,4.996341688629528,-26.607660800183204,-40.13264930164439,1.484830133410134,-0.0579176870864444,-5.017614908709886,40.01292382232842,45059.30974880853,20601.656631598704,20601.656631598704,65660.96638040723,82515.86315757394,82515.86315757394,20601.656631598704,103117.51978917264,103117.51978917264,103117.51978917264,127924.180506534,97678.97014224775,60222.41673348234,41618.39267640601,24806.660717361363,0.0,66425.05339376738,21085.661609757157,1535.9567637203438,0.0,0.8867822941393277,2.815456299949286,0.0014959162575277712,354412.555302975,1555090.5412360078,4.387797548274256,1555090.5412360078,4.387797548274256,0.85,0.09560945834295974,4.296143414572793,1.2672591863339768,1.0,0.0,4.296143414572494,1.2848063253607012,1.2850975013614931,3.3438062451682575,19325.966712209207,1970.7001587911477,3099.015535412006,3099.015535412006,6.647806826453927,5.012800273892952,-0.8901058309621872,5.9029061048551394,3.4727235133557084,3.4727235133557084,0.992206718101631,0.0,0.0,0.0002266184691906312,0.9829323934822894,0.0002305534650127638,199.02193387576128,0.0,0.0,0.0,0.07912658735426614,7.76801370479349e-05,0.00014893833214269628,0.0006398604348123,0.09560945834295884,0.07650963284477204,0.019099825498186798,0.09560945145536395,0.07650963284477276,0.01909982549818698,0.4027066333439976,0.4027066333439976,0.10053147738191272,0.0,4.959560256752468,4.949569088653163,4.999586980335039,4.959697221623458,4.949742868862529,4.99957643927155,24806.660717361363,21085.661609757157,0.85,0.988497005657931,0.6783481148550559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134958896538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.84053607147,1535.9567637203438,0.4027066333439976,0.10053147738191272,6.112885165565336,3.4727235133557084
5264.0,-30.119094037588308,5.012786440518425,35.006481325820744,24.105577531177573,4.996341089448389,-26.60759037400764,-40.13257477255536,1.4848374258676953,-0.057762130618243646,-5.017611558759362,40.01292076335387,45059.31798699102,20601.660004943267,20601.660004943267,65660.97799193428,82515.86018790706,82515.86018790706,20601.660004943267,103117.52019285032,103117.52019285032,103117.52019285032,127924.17110775331,97678.93309558587,60222.390894669705,41618.38022324019,24806.65091490299,0.0,66425.03113814318,21085.65327766754,1535.9561748014148,0.0,0.88678232226877,2.81545464763861,0.0014959162575277712,354412.60158622684,1555090.4093061434,4.387796603016096,1555090.4093061434,4.387796603016096,0.85,0.09560942244032526,4.296143414572793,1.2672590220393616,1.0,0.0,4.296143414571804,1.2848062912448706,1.285097467237931,3.3438063339573056,19325.95938245795,1970.6994113645283,3099.015535412006,3099.015535412006,6.647807914975274,5.012786440518425,-0.8900914078520517,5.902877848370476,3.4727407055665336,3.4727407055665336,0.9922116301618668,0.0,0.0,0.0002266184691906312,0.9829243734466897,0.00023055534618190252,199.0218697400383,0.0,0.0,0.0,0.07912658735426614,7.768079295253054e-05,0.00014893767623810065,0.0006398576169520908,0.09560942244033101,0.07650959848597913,0.019099823954351874,0.09560936171901716,0.07650959848597454,0.01909982395435073,0.4027064806658705,0.4027064806658705,0.10053147628796238,0.0,4.959616820125007,4.94963584417377,4.999602692662734,4.959849428141126,4.949909231677964,4.999671911904102,24806.65091490299,21085.65327766754,0.85,0.9884975116591228,0.6783484661570094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130275069622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.838131355193,1535.9561748014148,0.4027064806658705,0.10053147628796238,6.112885165565336,3.4727407055665336
5265.0,-30.11901574863322,5.012772649358356,35.006479777887805,24.1055701620877,4.996345645372898,-26.6075194582471,-40.13250391054896,1.4848493549867792,-0.0578277169336161,-5.017604092519973,40.01291756487565,45059.34250874638,20601.654939208205,20601.654939208205,65660.99744795458,82515.80871470836,82515.80871470836,20601.654939208205,103117.46365391657,103117.46365391657,103117.46365391657,127924.10218156908,97678.84978409285,60222.38357813087,41618.295784402195,24806.638527652507,0.0,66424.9343120547,21085.64274850463,1535.9553377429356,0.0,0.8867823718560603,2.815456380555277,0.0014959162575277712,354412.7047405552,1555090.2713596628,4.38779493669126,1555090.2713596628,4.38779493669126,0.85,0.0956093844061047,4.296143414572793,1.2672588291717695,1.0,0.0,4.29614341457283,1.2848062354376513,1.285097411418064,3.343806479199855,19325.94289912342,1970.6977305321818,3099.015535412006,3099.015535412006,6.647806280348082,5.012772649358356,-0.8900745783407977,5.902847227699154,3.4727578662883727,3.4727578662883727,0.9922165332252494,0.0,0.0,0.0002266184691906312,0.9829163564369273,0.00023055722667198595,199.02180562798995,0.0,0.0,0.0,0.07912658735426614,7.768141658915598e-05,0.0001489370526014752,0.0006398549377197093,0.09560938440610287,0.07650956232171187,0.019099822084390997,0.09560937380824076,0.07650956232171334,0.01909982208439136,0.40270632895259617,0.40270632895259617,0.10053147609067023,0.0,4.959645895872143,4.949673021499564,4.999599293310268,4.95977637558633,4.949835917433461,4.999599892928984,24806.638527652507,21085.64274850463,0.85,0.9884992454714181,0.6783498241347764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522125595247122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.835727910226,1535.9553377429356,0.40270632895259617,0.10053147609067023,6.112885165565336,3.4727578662883727
5266.0,-30.118937490492772,5.01275891580185,35.0064782510226,24.105572956055425,4.996352470505052,-26.607448343317234,-40.132425469905115,1.4848633233295052,-0.05776143986167881,-5.017595681091119,40.01291508265265,45059.333317698554,20601.648026780746,20601.648026780746,65660.9813444793,82515.79130882114,82515.79130882114,20601.648026780746,103117.43933560188,103117.43933560188,103117.43933560188,127924.0694017396,97678.8015330086,60222.34354188601,41618.286656802884,24806.63006613771,0.0,66424.9167229406,21085.635556217054,1535.9547079011102,0.0,0.8867824236607194,2.815456491710651,0.0014959162575277712,354412.8209537454,1555090.1643044055,4.387793195854393,1555090.1643044055,4.387793195854393,0.85,0.09560934671856358,4.296143414572793,1.2672586038848386,1.0,0.0,4.296143414571706,1.2848061700904716,1.2850973460560746,3.343806649270896,19325.93335255627,1970.6967570532515,3099.015535412006,3099.015535412006,6.647804049824427,5.01275891580185,-0.8900571799543426,5.902816095756193,3.472775016689283,3.472775016689283,0.9922214333397951,0.0,0.0,0.0002266184691906312,0.9829083426531539,0.00023055910643603086,199.02174154121744,0.0,0.0,0.0,0.07912658735426614,7.768210692863997e-05,0.00014893636226199122,0.0006398519719222815,0.09560934671856619,0.0765095264633833,0.019099820255182892,0.09560934396223171,0.0765095264633812,0.019099820255182372,0.4027061762612973,0.4027061762612973,0.10053147546173756,0.0,4.959680370337253,4.949722342089842,4.999574269824336,4.95983424122943,4.949935607091277,4.999490170198726,24806.63006613771,21085.635556217054,0.85,0.9884992647917393,0.6783498653922557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120917152095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.833326497706,1535.9547079011102,0.4027061762612973,0.10053147546173756,6.112885165565336,3.472775016689283
5267.0,-30.118859327308215,5.012745214488409,35.00647674616253,24.10557606434452,4.996357467197889,-26.607377496708377,-40.132354642823316,1.484875636598044,-0.057648601747416706,-5.01758872545134,40.01291266986749,45059.35734107099,20601.64415761299,20601.64415761299,65661.00149868398,82515.78305954284,82515.78305954284,20601.64415761299,103117.42721715583,103117.42721715583,103117.42721715583,127924.04983161036,97678.76168992277,60222.33597145081,41618.25079830218,24806.62261445454,0.0,66424.87341275671,21085.62922228636,1535.9541703442862,0.0,0.8867824678036749,2.8154558213579826,0.0014959162575277712,354412.9170536226,1555090.0602439248,4.387791712480502,1555090.0602439248,4.387791712480502,0.85,0.09560930962256323,4.296143414572793,1.2672584516787904,1.0,0.0,4.296143414574475,1.2848061124861219,1.28509728843867,3.3438067991906433,19325.92546952731,1970.6959532080077,3099.015535412006,3099.015535412006,6.647802801309305,5.012745214488409,-0.8900406311198648,5.902785845608274,3.4727921614820008,3.4727921614820008,0.9922263318520003,0.0,0.0,0.0002266184691906312,0.9829003386634028,0.00023056098393332367,199.0216775322469,0.0,0.0,0.0,0.07912658735426614,7.768273026765035e-05,0.00014893573892298085,0.000639849293968497,0.09560930962256385,0.07650949132991736,0.019099818292646495,0.09560929249565539,0.07650949132991686,0.019099818292646373,0.402706023549055,0.402706023549055,0.10053147317336215,0.0,4.959729679593352,4.94979099772047,4.999546050992421,4.959940123703916,4.950078836850935,4.9994464018079725,24806.62261445454,21085.62922228636,0.85,0.9885002127241385,0.6783506693505789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522116240901388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.830927077499,1535.9541703442862,0.402706023549055,0.10053147317336215,6.112885165565336,3.4727921614820008
5268.0,-30.11878121700707,5.012731505852738,35.00647524407721,24.105569219123595,4.996358655977151,-26.607307078490795,-40.132280078809686,1.4848845174608802,-0.05762796232386336,-5.017584103335312,40.01290974096652,45059.36468817024,20601.64503628056,20601.64503628056,65661.00972445079,82515.74844889359,82515.74844889359,20601.64503628056,103117.39348517415,103117.39348517415,103117.39348517415,127924.00650858026,97678.69386398008,60222.310103256845,41618.20417858137,24806.61302340611,0.0,66424.81720198748,21085.62106989519,1535.9535607602659,0.0,0.8867825019375932,2.8154560897165766,0.0014959162575277712,354412.9809132927,1555089.9339240042,4.387790565449006,1555089.9339240042,4.387790565449006,0.8499999999999999,0.09560927292645359,4.296143414572793,1.2672582615586,1.0,0.0,4.296143414573542,1.2848060709393718,1.2850972468825044,3.343806907319262,19325.91205003784,1970.6945848009098,3099.015535412006,3099.015535412006,6.6478030848405,5.012731505852738,-0.8900254726225594,5.902756978475297,3.4728092931121153,3.4728092931121153,0.9922312266034615,0.0,0.0,0.0002266184691906312,0.9828923401592006,0.0002305628601744169,199.02161356662452,0.0,0.0,0.0,0.07912658735426614,7.768338649985955e-05,0.00014893508269077165,0.000639846474700813,0.09560927292645367,0.07650945679543228,0.019099816131021397,0.0956092673438719,0.07650945679543221,0.01909981613102138,0.4027058720259308,0.4027058720259308,0.10053146934689924,0.0,4.959773217258146,4.9498479282923995,4.999535914730188,4.959956141011446,4.9500844332062,4.999504158612467,24806.61302340611,21085.62106989519,0.85,0.9885011730598511,0.6783513539999931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522111570327694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.828528363612,1535.9535607602659,0.4027058720259308,0.10053146934689924,6.112885165565336,3.4728092931121153
5269.0,-30.118703152414835,5.0127178620880946,35.00647374963853,24.10557201309132,4.996365591776091,-26.607236126669402,-40.13220547987146,1.4848985660306289,-0.057562977357918044,-5.01757522613686,40.012906959520464,45059.37149222522,20601.637251757173,20601.637251757173,65661.00874398238,82515.73050399964,82515.73050399964,20601.637251757173,103117.36775575682,103117.36775575682,103117.36775575682,127923.97021433178,97678.6452053317,60222.286193557025,41618.176679749646,24806.602458574976,0.0,66424.77913832462,21085.61208978873,1535.9527991238756,0.0,0.8867825571966389,2.8154562722070033,0.0014959162575277712,354413.1035616812,1555089.8139636428,4.387788708531763,1555089.8139636428,4.387788708531763,0.85,0.09560923414859289,4.296143414572793,1.2672580813290555,1.0,0.0,4.296143414572412,1.284806005216888,1.2850971811451257,3.3438070783671043,19325.902422833366,1970.6936030992608,3099.015535412006,3099.015535412006,6.647800572906207,5.0127178620880946,-0.8900078099525759,5.9027256720406704,3.4728263996978352,3.4728263996978352,0.9922361141993815,0.0,0.0,0.0002266184691906312,0.9828843464057389,0.0002305647353316197,199.02154963847494,0.0,0.0,0.0,0.07912658735426614,7.768404304456677e-05,0.00014893442614606443,0.0006398436540905927,0.09560923414860178,0.07650942062907079,0.019099813519530995,0.09560923208885078,0.07650942062906367,0.01909981351952922,0.40270572078855127,0.40270572078855127,0.100531465368163,0.0,4.9598176516700505,4.949911423155811,4.999503967610735,4.9600122487789235,4.950182270367634,4.999393059103397,24806.602458574976,21085.61208978873,0.85,0.9885017247441389,0.6783518451509256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522106902917007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.826131195734,1535.9527991238756,0.40270572078855127,0.100531465368163,6.112885165565336,3.4728263996978352
5270.0,-30.11862517575917,5.012704100346616,35.00647223438012,24.105550918635004,4.99635729969683,-26.607166776861956,-40.13213486233724,1.4848989007996538,-0.05758793018947017,-5.017577153452137,40.012903364223426,45059.39567952733,20601.651408977494,20601.651408977494,65661.04708850483,82515.6752151664,82515.6752151664,20601.651408977494,103117.3266241439,103117.3266241439,103117.3266241439,127923.91828816617,97678.55266478464,60222.273129145586,41618.08837293228,24806.591664022264,0.0,66424.68003695455,21085.602914418923,1535.9522689095613,0.0,0.8867825604060258,2.8154563750273973,0.0014959162575277712,354413.07693367015,1555089.6589028924,4.38778860068398,1555089.6589028924,4.38778860068398,0.85,0.09560919987561688,4.296143414572793,1.2672578939562666,1.0,0.0,4.296143414573494,1.2848060036507605,1.2850971795786432,3.3438070824430723,19325.88411351326,1970.6917360682048,3099.015535412006,3099.015535412006,6.647805141202222,5.012704100346616,-0.8899965577982867,5.902700658144902,3.4728435030052562,3.4728435030052562,0.9922410008586446,0.0,0.0,0.0002266184691906312,0.9828763617269263,0.0002305666083905606,199.02148578237876,0.0,0.0,0.0,0.07912658735426614,7.768466455369305e-05,0.00014893380463693815,0.0006398409839982527,0.09560919987561331,0.0765093883135889,0.019099811562024404,0.09560920292200004,0.07650938831359176,0.019099811562025115,0.4027055702159549,0.4027055702159549,0.10053145993765858,0.0,4.959852700532792,4.949944275103178,4.9995478059960305,4.959989223262653,4.950072020843379,4.999719494839951,24806.591664022264,21085.602914418923,0.85,0.988503776788614,0.6783532213397052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522102238240615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.823735715832,1535.9522689095613,0.4027055702159549,0.10053145993765858,6.112885165565336,3.4728435030052562
5271.0,-30.118547226612648,5.0126904944811566,35.006470714993,24.10556321209299,4.996370597640054,-26.60709529266213,-40.132060123700626,1.4849186636895655,-0.05749571987610125,-5.017562989348274,40.01290021345057,45059.40164015919,20601.63270385507,20601.63270385507,65661.03434401426,82515.67086331965,82515.67086331965,20601.63270385507,103117.30356717472,103117.30356717472,103117.30356717472,127923.88014536962,97678.5203965615,60222.2511734009,41618.07691462288,24806.57657819491,0.0,66424.65349281779,21085.59009146567,1535.9511277374347,0.0,0.886782643913766,2.8154568169583323,0.0014959162575277712,354413.2726266051,1555089.5230139364,4.38778579450187,1555089.5230139364,4.38778579450187,0.85,0.0956091578597319,4.296143414572793,1.2672577098803597,1.0,0.0,4.29614341457182,1.2848059111953667,1.2850970871022964,3.343807323065409,19325.87772918503,1970.6910850479044,3099.015535412006,3099.015535412006,6.647799105374968,5.0126904944811566,-0.8899758336167682,5.902666328097925,3.4728605479833896,3.4728605479833896,0.992245870852397,0.0,0.0,0.0002266184691906312,0.9828683799349265,0.00023056848080272465,199.02142194885107,0.0,0.0,0.0,0.07912658735426614,7.76853223378943e-05,0.00014893314685273689,0.0006398381580629883,0.09560915785973645,0.07650934923405946,0.019099808625676992,0.09560915589771252,0.07650934923405582,0.019099808625676083,0.40270541835851137,0.40270541835851137,0.10053145792209549,0.0,4.959890233133194,4.9500004351202165,4.9995106913377185,4.960067269472177,4.950251988599803,4.999389165698233,24806.57657819491,21085.59009146567,0.85,0.9885039799434393,0.6783535821535187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097578821778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.82134107642,1535.9511277374347,0.40270541835851137,0.10053145792209549,6.112885165565336,3.4728605479833896
5272.0,-30.11846930276236,5.0126768163676285,35.00646921413379,24.105551791749917,4.99636744631314,-26.60702547631482,-40.131985664460785,1.4849236198656595,-0.05746050966411076,-5.017562199260552,40.01289771434125,45059.40857181178,20601.64137362339,20601.64137362339,65661.04994543517,82515.63527446486,82515.63527446486,20601.64137362339,103117.27664808826,103117.27664808826,103117.27664808826,127923.84793606386,97678.4497985848,60222.22309593195,41618.029669614276,24806.5712879756,0.0,66424.60095758988,21085.58559477926,1535.950853121306,0.0,0.8867826569855453,2.8154564466732848,0.0014959162575277712,354413.2835425529,1555089.4152304328,4.387785355239711,1555089.4152304328,4.387785355239711,0.85,0.09560912390189397,4.296143414572793,1.267257495033555,1.0,0.0,4.2961434145719455,1.2848058880092246,1.2850970639108996,3.3438073834091484,19325.86376124346,1970.6896607142564,3099.015535412006,3099.015535412006,6.647801902962856,5.0126768163676285,-0.8899629843465888,5.902639800714217,3.4728776170478874,3.4728776170478874,0.9922507477279678,0.0,0.0,0.0002266184691906312,0.9828604008030861,0.00023057035262125051,199.02135813607978,0.0,0.0,0.0,0.07912658735426614,7.768597766820973e-05,0.00014893249152242145,0.0006398353426699692,0.09560912390189559,0.0765093169451728,0.019099806956722795,0.09560912763849798,0.07650931694517149,0.01909980695672247,0.40270526690911435,0.40270526690911435,0.10053145375655974,0.0,4.959932226235367,4.950048626294802,4.999527837836524,4.960101689596456,4.950242892343681,4.999597926193587,24806.5712879756,21085.58559477926,0.85,0.9885049966255391,0.678354223017175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522092921049707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.818948485132,1535.950853121306,0.40270526690911435,0.10053145375655974,6.112885165565336,3.4728776170478874
5273.0,-30.11839145834805,5.012663207403574,35.006467704997185,24.105554655566834,4.996373982004696,-26.606954762648193,-40.131911100447155,1.4849372863048442,-0.05738734082831343,-5.017553127918838,40.01289447152519,45059.41457919793,20601.63307568652,20601.63307568652,65661.04765488446,82515.61934847146,82515.61934847146,20601.63307568652,103117.25242415798,103117.25242415798,103117.25242415798,127923.81023274183,97678.40308121066,60222.19831193713,41618.00529919282,24806.557808583846,0.0,66424.56310777666,21085.57413729627,1535.9499198340766,0.0,0.886782714903525,2.815456544325522,0.0014959162575277712,354413.408873331,1555089.2753717839,4.387783408972487,1555089.2753717839,4.387783408972487,0.85,0.0956090844819657,4.296143414572793,1.267257320848294,1.0,0.0,4.296143414572108,1.2848058240744546,1.28509699996164,3.343807549804375,19325.854518123717,1970.6887181783502,3099.015535412006,3099.015535412006,6.6477992253587015,5.012663207403574,-0.8899452803264154,5.90260848772999,3.4728946416411084,3.4728946416411084,0.9922556118974596,0.0,0.0,0.0002266184691906312,0.9828524298749797,0.0002305722225456139,199.0212943884004,0.0,0.0,0.0,0.07912658735426614,7.768663392578154e-05,0.00014893183526484965,0.0006398325232933238,0.09560908448196748,0.0765092800456054,0.019099804436362083,0.09560907910428813,0.07650928004560396,0.019099804436361733,0.4027051153401514,0.4027051153401514,0.1005314511381463,0.0,4.959975492800652,4.950106269375453,4.999513489284027,4.960165787090546,4.950354078360363,4.999473344168962,24806.557808583846,21085.57413729627,0.85,0.9885055254085245,0.678354699993843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208826479218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.81655798538,1535.9499198340766,0.4027051153401514,0.1005314511381463,6.112885165565336,3.4728946416411084
5274.0,-30.118313694212244,5.01264948885836,35.00646617676849,24.105538695026212,4.996366329185143,-26.60688554017793,-40.13184051783753,1.4849381751508366,-0.05733688939994863,-5.0175546106017395,40.012890897154534,45059.43793113135,20601.646225425702,20601.646225425702,65661.08415655706,82515.58358699299,82515.58358699299,20601.646225425702,103117.2298124187,103117.2298124187,103117.2298124187,127923.7767248016,97678.33043584727,60222.18477998562,41617.939617624055,24806.546912382903,0.0,66424.48653000695,21085.564875525466,1535.949375479962,0.0,0.8867827203003846,2.815455708578189,0.0014959162575277712,354413.38838839874,1555089.1212136035,4.38778322761722,1555089.1212136035,4.38778322761722,0.85,0.09560905031370573,4.296143414572793,1.2672571713896472,1.0,0.0,4.296143414571917,1.284805819916227,1.28509699580247,3.343807560626487,19325.840145102862,1970.6872525381107,3099.015535412006,3099.015535412006,6.647803468557561,5.01264948885836,-0.8899338344656966,5.902583323324056,3.472911664297565,3.472911664297565,0.99226047551359,0.0,0.0,0.0002266184691906312,0.9828444672366561,0.0002305740905555349,199.0212307065028,0.0,0.0,0.0,0.07912658735426614,7.768725514668731e-05,0.00014893121404394388,0.0006398298544392205,0.0956090503137044,0.07650924746851386,0.01909980284519055,0.09560901742062428,0.07650924746851492,0.019099802845190812,0.40270496428107877,0.40270496428107877,0.10053144785816191,0.0,4.960024504158014,4.950154517636463,4.999565544525581,4.960217721201786,4.9503446935250395,4.999770946296337,24806.546912382903,21085.564875525466,0.85,0.9885072145329263,0.6783558335942268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522083613284242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.814168491721,1535.949375479962,0.40270496428107877,0.10053144785816191,6.112885165565336,3.472911664297565
5275.0,-30.118235960367368,5.012635912985781,35.006464644441,24.10554065080362,4.996378542631438,-26.606814358206048,-40.13176584905011,1.4849569404701133,-0.05740612077852347,-5.017541274243355,40.012887721312126,45059.44315765192,20601.629104709482,20601.629104709482,65661.0722623614,82515.53925835874,82515.53925835874,20601.629104709482,103117.16836306822,103117.16836306822,103117.16836306822,127923.70041434254,97678.25781547882,60222.16171477214,41617.88455634075,24806.532051274316,0.0,66424.41660761507,21085.55224358317,1535.9482618847767,0.0,0.8867827996854533,2.8154581744962823,0.0014959162575277712,354413.57264522935,1555088.9842434651,4.387780559973421,1555088.9842434651,4.387780559973421,0.8500000000000001,0.09560900926443214,4.296143414572793,1.2672569565428424,1.0,0.0,4.296143414571023,1.2848057321277255,1.285096907994073,3.343807789102939,19325.82577702731,1970.6857874021516,3099.015535412006,3099.015535412006,6.647797943991445,5.012635912985781,-0.8899136681577078,5.9025495811434885,3.472928631215431,3.472928631215431,0.9922653232044089,0.0,0.0,0.0002266184691906312,0.9828365077695167,0.00023057595785175606,199.0211670494515,0.0,0.0,0.0,0.07912658735426614,7.768791233639553e-05,0.00014893055685423565,0.0006398270310579834,0.09560900926443763,0.07650920884979441,0.019099800414643226,0.09560904040019066,0.07650920884979001,0.01909980041464213,0.4027048130983948,0.4027048130983948,0.10053144806785191,0.0,4.960041567559017,4.950182261120972,4.999539802000015,4.960135153464819,4.950318575616166,4.999462190912652,24806.532051274316,21085.55224358317,0.85,0.988508076032298,0.6783566263566729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207896657624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.811779984628,1535.9482618847767,0.4027048130983948,0.10053144806785191,6.112885165565336,3.472928631215431
5276.0,-30.118158297782898,5.012622346446765,35.006463149955856,24.105538695026212,4.996382423350467,-26.606744073764354,-40.13169131996108,1.4849681993319017,-0.057358828149290275,-5.017535696827524,40.012885758896395,45059.44865776394,20601.627984681912,20601.627984681912,65661.07664244586,82515.51392149279,82515.51392149279,20601.627984681912,103117.1419061747,103117.1419061747,103117.1419061747,127923.66984294525,97678.20061895183,60222.13535522286,41617.850293032185,24806.527936770548,0.0,66424.37822980274,21085.548746254964,1535.9479456543243,0.0,0.8867828351819712,2.8154582042522542,0.0014959162575277712,354413.6497035409,1555088.8996069147,4.3877793671539225,1555088.8996069147,4.3877793671539225,0.85,0.09560897379640673,4.296143414572793,1.2672567746648569,1.0,0.0,4.296143414573686,1.284805679456173,1.2850968553105837,3.343807926184795,19325.814460587597,1970.684633446447,3099.015535412006,3099.015535412006,6.647797582577455,5.012622346446765,-0.8898980428733267,5.902520389320092,3.4729456183086334,3.4729456183086334,0.9922701766596095,0.0,0.0,0.0002266184691906312,0.9828285556684392,0.000230577823450097,199.02110345079672,0.0,0.0,0.0,0.07912658735426614,7.768856830168862e-05,0.00014892990088894256,0.0006398242129370093,0.09560897379640818,0.07650917493544968,0.019099798860958507,0.09560902555316442,0.07650917493544851,0.019099798860958216,0.40270466060503074,0.40270466060503074,0.10053144638425372,0.0,4.960066510214119,4.9502175833983415,4.999523143212741,4.960176868678218,4.950369470259886,4.9994671134877535,24806.527936770548,21085.548746254964,0.85,0.9885087131005404,0.6783571010913436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522074321681206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.809393462847,1535.9479456543243,0.40270466060503074,0.10053144638425372,6.112885165565336,3.4729456183086334
5277.0,-30.118080666084765,5.0126087943725315,35.00646165967597,24.105536844022595,4.996385325660103,-26.606673914924734,-40.13162056272847,1.484978574500065,-0.0572873367806892,-5.017529827056947,40.0128828924111,45059.470831192804,20601.626248908025,20601.626248908025,65661.09708010082,82515.49348290211,82515.49348290211,20601.626248908025,103117.11973181013,103117.11973181013,103117.11973181013,127923.63787280227,97678.14791170672,60222.12525999743,41617.802946343654,24806.518140992135,0.0,66424.32108733579,21085.540419843313,1535.9472969771634,0.0,0.8867828754405429,2.8154579502709858,0.0014959162575277712,354413.73080107843,1555088.7759789752,4.387778014311186,1555088.7759789752,4.387778014311186,0.85,0.09560893644098922,4.296143414572793,1.2672566070733597,1.0,0.0,4.296143414570873,1.2848056309187468,1.2850968067621573,3.343808052507273,19325.80403236069,1970.683570063242,3099.015535412006,3099.015535412006,6.647797022472524,5.0126087943725315,-0.8898822606642653,5.902491055036797,3.472962585591007,3.472962585591007,0.9922750244545735,0.0,0.0,0.0002266184691906312,0.9828206067992576,0.00023057968832039183,199.02103987747574,0.0,0.0,0.0,0.07912658735426614,7.768919107385111e-05,0.00014892927811678008,0.0006398215374184847,0.09560893644099307,0.076509139638221,0.019099796802772077,0.09560898089024283,0.07650913963821791,0.019099796802771307,0.4027045075413984,0.4027045075413984,0.10053144371994341,0.0,4.960099477480071,4.950262050659376,4.999510020505056,4.960242490276244,4.950451073002057,4.999468691000288,24806.518140992135,21085.540419843313,0.85,0.98850987116253,0.6783580184725994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522069681047223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.80700810461,1535.9472969771634,0.4027045075413984,0.10053144371994341,6.112885165565336,3.472962585591007
5278.0,-30.118003100678294,5.012595134687674,35.006460135340006,24.105531500559323,4.996377196057336,-26.606604918973645,-40.131550015043445,1.484979014352686,-0.05703883556833489,-5.017531217123506,40.01287891989493,45059.49347155093,20601.639162182946,20601.639162182946,65661.13263373388,82515.50554230786,82515.50554230786,20601.639162182946,103117.14470449081,103117.14470449081,103117.14470449081,127923.64941213842,97678.1229672276,60222.1108964708,41617.791189729774,24806.504707647597,0.0,66424.29589737736,21085.529001500458,1535.9466098085845,0.0,0.8867828827506457,2.8154545238827797,0.0014959162575277712,354413.71159573074,1555088.6046493168,4.387777768663647,1555088.6046493168,4.387777768663647,0.85,0.09560890124011955,4.296143414572793,1.2672564653074372,1.0,0.0,4.296143414571065,1.284805628861015,1.285096804703959,3.3438080578626823,19325.7990970489,1970.6830668014973,3099.015535412006,3099.015535412006,6.647801189368357,5.012595134687674,-0.8898708143855139,5.9024659490731874,3.4729795346260244,3.4729795346260244,0.992279867036007,0.0,0.0,0.0002266184691906312,0.9828126647870774,0.00023058155161210424,199.02097635848213,0.0,0.0,0.0,0.07912658735426614,7.768981200626845e-05,0.00014892865718436275,0.0006398188698037691,0.09560890124011782,0.07650910615811106,0.019099795082006765,0.0956088225485541,0.07650910615811243,0.01909979508200711,0.4027043545998953,0.4027043545998953,0.10053144047447969,0.0,4.960178588762574,4.9503481184275415,4.9995612461580095,4.960492381555184,4.95068974853865,4.999763505680448,24806.504707647597,21085.529001500458,0.85,0.9885107812836657,0.6783586165695438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522065042261783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.804624716371,1535.9466098085845,0.4027043545998953,0.10053144047447969,6.112885165565336,3.4729795346260244
5279.0,-30.11792556881862,5.012581641178687,35.00645861171149,24.105527868401282,4.996391425597568,-26.606533717171548,-40.1314715743996,1.4849995739504847,-0.05725080760095125,-5.017516505987597,40.01287589183096,45059.48108748034,20601.619221078377,20601.619221078377,65661.10030855871,82515.42843070501,82515.42843070501,20601.619221078377,103117.04765178339,103117.04765178339,103117.04765178339,127923.53782030543,97678.01852171506,60222.07117849039,41617.71927024963,24806.49016852204,0.0,66424.20943877168,21085.516643243733,1535.9454795569309,0.0,0.8867829685983077,2.8154590252015597,0.0014959162575277712,354413.91484681284,1555088.4740527093,4.387774883852571,1555088.4740527093,4.387774883852571,0.85,0.09560885983344558,4.296143414572793,1.2672561795776711,1.0,0.0,4.29614341457149,1.2848055326784926,1.285096708499639,3.343808308185307,19325.778432309133,1970.6809595844793,3099.015535412006,3099.015535412006,6.647794754710532,5.012581641178687,-0.8898498828460388,5.902431524024726,3.472996428611713,3.472996428611713,0.9922846938890608,0.0,0.0,0.0002266184691906312,0.9828047262789679,0.00023058341411181393,199.02091286700082,0.0,0.0,0.0,0.07912658735426614,7.76905024147297e-05,0.0001489279667759015,0.0006398159037100049,0.09560885983344886,0.07650906729106309,0.019099792542385766,0.09560891430718708,0.07650906729106047,0.019099792542385106,0.4027042043095045,0.4027042043095045,0.10053144065914534,0.0,4.960190421672451,4.95037238875932,4.999523232430533,4.9602656983866495,4.950497422928663,4.9993991506808015,24806.49016852204,21085.516643243733,0.85,0.9885115812945221,0.6783593130907359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522060407440474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.80224258781,1535.9454795569309,0.4027042043095045,0.10053144065914534,6.112885165565336,3.472996428611713
5280.0,-30.11784810971187,5.01256810742784,35.00645711992652,24.105526541266613,4.996391247085012,-26.606464021805706,-40.131400887016184,1.4850071591788336,-0.05710400794760062,-5.017513864925071,40.01287377208537,45059.50281571894,20601.624050101647,20601.624050101647,65661.12686582058,82515.423421446,82515.423421446,20601.624050101647,103117.04747154764,103117.04747154764,103117.04747154764,127923.5337707501,97677.9799877381,60222.059382011044,41617.68956191895,24806.486299202454,0.0,66424.1758611214,21085.513354322084,1535.9452468331174,0.0,0.8867829897180198,2.815457405184917,0.0014959162575277712,354413.9513361063,1555088.3826307412,4.387774174149207,1555088.3826307412,4.387774174149207,0.8499999999999999,0.09560882570581498,4.296143414572793,1.2672560570435598,1.0,0.0,4.296143414574052,1.2848054971930551,1.2850966730061593,3.3438084005389754,19325.77080828981,1970.6801821508682,3099.015535412006,3099.015535412006,6.647796312954818,5.01256810742784,-0.8898360420671914,5.902404149495031,3.473013349960982,3.473013349960982,0.9922895285602805,0.0,0.0,0.0002266184691906312,0.9827967952891232,0.00023058527487766547,199.02084943513793,0.0,0.0,0.0,0.07912658735426614,7.76911245864301e-05,0.00014892734460420108,0.0006398132307711515,0.09560882570581353,0.07650903459000108,0.01909979111581245,0.09560884708430634,0.07650903459000225,0.019099791115812743,0.4027040524483376,0.4027040524483376,0.10053143820820916,0.0,4.960233307125293,4.950426190100188,4.999522368349403,4.960409856977492,4.950646413911841,4.999523933983937,24806.486299202454,21085.513354322084,0.85,0.9885124808037333,0.6783599831171202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055774626665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.799862372709,1535.9452468331174,0.4027040524483376,0.10053143820820916,6.112885165565336,3.473013349960982
5281.0,-30.117770717783003,5.012554595329568,35.00645561850595,24.10551948649811,4.996394070859567,-26.60639408659559,-40.131326427776344,1.4850174396721312,-0.05712569877169926,-5.017507624257396,40.01287050785585,45059.50737309893,20601.62145179271,20601.62145179271,65661.12882489164,82515.38068415412,82515.38068415412,20601.62145179271,103117.00213594684,103117.00213594684,103117.00213594684,127923.47603800322,97677.90505148545,60222.03174042989,41617.63701228395,24806.473902056387,0.0,66424.11091434033,21085.50281674793,1535.944437747523,0.0,0.8867830333048331,2.8154584184740665,0.0014959162575277712,354414.0375580661,1555088.2418486257,4.387772709465112,1555088.2418486257,4.387772709465112,0.85,0.09560878791290199,4.296143414572793,1.2672558443946764,1.0,0.0,4.296143414572459,1.2848054490985537,1.2850966249007583,3.343808525708742,19325.755982012237,1970.6786702913062,3099.015535412006,3099.015535412006,6.647795474524389,5.012554595329568,-0.8898201108194623,5.90237470614903,3.4730302366814407,3.4730302366814407,0.9922943533375544,0.0,0.0,0.0002266184691906312,0.9827888712465305,0.00023058713404354824,199.0207860583279,0.0,0.0,0.0,0.07912658735426614,7.769177996199753e-05,0.00014892668922863366,0.0006398104151837233,0.09560878791290375,0.07650899895856243,0.019099788954341324,0.09560883582983942,0.07650899895856102,0.019099788954340974,0.402703901138278,0.402703901138278,0.10053143587719425,0.0,4.960260661063728,4.950461616546136,4.999517365102179,4.960381925485706,4.950615180371585,4.999509218687422,24806.473902056387,21085.50281674793,0.85,0.9885134768242119,0.6783607150001163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522051146163066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.797483284521,1535.944437747523,0.402703901138278,0.10053143587719425,6.112885165565336,3.4730302366814407
5282.0,-30.117693376101943,5.0125411086175,35.00645412076007,24.105517530720704,4.996397728369547,-26.60632411324578,-40.13125193361191,1.4850284655134378,-0.057074066302789106,-5.017501157821147,40.012867612048474,45059.51168875566,20601.61840544813,20601.61840544813,65661.13009420379,82515.35648869653,82515.35648869653,20601.61840544813,103116.97489414466,103116.97489414466,103116.97489414466,127923.43855634074,97677.84903873353,60222.0042387928,41617.605333267486,24806.463662196085,0.0,66424.06899546357,21085.494112866672,1535.9437493809185,0.0,0.8867830767066561,2.8154584949867245,0.0014959162575277712,354414.1268992943,1555088.1169561022,4.387771250997496,1555088.1169561022,4.387771250997496,0.85,0.09560875042852486,4.296143414572793,1.2672556663630532,1.0,0.0,4.296143414574492,1.2848053975171474,1.285096573307662,3.3438086599534658,19325.744899784637,1970.6775402185901,3099.015535412006,3099.015535412006,6.6477944915204175,5.0125411086175,-0.8898040533430391,5.902345161960539,3.473047107377508,3.473047107377508,0.9922991735364308,0.0,0.0,0.0002266184691906312,0.9827809524175787,0.00023058899201613967,199.02072272270652,0.0,0.0,0.0,0.07912658735426614,7.769243565007915e-05,0.00014892603354055203,0.0006398075982536895,0.09560875042853245,0.07650896357349123,0.019099786855041226,0.09560880025831678,0.07650896357348515,0.01909978685503971,0.40270374919022806,0.40270374919022806,0.10053143339043089,0.0,4.960291491606995,4.950502388883365,4.999508349004714,4.960427091518341,4.950677765282819,4.999484580485841,24806.463662196085,21085.494112866672,0.85,0.9885141197641493,0.6783612080710231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522046521716536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.795105432506,1535.9437493809185,0.40270374919022806,0.10053143339043089,6.112885165565336,3.473047107377508
5283.0,-30.117616110365915,5.012527640013943,35.00645262779389,24.10551564479249,4.99640088992932,-26.606254257846018,-40.13118124622849,1.4850390374094498,-0.057009717070229726,-5.017495114933751,40.01286475577566,45059.532478219626,20601.616232426848,20601.616232426848,65661.14871064648,82515.33478072408,82515.33478072408,20601.616232426848,103116.95101315093,103116.95101315093,103116.95101315093,127923.4048563109,97677.79533208486,60221.993029580524,41617.558113893705,24806.45384315996,0.0,66424.01195705366,21085.485766685968,1535.9430951765107,0.0,0.8867831178093694,2.815458355026508,0.0014959162575277712,354414.2103887252,1555087.9937686615,4.387769869788869,1555087.9937686615,4.387769869788869,0.8500000000000001,0.09560871313833873,4.296143414572793,1.2672554954746742,1.0,0.0,4.296143414572283,1.2848053480594048,1.2850965238387109,3.343808788671196,19325.73427382387,1970.6764566721429,3099.015535412006,3099.015535412006,6.647793790323133,5.012527640013943,-0.8897882535075414,5.902315893521484,3.4730639632115836,3.4730639632115836,0.9923039894890239,0.0,0.0,0.0002266184691906312,0.9827730414331788,0.0002305908481780832,199.02065944931726,0.0,0.0,0.0,0.07912658735426614,7.769305783609329e-05,0.0001489254113545379,0.0006398049252533422,0.09560871313833758,0.07650892839410331,0.019099784744234273,0.09560875921432793,0.07650892839410423,0.0190997847442345,0.4027035970797209,0.4027035970797209,0.10053143053228702,0.0,4.960327978265525,4.950550051320988,4.9995000451016836,4.960485397863522,4.950752183364671,4.999478319984519,24806.45384315996,21085.485766685968,0.85,0.9885152488696345,0.6783621035620793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522041900275438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.79272915359,1535.9430951765107,0.4027035970797209,0.10053143053228702,6.112885165565336,3.4730639632115836
