time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5284.0,-30.117538890593693,5.012514206348025,35.00645114219826,24.105518822930776,4.996405460990015,-26.606184302855887,-40.131106752064056,1.485050873252213,-0.05688722074370389,-5.017488072736472,40.01286198452589,45059.53627926719,20601.6120399101,20601.6120399101,65661.14831917729,82515.32873318194,82515.32873318194,20601.6120399101,103116.94077309204,103116.94077309204,103116.94077309204,127923.38483787942,97677.75791438595,60221.965460471176,41617.54717101641,24806.444064787393,0.0,66423.99123580381,21085.477455069282,1535.942421836664,0.0,0.8867831636908158,2.8154575679188496,0.0014959162575277712,354414.30768479005,1555087.874248166,4.387768327996606,1555087.874248166,4.387768327996606,0.85,0.0956086754436126,4.296143414572793,1.267255304805003,1.0,0.0,4.296143414572954,1.2848052926886355,1.2850964684553927,3.3438089327780625,19325.72687066224,1970.675701759749,3099.015535412006,3099.015535412006,6.647792437468748,5.012514206348025,-0.8897718693566237,5.902286075704649,3.4730808020305397,3.4730808020305397,0.9923088005801542,0.0,0.0,0.0002266184691906312,0.9827651352234902,0.0002305927032495877,199.02059621360826,0.0,0.0,0.0,0.07912658735426614,7.769371353414581e-05,0.0001489247556564854,0.000639802108280472,0.09560867544361451,0.0765088929424795,0.019099782501135004,0.09560869551827235,0.07650889294247798,0.019099782501134623,0.40270344528442903,0.40270344528442903,0.10053142741423449,0.0,4.960379878564197,4.95061889736985,4.999484037073898,4.960600851992751,4.950907662789007,4.999433395636345,24806.444064787393,21085.477455069282,0.85,0.9885155513477284,0.6783623724040724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203728337526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.7903539313,1535.942421836664,0.40270344528442903,0.10053142741423449,6.112885165565336,3.4730808020305397
5285.0,-30.11746169982829,5.012500772537275,35.00644965976723,24.105517181474738,4.996407196015028,-26.60611465759132,-40.131036134529836,1.4850601537780537,-0.05678858005154552,-5.0174830935321975,40.012859105509875,45059.55688102777,20601.61205729004,20601.61205729004,65661.1689383178,82515.3141691989,82515.3141691989,20601.61205729004,103116.92622648894,103116.92622648894,103116.92622648894,127923.3607063503,97677.71076807048,60221.95347989946,41617.5080979678,24806.43447986136,0.0,66423.94257782916,21085.469307882155,1535.9418058926449,0.0,0.8867831994615565,2.8154568533841706,0.0014959162575277712,354414.3764782434,1555087.7500798532,4.387767125962838,1555087.7500798532,4.387767125962838,0.85,0.09560863888178533,4.296143414572793,1.2672551547968762,1.0,0.0,4.296143414572969,1.284805249272224,1.2850964250291417,3.3438090457727636,19325.71754267565,1970.674750569833,3099.015535412006,3099.015535412006,6.647792443076961,5.012500772537275,-0.8897567119907128,5.902257484527988,3.473097628941345,3.473097628941345,0.9923136082689556,0.0,0.0,0.0002266184691906312,0.9827572320522547,0.00023059455763799612,199.02053300169322,0.0,0.0,0.0,0.07912658735426614,7.769433511480108e-05,0.00014892413407583012,0.0006397994378808332,0.09560863888178708,0.07650885856049823,0.019099780321288857,0.09560863676936474,0.07650885856049683,0.019099780321288506,0.4027032950582234,0.4027032950582234,0.1005314236153355,0.0,4.960440915119477,4.950696144314179,4.999480112085223,4.960694513480632,4.9510145934401635,4.999473880035225,24806.43447986136,21085.469307882155,0.85,0.9885165858889268,0.6783631794850378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522032669224516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.787980363722,1535.9418058926449,0.4027032950582234,0.1005314236153355,6.112885165565336,3.473097628941345
5286.0,-30.117384536695642,5.0124873176322815,35.00644816358311,24.1055054118857,4.99640658809619,-26.606045271485964,-40.13096171021459,1.4850673228864777,-0.056820156314074666,-5.0174793840932495,40.01285574005958,45059.56080589056,20601.614588599252,20601.614588599252,65661.17539448981,82515.2659113191,82515.2659113191,20601.614588599252,103116.88049991836,103116.88049991836,103116.88049991836,127923.30298138931,97677.62892810098,60221.923822672434,41617.45011714283,24806.422481470945,0.0,66423.87259861377,21085.459109250303,1535.9410768927598,0.0,0.8867832305305245,2.815457701091015,0.0014959162575277712,354414.4277284301,1555087.6049322595,4.387766081926678,1555087.6049322595,4.387766081926678,0.85,0.09560860262580055,4.296143414572793,1.2672549503901975,1.0,0.0,4.296143414571294,1.2848052157335057,1.2850963914828226,3.343809133059979,19325.701350484807,1970.6730994258803,3099.015535412006,3099.015535412006,6.647793259887715,5.0124873176322815,-0.8897423343435928,5.902229651975874,3.4731144334190147,3.4731144334190147,0.9923184095482899,0.0,0.0,0.0002266184691906312,0.9827493317787201,0.00023059641137630153,199.020469812447,0.0,0.0,0.0,0.07912658735426614,7.769499020799477e-05,0.0001489234789826364,0.0006397966235065231,0.09560860262580778,0.07650882446497964,0.019099778160828144,0.09560862352742396,0.07650882446497385,0.019099778160826697,0.40270314664283835,0.40270314664283835,0.10053141999412504,0.0,4.9604831698298995,4.950745057991014,4.99949567405838,4.960659227779161,4.950947761189013,4.999564975423198,24806.422481470945,21085.459109250303,0.85,0.9885177245124989,0.6783639532457932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522028056809961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.785608789038,1535.9410768927598,0.40270314664283835,0.10053141999412504,6.112885165565336,3.4731144334190147
5287.0,-30.117307455548268,5.012473885987595,35.006446657391784,24.10550359580668,4.996409467466659,-26.6059756104193,-40.13088728589935,1.4850776223376654,-0.05675299227380037,-5.017473091768329,40.012852456210986,45059.56419859087,20601.611797362355,20601.611797362355,65661.17599595324,82515.24562948049,82515.24562948049,20601.611797362355,103116.85742684285,103116.85742684285,103116.85742684285,127923.26725915128,97677.57660550851,60221.895174618665,41617.42381209983,24806.409832308433,0.0,66423.83364440827,21085.448357462166,1535.9402540400279,0.0,0.8867832744512556,2.8154575532716017,0.0014959162575277712,354414.5146641849,1555087.46330405,4.38776460602221,1555087.46330405,4.38776460602221,0.85,0.09560856528782191,4.296143414572793,1.2672547377413141,1.0,0.0,4.296143414571552,1.284805167550336,1.2850963432887332,3.3438092584605665,19325.690998362144,1970.6720438031484,3099.015535412006,3099.015535412006,6.647792359202685,5.012473885987595,-0.8897264577004762,5.9022003436880714,3.473131209143571,3.473131209143571,0.9923232026124488,0.0,0.0,0.0002266184691906312,0.9827414399675654,0.00023059826315873131,199.02040669037893,0.0,0.0,0.0,0.07912658735426614,7.769564530629582e-05,0.00014892282388433538,0.0006397938091102712,0.09560856528781857,0.07650878929435391,0.01909977599346466,0.09560857202242563,0.07650878929435659,0.019099775993465327,0.40270299800872295,0.40270299800872295,0.10053141769465777,0.0,4.960528166321183,4.9507993476104275,4.999503423295437,4.9607200994945515,4.951028462412808,4.999546385036069,24806.409832308433,21085.448357462166,0.85,0.9885183132828824,0.678364402148356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522023446049488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.783239233799,1535.9402540400279,0.40270299800872295,0.10053141769465777,6.112885165565336,3.473131209143571
5288.0,-30.117230474094708,5.012460415646017,35.00644513839685,24.105492035765224,4.996407450589232,-26.60590652873089,-40.130816703289725,1.4850835052254427,-0.05675180500981014,-5.017470474884748,40.01284907089644,45059.58426143587,20601.616440989426,20601.616440989426,65661.2007024253,82515.20443577049,82515.20443577049,20601.616440989426,103116.82087675991,103116.82087675991,103116.82087675991,127923.21906648348,97677.50129971233,60221.88112537773,41617.35574926066,24806.39818972356,0.0,66423.75393898423,21085.438461265025,1535.939571318728,0.0,0.8867833000308748,2.815457843102992,0.0014959162575277712,354414.55081946694,1555087.317299756,4.38776374644926,1555087.317299756,4.38776374644926,0.8499999999999999,0.09560852995866319,4.296143414572793,1.2672545542148876,1.0,0.0,4.296143414573491,1.2848051400288536,1.2850963157610136,3.3438093300874496,19325.6760989697,1970.6705244879445,3099.015535412006,3099.015535412006,6.647793857622753,5.012460415646017,-0.8897127762412609,5.902173191887278,3.473147969460144,3.473147969460144,0.9923279912743269,0.0,0.0,0.0002266184691906312,0.9827335584316054,0.00023060011255981037,199.02034364999045,0.0,0.0,0.0,0.07912658735426614,7.769626659382243e-05,0.00014892220259680875,0.0006397911399699551,0.09560852995866422,0.07650875564795516,0.019099774310709052,0.09560854212476008,0.07650875564795434,0.01909977431070885,0.4027028495583729,0.4027028495583729,0.10053141598898704,0.0,4.960565274586315,4.950837617685181,4.999535862957771,4.96071866987495,4.950995670453096,4.999670597633667,24806.39818972356,21085.438461265025,0.85,0.9885198714113719,0.6783655181974036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522018840190838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.78087060823,1535.939571318728,0.4027028495583729,0.10053141598898704,6.112885165565336,3.473147969460144
5289.0,-30.117153489075783,5.012447064910758,35.00644363193046,24.105499439779692,4.996418613353311,-26.605836125802284,-40.130742139276094,1.4851012500798275,-0.056703658726632966,-5.017458527463246,40.012846397827936,45059.58675844097,20601.60208823102,20601.60208823102,65661.18884667198,82515.1881316854,82515.1881316854,20601.60208823102,103116.79021991641,103116.79021991641,103116.79021991641,127923.17704019387,97677.45657341118,60221.85520016689,41617.33485916033,24806.386820277465,0.0,66423.72167943779,21085.428797235843,1535.9386922993174,0.0,0.8867833705250243,2.815458605115923,0.0014959162575277712,354414.71588698955,1555087.202013732,4.387761377576643,1555087.202013732,4.387761377576643,0.85,0.09560849085098683,4.296143414572793,1.267254402558319,1.0,0.0,4.296143414573066,1.28480505701441,1.2850962327277564,3.3438095461392696,19325.66724978746,1970.6696221224845,3099.015535412006,3099.015535412006,6.647789226229898,5.012447064910758,-0.8896935910541428,5.902140655964901,3.473164695717081,3.473164695717081,0.9923327702048803,0.0,0.0,0.0002266184691906312,0.9827256765988003,0.00023060196206021045,199.02028060672228,0.0,0.0,0.0,0.07912658735426614,7.769692293175075e-05,0.00014892154625888043,0.0006397883202480867,0.09560849085099106,0.07650871864720635,0.019099772203784712,0.09560852088499336,0.07650871864720296,0.01909977220378387,0.4027027003193758,0.4027027003193758,0.1005314162614055,0.0,4.960598654759849,4.95088659750985,4.999506727260098,4.960754868736615,4.9511052185179665,4.99941290239957,24806.386820277465,21085.428797235843,0.85,0.9885201730121987,0.6783658852465304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201424029214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.778502554831,1535.9386922993174,0.4027027003193758,0.1005314162614055,6.112885165565336,3.473164695717081
5290.0,-30.117076563608435,5.012433657976337,35.00644214085801,24.105487879738234,4.996416497589564,-26.605767104430207,-40.13066781973464,1.4851070384113176,-0.05669814426943276,-5.017456892445216,40.01284383327598,45059.58989310958,20601.608832130587,20601.608832130587,65661.19872524016,82515.14743703145,82515.14743703145,20601.608832130587,103116.75626916204,103116.75626916204,103116.75626916204,127923.1368611355,97677.38174797341,60221.82420405153,41617.2861599132,24806.38059197346,0.0,66423.66675188666,21085.42350317744,1535.9383429461816,0.0,0.8867833881345512,2.815458723511045,0.0014959162575277712,354414.7384766695,1555087.0914078904,4.387760785829338,1555087.0914078904,4.387760785829338,0.85,0.09560845719135182,4.296143414572793,1.2672541739745067,1.0,0.0,4.296143414572324,1.2848050299352878,1.2850962056424973,3.343809616614887,19325.652445434822,1970.6681124986435,3099.015535412006,3099.015535412006,6.647791402372448,5.012433657976337,-0.8896804831562424,5.9021141411325795,3.4731814356046877,3.4731814356046877,0.9923375530299108,0.0,0.0,0.0002266184691906312,0.9827178009310755,0.0002306038101435851,199.02021761226098,0.0,0.0,0.0,0.07912658735426614,7.769757712285187e-05,0.00014892089206777932,0.0006397855097492958,0.09560845719135332,0.07650868633187495,0.019099770859478366,0.09560850505767413,0.07650868633187376,0.019099770859478064,0.4027025511246992,0.4027025511246992,0.10053141440234993,0.0,4.960630054185742,4.950922596416717,4.999519684789959,4.960758748175806,4.95106969883966,4.999574623884541,24806.38059197346,21085.42350317744,0.85,0.9885211391672405,0.6783664933979233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009640183322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.776137138906,1535.9383429461816,0.4027025511246992,0.10053141440234993,6.112885165565336,3.4731814356046877
5291.0,-30.116999712828957,5.01242029834335,35.00644064033912,24.105496296566002,4.9964212362374,-26.60569746475164,-40.13060093913225,1.485118988160063,-0.056491287863195794,-5.017449206526737,40.0128405759822,45059.62575556021,20601.60315595849,20601.60315595849,65661.2289115187,82515.16328899923,82515.16328899923,20601.60315595849,103116.76644495773,103116.76644495773,103116.76644495773,127923.13387084838,97677.3664615858,60221.82892814678,41617.26392604336,24806.36742589065,0.0,66423.631351934,21085.41231200705,1535.9374619817625,0.0,0.8867834390526618,2.81545690344364,0.0014959162575277712,354414.8446666091,1555086.9509249933,4.387759074786589,1555086.9509249933,4.387759074786589,0.8499999999999999,0.09560841912685246,4.296143414572793,1.2672540695732462,1.0,0.0,4.296143414573443,1.284804974031668,1.2850961497262081,3.3438097621086116,19325.649420994476,1970.6678040915579,3099.015535412006,3099.015535412006,6.647789570767532,5.01242029834335,-0.8896638366492242,5.902084134992574,3.4731981362876554,3.4731981362876554,0.9923423246536158,0.0,0.0,0.0002266184691906312,0.9827099329779111,0.00023060565644625984,199.0201546790015,0.0,0.0,0.0,0.07912658735426614,7.769816583771228e-05,0.0001489203033529189,0.0006397829805458252,0.09560841912685311,0.07650865033829614,0.01909976878855698,0.09560839390290131,0.07650865033829561,0.01909976878855685,0.40270240121062334,0.40270240121062334,0.10053141337234711,0.0,4.960692708031729,4.95100287906979,4.999511693330646,4.960957918663553,4.951338614198562,4.9994943421890525,24806.36742589065,21085.41231200705,0.85,0.9885221204427104,0.6783673948330174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522005043635817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.773773096134,1535.9374619817625,0.40270240121062334,0.10053141337234711,6.112885165565336,3.4731981362876554
5292.0,-30.116922883324115,5.012406942995589,35.00643914651415,24.10548407295721,4.996423366081358,-26.605628105139395,-40.13052651481701,1.4851285878966143,-0.056591830887100514,-5.01744403845082,40.01283776991954,45059.62825668545,20601.60264173131,20601.60264173131,65661.23089841676,82515.10135696038,82515.10135696038,20601.60264173131,103116.7039986917,103116.7039986917,103116.7039986917,127923.06218664079,97677.27227369971,60221.79917342477,41617.19233363882,24806.358187949092,0.0,66423.55052158791,21085.404459756726,1535.9368562468399,0.0,0.8867834755205317,2.8154588272911756,0.0014959162575277712,354414.91606962716,1555086.829903123,4.387757849327131,1555086.829903123,4.387757849327131,0.8499999999999999,0.09560838345388087,4.296143414572793,1.2672538261534645,1.0,0.0,4.296143414571654,1.2848049291219388,1.2850961048063008,3.34380987898985,19325.630785745263,1970.6659038249825,3099.015535412006,3099.015535412006,6.647789404835103,5.012406942995589,-0.8896486786896656,5.902055621685254,3.473214828894998,3.473214828894998,0.9923470939699994,0.0,0.0,0.0002266184691906312,0.9827020672707653,0.00023060750225143334,199.02009176320377,0.0,0.0,0.0,0.07912658735426614,7.769882096076805e-05,0.00014891964822986314,0.0006397801660432234,0.09560838345388543,0.07650861643059756,0.019099767023287872,0.0956084254598908,0.07650861643059391,0.01909976702328696,0.40270225343157456,0.40270225343157456,0.10053141174331952,0.0,4.960722645823239,4.951040617300407,4.9995103644388905,4.9608522075637325,4.951201390298024,4.999514875910165,24806.358187949092,21085.404459756726,0.85,0.9885233532808008,0.6783682579876681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522000451554056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.771410121295,1535.9368562468399,0.40270225343157456,0.10053141174331952,6.112885165565336,3.473214828894998
5293.0,-30.11684616020135,5.012393563818357,35.00643764065659,24.10548285059633,4.9964225260777475,-26.60555913825881,-40.13045219527555,1.4851355041351808,-0.05643406468095691,-5.017440559865738,40.01283443179468,45059.6305527761,20601.605501267775,20601.605501267775,65661.23605404387,82515.0997138786,82515.0997138786,20601.605501267775,103116.70521514639,103116.70521514639,103116.70521514639,127923.05157016225,97677.23713828059,60221.76797717806,41617.18795678058,24806.346355015867,0.0,66423.53431179645,21085.394401763486,1535.9361466330606,0.0,0.8867835053154105,2.8154571609852814,0.0014959162575277712,354414.96413035825,1555086.6859341022,4.387756848105663,1555086.6859341022,4.387756848105663,0.85,0.09560834769662305,4.296143414572793,1.267253667903133,1.0,0.0,4.296143414572386,1.2848048967662191,1.2850960724432483,3.343809963198258,19325.623834136957,1970.6651949582129,3099.015535412006,3099.015535412006,6.647790327559247,5.012393563818357,-0.8896345470023812,5.902028110820738,3.4732315005289958,3.4732315005289958,0.9923518572939988,0.0,0.0,0.0002266184691906312,0.9826942125226437,0.00023060934551439555,199.02002893456208,0.0,0.0,0.0,0.07912658735426614,7.769947516664433e-05,0.00014891899402398687,0.0006397773554809563,0.09560834769662191,0.0765085824365572,0.019099765260064707,0.09560832791541805,0.07650858243655811,0.019099765260064933,0.40270210483304086,0.40270210483304086,0.10053141003394024,0.0,4.960778095708065,4.9511055553314804,4.99952778569434,4.96100649518479,4.9513719174075845,4.99960408522395,24806.346355015867,21085.394401763486,0.85,0.9885236721344229,0.6783684581019616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995860746433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.769049281947,1535.9361466330606,0.40270210483304086,0.10053141003394024,6.112885165565336,3.4732315005289958
5294.0,-30.11676950797188,5.012380214504515,35.00643612673423,24.105480964668118,4.996425913673165,-26.605489812388765,-40.13038157774133,1.4851462180900363,-0.056381897701612615,-5.017433947020127,40.01283118517562,45059.649035593764,20601.601917660984,20601.601917660984,65661.25095325476,82515.07692160655,82515.07692160655,20601.601917660984,103116.67883926754,103116.67883926754,103116.67883926754,127923.01258349212,97677.1827099538,60221.7548239409,41617.14209556989,24806.333744224576,0.0,66423.47583979447,21085.383682590887,1535.9353180387113,0.0,0.8867835507327337,2.8154572475675583,0.0014959162575277712,354415.0554945868,1555086.5459116204,4.3877553219106185,1555086.5459116204,4.3877553219106185,0.85,0.09560831075764593,4.296143414572793,1.2672534948168326,1.0,0.0,4.296143414573243,1.2848048466439321,1.2850960223096022,3.3438100936456197,19325.61306539083,1970.6640968517108,3099.015535412006,3099.015535412006,6.647789171189828,5.012380214504515,-0.8896185899072275,5.901998804411742,3.4732481427155233,3.4732481427155233,0.9923566122044353,0.0,0.0,0.0002266184691906312,0.9826863651000534,0.0002306111870877111,199.01996616401462,0.0,0.0,0.0,0.07912658735426614,7.770009678991632e-05,0.00014891837240071487,0.0006397746848982299,0.09560831075764678,0.07650854737254686,0.019099763385099913,0.09560828417425966,0.07650854737254618,0.019099763385099746,0.4027019572541993,0.4027019572541993,0.10053140939690261,0.0,4.960830375220837,4.951169760784296,4.999532269100939,4.961052049318539,4.951439148060956,4.999562776983737,24806.333744224576,21085.383682590887,0.85,0.9885247666295256,0.6783693335210624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521991276298367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.766688872396,1535.9353180387113,0.4027019572541993,0.10053140939690261,6.112885165565336,3.4732481427155233
5295.0,-30.116692873652134,5.0123668858424715,35.00643461961255,24.105479078739904,4.996429239801604,-26.605420508806375,-40.13031096020711,1.4851568749558552,-0.05632838098955517,-5.017427866424338,40.01282835541575,45059.667455472365,20601.599439445214,20601.599439445214,65661.26689491759,82515.05443825906,82515.05443825906,20601.599439445214,103116.65387770427,103116.65387770427,103116.65387770427,127922.97775879601,97677.12857164702,60221.741588860335,41617.096647540755,24806.323881091732,0.0,66423.42052863249,21085.37529892797,1535.934659301122,0.0,0.8867835919312425,2.8154572543000693,0.0014959162575277712,354415.139505176,1555086.4238677432,4.387753937483905,1555086.4238677432,4.387753937483905,0.85,0.09560827494252891,4.296143414572793,1.2672533228294927,1.0,0.0,4.2961434145706,1.2848047967887242,1.2850959724430955,3.3438102233978966,19325.602354025697,1970.663004596442,3099.015535412006,3099.015535412006,6.647788371511433,5.0123668858424715,-0.8896029516976593,5.901969837540131,3.4732647716122114,3.4732647716122114,0.9923613633177747,0.0,0.0,0.0002266184691906312,0.9826785195785808,0.00023061302824428883,199.01990340817306,0.0,0.0,0.0,0.07912658735426614,7.770071841778582e-05,0.00014891775077284535,0.000639772014295752,0.09560827494253375,0.07650851322594134,0.019099761716592414,0.095608247839854,0.07650851322593746,0.019099761716591446,0.40270181048996045,0.40270181048996045,0.1005314088444563,0.0,4.960881888341362,4.951234290701848,4.999531615611545,4.961099485434772,4.951503964505321,4.9995405638428,24806.323881091732,21085.37529892797,0.85,0.9885258297803804,0.6783701757130821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986696089293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.764329600053,1535.934659301122,0.40270181048996045,0.1005314088444563,6.112885165565336,3.4732647716122114
5296.0,-30.116616275101148,5.012353503855766,35.00643309821911,24.105462489556544,4.996425972704977,-26.605351896759426,-40.13023671051485,1.4851615943632706,-0.05639235299219081,-5.0174261786895515,40.01282492547665,45059.66944335378,20601.605838404615,20601.605838404615,65661.2752817584,82514.99681976465,82514.99681976465,20601.605838404615,103116.60265816927,103116.60265816927,103116.60265816927,127922.91495112967,97677.03646651818,60221.7090901073,41617.03041823431,24806.312292960407,0.0,66423.34271119471,21085.365449016346,1535.9339988439933,0.0,0.8867836129429143,2.815458291571619,0.0014959162575277712,354415.16282322124,1555086.2759389225,4.387753231411784,1555086.2759389225,4.387753231411784,0.85,0.09560824068318209,4.296143414572793,1.2672531112795697,1.0,0.0,4.296143414572055,1.2848047747102793,1.285095950359647,3.3438102808588672,19325.584130853902,1970.661146350069,3099.015535412006,3099.015535412006,6.647790436347612,5.012353503855766,-0.8895899374412428,5.901943441297009,3.4732813844900026,3.4732813844900026,0.9923661098542864,0.0,0.0,0.0002266184691906312,0.9826706777864926,0.00023061486855504725,199.019840681662,0.0,0.0,0.0,0.07912658735426614,7.770137202356104e-05,0.00014891709716707016,0.0006397692063116052,0.09560824068318226,0.07650848038804435,0.01909976029513791,0.09560824421735002,0.07650848038804421,0.019099760295137876,0.4027016644398916,0.4027016644398916,0.10053140805103362,0.0,4.960911636520052,4.951263452545618,4.999563699265252,4.9610338256973705,4.951383306880416,4.999695243135079,24806.312292960407,21085.365449016346,0.85,0.9885271141389294,0.6783710003766433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198211695327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.761972523993,1535.9339988439933,0.4027016644398916,0.10053140805103362,6.112885165565336,3.4732813844900026
5297.0,-30.116539713413033,5.012340248571495,35.006431587011704,24.1054750624113,4.996437501682581,-26.605281838200188,-40.130165953282244,1.485179626469744,-0.0562629525973648,-5.017413888951713,40.01282217938048,45059.68706050942,20601.590634112556,20601.590634112556,65661.27769462198,82515.0014254047,82515.0014254047,20601.590634112556,103116.59205951725,103116.59205951725,103116.59205951725,127922.8922898621,97677.0129909068,60221.698626011545,41617.01596099474,24806.30023034485,0.0,66423.31619133959,21085.35519579312,1535.9330739318405,0.0,0.8867836854437994,2.8154580262435487,0.0014959162575277712,354415.33262047335,1555086.1575033667,4.387750795106359,1555086.1575033667,4.387750795106359,0.85,0.09560820172461593,4.296143414572793,1.2672529552271596,1.0,0.0,4.296143414574011,1.2848046903520536,1.285095865982303,3.3438105004081145,19325.579486160335,1970.6606727231356,3099.015535412006,3099.015535412006,6.647785530179224,5.012340248571495,-0.8895706729513275,5.9019109215228225,3.473297959067084,3.473297959067084,0.9923708454477383,0.0,0.0,0.0002266184691906312,0.9826628398356952,0.00023061670799368237,199.01977798537752,0.0,0.0,0.0,0.07912658735426614,7.770199489061441e-05,0.00014891647430001676,0.0006397665303854155,0.0956082017246201,0.07650844345901275,0.01909975826560735,0.09560818545032412,0.07650844345900941,0.019099758265606517,0.40270151685851546,0.40270151685851546,0.10053140905044755,0.0,4.960954827694877,4.951325852900197,4.999529913044569,4.961150936354329,4.951598806672166,4.999418137004682,24806.30023034485,21085.35519579312,0.85,0.9885275451390823,0.6783715364452761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197753995742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.759617285843,1535.9330739318405,0.40270151685851546,0.10053140905044755,6.112885165565336,3.473297959067084
5298.0,-30.11646320550209,5.0123269522424785,35.00643009774352,24.105468566436343,4.996436767017948,-26.605213054516845,-40.130091668665386,1.4851866160327123,-0.05620100309755571,-5.017411423033066,40.01281979599155,45059.6885457399,20601.595559481986,20601.595559481986,65661.28410522189,82514.97656161393,82514.97656161393,20601.595559481986,103116.57212109592,103116.57212109592,103116.57212109592,127922.86676369102,97676.95477302122,60221.66675714729,41616.986684304364,24806.294642595105,0.0,66423.28132689947,21085.350446205837,1535.9327434246518,0.0,0.8867837066266377,2.8154575003272355,0.0014959162575277712,354415.3666900608,1555086.05471091,4.387750083282493,1555086.05471091,4.387750083282493,0.8499999999999999,0.09560816841585723,4.296143414572793,1.2672527541173624,1.0,0.0,4.296143414571561,1.284804657653318,1.285095833276157,3.343810585509281,19325.567967642914,1970.659498161239,3099.015535412006,3099.015535412006,6.647787119512797,5.0123269522424785,-0.8895571894534191,5.901884141695898,3.4733145495627555,3.4733145495627555,0.9923755855893587,0.0,0.0,0.0002266184691906312,0.9826550074576683,0.0002306185461537921,199.01971533317058,0.0,0.0,0.0,0.07912658735426614,7.770264881375733e-05,0.00014891582037687386,0.0006397637210378116,0.09560816841585902,0.07650841146812572,0.0190997569477333,0.09560814930163071,0.07650841146812429,0.019099756947732943,0.40270137008800444,0.40270137008800444,0.10053140750941415,0.0,4.9610050110228485,4.951388185443534,4.999531406301173,4.961210419935526,4.951642201372465,4.999542068245432,24806.294642595105,21085.350446205837,0.85,0.9885281605115616,0.6783719148709393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197296516713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.757263862492,1535.9327434246518,0.40270137008800444,0.10053140750941415,6.112885165565336,3.4733145495627555
5299.0,-30.116386768656383,5.012313683100477,35.006428599672255,24.105461441818647,4.996439947172514,-26.605143943240993,-40.13002108605576,1.4851971217571098,-0.05623704589504541,-5.017404981675902,40.01281656104543,45059.70623730367,20601.59229704017,20601.59229704017,65661.29853434383,82514.932113802,82514.932113802,20601.59229704017,103116.52441084218,103116.52441084218,103116.52441084218,127922.80654722327,97676.87869256418,60221.65281606572,41616.91764055384,24806.282136381087,0.0,66423.19977693493,21085.339815923922,1535.9319222085148,0.0,0.8867837511287283,2.8154587255535604,0.0014959162575277712,354415.45568505465,1555085.9151919086,4.387748587843216,1555085.9151919086,4.387748587843216,0.85,0.09560813171813923,4.296143414572793,1.2672525843279439,1.0,0.0,4.29614341457355,1.284804608505198,1.2850957841168986,3.3438107134213406,19325.55291498237,1970.6579632170385,3099.015535412006,3099.015535412006,6.6477860667778925,5.012313683100477,-0.8895413919934727,5.90185507509395,3.4733311055844545,3.4733311055844545,0.9923803158812727,0.0,0.0,0.0002266184691906312,0.9826471824220738,0.00023062038261998735,199.01965273919814,0.0,0.0,0.0,0.07912658735426614,7.770327015306035e-05,0.00014891519903757083,0.0006397610516750566,0.09560813171814234,0.07650837677835819,0.019099754939784153,0.09560814458743609,0.07650837677835569,0.019099754939783536,0.40270122400367186,0.40270122400367186,0.10053140605378702,0.0,4.961035149868962,4.951427505391109,4.999524747082205,4.96116793578085,4.951597024724492,4.99951035837239,24806.282136381087,21085.339815923922,0.85,0.9885295913905121,0.6783730140767833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521968393593063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.75491191386,1535.9319222085148,0.40270122400367186,0.10053140605378702,6.112885165565336,3.4733311055844545
5300.0,-30.116310419175853,5.012300357085848,35.00642708509075,24.10545543478804,4.996436299920441,-26.605075593375105,-40.1299468363635,1.4852014741196993,-0.05610487473171588,-5.017403523509683,40.01281308400744,45059.70731931974,20601.599121755524,20601.599121755524,65661.30644107527,82514.92183649531,82514.92183649531,20601.599121755524,103116.52095825084,103116.52095825084,103116.52095825084,127922.79126753598,97676.83387200978,60221.61935483435,41616.90501908381,24806.270309285148,0.0,66423.17532836896,21085.329762892376,1535.931258291847,0.0,0.8867837711424045,2.815457159639501,0.0014959162575277712,354415.4758313536,1555085.765231812,4.387747915307711,1555085.765231812,4.387747915307711,0.85,0.09560809714432125,4.296143414572793,1.2672523793717847,1.0,0.0,4.296143414573868,1.284804588143877,1.285095763750963,3.343810766413371,19325.544047151958,1970.657058949994,3099.015535412006,3099.015535412006,6.647788268998333,5.012300357085848,-0.8895285651136673,5.901828922199515,3.4733476476470213,3.4733476476470213,0.9923850421848632,0.0,0.0,0.0002266184691906312,0.982639366397381,0.00023062221700060232,199.01959021680824,0.0,0.0,0.0,0.07912658735426614,7.770392377868043e-05,0.00014891454541195076,0.0006397582436056534,0.09560809714431937,0.07650834382227084,0.01909975332204853,0.09560805224221951,0.07650834382227234,0.019099753322048905,0.4027010771137396,0.4027010771137396,0.10053140417289691,0.0,4.9610872975327425,4.951485149474479,4.999554859693603,4.9612986487779835,4.951718496673095,4.999678082865728,24806.270309285148,21085.329762892376,0.85,0.988530074277128,0.6783732800571941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521963826268225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.752561091818,1535.931258291847,0.4027010771137396,0.10053140417289691,6.112885165565336,3.4733476476470213
5301.0,-30.116234103818112,5.012287171156772,35.00642558276069,24.105457320716255,4.996448939096799,-26.605005645488532,-40.12987614898009,1.485220480767196,-0.05618827585709596,-5.017390461964149,40.01281041169495,45059.723944317615,20601.582311489074,20601.582311489074,65661.30625580669,82514.87548561307,82514.87548561307,20601.582311489074,103116.45779710214,103116.45779710214,103116.45779710214,127922.71622029945,97676.7600256619,60221.6084843662,41616.83504588411,24806.258423197316,0.0,66423.09346908142,21085.31965971772,1535.9303204684131,0.0,0.8867838473046146,2.8154597795962135,0.0014959162575277712,354415.65629216784,1555085.6499784782,4.387745355968474,1555085.6499784782,4.387745355968474,0.85,0.0956080579143018,4.296143414572793,1.2672522068349643,1.0,0.0,4.296143414573936,1.2848044992265568,1.2850956748134916,3.343810997828106,19325.52943651408,1970.6555690795615,3099.015535412006,3099.015535412006,6.647782844609119,5.012287171156772,-0.8895088943435567,5.901796065500329,3.4733641504377757,3.4733641504377757,0.9923897572679359,0.0,0.0,0.0002266184691906312,0.9826315539329064,0.00023062405057481454,199.01952772240065,0.0,0.0,0.0,0.07912658735426614,7.7704546049751e-05,0.00014891392314088017,0.0006397555702398914,0.0956080579143064,0.07650830687213182,0.019099751042174578,0.0956080910454768,0.07650830687212815,0.01909975104217366,0.4027009307172051,0.4027009307172051,0.1005314041781813,0.0,4.961105313020994,4.951517953318273,4.999513610814802,4.961202186107073,4.9516739875209055,4.999373451733902,24806.258423197316,21085.31965971772,0.85,0.9885312897444422,0.6783743663684075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521959264166584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.750211067456,1535.9303204684131,0.4027009307172051,0.1005314041781813,6.112885165565336,3.4733641504377757
5302.0,-30.116157843210527,5.012273919289254,35.00642409921615,24.105451173987262,4.996446144082762,-26.604937290424605,-40.129805671144254,1.4852255912968795,-0.05607434130206457,-5.017389480700432,40.01280795420243,45059.74136455775,20601.590224102147,20601.590224102147,65661.3315886599,82514.86095050692,82514.86095050692,20601.590224102147,103116.45117460907,103116.45117460907,103116.45117460907,127922.70421207567,97676.71135351722,60221.591767568054,41616.799539943524,24806.253037466595,0.0,66423.05257741013,21085.315081846606,1535.930036910822,0.0,0.8867838611987,2.815458397563319,0.0014959162575277712,354415.6698494983,1555085.5439900565,4.387744889074514,1555085.5439900565,4.387744889074514,0.85,0.0956080249336802,4.296143414572793,1.2672520777070897,1.0,0.0,4.296143414572348,1.2848044753183654,1.2850956508998819,3.3438110600511717,19325.51980663933,1970.6545871056205,3099.015535412006,3099.015535412006,6.647785397875787,5.012273919289254,-0.8894963381603773,5.901770257449631,3.4733806732776475,3.4733806732776475,0.9923944780793279,0.0,0.0,0.0002266184691906312,0.9826237471401739,0.00023062588284700132,199.019465272867,0.0,0.0,0.0,0.07912658735426614,7.770516648073145e-05,0.00014891330270989974,0.0006397529047794206,0.09560802493368067,0.07650827530790864,0.019099749625772027,0.0956080279612461,0.07650827530790827,0.019099749625771937,0.40270078324684366,0.40270078324684366,0.10053140138321662,0.0,4.961146907397904,4.951567645471698,4.999522748009895,4.96131513939838,4.951768278731549,4.9995611626534355,24806.253037466595,21085.315081846606,0.85,0.988532279695178,0.6783750462543806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195470410674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.747862904485,1535.930036910822,0.40270078324684366,0.10053140138321662,6.112885165565336,3.4733806732776475
5303.0,-30.11608159932545,5.012260657778785,35.00642258782121,24.105449916701787,4.996445649101446,-26.60486872032946,-40.129731386527396,1.4852327701054906,-0.055926884336031435,-5.017385266265733,40.01280417590991,45059.741847828285,20601.591381256287,20601.591381256287,65661.33322908457,82514.85761749603,82514.85761749603,20601.591381256287,103116.44899875231,103116.44899875231,103116.44899875231,127922.687161324,97676.67488420711,60221.55911453936,41616.79529963083,24806.238162571673,0.0,66423.0334622025,21085.30243818592,1535.9291353645015,0.0,0.8867838963330508,2.8154569525630917,0.0014959162575277712,354415.7280769528,1555085.3810372758,4.387743708427146,1555085.3810372758,4.387743708427146,0.85,0.09560798826812433,4.296143414572793,1.2672518738498915,1.0,0.0,4.296143414572593,1.2848044417343079,1.285095617308213,3.3438111474564916,19325.5125911182,1970.6538513272321,3099.015535412006,3099.015535412006,6.647785771269895,5.012260657778785,-0.8894819277668544,5.901742585545639,3.473397154249541,3.473397154249541,0.9923991869284403,0.0,0.0,0.0002266184691906312,0.9826159421262095,0.00023062771473081166,199.0194028370665,0.0,0.0,0.0,0.07912658735426614,7.770582042855136e-05,0.00014891264876207982,0.0006397500953258005,0.09560798826812504,0.07650824068204794,0.019099747586077107,0.09560792656044982,0.07650824068204737,0.019099747586076965,0.40270063596384736,0.40270063596384736,0.1005313993773086,0.0,4.961207602559057,4.951639007775327,4.999540691435243,4.961458381929674,4.9519324652482055,4.999620478849636,24806.238162571673,21085.30243818592,0.85,0.9885325888714287,0.6783752487526661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521950147321236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.745516188528,1535.9291353645015,0.40270063596384736,0.1005313993773086,6.112885165565336,3.473397154249541
5304.0,-30.11600542806256,5.0122474243579,35.00642106990638,24.10544806569817,4.996448865201673,-26.604799844484575,-40.129660873766966,1.4852432816237162,-0.05587227230245162,-5.017378846933388,40.01280096321598,45059.758544869226,20601.58801050612,20601.58801050612,65661.34655537535,82514.83572002072,82514.83572002072,20601.58801050612,103116.42373052685,103116.42373052685,103116.42373052685,127922.64953683096,97676.6214842856,60221.54430913412,41616.75241683497,24806.225806304115,0.0,66422.97822313909,21085.2919353585,1535.9283257094935,0.0,0.8867839406423924,2.8154569844452557,0.0014959162575277712,354415.81676771765,1555085.242478026,4.3877422194653946,1555085.242478026,4.3877422194653946,0.85,0.0956079517926316,4.296143414572793,1.267251704060473,1.0,0.0,4.296143414572756,1.2848043925590995,1.28509556812186,3.343811275439094,19325.502025843976,1970.65277396909,3099.015535412006,3099.015535412006,6.647784683585715,5.0122474243579,-0.889466234912673,5.901713659270573,3.4734136102260313,3.4734136102260313,0.9924038886360089,0.0,0.0,0.0002266184691906312,0.9826081446132817,0.00023062954488314348,199.01934046077514,0.0,0.0,0.0,0.07912658735426614,7.770644117639304e-05,0.00014891202801423813,0.0006397474285040484,0.09560795179263687,0.07650820608700871,0.019099745705628154,0.09560788202119248,0.0765082060870045,0.0190997457056271,0.40270049017852705,0.40270049017852705,0.10053139854298199,0.0,4.96126495923329,4.951709134269663,4.999546871628127,4.96150657463096,4.95200183813256,4.999583798685762,24806.225806304115,21085.2919353585,0.85,0.9885336115883703,0.6783760642815053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521945591537806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.743171679585,1535.9283257094935,0.40270049017852705,0.10053139854298199,6.112885165565336,3.4734136102260313
5305.0,-30.115929339035915,5.012234214581608,35.00641955963844,24.105440906155877,4.996452363327994,-26.6047310144653,-40.12958655422551,1.4852540387573974,-0.05591784520731835,-5.017372678746458,40.01279815011875,45059.758191001165,20601.585173155076,20601.585173155076,65661.34336415624,82514.78970759168,82514.78970759168,20601.585173155076,103116.37488074676,103116.37488074676,103116.37488074676,127922.59087524131,97676.54412663571,60221.512610045174,41616.70168510059,24806.21599449455,0.0,66422.91767959514,21085.283595320365,1535.9276652124363,0.0,0.8867839822262995,2.8154583029672517,0.0014959162575277712,354415.90198862477,1555085.121152863,4.387740822088661,1555085.121152863,4.387740822088661,0.85,0.0956079163553781,4.296143414572793,1.2672514837188649,1.0,0.0,4.296143414573423,1.2848043422348516,1.2850955177862073,3.3438114064121782,19325.486720488436,1970.651213257171,3099.015535412006,3099.015535412006,6.647783768020427,5.012234214581608,-0.8894506946461656,5.9016849092277734,3.4734300525736956,3.4734300525736956,0.9924085864496274,0.0,0.0,0.0002266184691906312,0.9826003555853651,0.0002306313730729597,199.01927815186573,0.0,0.0,0.0,0.07912658735426614,7.770709544158715e-05,0.00014891137374904403,0.0006397446176869434,0.09560791635538116,0.07650817233141038,0.01909974402397078,0.09560789016478667,0.07650817233140794,0.019099744023970168,0.40270034556394996,0.40270034556394996,0.10053139794424669,0.0,4.961300591820645,4.951753860414442,4.9995460569249985,4.961454833539165,4.951944485546107,4.999554526846907,24806.21599449455,21085.283595320365,0.85,0.9885344645787392,0.6783766772841319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521941040096609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.740828257243,1535.9276652124363,0.40270034556394996,0.10053139794424669,6.112885165565336,3.4734300525736956
5306.0,-30.115853299251263,5.012221089178062,35.0064180747,24.105438112188153,4.996461307377425,-26.60466168415414,-40.12951593669129,1.4852696922803241,-0.05600304454765137,-5.0173628949568965,40.012795867358264,45059.77402585866,20601.57504842554,20601.57504842554,65661.3490742842,82514.73915786785,82514.73915786785,20601.57504842554,103116.31420629339,103116.31420629339,103116.31420629339,127922.52205565134,97676.46460464087,60221.49947263166,41616.62792445468,24806.20784935795,0.0,66422.83577381264,21085.276671954256,1535.9270167737843,0.0,0.8867840402935393,2.815460563983814,0.0014959162575277712,354416.0371634563,1555085.0227004287,4.387738870809689,1555085.0227004287,4.387738870809689,0.85,0.09560787961923053,4.296143414572793,1.2672512771142652,1.0,0.0,4.296143414572896,1.28480426900422,1.2850954445389795,3.3438115970010696,19325.470986913206,1970.649608878996,3099.015535412006,3099.015535412006,6.647780500941121,5.012221089178062,-0.8894330080469652,5.901654097225027,3.473446479998444,3.473446479998444,0.9924132799995554,0.0,0.0,0.0002266184691906312,0.982592571664749,0.00023063320009297932,199.01921588331925,0.0,0.0,0.0,0.07912658735426614,7.770771712122259e-05,0.0001489107520694086,0.0006397419468620717,0.09560787961923002,0.07650813755047227,0.01909974206875775,0.09560793284149319,0.07650813755047269,0.019099742068757853,0.4027002003917639,0.4027002003917639,0.10053139711374755,0.0,4.961308727038613,4.951773157373282,4.9995094586587925,4.961359850409224,4.951868935865548,4.999381669391084,24806.20784935795,21085.276671954256,0.85,0.9885357695037065,0.6783777521829861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219364935721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.738485726473,1535.9270167737843,0.4027002003917639,0.10053139711374755,6.112885165565336,3.473446479998444
5307.0,-30.115777296395578,5.012207947463936,35.006416607033565,24.10544188404458,4.996462268647028,-26.604593185408252,-40.12944542393086,1.4852781576597256,-0.055796007603760245,-5.017359005861827,40.01279340056371,45059.79023983289,20601.577005695093,20601.577005695093,65661.36724552797,82514.75126617595,82514.75126617595,20601.577005695093,103116.32827187105,103116.32827187105,103116.32827187105,127922.5293295685,97676.44430934779,60221.48328300485,41616.62336260327,24806.20105769744,0.0,66422.8244203007,21085.270899042822,1535.9265881596232,0.0,0.8867840690225024,2.815458298414874,0.0014959162575277712,354416.09089599777,1555084.9163108554,4.387737905407884,1555084.9163108554,4.387737905407884,0.85,0.09560784501423522,4.296143414572793,1.267251140843146,1.0,0.0,4.296143414572523,1.2848042294013124,1.2850954049270966,3.343811700070984,19325.466971451555,1970.6491994158612,3099.015535412006,3099.015535412006,6.647781132518964,5.012207947463936,-0.8894187932790754,5.901626740743011,3.473462910859344,3.473462910859344,0.9924179745312411,0.0,0.0,0.0002266184691906312,0.9825847915908891,0.00023063502623902457,199.01915364505268,0.0,0.0,0.0,0.07912658735426614,7.770833788307273e-05,0.00014891013130755845,0.0006397392799801371,0.09560784501424005,0.0765081047589159,0.01909974025532415,0.09560783232404307,0.07650810475891204,0.01909974025532319,0.4027000532606042,0.4027000532606042,0.1005313939264247,0.0,4.961358105118336,4.951837942638122,4.999497094448202,4.961562998258046,4.952104473740633,4.9994550326730405,24806.20105769744,21085.270899042822,0.85,0.9885362120412933,0.6783781122391016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521931949992777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.736144745526,1535.9265881596232,0.4027000532606042,0.1005313939264247,6.112885165565336,3.473462910859344
5308.0,-30.115701367392983,5.012194804851726,35.006415128486005,24.105429869983368,4.996463211798938,-26.604524754906045,-40.12937494609503,1.4852865993119868,-0.055868328018675584,-5.017354246778284,40.01279014829383,45059.80617906494,20601.577113465155,20601.577113465155,65661.3832925301,82514.695340892,82514.695340892,20601.577113465155,103116.27245435715,103116.27245435715,103116.27245435715,127922.46163332606,97676.35600468503,60221.46684285784,41616.543513141325,24806.189178968907,0.0,66422.73269211024,21085.260802123572,1535.9258404478844,0.0,0.8867841050242455,2.815459803810256,0.0014959162575277712,354416.1566484884,1555084.7760447797,4.38773669561323,1555084.7760447797,4.38773669561323,0.8500000000000001,0.09560780883208722,4.296143414572793,1.2672509573167194,1.0,0.0,4.296143414572893,1.2848041899094078,1.285095365426242,3.34381180285201,19325.44950020907,1970.647417844939,3099.015535412006,3099.015535412006,6.6477811672945455,5.012194804851726,-0.8894040953817477,5.901598900233473,3.4734793149242127,3.4734793149242127,0.9924226614069179,0.0,0.0,0.0002266184691906312,0.9825770191434003,0.00023063685062387745,199.01909146730281,0.0,0.0,0.0,0.07912658735426614,7.770895834204412e-05,0.00014890951084858709,0.0006397366143994133,0.09560780883208463,0.07650807081785721,0.019099738014227416,0.09560784078269328,0.07650807081785929,0.019099738014227936,0.4026999073347541,0.4026999073347541,0.10053139029944341,0.0,4.961381860982044,4.9518680262374914,4.999495485537864,4.9614859187595926,4.9519974036467715,4.999498099225264,24806.189178968907,21085.260802123572,0.85,0.9885378187749482,0.6783792890294197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927408622899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.733805559426,1535.9258404478844,0.4026999073347541,0.10053139029944341,6.112885165565336,3.4734793149242127
