time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5309.0,-30.11562549176471,5.0121817299574305,35.006413658433424,24.105437972489767,4.996470224888268,-26.604455765426778,-40.129300591628976,1.48530049855035,-0.05571755887007157,-5.017345435887667,40.01278743863368,45059.80480026624,20601.568987315462,20601.568987315462,65661.3737875817,82514.69988601192,82514.69988601192,20601.568987315462,103116.26887332738,103116.26887332738,103116.26887332738,127922.44767623878,97676.33081462856,60221.43572888314,41616.55009527269,24806.1788029114,0.0,66422.72889818408,21085.25198247469,1535.9250922210272,0.0,0.8867841596851971,2.8154588517745998,0.0014959162575277712,354416.27838161617,1555084.6591807469,4.387734858798772,1555084.6591807469,4.387734858798772,0.85,0.09560777112750712,4.296143414572793,1.2672507798345767,1.0,0.0,4.296143414572912,1.2848041248857212,1.285095300387819,3.3438119720816744,19325.44451630934,1970.6469096286032,3099.015535412006,3099.015535412006,6.647778545123213,5.0121817299574305,-0.8893870089974145,5.901568738954845,3.4734956968153026,3.4734956968153026,0.9924273419472293,0.0,0.0,0.0002266184691906312,0.9825692522257959,0.00023063867373956245,199.01902933329964,0.0,0.0,0.0,0.07912658735426614,7.770961293429856e-05,0.00014890885625633263,0.00063973380217721,0.09560777112751259,0.07650803557237996,0.019099735555132627,0.09560776777114886,0.0765080355723756,0.019099735555131534,0.40269976031110744,0.40269976031110744,0.10053138696498079,0.0,4.961427717317349,4.951932084255816,4.999468403491619,4.961627877017577,4.952205058536094,4.9993768291096785,24806.1788029114,21085.25198247469,0.85,0.9885377321403127,0.6783793070190786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521922871668775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.731467427231,1535.9250922210272,0.40269976031110744,0.10053138696498079,6.112885165565336,3.4734956968153026
5310.0,-30.11554967679278,5.0121685331226855,35.00641216790601,24.10541698280724,4.996461468582234,-26.60438840755814,-40.129230288416124,1.485300199347538,-0.055736714311819924,-5.017347828572403,40.01278390215478,45059.82094178399,20601.583620169422,20601.583620169422,65661.40456195342,82514.64708486188,82514.64708486188,20601.583620169422,103116.2307050313,103116.2307050313,103116.2307050313,127922.39900538498,97676.24149474355,60221.415351665426,41616.47349230902,24806.16830035369,0.0,66422.6417926627,21085.243055300634,1535.9245883501312,0.0,0.8867841603127993,2.8154588241265572,0.0014959162575277712,354416.2453237747,1555084.5066571336,4.387734837708966,1555084.5066571336,4.387734837708966,0.85,0.09560773825551053,4.296143414572793,1.2672506029019135,1.0,0.0,4.296143414572412,1.2848041262854575,1.2850953017878726,3.3438119684387413,19325.42684420324,1970.6451075752925,3099.015535412006,3099.015535412006,6.647783266898173,5.0121685331226855,-0.8893765669072256,5.901545100029911,3.4735120772302763,3.4735120772302763,0.9924320220657933,0.0,0.0,0.0002266184691906312,0.9825614915833455,0.00023064049541107864,199.0189672490062,0.0,0.0,0.0,0.07912658735426614,7.771023186534149e-05,0.0001489082373252897,0.0006397311431606858,0.09560773825550786,0.0765080044392496,0.01909973381625827,0.09560773553514479,0.07650800443925172,0.0190997338162588,0.40269961449039404,0.40269961449039404,0.10053138231809025,0.0,4.961465308034576,4.951966841918306,4.999517332922608,4.961611114260563,4.952101326154661,4.999708501093153,24806.16830035369,21085.243055300634,0.85,0.98853949180333,0.6783804396464319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521918337906736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.72913075674,1535.9245883501312,0.40269961449039404,0.10053138231809025,6.112885165565336,3.4735120772302763
5311.0,-30.11547393041774,5.012155439728877,35.0064106579731,24.105419567227386,4.996469900461974,-26.60431939247663,-40.1291597058065,1.4853153625208593,-0.055717181882698696,-5.017337015358317,40.01278035587482,45059.835713648805,20601.571207256962,20601.571207256962,65661.40692090576,82514.62183037044,82514.62183037044,20601.571207256962,103116.1930376274,103116.1930376274,103116.1930376274,127922.34505154678,97676.18717375948,60221.40105703774,41616.42901857971,24806.15201391938,0.0,66422.58103249909,21085.229211831473,1535.9234517575749,0.0,0.8867842281954326,2.81545982961358,0.0014959162575277712,354416.3947214607,1555084.3537108279,4.387732556596271,1555084.3537108279,4.387732556596271,0.85,0.09560769863005711,4.296143414572793,1.267250404539518,1.0,0.0,4.296143414572283,1.2848040553488134,1.285095230835152,3.3438121530573985,19325.416096695066,1970.644011634459,3099.015535412006,3099.015535412006,6.647779261460861,5.012155439728877,-0.8893583736069468,5.901513813335824,3.4735283990683907,3.4735283990683907,0.9924366854481116,0.0,0.0,0.0002266184691906312,0.9825537380287089,0.00023064231544759508,199.01890522092498,0.0,0.0,0.0,0.07912658735426614,7.771085326070488e-05,0.0001489076159299263,0.0006397284735570875,0.09560769863005955,0.07650796733379406,0.01909973129626549,0.09560770624803502,0.0765079673337921,0.019099731296265,0.4026994678971777,0.4026994678971777,0.10053138121456563,0.0,4.961492105334628,4.952002295406999,4.999509435471907,4.961619833475595,4.9521646561807415,4.999498406844225,24806.15201391938,21085.229211831473,0.85,0.9885404315857449,0.6783812825882516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521913807771893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.726795400284,1535.9234517575749,0.4026994678971777,0.10053138121456563,6.112885165565336,3.4735283990683907
5312.0,-30.11539821061677,5.012142409190153,35.00640918673354,24.105427495110803,4.996477756848933,-26.60425045894537,-40.129089158121474,1.4853300051775422,-0.055587477182882594,-5.017328500428687,40.012778463036746,45059.85042354649,20601.563664646892,20601.563664646892,65661.41408819339,82514.62216753534,82514.62216753534,20601.563664646892,103116.18583218224,103116.18583218224,103116.18583218224,127922.33260280569,97676.15820703842,60221.38646304969,41616.41304887636,24806.14677062345,0.0,66422.55981949982,21085.224755029933,1535.9230045662002,0.0,0.8867842783919082,2.81545911972299,0.0014959162575277712,354416.5123655901,1555084.272075259,4.387730869805377,1555084.272075259,4.387730869805377,0.85,0.09560766267241044,4.296143414572793,1.2672502567293122,1.0,0.0,4.29614341457471,1.2848039868472672,1.2850951623180813,3.3438123313385257,19325.410365575193,1970.6434272228737,3099.015535412006,3099.015535412006,6.647776827587918,5.012142409190153,-0.8893414972354403,5.901483906425593,3.473544730116463,3.473544730116463,0.9924413514618465,0.0,0.0,0.0002266184691906312,0.9825459872602056,0.00023064413485881583,199.0188432146436,0.0,0.0,0.0,0.07912658735426614,7.771147435318923e-05,0.00014890699483744195,0.0006397258052547011,0.09560766267241644,0.07650793323065386,0.01909972944176258,0.09560765971673779,0.07650793323064906,0.019099729441761384,0.40269932075134424,0.40269932075134424,0.10053137953085586,0.0,4.961538654626793,4.952067856445353,4.9994798003459096,4.961741023245793,4.9523462804717155,4.99937745088539,24806.14677062345,21085.224755029933,0.85,0.988540855194759,0.6783817206984272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521909281738712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.72446119677,1535.9230045662002,0.40269932075134424,0.10053137953085586,6.112885165565336,3.473544730116463
5313.0,-30.115322541043714,5.012129250900762,35.00640769714125,24.10541184889155,4.996468621681861,-26.60418326982896,-40.12901511797679,1.485329350467097,-0.05550571607489019,-5.017331251684724,40.01277498599251,45059.849320936424,20601.57899472683,20601.57899472683,65661.42831566326,82514.59398322356,82514.59398322356,20601.57899472683,103116.1729779504,103116.1729779504,103116.1729779504,127922.30967954398,97676.09340314861,60221.34874086159,41616.382958096685,24806.136701593587,0.0,66422.51965969027,21085.216196354548,1535.9225361009785,0.0,0.8867842769791141,2.815457724665625,0.0014959162575277712,354416.47435363184,1555084.1221150123,4.387730917280586,1555084.1221150123,4.387730917280586,0.85,0.09560763033080165,4.296143414572793,1.2672500440804289,1.0,0.0,4.296143414574156,1.2848039899101455,1.2850951653816538,3.3438123233671226,19325.397544004536,1970.642119786526,3099.015535412006,3099.015535412006,6.6477817743459315,5.012129250900762,-0.8893313057921644,5.901460556692927,3.473561058303496,3.473561058303496,0.9924460166581417,0.0,0.0,0.0002266184691906312,0.9825382416989842,0.00023064595307635799,199.01878124953208,0.0,0.0,0.0,0.07912658735426614,7.771212619776256e-05,0.00014890634299286862,0.00063972300483693,0.09560763033079837,0.0765079023464621,0.019099727984336273,0.09560758303004935,0.07650790234646472,0.01909972798433693,0.4026991750135774,0.4026991750135774,0.10053137605898073,0.0,4.96159707848841,4.952128734991902,4.999528377012609,4.961825535609819,4.952367021520672,4.999717452305276,24806.136701593587,21085.216196354548,0.85,0.9885416670742635,0.6783821142557744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521904757296213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.72212898577,1535.9225361009785,0.4026991750135774,0.10053137605898073,6.112885165565336,3.473561058303496
5314.0,-30.115246946914105,5.012116202532262,35.006406188998,24.105414328537904,4.996477587082768,-26.6041143384157,-40.12894453536717,1.4853449785843338,-0.05550150088487271,-5.017320074480251,40.012771466472884,45059.86348946281,20601.565804220078,20601.565804220078,65661.42929368289,82514.5660706302,82514.5660706302,20601.565804220078,103116.13187485028,103116.13187485028,103116.13187485028,127922.25221220503,97676.03672018707,60221.33413901956,41616.336201297236,24806.120337354754,0.0,66422.45653865198,21085.20228675154,1535.9213859435583,0.0,0.8867843466175355,2.8154589738298177,0.0014959162575277712,354416.62878036575,1555083.9703228704,4.387728577167201,1555083.9703228704,4.387728577167201,0.85,0.09560759105435712,4.296143414572793,1.2672498797858136,1.0,0.0,4.296143414573316,1.2848039167984076,1.2850950922533464,3.3438125136466876,19325.38632917471,1970.6409761921464,3099.015535412006,3099.015535412006,6.647777517992067,5.012116202532262,-0.8893129371437691,5.901429139676031,3.4735773262348464,3.4735773262348464,0.9924506646385275,0.0,0.0,0.0002266184691906312,0.9825305039259344,0.00023064776949430392,199.018719346239,0.0,0.0,0.0,0.07912658735426614,7.771274760713041e-05,0.00014890572158350078,0.0006397203351731667,0.09560759105435833,0.07650786544557993,0.019099725608778397,0.09560756136262796,0.07650786544557897,0.019099725608778158,0.4026990301619,0.4026990301619,0.10053137588166529,0.0,4.961637131381849,4.95218184978512,4.999516083469416,4.961818573595394,4.95241554753585,4.999488162593366,24806.120337354754,21085.20228675154,0.85,0.9885426212063348,0.6783829722293087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521900235857774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.71979829253,1535.9213859435583,0.4026990301619,0.10053137588166529,6.112885165565336,3.4735773262348464
5315.0,-30.115171386485454,5.0121031495369115,35.00640470342302,24.105412687081866,4.996479548999017,-26.604046137784973,-40.12887409245593,1.4853543002985412,-0.05541574686577633,-5.017315581625996,40.01276910753655,45059.87798576619,20601.566359442004,20601.566359442004,65661.44434520819,82514.55049551884,82514.55049551884,20601.566359442004,103116.11685496084,103116.11685496084,103116.11685496084,127922.23077676039,97675.98936462957,60221.31685487703,41616.302788613924,24806.113921799548,0.0,66422.41671041347,21085.196833529615,1535.9209618011685,0.0,0.8867843780290523,2.815458371811452,0.0014959162575277712,354416.69085465086,1555083.8685851286,4.387727521621946,1555083.8685851286,4.387727521621946,0.85,0.09560755715125041,4.296143414572793,1.2672497292282063,1.0,0.0,4.296143414572144,1.2848038731894014,1.2850950486344572,3.3438126271428747,19325.376959789195,1970.6400207807148,3099.015535412006,3099.015535412006,6.647777697152807,5.0121031495369115,-0.8892984918585469,5.901401641395458,3.4735936053951835,3.4735936053951835,0.9924553158271953,0.0,0.0,0.0002266184691906312,0.9825227696681914,0.0002306495851156332,199.01865747058181,0.0,0.0,0.0,0.07912658735426614,7.771336779117418e-05,0.000148905101399457,0.0006397176707735712,0.09560755715125294,0.07650783301095777,0.01909972414029516,0.09560751790395745,0.07650783301095576,0.019099724140294656,0.4026988855886789,0.4026988855886789,0.10053137467958932,0.0,4.961687966470151,4.952245341426192,4.999516196616639,4.961899834760231,4.952507845304524,4.999525192301121,24806.113921799548,21085.196833529615,0.85,0.9885434405597896,0.6783835972457452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521895718930071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.717468610224,1535.9209618011685,0.4026988855886789,0.10053137467958932,6.112885165565336,3.4735936053951835
5316.0,-30.11509585723142,5.012090136327629,35.00640322409777,24.105410591606073,4.99648427194741,-26.603977689068273,-40.1288036146201,1.4853661037842396,-0.05539895250888094,-5.017308479927705,40.01276631842167,45059.89218672586,20601.561585113883,20601.561585113883,65661.45377183975,82514.52110679608,82514.52110679608,20601.561585113883,103116.08269190996,103116.08269190996,103116.08269190996,127922.1864004186,97675.92940133988,60221.30048126966,41616.25435563357,24806.103708508646,0.0,66422.35806414222,21085.18815223235,1535.920257955374,0.0,0.8867844242776584,2.8154589800790046,0.0014959162575277712,354416.7889733298,1555083.7482943733,4.387725967494713,1555083.7482943733,4.387725967494713,0.85,0.09560752128607668,4.296143414572793,1.2672495385585356,1.0,0.0,4.296143414571986,1.2848038179701322,1.2850949934026736,3.34381277085578,19325.365095940313,1970.6388110048094,3099.015535412006,3099.015535412006,6.647776156557717,5.012090136327629,-0.8892825196991838,5.901372656026813,3.4736098614124735,3.4736098614124735,0.9924599604035639,0.0,0.0,0.0002266184691906312,0.9825150386670538,0.00023065140000103927,199.01859562049162,0.0,0.0,0.0,0.07912658735426614,7.771398828727506e-05,0.00014890448090335614,0.0006397150050333337,0.09560752128608076,0.07650779905138091,0.019099722234699842,0.09560749973300138,0.07650779905137765,0.019099722234699027,0.4026987419031614,0.4026987419031614,0.1005313734021818,0.0,4.961729581475311,4.9523007755948925,4.9995024318185415,4.961909527418811,4.9525360067733,4.999460876403077,24806.103708508646,21085.18815223235,0.85,0.9885444552936876,0.6783844100086417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189120401889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.715140772581,1535.920257955374,0.4026987419031614,0.1005313734021818,6.112885165565336,3.4736098614124735
5317.0,-30.11502036644999,5.01207711747607,35.00640174906164,24.10539857754486,4.9964854458402534,-26.603909629908074,-40.12872943477703,1.4853747092983116,-0.05547990809509429,-5.017304048622726,40.012763484700955,45059.889748363676,20601.562262187024,20601.562262187024,65661.4520105507,82514.46406028036,82514.46406028036,20601.562262187024,103116.02632246738,103116.02632246738,103116.02632246738,127922.12073977386,97675.84026423727,60221.265952320355,41616.19367990768,24806.094417306478,0.0,66422.28809721416,21085.180254710507,1535.919665600409,0.0,0.8867844570951988,2.8154605606401395,0.0014959162575277712,354416.8501972574,1555083.626079836,4.387724864701903,1555083.626079836,4.387724864701903,0.85,0.09560748669790439,4.296143414572793,1.2672493110736838,1.0,0.0,4.296143414570746,1.284803777711672,1.2850949531350897,3.3438128756318983,19325.34745999805,1970.637012639184,3099.015535412006,3099.015535412006,6.647776375037792,5.01207711747607,-0.8892681315837629,5.901345249059833,3.473626107676901,3.473626107676901,0.9924646021934003,0.0,0.0,0.0002266184691906312,0.9825073116694665,0.00023065321397513407,199.01853380194467,0.0,0.0,0.0,0.07912658735426614,7.771464138128074e-05,0.00014890382780935045,0.0006397121992478221,0.095607486697906,0.07650776626085334,0.019099720437052655,0.09560752007120435,0.07650776626085205,0.019099720437052336,0.4026985984813146,0.4026985984813146,0.10053137122265578,0.0,4.961746811029343,4.952322506670839,4.999501613300367,4.9618241405276535,4.952417851185714,4.999506765286128,24806.094417306478,21085.180254710507,0.85,0.9885454700754975,0.6783850878851846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188669097327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.712814829087,1535.919665600409,0.4026985984813146,0.10053137122265578,6.112885165565336,3.473626107676901
5318.0,-30.11494492359222,5.01206415154493,35.00640027996949,24.105406854674243,4.996491164443736,-26.603841159377623,-40.1286589220166,1.4853874002291612,-0.0553002421335691,-5.017296169001654,40.01276070775947,45059.90356204527,20601.555911736818,20601.555911736818,65661.45947378209,82514.47511589233,82514.47511589233,20601.555911736818,103116.03102762916,103116.03102762916,103116.03102762916,127922.11494120107,97675.82121254507,60221.249658698136,41616.19061538548,24806.083913571918,0.0,66422.2745289574,21085.17132653613,1535.9189315440872,0.0,0.8867845072594027,2.8154591203522714,0.0014959162575277712,354416.9590639338,1555083.5063141177,4.387723178996053,1555083.5063141177,4.387723178996053,0.85,0.09560744997179547,4.296143414572793,1.2672491945838558,1.0,0.0,4.2961434145712785,1.2848037183407508,1.2850948937507132,3.34381303014986,19325.34369058516,1970.63662826604,3099.015535412006,3099.015535412006,6.647774325854707,5.01206415154493,-0.8892517175083814,5.901315869053311,3.4736423305505606,3.4736423305505606,0.9924692373001601,0.0,0.0,0.0002266184691906312,0.9824995896426716,0.00023065502681080078,199.0184720226802,0.0,0.0,0.0,0.07912658735426614,7.771526219426991e-05,0.00014890320699636128,0.000639709532146187,0.0956074499717998,0.07650773168300841,0.0190997182887914,0.09560743087691603,0.07650773168300494,0.019099718288790535,0.4026984532627062,0.4026984532627062,0.10053136909766607,0.0,4.961793641297618,4.952386081657551,4.999481342738022,4.961995926868099,4.952655354344074,4.999415243476847,24806.083913571918,21085.17132653613,0.85,0.9885457843687117,0.6783854344283407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521882180229277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.710490632502,1535.9189315440872,0.4026984532627062,0.10053136909766607,6.112885165565336,3.4736423305505606
5319.0,-30.114869569787412,5.01205116522671,35.00639881436649,24.105395015236013,4.99649119181857,-26.603773338158028,-40.12858854895455,1.4853949601891765,-0.055351563627539235,-5.01729259878337,40.012757871203746,45059.91741171707,20601.55835818637,20601.55835818637,65661.47576990344,82514.42381690544,82514.42381690544,20601.55835818637,103115.9821750918,103115.9821750918,103115.9821750918,127922.05716079837,97675.7373869971,60221.230981808745,41616.11822798706,24806.07498570657,0.0,66422.19321369364,21085.163737850584,1535.9183805469916,0.0,0.8867845357041725,2.815460211162568,0.0014959162575277712,354417.00839090877,1555083.3839773247,4.387722223144905,1555083.3839773247,4.387722223144905,0.85,0.09560741551774368,4.296143414572793,1.2672489841328938,1.0,0.0,4.296143414572987,1.2848036829736247,1.285094858375572,3.3438131221958733,19325.327105543904,1970.6349370624937,3099.015535412006,3099.015535412006,6.647775115282681,5.01205116522671,-0.8892378536956516,5.901289018922362,3.47365854769046,3.47365854769046,0.9924738707687029,0.0,0.0,0.0002266184691906312,0.9824918767963352,0.0002306568375196937,199.01841031637844,0.0,0.0,0.0,0.07912658735426614,7.771588178188935e-05,0.00014890258740874184,0.000639706870308916,0.09560741551774425,0.07650769913852735,0.019099716379216897,0.09560743668709358,0.0765076991385269,0.019099716379216786,0.40269830915970645,0.40269830915970645,0.10053136583566905,0.0,4.96182176503396,4.952420621332976,4.999483748649652,4.961941035155803,4.952565564085546,4.999500161007347,24806.07498570657,21085.163737850584,0.85,0.9885472399060534,0.6783864734299001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521877672351633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.708167992203,1535.9183805469916,0.40269830915970645,0.10053136583566905,6.112885165565336,3.47365854769046
5320.0,-30.114794271894137,5.012038187850843,35.00639733744911,24.10538817001509,4.996492808417003,-26.60370540830263,-40.12851814096791,1.4854039448254808,-0.05534955927447527,-5.017287336789626,40.0127546104418,45059.93094955238,20601.55728510403,20601.55728510403,65661.48823465641,82514.38727980692,82514.38727980692,20601.55728510403,103115.94456491095,103115.94456491095,103115.94456491095,127922.00730616617,97675.66903387159,60221.212703617035,41616.06258917172,24806.062741255206,0.0,66422.12533042693,21085.153330066925,1535.9176019068336,0.0,0.8867845742964173,2.815460798981361,0.0014959162575277712,354417.08109185926,1555083.2433451025,4.3877209263005295,1555083.2433451025,4.3877209263005295,0.85,0.09560737939014552,4.296143414572793,1.2672487923642621,1.0,0.0,4.296143414573403,1.2848036409415573,1.2850948163339788,3.343813231587981,19325.31358175033,1970.6335580193372,3099.015535412006,3099.015535412006,6.647774769017126,5.012038187850843,-0.8892230201908724,5.901261208041715,3.4736747370703718,3.4736747370703718,0.9924784963058205,0.0,0.0,0.0002266184691906312,0.9824841697380582,0.00023065864689814832,199.0183486559002,0.0,0.0,0.0,0.07912658735426614,7.77165016815659e-05,0.00014890196750906527,0.0006397042071310027,0.0956073793901454,0.07650766515464996,0.019099714235495436,0.09560741234042554,0.07650766515465006,0.01909971423549546,0.4026981642301014,0.4026981642301014,0.10053136302625856,0.0,4.961842969516397,4.952445970032386,4.999488336765751,4.961937777515175,4.952557363509868,4.999516694826184,24806.062741255206,21085.153330066925,0.85,0.9885484378588216,0.6783873705545391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187316979789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.70584608264,1535.9176019068336,0.4026981642301014,0.10053136302625856,6.112885165565336,3.4736747370703718
5321.0,-30.11471905506794,5.012025197418323,35.00639584973896,24.105381569266342,4.99649270884917,-26.6036377230402,-40.128443961124844,1.4854113768214101,-0.05530496626209924,-5.017283393924799,40.01275134224533,45059.92757023302,20601.558851902337,20601.558851902337,65661.48642213535,82514.35933645272,82514.35933645272,20601.558851902337,103115.91818835505,103115.91818835505,103115.91818835505,127921.96925083215,97675.60856836717,60221.17680214722,41616.03529579994,24806.051062477098,0.0,66422.08635827704,21085.143403105532,1535.9168871948636,0.0,0.8867846062010782,2.8154606734296834,0.0014959162575277712,354417.1355674212,1555083.1023922502,4.387719854184152,1555083.1023922502,4.387719854184152,0.85,0.09560734384345734,4.296143414572793,1.2672485841112215,1.0,0.0,4.296143414574747,1.2848036061730785,1.2850947815576204,3.343813322075974,19325.301618537334,1970.632338111112,3099.015535412006,3099.015535412006,6.64777527459649,5.012025197418323,-0.8892089883718244,5.901234185790147,3.4736909075040296,3.4736909075040296,0.9924831164297228,0.0,0.0,0.0002266184691906312,0.9824764710424573,0.000230660454341647,199.01828706184486,0.0,0.0,0.0,0.07912658735426614,7.771715479509966e-05,0.00014890131439553153,0.0006397014012615958,0.09560734384345888,0.07650763151483041,0.019099712328628473,0.09560736702748675,0.07650763151482917,0.019099712328628168,0.40269801810465267,0.40269801810465267,0.10053136071290832,0.0,4.9618685645579035,4.952473620627529,4.999505683411542,4.9619784276627,4.952591715133394,4.999582567301843,24806.051062477098,21085.143403105532,0.85,0.9885489905866693,0.6783877177115798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521868670587776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.703525564775,1535.9168871948636,0.40269801810465267,0.10053136071290832,6.112885165565336,3.4736909075040296
5322.0,-30.114643874149785,5.01201222730096,35.006394354169856,24.10537985796111,4.996495241119583,-26.603569806892622,-40.1283735531382,1.4854211738624514,-0.055232679802031726,-5.017277509368442,40.01274813791705,45059.94061175541,20601.556414083632,20601.556414083632,65661.49702583904,82514.34093627837,82514.34093627837,20601.556414083632,103115.897350362,103115.897350362,103115.897350362,127921.93629649411,97675.55879808537,60221.158473562544,41616.000360580925,24806.038946132107,0.0,66422.03930671304,21085.13310421229,1535.916103814117,0.0,0.8867846477578469,2.8154604107415104,0.0014959162575277712,354417.21686986834,1555082.964193955,4.387718457720794,1555082.964193955,4.387718457720794,0.85,0.09560730740085338,4.296143414572793,1.2672484258608896,1.0,0.0,4.296143414573451,1.284803560340412,1.2850947357145668,3.3438134413594858,19325.291771394106,1970.6313339819517,3099.015535412006,3099.015535412006,6.647774487953546,5.01201222730096,-0.8891938328229774,5.901206060123937,3.4737070523699707,3.4737070523699707,0.9924877292485631,0.0,0.0,0.0002266184691906312,0.9824687760871834,0.00023066226093532488,199.01822549723224,0.0,0.0,0.0,0.07912658735426614,7.771777470416397e-05,0.00014890069448646724,0.0006396987380433515,0.0956073074008559,0.07650759694923079,0.019099710451625118,0.09560731382382218,0.07650759694922876,0.01909971045162461,0.40269787117907646,0.40269787117907646,0.10053135957348248,0.0,4.961901583040344,4.952512467246265,4.999515338095421,4.962044829566423,4.952679035418953,4.999565146224711,24806.038946132107,21085.13310421229,0.85,0.9885498504892015,0.6783883946062669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521864176224375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.701205932797,1535.916103814117,0.40269787117907646,0.10053135957348248,6.112885165565336,3.4737070523699707
5323.0,-30.114568772189664,5.011999295553277,35.00639286675955,24.105383071023994,4.996499842742934,-26.60350175487816,-40.12830314515156,1.485432825431433,-0.05511833871452154,-5.017270548895761,40.01274538442156,45059.953224285906,20601.551809721885,20601.551809721885,65661.50503400779,82514.33489718354,82514.33489718354,20601.551809721885,103115.88670690542,103115.88670690542,103115.88670690542,127921.91579046454,97675.52231652211,60221.14064362447,41615.97963655293,24806.02908355912,0.0,66422.00872011205,21085.12472102525,1535.9154262696266,0.0,0.8867846931585266,2.815459721233223,0.0014959162575277712,354417.3130374541,1555082.845439468,4.387716932087711,1555082.845439468,4.387716932087711,0.85,0.09560727118334905,4.296143414572793,1.2672482379386203,1.0,0.0,4.296143414575303,1.2848035058318692,1.2850946811936708,3.3438135832227336,19325.284553448662,1970.6305979563524,3099.015535412006,3099.015535412006,6.647773002203734,5.011999295553277,-0.889178044943443,5.90117734049672,3.473723181713597,3.473723181713597,0.9924923376324564,0.0,0.0,0.0002266184691906312,0.9824610892783718,0.00023066406564466066,199.0181639973153,0.0,0.0,0.0,0.07912658735426614,7.771839461780023e-05,0.00014890007457283097,0.0006396960748054656,0.09560727118335283,0.07650756249235481,0.019099708690998016,0.09560725312871637,0.07650756249235179,0.01909970869099726,0.4026977243110575,0.4026977243110575,0.1005313589181149,0.0,4.961949065023191,4.952573161324835,4.999509872235251,4.962152210181216,4.952829163862759,4.999501244022554,24806.02908355912,21085.12472102525,0.85,0.9885504262704722,0.6783888968814356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859684009333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.698888088687,1535.9154262696266,0.4026977243110575,0.1005313589181149,6.112885165565336,3.473723181713597
5324.0,-30.11449364372455,5.011986416817377,35.00639139980224,24.105386004690104,4.996506134933283,-26.603433509953373,-40.128232702240325,1.485446001162107,-0.055045682885690894,-5.017262691221,40.012743005337825,45059.9658262779,20601.545448307974,20601.545448307974,65661.51127458588,82514.32039658593,82514.32039658593,20601.545448307974,103115.86584489391,103115.86584489391,103115.86584489391,127921.88690575963,97675.47809201284,60221.12352170508,41615.94952256418,24806.021060865718,0.0,66421.9705834299,21085.11790173586,1535.9148325218368,0.0,0.8867847417701822,2.815459683984207,0.0014959162575277712,354417.421601026,1555082.742832852,4.387715298553908,1555082.742832852,4.387715298553908,0.85,0.09560723523131145,4.296143414572793,1.267248113206588,1.0,0.0,4.296143414574173,1.2848034441929754,1.2850946195408077,3.3438137436433575,19325.27580354689,1970.6297057146826,3099.015535412006,3099.015535412006,6.647770949482851,5.011986416817377,-0.8891617180845248,5.901148134901902,3.473739301015214,3.473739301015214,0.992496943147204,0.0,0.0,0.0002266184691906312,0.982453399821638,0.00023066587100393078,199.01810247573187,0.0,0.0,0.0,0.07912658735426614,7.771901484350885e-05,0.00014889945434712234,0.0006396934102268719,0.09560723523131234,0.07650752838055505,0.019099706850757285,0.09560722014534738,0.07650752838055434,0.019099706850757108,0.40269757884039453,0.40269757884039453,0.1005313577391174,0.0,4.96199966916663,4.9526424491923535,4.999485606811447,4.962217008335301,4.952934531782091,4.999403486373751,24806.021060865718,21085.11790173586,0.85,0.9885510878077783,0.6783894761098654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521855196514974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.696571168817,1535.9148325218368,0.40269757884039453,0.1005313577391174,6.112885165565336,3.473739301015214
5325.0,-30.114418603251398,5.0119735074386265,35.00638993600112,24.105379508715146,4.996505332261793,-26.6033660537416,-40.12816236410288,1.4854527827519546,-0.054984777479035074,-5.017259757430024,40.012740163352625,45059.97855913477,20601.549125450052,20601.549125450052,65661.52768458481,82514.29598493612,82514.29598493612,20601.549125450052,103115.84511038617,103115.84511038617,103115.84511038617,127921.85740200145,97675.42093065857,60221.10350485709,41615.90825089053,24806.01229161528,0.0,66421.9205425058,21085.110447872987,1535.9143077949914,0.0,0.8867847669950946,2.8154592263953955,0.0014959162575277712,354417.4621350126,1555082.6202619395,4.387714450902373,1555082.6202619395,4.387714450902373,0.85,0.09560720127683331,4.296143414572793,1.267247915393673,1.0,0.0,4.296143414572775,1.2848034124672465,1.2850945878078888,3.343813826212354,19325.26449406617,1970.6285524685975,3099.015535412006,3099.015535412006,6.6477721360345265,5.0119735074386265,-0.8891483070372557,5.901121814475882,3.4737554147558067,3.4737554147558067,0.9925015470730877,0.0,0.0,0.0002266184691906312,0.9824457194357555,0.00023066767426172324,199.01804102624163,0.0,0.0,0.0,0.07912658735426614,7.77196341512854e-05,0.00014889883503934579,0.000639690749591846,0.09560720127683583,0.07650749616864977,0.01909970510818607,0.09560717466310048,0.07650749616864774,0.01909970510818556,0.40269743504943567,0.40269743504943567,0.10053135499706517,0.0,4.962053618179141,4.95270891306717,4.9994894026317525,4.962274979950962,4.952980343461036,4.999510164467665,24806.01229161528,21085.110447872987,0.85,0.988552079619041,0.6783901788913081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521850707439663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.694257283329,1535.9143077949914,0.40269743504943567,0.10053135499706517,6.112885165565336,3.4737554147558067
5326.0,-30.114343634963287,5.011960553783817,35.0063884433225,24.105362954456382,4.996502073998476,-26.60329890803201,-40.128092060890026,1.4854573470671835,-0.055051695384918276,-5.017257698121391,40.012736394631425,45059.9911813672,20601.554438577157,20601.554438577157,65661.54561994436,82514.23844648163,82514.23844648163,20601.554438577157,103115.79288505879,103115.79288505879,103115.79288505879,127921.791170984,97675.32961341867,60221.08234830424,41615.830294571584,24805.99828592521,0.0,66421.82858049679,21085.098543036427,1535.913499095301,0.0,0.8867847911247823,2.815460345721694,0.0014959162575277712,354417.4905869349,1555082.4577221868,4.387713640054515,1555082.4577221868,4.387713640054515,0.85,0.09560716664992884,4.296143414572793,1.267247706591152,1.0,0.0,4.296143414571867,1.2848033911144034,1.2850945664502065,3.3438138817850063,19325.246426779668,1970.6267101181004,3099.015535412006,3099.015535412006,6.647773850490956,5.011960553783817,-0.8891354612870028,5.90109601507082,3.4737714977879124,3.4737714977879124,0.9925061422251178,0.0,0.0,0.0002266184691906312,0.9824380465026727,0.0002306694757978458,199.0179796359006,0.0,0.0,0.0,0.07912658735426614,7.77202531561192e-05,0.00014889821603451199,0.0006396880902583057,0.09560716664992756,0.07650746339864907,0.01909970325127849,0.09560716493487029,0.0765074633986501,0.019099703251278747,0.40269729247710984,0.40269729247710984,0.10053135269077436,0.0,4.962083314347751,4.952738125725716,4.999521023584691,4.96220600273648,4.952858889436243,4.999651423182058,24805.99828592521,21085.098543036427,0.85,0.9885537183061583,0.6783913081639853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521846223624815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.691944139351,1535.913499095301,0.40269729247710984,0.10053135269077436,6.112885165565336,3.4737714977879124
5327.0,-30.114268671419584,5.0119477459516695,35.006386966278534,24.10537531776356,4.996515214565511,-26.603230126640234,-40.12801774134857,1.4854766697861483,-0.054964366079161664,-5.017244426111105,40.0127338646685,45059.98599811396,20601.536939857713,20601.536939857713,65661.52293797168,82514.2351096223,82514.2351096223,20601.536939857713,103115.77204948002,103115.77204948002,103115.77204948002,127921.75899680491,97675.29958132317,60221.050469814574,41615.83234612066,24805.986947324905,0.0,66421.81929344556,21085.08890522617,1535.9125914478793,0.0,0.8867848678422361,2.8154607476608398,0.0014959162575277712,354417.67395638913,1555082.3486083809,4.38771106206101,1555082.3486083809,4.38771106206101,0.85,0.09560712796877327,4.296143414572793,1.2672475296584893,1.0,0.0,4.296143414572935,1.284803300718599,1.2850944760339156,3.343814117048058,19325.24048487347,1970.6261042122917,3099.015535412006,3099.015535412006,6.647768203949577,5.0119477459516695,-0.8891159950114575,5.901063740963127,3.473787545947776,3.473787545947776,0.9925107274136503,0.0,0.0,0.0002266184691906312,0.9824303741198107,0.000230671277232919,199.01791824948248,0.0,0.0,0.0,0.07912658735426614,7.772090752882868e-05,0.0001488975616618025,0.0006396852789792992,0.09560712796877893,0.07650742702722026,0.01909970094155867,0.09560713035602042,0.07650742702721573,0.01909970094155754,0.40269714866409245,0.40269714866409245,0.10053135242368127,0.0,4.9621176210783915,4.952791609913504,4.9994784825930765,4.962280060031958,4.9530307659015875,4.9993335551882865,24805.986947324905,21085.08890522617,0.85,0.9885535150412704,0.6783913249807724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841744125932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.689632050615,1535.9125914478793,0.40269714866409245,0.10053135242368127,6.112885165565336,3.473787545947776
5328.0,-30.114193829035568,5.0119348492153035,35.006385504017274,24.105358973052375,4.996510422369791,-26.603163247708764,-40.12794750798491,1.485479841043037,-0.05499059679931406,-5.017244930981577,40.01273134115749,45059.998249395,20601.547608363966,20601.547608363966,65661.54585775896,82514.18525640131,82514.18525640131,20601.547608363966,103115.73286476528,103115.73286476528,103115.73286476528,127921.71451802735,97675.2153410062,60221.028334000126,41615.76334111786,24805.98165326208,0.0,66421.74499437994,21085.084405272766,1535.9123426737974,0.0,0.8867848744107496,2.8154610332802745,0.0014959162575277712,354417.6669809697,1555082.2397728425,4.387710841334391,1555082.2397728425,4.387710841334391,0.85,0.09560709643032798,4.296143414572793,1.2672473433846614,1.0,0.0,4.296143414573588,1.2848032858827836,1.285094461194738,3.343814155659579,19325.223817769394,1970.6244046406669,3099.015535412006,3099.015535412006,6.647771646496455,5.0119348492153035,-0.8891046480136566,5.90103949722896,3.473803616508051,3.473803616508051,0.9925153190023003,0.0,0.0,0.0002266184691906312,0.9824227142019031,0.0002306730757693552,199.01785696231786,0.0,0.0,0.0,0.07912658735426614,7.772152592802122e-05,0.00014889694326260998,0.0006396826222476806,0.09560709643032485,0.07650739682332089,0.019099699607003955,0.09560712527759589,0.0765073968233234,0.01909969960700458,0.40269700535046976,0.40269700535046976,0.10053134930986904,0.0,4.9621451575276865,4.952821082477328,4.999498249860665,4.962254334182262,4.952938013430241,4.999576358944523,24805.98165326208,21085.084405272766,0.85,0.9885549658973081,0.6783922682731025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521837264913298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.687322365775,1535.9123426737974,0.40269700535046976,0.10053134930986904,6.112885165565336,3.473803616508051
5329.0,-30.11411902088151,5.011921984473276,35.00638401797921,24.10536246551203,4.996513196136157,-26.603095642877996,-40.127880906779296,1.4854898181326321,-0.05483389469418398,-5.017238394083236,40.012727724083994,45060.02660815675,20601.543769043306,20601.543769043306,65661.57037720006,82514.18838618812,82514.18838618812,20601.543769043306,103115.73215523142,103115.73215523142,103115.73215523142,127921.69872504743,97675.18736602267,60221.02558799117,41615.73530892389,24805.966569816002,0.0,66421.7018787399,21085.0715843436,1535.911375524273,0.0,0.8867849207825872,2.8154597379192157,0.0014959162575277712,354417.7572964383,1555082.0837734756,4.3877092830672995,1555082.0837734756,4.3877092830672995,0.85,0.09560705937232447,4.296143414572793,1.2672471823869276,1.0,0.0,4.296143414572209,1.2848032392078346,1.285094414509211,3.3438142771352655,19325.21828286665,1970.62384023766,3099.015535412006,3099.015535412006,6.647770407612489,5.011921984473276,-0.8890891955106124,5.901011179983889,3.4738196389025005,3.4738196389025005,0.9925198968292859,0.0,0.0,0.0002266184691906312,0.9824150578517108,0.00023067487349612447,199.01779570322128,0.0,0.0,0.0,0.07912658735426614,7.77221123505522e-05,0.000148896356840079,0.000639680102892386,0.09560705937232754,0.07650736193961986,0.01909969743270767,0.09560702608647671,0.07650736193961741,0.019099697432707056,0.40269686101531377,0.40269686101531377,0.10053134767035521,0.0,4.962194543328849,4.952881540304588,4.9995032628717695,4.962404499389038,4.953135793023648,4.999535744715615,24805.966569816002,21085.0715843436,0.85,0.9885559767359237,0.6783931355811805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521832792942941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.685012752487,1535.911375524273,0.40269686101531377,0.10053134767035521,6.112885165565336,3.4738196389025005
5330.0,-30.11404426598082,5.011909151886766,35.00638253971463,24.105355236120545,4.996517305815974,-26.603027952412713,-40.12780679678542,1.4855009922478857,-0.05489540001462956,-5.017231828758139,40.01272497842858,45060.021230447295,20601.539910381263,20601.539910381263,65661.56114082856,82514.13941525306,82514.13941525306,20601.539910381263,103115.67932563432,103115.67932563432,103115.67932563432,127921.63619946444,97675.10789005061,60220.98970524486,41615.686872006394,24805.956873830113,0.0,66421.64374583651,21085.063342755595,1535.9107116296245,0.0,0.886784964143454,2.8154613120627667,0.0014959162575277712,354417.84800467594,1555081.965357171,4.387707825980181,1555081.965357171,4.387707825980181,0.85,0.09560702394099284,4.296143414572793,1.2672470016079025,1.0,0.0,4.2961434145738595,1.2848031869329488,1.2850943622224782,3.343814413185293,19325.202558397108,1970.622236788007,3099.015535412006,3099.015535412006,6.647769162487385,5.011909151886766,-0.8890737256907562,5.900982877577522,3.4738356494540144,3.4738356494540144,0.9925244712725755,0.0,0.0,0.0002266184691906312,0.982407407016107,0.00023067666995604778,199.0177344877706,0.0,0.0,0.0,0.07912658735426614,7.772276489264987e-05,0.00014889570429798133,0.0006396772994779504,0.09560702394099872,0.0765073283534643,0.01909969558753442,0.09560704288994368,0.0765073283534596,0.019099695587533248,0.40269671776235216,0.40269671776235216,0.10053134632836673,0.0,4.962220427050568,4.9529152090823345,4.999497943052859,4.9623364287435265,4.953062359511762,4.999489147627969,24805.956873830113,21085.063342755595,0.85,0.9885567028735932,0.6783936483545965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828323020638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.682704948205,1535.9107116296245,0.40269671776235216,0.10053134632836673,6.112885165565336,3.4738356494540144
5331.0,-30.11396955748458,5.01189638102391,35.00638108236561,24.105363338626944,4.996524280662836,-26.60296001719392,-40.12774016065521,1.4855147403721958,-0.054747656786162224,-5.017223487438916,40.01272263110919,45060.04894480453,20601.532503542603,20601.532503542603,65661.58144834713,82514.14424066037,82514.14424066037,20601.532503542603,103115.67674420298,103115.67674420298,103115.67674420298,127921.62548498492,97675.08346767395,60220.98817181837,41615.66143983953,24805.948740781943,0.0,66421.61018062147,21085.05642966465,1535.9101020847763,0.0,0.8867850151017808,2.8154603449790963,0.0014959162575277712,354417.96325053694,1555081.86412055,4.38770611359015,1555081.86412055,4.38770611359015,0.85,0.09560698795374632,4.296143414572793,1.2672468680841846,1.0,0.0,4.296143414574285,1.284803122616307,1.2850942978912603,3.3438145805750747,19325.19772638426,1970.6217440598227,3099.015535412006,3099.015535412006,6.647766772425581,5.01189638102391,-0.8890571980383077,5.900953579062218,3.4738516482645387,3.4738516482645387,0.9925290423612968,0.0,0.0,0.0002266184691906312,0.9823997609940168,0.00023067846531368545,199.01767331035737,0.0,0.0,0.0,0.07912658735426614,7.772335163133938e-05,0.0001488951175592918,0.0006396747787643933,0.09560698795374686,0.07650729435375857,0.019099693599988293,0.09560697760101781,0.07650729435375814,0.01909969359998818,0.4026965737902489,0.4026965737902489,0.10053134460088219,0.0,4.962268339346622,4.95298210045263,4.99946980319794,4.96247583065275,4.953265516115948,4.999373104670383,24805.948740781943,21085.05642966465,0.85,0.9885575081632683,0.6783944084202705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521823856283067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.680398570687,1535.9101020847763,0.4026965737902489,0.10053134460088219,6.112885165565336,3.4738516482645387
5332.0,-30.11389485002176,5.011883571782928,35.00637962866471,24.105351708736293,4.9965229021057445,-26.6028929182831,-40.12766989236695,1.4855209703670467,-0.054765883478808064,-5.017221035424079,40.01271982266943,45060.060470843615,20601.537108917866,20601.537108917866,65661.59757976148,82514.10002610767,82514.10002610767,20601.537108917866,103115.63713502554,103115.63713502554,103115.63713502554,127921.57749918452,97675.0063985274,60220.96684326296,41615.59950584938,24805.940364158996,0.0,66421.53987000838,21085.049309535145,1535.9096086965758,0.0,0.886785037752889,2.8154608705724176,0.0014959162575277712,354417.9971282244,1555081.742996459,4.387705352428387,1555081.742996459,4.387705352428387,0.85,0.09560695443137467,4.296143414572793,1.2672466790629553,1.0,0.0,4.296143414573894,1.2848030934710721,1.2850942687394202,3.3438146564281466,19325.182478109647,1970.6201891685384,3099.015535412006,3099.015535412006,6.647768258502436,5.011883571782928,-0.8890441544108008,5.9009277261937285,3.4738676443073886,3.4738676443073886,0.9925336126592539,0.0,0.0,0.0002266184691906312,0.982392115141862,0.00023068026065936658,199.017612133828,0.0,0.0,0.0,0.07912658735426614,7.772397035602925e-05,0.00014889449883460194,0.0006396721206343915,0.09560695443137487,0.07650726263993315,0.019099691791441716,0.09560696717880016,0.07650726263993299,0.019099691791441675,0.4026964312807822,0.4026964312807822,0.10053134117703871,0.0,4.962304771775337,4.953026323688164,4.999475009958644,4.962455151945278,4.953207875981377,4.999500499461988,24805.940364158996,21085.049309535145,0.85,0.9885587974663919,0.6783953000642461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521819392320992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.678093755361,1535.9096086965758,0.4026964312807822,0.10053134117703871,6.112885165565336,3.4738676443073886
5333.0,-30.113820238033934,5.011870790677576,35.00637816368959,24.10534465396779,4.996525952046204,-26.60282546240055,-40.12759574744848,1.4855311764128682,-0.054801240230972326,-5.0172147058341166,40.01271658688149,45060.054627839934,20601.533732642252,20601.533732642252,65661.58836048219,82514.05636893626,82514.05636893626,20601.533732642252,103115.5901015785,103115.5901015785,103115.5901015785,127921.51781423931,97674.93184047764,60220.93009938134,41615.55749010701,24805.927712660803,0.0,66421.48520276781,21085.038555761683,1535.9087808658712,0.0,0.8867850816887164,2.8154620737372724,0.0014959162575277712,354418.08457953046,1555081.603441442,4.38770387602071,1555081.603441442,4.38770387602071,0.85,0.09560691819163541,4.296143414572793,1.2672464675130324,1.0,0.0,4.2961434145727475,1.2848030457250315,1.2850942209825589,3.343814780691481,19325.167726660227,1970.6186849393248,3099.015535412006,3099.015535412006,6.647767169035288,5.011870790677576,-0.8890288525218146,5.9008996431993905,3.473883607488066,3.473883607488066,0.9925381735680189,0.0,0.0,0.0002266184691906312,0.982384479125067,0.00023068205372346937,199.0175510355188,0.0,0.0,0.0,0.07912658735426614,7.772462322007005e-05,0.00014889384597056114,0.000639669315836842,0.0956069181916387,0.07650722864711595,0.019099689544522753,0.09560696124188449,0.07650722864711332,0.019099689544522097,0.40269628861081874,0.40269628861081874,0.10053133840037622,0.0,4.962324106678295,4.953051243390178,4.99947195730374,4.962413465603163,4.953162949575699,4.999471782279954,24805.927712660803,21085.038555761683,0.85,0.9885594722857242,0.6783957704390847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521814928423409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.675791409618,1535.9087808658712,0.40269628861081874,0.10053133840037622,6.112885165565336,3.473883607488066
