time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5334.0,-30.11374569906864,5.011858035546234,35.006376704786796,24.10534800672906,4.996529554817952,-26.602758016971737,-40.12752540931103,1.485541872721087,-0.05466314064614153,-5.017208490802276,40.01271383380134,45060.06520176184,20601.530615761047,20601.530615761047,65661.59581752289,82514.0553709245,82514.0553709245,20601.530615761047,103115.58598668555,103115.58598668555,103115.58598668555,127921.50401978286,97674.90021176678,60220.91004260448,41615.544632402554,24805.91803309732,0.0,66421.46266549987,21085.03032813272,1535.9081308528332,0.0,0.8867851232934012,2.815460985158407,0.0014959162575277712,354418.170448088,1555081.4847049469,4.38770247794821,1555081.4847049469,4.38770247794821,0.85,0.09560688254198502,4.296143414572793,1.2672462949762124,1.0,0.0,4.296143414573296,1.2848029956854432,1.2850941709316301,3.343814910923988,19325.161468860697,1970.6180468213608,3099.015535412006,3099.015535412006,6.647766163270339,5.011858035546234,-0.8890136210612871,5.900871656607521,3.4738995578075893,3.4738995578075893,0.9925427308021684,0.0,0.0,0.0002266184691906312,0.9823768506455399,0.00023068384504552967,199.01748999704378,0.0,0.0,0.0,0.07912658735426614,7.772524256916441e-05,0.00014889322662146678,0.0006396666550243089,0.095606882541989,0.0765071950752381,0.019099687466750906,0.09560688829976513,0.0765071950752349,0.019099687466750108,0.402696144670859,0.402696144670859,0.10053133564385847,0.0,4.962365995058462,4.953105488383244,4.999464326861755,4.96254535015612,4.953334278164675,4.999445622857934,24805.91803309732,21085.03032813272,0.85,0.9885599199794245,0.6783961598178806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521810470233356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.67348964144,1535.9081308528332,0.402696144670859,0.10053133564385847,6.112885165565336,3.4738995578075893
5335.0,-30.11367124015842,5.011845233490669,35.00637523370605,24.105336621310585,4.996526797360218,-26.602691279640062,-40.1274589478038,1.4855468368418105,-0.05464803474853852,-5.017206596130159,40.01271056128665,45060.09261412477,20601.53624666781,20601.53624666781,65661.62886079258,82514.0180752435,82514.0180752435,20601.53624666781,103115.5543219113,103115.5543219113,103115.5543219113,127921.4614109464,97674.82957343043,60220.904112311575,41615.4727345765,24805.907089035096,0.0,66421.3798236116,21085.02102567983,1535.907503753663,0.0,0.8867851447881194,2.815461007874312,0.0014959162575277712,354418.19662539224,1555081.3435659762,4.387701755645587,1555081.3435659762,4.387701755645587,0.85,0.09560684854425197,4.296143414572793,1.2672461262857544,1.0,0.0,4.29614341457359,1.2848029724622398,1.2850941477031637,3.343814971364456,19325.147492933895,1970.6166216734457,3099.015535412006,3099.015535412006,6.647767980268899,5.011845233490669,-0.88900096526302,5.900846198753689,3.4739154946607638,3.4739154946607638,0.9925472841887897,0.0,0.0,0.0002266184691906312,0.9823692304228275,0.00023068563445649754,199.0174290241617,0.0,0.0,0.0,0.07912658735426614,7.772582778752096e-05,0.00014889264140311023,0.0006396641408423203,0.0956068485442492,0.0765071628949378,0.019099685649311405,0.09560685235301639,0.07650716289494001,0.01909968564931196,0.40269600151058305,0.40269600151058305,0.10053133262370231,0.0,4.962403790097767,4.953146443482865,4.999489449099315,4.962558561381627,4.953313864175016,4.999593540760259,24805.907089035096,21085.02102567983,0.85,0.9885616504077963,0.6783974186291554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521806016409256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.671188897442,1535.907503753663,0.40269600151058305,0.10053133262370231,6.112885165565336,3.4739154946607638
5336.0,-30.113596786183063,5.011832563847341,35.00637377585596,24.105349194165342,4.996538831870682,-26.602623067475484,-40.12738853981716,1.4855651131630891,-0.054533233063409625,-5.017194131627774,40.01270800449705,45060.1023243476,20601.520357199224,20601.520357199224,65661.62268154683,82514.02031183851,82514.02031183851,20601.520357199224,103115.54066903773,103115.54066903773,103115.54066903773,127921.43653547566,97674.8048571752,60220.88686968417,41615.464430545595,24805.895866437935,0.0,66421.36029698353,21085.011486472245,1535.9066216325446,0.0,0.88678521749225,2.8154609547156757,0.0014959162575277712,354418.3688383801,1555081.23329523,4.3876993125160775,1555081.23329523,4.3876993125160775,0.85,0.09560681017446346,4.296143414572793,1.2672459663869815,1.0,0.0,4.296143414573129,1.2848028869617625,1.2850940621833093,3.343815193887132,19325.142602776625,1970.6161230161804,3099.015535412006,3099.015535412006,6.64776285300561,5.011832563847341,-0.8889820734416114,5.900814637288953,3.473931396099912,3.473931396099912,0.9925518274571177,0.0,0.0,0.0002266184691906312,0.9823616107689006,0.00023068742376165888,199.01736805535802,0.0,0.0,0.0,0.07912658735426614,7.77264477605442e-05,0.000148892021430087,0.0006396614773492994,0.09560681017446512,0.07650712694120686,0.019099683233258263,0.0956068034762109,0.07650712694120552,0.019099683233257933,0.4026958582039639,0.4026958582039639,0.10053133137454438,0.0,4.962450476194363,4.953214858530032,4.9994490658793325,4.962660898564366,4.9535122037630686,4.999311234064066,24805.895866437935,21085.011486472245,0.85,0.988561847995287,0.6783977642564777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801567371304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.668889034308,1535.9066216325446,0.4026958582039639,0.10053133137454438,6.112885165565336,3.473931396099912
5337.0,-30.113522375637572,5.011819748178298,35.00637231208864,24.105333687644475,4.996528766287971,-26.60255710454841,-40.12731841122729,1.4855634951988224,-0.05443163650437555,-5.017198058532839,40.01270491644395,45060.11330386606,20601.53788028522,20601.53788028522,65661.65118415128,82513.99687918623,82513.99687918623,20601.53788028522,103115.53475947145,103115.53475947145,103115.53475947145,127921.42324222295,97674.74494674381,60220.86137142388,41615.426194799926,24805.888482751496,0.0,66421.31467755142,21085.00521033877,1535.9063338644899,0.0,0.8867852086866976,2.815459161911558,0.0014959162575277712,354418.31458317465,1555081.100111846,4.387699608415413,1555081.100111846,4.387699608415413,0.85,0.09560677979670126,4.296143414572793,1.2672458108840514,1.0,0.0,4.2961434145717154,1.2848028945309393,1.2850940697542015,3.343815174187668,19325.130749385855,1970.6149143067057,3099.015535412006,3099.015535412006,6.647768507409661,5.011819748178298,-0.8889728665146137,5.900792614692912,3.4739473161466594,3.4739473161466594,0.9925563760419027,0.0,0.0,0.0002266184691906312,0.9823539956232998,0.00023068921203587374,199.01730712215547,0.0,0.0,0.0,0.07912658735426614,7.772706527790191e-05,0.00014889140391272928,0.0006396588244061696,0.09560677979670339,0.07650709782896019,0.0190996819677432,0.09560672373429667,0.0765070978289585,0.019099681967742775,0.4026957164734771,0.4026957164734771,0.10053132758493542,0.0,4.962515159755924,4.953283127736597,4.999499372005346,4.962766422028437,4.953548742917292,4.999693129677723,24805.888482751496,21085.00521033877,0.85,0.9885629560768558,0.6783983954941973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521797118630944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.666591554276,1535.9063338644899,0.4026957164734771,0.10053132758493542,6.112885165565336,3.4739473161466594
5338.0,-30.113448074300653,5.011807071998034,35.00637083474421,24.105330579355382,4.996540181229651,-26.60248909167879,-40.12724419645963,1.4855811986077543,-0.05458393514999216,-5.017185238498235,40.012701593447474,45060.105758460326,20601.521141631685,20601.521141631685,65661.62690009201,82513.93409781386,82513.93409781386,20601.521141631685,103115.45523944555,103115.45523944555,103115.45523944555,127921.32768163772,97674.65501105356,60220.82667169991,41615.36482150405,24805.87244219217,0.0,66421.23726369622,21084.991575863343,1535.9051598559122,0.0,0.8867852859751265,2.815462658642167,0.0014959162575277712,354418.4917083398,1555080.956795691,4.38769701123667,1555080.956795691,4.38769701123667,0.85,0.09560674073519171,4.296143414572793,1.267245571310632,1.0,0.0,4.296143414573141,1.2848028117106765,1.285093986915169,3.3438153897348704,19325.11295544154,1970.6130998293545,3099.015535412006,3099.015535412006,6.647763106128723,5.011807071998034,-0.8889538176225082,5.900760889620543,3.4739631710262433,3.4739631710262433,0.9925609060074981,0.0,0.0,0.0002266184691906312,0.9823463917176002,0.0002306909976982725,199.01724627841872,0.0,0.0,0.0,0.07912658735426614,7.772771878104141e-05,0.00014889075040958977,0.0006396560168629604,0.09560674073519541,0.07650706129362182,0.019099679441573588,0.09560677772867024,0.07650706129361885,0.01909967944157285,0.4026955760406586,0.4026955760406586,0.10053132723786382,0.0,4.962527517762908,4.953305031551622,4.999473472206944,4.962601303348265,4.953417007271412,4.999394250080968,24805.87244219217,21084.991575863343,0.85,0.9885637426386908,0.6783990725672431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521792672488307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.664295685998,1535.9051598559122,0.4026955760406586,0.10053132723786382,6.112885165565336,3.4739631710262433
5339.0,-30.11337378042925,5.011794397762302,35.00636939133524,24.10533403689044,4.996543124910785,-26.602421932787227,-40.12717389324678,1.4855912772687534,-0.05443060474868844,-5.017180428960785,40.012699627202245,45060.11545944028,20601.520908287817,20601.520908287817,65661.6363677281,82513.9364164899,82513.9364164899,20601.520908287817,103115.45732477772,103115.45732477772,103115.45732477772,127921.32540998721,97674.62652007342,60220.805563023925,41615.35661894388,24805.86808520949,0.0,66421.22470415337,21084.987872428068,1535.9048476049638,0.0,0.8867853175763387,2.815461205966996,0.0014959162575277712,354418.5581582659,1555080.8719943133,4.387695949318463,1555080.8719943133,4.387695949318463,0.85,0.09560670755171484,4.296143414572793,1.2672454086644573,1.0,0.0,4.296143414570456,1.2848027645605895,1.2850939397543966,3.343815512447236,19325.107318447896,1970.6125250159735,3099.015535412006,3099.015535412006,6.647763030832595,5.011794397762302,-0.8889394593698876,5.90073385713219,3.4739790466254945,3.4739790466254945,0.9925654418929984,0.0,0.0,0.0002266184691906312,0.9823387886393834,0.00023069278319398913,199.0171854408325,0.0,0.0,0.0,0.07912658735426614,7.772833784540657e-05,0.00014889013134522462,0.0006396533572736649,0.09560670755171655,0.07650702967548016,0.01909967787623639,0.09560671236916451,0.07650702967547879,0.019099677876236048,0.4026954338786537,0.4026954338786537,0.1005313250552001,0.0,4.962570152940714,4.953361535551437,4.9994605300966555,4.962749824212096,4.953596690706149,4.999417906900192,24805.86808520949,21084.987872428068,0.85,0.9885640721048348,0.6783993468976588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178823287377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.66200011026,1535.9048476049638,0.4026954338786537,0.1005313250552001,6.112885165565336,3.4739790466254945
5340.0,-30.113299575304257,5.0117816803773865,35.00636793407637,24.10532261654737,4.996540617830602,-26.602355398819373,-40.12710746666414,1.4855964413456846,-0.054423221557158286,-5.017178319452807,40.01269633697424,45060.14190747033,20601.526086189846,20601.526086189846,65661.66799366017,82513.89788727956,82513.89788727956,20601.526086189846,103115.4239734694,103115.4239734694,103115.4239734694,127921.2808055128,97674.55486593266,60220.79888612343,41615.28442201025,24805.856832043402,0.0,66421.14125405365,21084.978307236892,1535.9041971577449,0.0,0.8867853402287054,2.8154613551959518,0.0014959162575277712,354418.5873038262,1555080.7300914319,4.387695188114768,1555080.7300914319,4.387695188114768,0.85,0.09560667376236738,4.296143414572793,1.2672452784376222,1.0,0.0,4.296143414571391,1.2848027404019575,1.2850939155902894,3.343815575322264,19325.093141542297,1970.6110793739247,3099.015535412006,3099.015535412006,6.647764701654173,5.0117816803773865,-0.8889267292962018,5.900708409673588,3.473994901684379,3.473994901684379,0.9925699719098225,0.0,0.0,0.0002266184691906312,0.9823311947066581,0.00023069456656958103,199.01712467595584,0.0,0.0,0.0,0.07912658735426614,7.772892277777278e-05,0.0001488895464128584,0.0006396508443203318,0.09560667376236506,0.07650699770659142,0.019099676055773642,0.09560667938993826,0.07650699770659328,0.019099676055774107,0.40269529244698016,0.40269529244698016,0.10053132217289591,0.0,4.962606342020592,4.9534021639143475,4.999478921421144,4.962755097895638,4.9535686858984604,4.999556497919855,24805.856832043402,21084.978307236892,0.85,0.9885657902581261,0.6784005974109987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521783793708016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.659706861674,1535.9041971577449,0.40269529244698016,0.10053132217289591,6.112885165565336,3.473994901684379
5341.0,-30.113225392974545,5.011768946527692,35.00636644928205,24.1053162253462,4.9965394582970895,-26.60228875058533,-40.12703726822508,1.4856028159078445,-0.05435797261316111,-5.0171747051148525,40.01269262042838,45060.15145748696,20601.52806196341,20601.52806196341,65661.67951945036,82513.87532676394,82513.87532676394,20601.52806196341,103115.40338872735,103115.40338872735,103115.40338872735,127921.24573128154,97674.4997723337,60220.7759030566,41615.24874364122,24805.84234255418,0.0,66421.0910861954,21084.96599117105,1535.9033281229442,0.0,0.8867853720845735,2.8154609199861604,0.0014959162575277712,354418.63724054856,1555080.5698020787,4.3876941176392625,1555080.5698020787,4.3876941176392625,0.8499999999999999,0.09560663865837486,4.296143414572793,1.267245087218471,1.0,0.0,4.296143414573095,1.2848027105804236,1.2850938857619971,3.3438156529355103,19325.08224117082,1970.6099678453725,3099.015535412006,3099.015535412006,6.647765339202952,5.011768946527692,-0.8889131567553239,5.900682103283016,3.4740107226028663,3.4740107226028663,0.9925744921722475,0.0,0.0,0.0002266184691906312,0.9823236031700185,0.00023069634941003095,199.01706392978284,0.0,0.0,0.0,0.07912658735426614,7.772954092838761e-05,0.00014888892826224356,0.0006396481886566386,0.09560663865837671,0.07650696447015443,0.01909967418822229,0.0956066139501558,0.07650696447015294,0.019099674188221918,0.40269515067411904,0.40269515067411904,0.1005313206231463,0.0,4.962647048314636,4.953445870876067,4.999507593218141,4.962816732501665,4.953627566728187,4.999629153038484,24805.84234255418,21084.96599117105,0.85,0.9885667104480482,0.678401253586935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217793598477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.657414311663,1535.9033281229442,0.40269515067411904,0.1005313206231463,6.112885165565336,3.4740107226028663
5342.0,-30.11315123758257,5.01175632550678,35.00636497983928,24.105323769059055,4.9965500129584965,-26.602220955141195,-40.12696686023844,1.4856197305171215,-0.05430211049213085,-5.017163453853772,40.01269009798836,45060.16014807716,20601.51452250943,20601.51452250943,65661.6746705866,82513.86228119885,82513.86228119885,20601.51452250943,103115.37680370828,103115.37680370828,103115.37680370828,127921.20863269684,97674.45926378912,60220.757130667305,41615.22459235757,24805.83182898856,0.0,66421.05642134613,21084.957054640276,1535.9025127323364,0.0,0.8867854384887168,2.81546149940506,0.0014959162575277712,354418.79269120994,1555080.4610128242,4.387691886213551,1555080.4610128242,4.387691886213551,0.85,0.09560660155681364,4.296143414572793,1.2672449025930836,1.0,0.0,4.296143414573452,1.2848026314503536,1.2850938066139936,3.3438158588787115,19325.074226479603,1970.6091505743148,3099.015535412006,3099.015535412006,6.647760970249708,5.01175632550678,-0.8888950722168918,5.900651397723672,3.474026517358837,3.474026517358837,0.9925790049596677,0.0,0.0,0.0002266184691906312,0.9823160144533373,0.0002306981316157665,199.01700320570552,0.0,0.0,0.0,0.07912658735426614,7.773016092879303e-05,0.00014888830826183816,0.00063964552504598,0.09560660155681919,0.0765069293742098,0.019099672182609388,0.09560659002880818,0.07650692937420536,0.019099672182608277,0.40269500884216175,0.40269500884216175,0.10053132077538325,0.0,4.962685632907608,4.953501197388732,4.999479088840246,4.962861343361624,4.9537438831096665,4.999386465404257,24805.83182898856,21084.957054640276,0.85,0.9885671533746414,0.6784017384823754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177492735214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.655123778492,1535.9025127323364,0.40269500884216175,0.10053132077538325,6.112885165565336,3.474026517358837
5343.0,-30.11307716993583,5.011743652823322,35.00636352593427,24.105312243942194,4.996548046459561,-26.602154490882242,-40.126896696723975,1.4856253674059945,-0.054308130888273354,-5.017161849439652,40.012687611672014,45060.169321966016,20601.520722014975,20601.520722014975,65661.69004398098,82513.82105740487,82513.82105740487,20601.520722014975,103115.34177941985,103115.34177941985,103115.34177941985,127921.16748812,97674.38520770027,60220.7334722614,41615.16859493207,24805.82570870015,0.0,66420.99430363222,21084.951852395126,1535.9021682550056,0.0,0.8867854556589212,2.8154617657402516,0.0014959162575277712,354418.8148582611,1555080.3537815372,4.387691309230983,1555080.3537815372,4.387691309230983,0.8499999999999999,0.09560656955283661,4.296143414572793,1.2672447229130195,1.0,0.0,4.296143414574459,1.2848026050798138,1.2850937802374776,3.343815927510444,19325.05957434408,1970.6076564722998,3099.015535412006,3099.015535412006,6.647762970725492,5.011743652823322,-0.8888826714305678,5.900626324253889,3.4740423249284085,3.4740423249284085,0.9925835214081167,0.0,0.0,0.0002266184691906312,0.9823084347792234,0.0002306999117253476,199.01694255351774,0.0,0.0,0.0,0.07912658735426614,7.773077878096772e-05,0.00014888769040966347,0.0006396428706644284,0.09560656955283797,0.07650689870098984,0.01909967085184814,0.09560657948113473,0.07650689870098874,0.019099670851847862,0.4026948676969849,0.4026948676969849,0.10053131883963604,0.0,4.962718642153334,4.953539707512505,4.99949004682702,4.962853718551401,4.953696796764575,4.999536929540113,24805.82570870015,21084.951852395126,0.85,0.9885683093483936,0.6784025110491595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770496468847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.65283517841,1535.9021682550056,0.4026948676969849,0.10053131883963604,6.112885165565336,3.4740423249284085
5344.0,-30.113003106745357,5.011731084232536,35.006362080392144,24.105319927353435,4.99655771379793,-26.602086867149037,-40.12682632366193,1.4856414742016142,-0.05422960379712549,-5.017151082503248,40.01268494744822,45060.17772556207,20601.50823089425,20601.50823089425,65661.68595645632,82513.812458972,82513.812458972,20601.50823089425,103115.32068986625,103115.32068986625,103115.32068986625,127921.13515850884,97674.34880295728,60220.714069547364,41615.14970378879,24805.814468642595,0.0,66420.96417243138,21084.942298346206,1535.9013224942616,0.0,0.8867855201112179,2.8154619909256287,0.0014959162575277712,354418.9636174114,1555080.2388773637,4.387689143394832,1555080.2388773637,4.387689143394832,0.85,0.0956065322783739,4.296143414572793,1.26724455147516,1.0,0.0,4.296143414572336,1.2848025297288768,1.2850937048694637,3.34381612361814,19325.052371597674,1970.6069219965711,3099.015535412006,3099.015535412006,6.647758940051695,5.011731084232536,-0.8888648756884319,5.900595959920968,3.4740580958780765,3.4740580958780765,0.9925880273937361,0.0,0.0,0.0002266184691906312,0.9823008556242169,0.00023070169174048343,199.01688190501602,0.0,0.0,0.0,0.07912658735426614,7.773139848295618e-05,0.000148887070707675,0.0006396402083358117,0.09560653227838044,0.07650686368659719,0.019099668591783248,0.09560654142989511,0.07650686368659196,0.01909966859178194,0.40269472611792256,0.40269472611792256,0.10053131760854869,0.0,4.962755119043095,4.953594735016395,4.999452188920202,4.962921478706107,4.953835304415463,4.999321230447549,24805.814468642595,21084.942298346206,0.85,0.988568696262765,0.6784029453198558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521766070831152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.650547292349,1535.9013224942616,0.40269472611792256,0.10053131760854869,6.112885165565336,3.4740580958780765
5345.0,-30.11292911545985,5.011718501123644,35.00636065610871,24.1053131869063,4.996558921591179,-26.60202015417097,-40.12675612522287,1.4856499603023026,-0.054219238388100166,-5.017147247834239,40.012682675568186,45060.1864085373,20601.50997306699,20601.50997306699,65661.6963816043,82513.77806703481,82513.77806703481,20601.50997306699,103115.2880401018,103115.2880401018,103115.2880401018,127921.09668323513,97674.28298245944,60220.69132396182,41615.101842775126,24805.80864313332,0.0,66420.91048590845,21084.937346663322,1535.9009442353072,0.0,0.8867855478570221,2.81546230233245,0.0014959162575277712,354419.01659833395,1555080.1408944186,4.387688211032999,1555080.1408944186,4.387688211032999,0.85,0.0956064991137989,4.296143414572793,1.2672443261882291,1.0,0.0,4.296143414572521,1.2848024900291377,1.2850936651607276,3.343816226940346,19325.039348889222,1970.6055940498768,3099.015535412006,3099.015535412006,6.6477595022214295,5.011718501123644,-0.8888511539002684,5.900569655023912,3.474073877107895,3.474073877107895,0.9925925363165414,0.0,0.0,0.0002266184691906312,0.982293283890494,0.00023070347004010934,199.01682131543237,0.0,0.0,0.0,0.07912658735426614,7.773201665177318e-05,0.00014888645253885801,0.0006396375525939195,0.09560649911379826,0.07650683235029734,0.019099666763500923,0.09560653145008406,0.07650683235029786,0.01909966676350105,0.4026945852194796,0.4026945852194796,0.10053131398699702,0.0,4.962788241435646,4.953639543909787,4.999438478307866,4.962928009446159,4.953826066185172,4.9993909274041926,24805.80864313332,21084.937346663322,0.85,0.9885696522563445,0.6784036243841773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452176164546242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.648261785935,1535.9009442353072,0.4026945852194796,0.10053131398699702,6.112885165565336,3.474073877107895
5346.0,-30.112855174161805,5.01170589896565,35.00635921704489,24.105301487166457,4.996558239752558,-26.601953675111755,-40.12668592678381,1.4856567407025385,-0.05425614929583844,-5.017143724778051,40.01267939648954,45060.19502713543,20601.51225895926,20601.51225895926,65661.7072860947,82513.7304245526,82513.7304245526,20601.51225895926,103115.24268351187,103115.24268351187,103115.24268351187,127921.03950977958,97674.20311717945,60220.66771976239,41615.039330463405,24805.796826267717,0.0,66420.83615673112,21084.92730232756,1535.9002278629462,0.0,0.8867855776640297,2.8154631983489695,0.0014959162575277712,354419.06527392747,1555079.9994724472,4.387687209407144,1555079.9994724472,4.387687209407144,0.85,0.09560646442825402,4.296143414572793,1.2672441695863386,1.0,0.0,4.296143414572934,1.284802458309021,1.285093633433422,3.343816309494859,19325.023547394383,1970.603982745829,3099.015535412006,3099.015535412006,6.647760239840276,5.01170589896565,-0.8888376501455442,5.900543549111195,3.4740896330104336,3.4740896330104336,0.992597038002981,0.0,0.0,0.0002266184691906312,0.9822857173350118,0.00023070524715095925,199.01676076681912,0.0,0.0,0.0,0.07912658735426614,7.773263482513511e-05,0.0001488858343654961,0.0006396348968325016,0.09560646442825589,0.07650679986727713,0.01909966456097877,0.09560652049762765,0.07650679986727563,0.019099664560978398,0.4026944442822881,0.4026944442822881,0.10053130989277115,0.0,4.9628067709749075,4.953661047547087,4.999445080916246,4.9628875754822275,4.953753756603021,4.99947819036538,24805.796826267717,21084.92730232756,0.85,0.9885709227019495,0.6784045133188075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521757224392795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.645977307795,1535.9002278629462,0.4026944442822881,0.10053130989277115,6.112885165565336,3.4740896330104336
5347.0,-30.112781264750137,5.011693317110939,35.00635776707671,24.105299775861226,4.996560680061639,-26.601886912513372,-40.12661565849555,1.4856663278248814,-0.054183897731149955,-5.017137912006294,40.012676200750136,45060.20332435264,20601.509822565444,20601.509822565444,65661.71314691807,82513.71258144004,82513.71258144004,20601.509822565444,103115.22240400547,103115.22240400547,103115.22240400547,127921.0069525012,97674.15441331283,60220.645156225546,41615.01028565254,24805.784548495725,0.0,66420.79483414827,21084.916866221367,1535.8994357537906,0.0,0.886785618824031,2.8154629277463785,0.0014959162575277712,354419.1455849245,1555079.861644786,4.387685826278716,1555079.861644786,4.387685826278716,0.85,0.09560642850689555,4.296143414572793,1.2672440146328885,1.0,0.0,4.29614341457245,1.2848024134584792,1.285093588572716,3.343816426222514,19325.013911243394,1970.6030001318895,3099.015535412006,3099.015535412006,6.6477594536571205,5.011693317110939,-0.8888228191848819,5.9005161362958205,3.4741053621946447,3.4741053621946447,0.9926015320556127,0.0,0.0,0.0002266184691906312,0.9822781541053537,0.00023070702350805347,199.01670024435353,0.0,0.0,0.0,0.07912658735426614,7.773325361814654e-05,0.00014888521557248464,0.0006396322384089805,0.09560642850689476,0.0765067662131422,0.01909966229375255,0.09560646643905212,0.07650676621314284,0.019099662293752713,0.4026943019301182,0.4026943019301182,0.1005313066436009,0.0,4.962834012131566,4.953694420321881,4.999447744252393,4.962954014275169,4.9538389568638195,4.99946945045491,24805.784548495725,21084.916866221367,0.85,0.9885716259625377,0.6784050602957596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521752806312673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.643694294617,1535.8994357537906,0.4026943019301182,0.1005313066436009,6.112885165565336,3.4741053621946447
5348.0,-30.112707460623216,5.011680779548446,35.00635632586991,24.105297645460837,4.9965657897328235,-26.60181997774445,-40.1265453902073,1.4856783068540427,-0.054176490314489456,-5.017130670059027,40.012673556008345,45060.21105538169,20601.504507499056,20601.504507499056,65661.71556288074,82513.68138903666,82513.68138903666,20601.504507499056,103115.18589653572,103115.18589653572,103115.18589653572,127920.96094719542,97674.09355823917,60220.6232245842,41614.96703739441,24805.775050659697,0.0,66420.7420880541,21084.908793060742,1535.8987690728343,0.0,0.8867856652632999,2.8154636756821194,0.0014959162575277712,354419.24564185913,1555079.747580868,4.387684265747456,1555079.747580868,4.387684265747456,0.85,0.09560639268038507,4.296143414572793,1.267243821215816,1.0,0.0,4.296143414572718,1.2848023574181076,1.2850935325196438,3.343816572072741,19325.001870953387,1970.6017723639966,3099.015535412006,3099.015535412006,6.647757738574919,5.011680779548446,-0.8888071449683599,5.900487924516806,3.474121076500083,3.474121076500083,0.9926060218571665,0.0,0.0,0.0002266184691906312,0.9822706017122842,0.00023070879734728104,199.0166398081396,0.0,0.0,0.0,0.07912658735426614,7.773387241571275e-05,0.00014888459677491844,0.0006396295799658916,0.09560639268038854,0.07650673255270642,0.019099660127682116,0.09560645534442959,0.07650673255270364,0.01909966012768142,0.4026941591803623,0.4026941591803623,0.10053130383589436,0.0,4.962855294967028,4.953724081217274,4.999435448826318,4.962954179744543,4.953856485950553,4.999400037526357,24805.775050659697,21084.908793060742,0.85,0.9885724473814652,0.6784057154261433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521748390140483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.641413107358,1535.8987690728343,0.4026941591803623,0.10053130383589436,6.112885165565336,3.474121076500083
5349.0,-30.112633696252093,5.0116682233402585,35.006354886040924,24.105301626864843,4.996565775807284,-26.601753591142156,-40.126479033473856,1.4856856706973334,-0.05394991434974372,-5.0171271318366415,40.012670713725946,45060.23569531286,20601.506744982522,20601.506744982522,65661.74244029538,82513.6985477408,82513.6985477408,20601.506744982522,103115.20529272332,103115.20529272332,103115.20529272332,127920.9711564659,97674.07885889712,60220.616006468925,41614.958724920216,24805.765863742574,0.0,66420.7245886628,21084.900984181186,1535.8982103018445,0.0,0.8867856935657256,2.8154611125468794,0.0014959162575277712,354419.2945270185,1555079.6249973145,4.387683314681294,1555079.6249973145,4.387683314681294,0.8499999999999999,0.09560635837441148,4.296143414572793,1.267243702528067,1.0,0.0,4.2961434145725885,1.2848023229685306,1.2850934980622595,3.343816661730943,19324.998962661102,1970.6014758007173,3099.015535412006,3099.015535412006,6.647758460573062,5.0116682233402585,-0.8887936656946698,5.900461889034928,3.4741367831972494,3.4741367831972494,0.9926105094849283,0.0,0.0,0.0002266184691906312,0.9822630534500185,0.0002307105702435569,199.01657940451727,0.0,0.0,0.0,0.07912658735426614,7.773445677147173e-05,0.00014888401241915946,0.0006396270694897458,0.09560635837441245,0.07650670017327069,0.019099658201141755,0.09560633657551305,0.07650670017326991,0.019099658201141564,0.40269401590959875,0.40269401590959875,0.10053130047563612,0.0,4.962918336475809,4.95380091358976,4.999443226118103,4.963177217486873,4.954114966657812,4.999481063139342,24805.765863742574,21084.900984181186,0.85,0.9885731124875899,0.6784062651283406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521743980261859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.639132274544,1535.8982103018445,0.40269401590959875,0.10053130047563612,6.112885165565336,3.4741367831972494
5350.0,-30.112559964905564,5.01165567503218,35.00635343508372,24.105294816568517,4.996567249229291,-26.601687085500764,-40.126408835034795,1.4856943698245362,-0.0539484779615691,-5.017122064202151,40.01266750993481,45060.24338994612,20601.505796969486,20601.505796969486,65661.74918691561,82513.66284645797,82513.66284645797,20601.505796969486,103115.16864342746,103115.16864342746,103115.16864342746,127920.92246355621,97674.01195619575,60220.592499684026,41614.910507235254,24805.75382012875,0.0,66420.66432736401,21084.890747109435,1535.8974465838912,0.0,0.8867857309620601,2.8154616851404923,0.0014959162575277712,354419.36454300996,1555079.4868224205,4.387682058026225,1555079.4868224205,4.387682058026225,0.8499999999999999,0.09560632326865057,4.296143414572793,1.2672434739442542,1.0,0.0,4.296143414571692,1.284802282272222,1.2850934573567279,3.3438167676468464,19324.98572583666,1970.6001260202681,3099.015535412006,3099.015535412006,6.647758154665259,5.01165567503218,-0.8887793114470721,5.900434986479252,3.4741524633736933,3.4741524633736933,0.992614989535341,0.0,0.0,0.0002266184691906312,0.9822555086296635,0.00023071234235864428,199.01651902797457,0.0,0.0,0.0,0.07912658735426614,7.773507496277449e-05,0.0001488833942278567,0.0006396244136512515,0.09560632326865373,0.07650666713068928,0.01909965613796446,0.09560631251140773,0.07650666713068674,0.019099656137963827,0.4026938751035393,0.4026938751035393,0.10053129788288444,0.0,4.962967462136589,4.953860015740361,4.999452369651749,4.9631735862406,4.9541060540080935,4.999498579782994,24805.75382012875,21084.890747109435,0.85,0.9885741109617938,0.6784069964711597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173957276136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.636853105423,1535.8974465838912,0.4026938751035393,0.10053129788288444,6.112885165565336,3.4741524633736933
5351.0,-30.112486305829307,5.011643113423672,35.00635197379126,24.10528304697948,4.99656708396946,-26.601620808780748,-40.12633863659573,1.4857015869209176,-0.054000994654018086,-5.017118268772094,40.01266430698486,45060.25092074565,20601.50739302091,20601.50739302091,65661.75831376656,82513.61264055852,82513.61264055852,20601.50739302091,103115.12003357944,103115.12003357944,103115.12003357944,127920.8623706814,97673.92987244103,60220.56815262818,41614.84635534762,24805.74233710196,0.0,66420.58869244959,21084.880986536667,1535.896742687267,0.0,0.8867857618797479,2.815462817928473,0.0014959162575277712,354419.4169818427,1555079.3486838115,4.387681019077688,1555079.3486838115,4.387681019077688,0.85,0.09560628917741668,4.296143414572793,1.2672433101991194,1.0,0.0,4.296143414571137,1.2848022485091615,1.2850934235860156,3.3438168555183365,19324.969485412454,1970.5984699578812,3099.015535412006,3099.015535412006,6.647758669684112,5.011643113423672,-0.8887657308739199,5.9004088442975915,3.474168125006323,3.474168125006323,0.9926194642875209,0.0,0.0,0.0002266184691906312,0.9822479712670372,0.000230714112749256,199.01645871064852,0.0,0.0,0.0,0.07912658735426614,7.77356931586226e-05,0.0001488827760320086,0.0006396217577932298,0.09560628917741874,0.07650663482917476,0.019099654348243986,0.09560631049540017,0.07650663482917311,0.01909965434824357,0.4026937352448313,0.4026937352448313,0.10053129599220822,0.0,4.962995983832286,4.953890507817903,4.999472985128989,4.963117274118076,4.9540196882429655,4.9995626639832835,24805.74233710196,21084.880986536667,0.85,0.9885753740877445,0.6784078823719898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521735167236796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.634575733526,1535.896742687267,0.4026937352448313,0.10053129599220822,6.112885165565336,3.474168125006323
5352.0,-30.112412654185718,5.011630637396735,35.006350523687054,24.1052909399383,4.996575404946238,-26.60155369009192,-40.12626836830748,1.4857164408524497,-0.053890623240477,-5.017108638946923,40.012661710282266,45060.25787405356,20601.497123232413,20601.497123232413,65661.75499728597,82513.61081057612,82513.61081057612,20601.497123232413,103115.10793380854,103115.10793380854,103115.10793380854,127920.83989524508,97673.89983241554,60220.54689589322,41614.836596135916,24805.731961436544,0.0,66420.56855757246,21084.872167221063,1535.8959732066448,0.0,0.8867858202994358,2.8154624921219797,0.0014959162575277712,354419.55003050546,1555079.2366917843,4.387679055960475,1555079.2366917843,4.387679055960475,0.85,0.09560625289876853,4.296143414572793,1.2672431173315273,1.0,0.0,4.296143414571988,1.284802179019421,1.2850933540805267,3.3438170363718323,19324.963541937293,1970.5978638920828,3099.015535412006,3099.015535412006,6.647755355796722,5.011630637396735,-0.8887487088479888,5.900379346244724,3.47418376171281,3.47418376171281,0.9926239319179457,0.0,0.0,0.0002266184691906312,0.9822404347273627,0.00023071588297373744,199.01639839944548,0.0,0.0,0.0,0.07912658735426614,7.773631197414266e-05,0.00014888215721648853,0.0006396190992730083,0.09560625289876817,0.07650660054949128,0.019099652349276894,0.09560625783162055,0.07650660054949157,0.019099652349276967,0.4026935944477281,0.4026935944477281,0.10053129536525264,0.0,4.963036731982697,4.95394661623277,4.999452180702463,4.963218015706445,4.954189348632781,4.999387273906507,24805.731961436544,21084.872167221063,0.85,0.9885756238351262,0.6784081927121104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173076603312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.632299371522,1535.8959732066448,0.4026935944477281,0.10053129536525264,6.112885165565336,3.47418376171281
5353.0,-30.11233908184022,5.011618088308876,35.006349073946396,24.105279764067404,4.996571144625539,-26.601487900983113,-40.12620204649863,1.4857199637683929,-0.05384181147525169,-5.0171083442100155,40.01265882066212,45060.28207165985,20601.505890542998,20601.505890542998,65661.78796220286,82513.58110265568,82513.58110265568,20601.505890542998,103115.08699319867,103115.08699319867,103115.08699319867,127920.81083830069,97673.8365155925,60220.53748459667,41614.77670110647,24805.723845102028,0.0,66420.5005462085,21084.86526833672,1535.8955450245926,0.0,0.8867858322637409,2.815461885376292,0.0014959162575277712,354419.5541026834,1555079.112066654,4.38767865391567,1555079.112066654,4.38767865391567,0.85,0.09560622116504446,4.296143414572793,1.2672430134797472,1.0,0.0,4.296143414572719,1.284802162538498,1.2850933375958686,3.343817079264966,19324.951014585575,1970.5965864577176,3099.015535412006,3099.015535412006,6.647758184859849,5.011618088308876,-0.8887372041615889,5.900355292470465,3.4741994033003905,3.4741994033003905,0.9926284009429687,0.0,0.0,0.0002266184691906312,0.9822329063642794,0.00023071765130477668,199.0163381532138,0.0,0.0,0.0,0.07912658735426614,7.773689603929113e-05,0.00014888157315134004,0.000639616590045367,0.09560622116504366,0.07650657016427595,0.019099651000767718,0.09560621186449293,0.07650657016427657,0.019099651000767878,0.4026934544742946,0.4026934544742946,0.10053129325020971,0.0,4.963082581988488,4.953997033061569,4.999479722096282,4.963266532734735,4.954199260547455,4.999590448140282,24805.723845102028,21084.86526833672,0.85,0.9885771323948724,0.6784092516784269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726365276226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.63002531592,1535.8955450245926,0.4026934544742946,0.10053129325020971,6.112885165565336,3.4741994033003905
5354.0,-30.11226552784499,5.0116055512225905,35.00634759829516,24.105273058544867,4.99657221041339,-26.60142159570192,-40.12613188298417,1.4857282782702832,-0.05383409178494958,-5.017103115526723,40.01265516647997,45060.28913009416,20601.504450354245,20601.504450354245,65661.7935804484,82513.54745467586,82513.54745467586,20601.504450354245,103115.05190503011,103115.05190503011,103115.05190503011,127920.76083473024,97673.77156683957,60220.51324225773,41614.7314717576,24805.708929700133,0.0,66420.44040145773,21084.85259024511,1535.8946126439039,0.0,0.8867858721107721,2.8154623942349537,0.0014959162575277712,354419.6263438165,1555078.954467083,4.387677314908422,1555078.954467083,4.387677314908422,0.8499999999999999,0.09560618590143283,4.296143414572793,1.2672427909402177,1.0,0.0,4.296143414572558,1.284802123641556,1.2850932986901114,3.343817180497877,19324.938164353476,1970.5952760987163,3099.015535412006,3099.015535412006,6.647757720135252,5.0116055512225905,-0.8887228369787872,5.900328388201378,3.4742150020545477,3.4742150020545477,0.9926328577298708,0.0,0.0,0.0002266184691906312,0.9822253799411228,0.0002307194192072448,199.01627792204508,0.0,0.0,0.0,0.07912658735426614,7.773751394096093e-05,0.00014888095524967027,0.0006396139354511776,0.0956061859014379,0.07650653670487341,0.0190996491965645,0.09560617540136597,0.07650653670486934,0.019099649196563488,0.4026933148519129,0.4026933148519129,0.10053129286380706,0.0,4.96311788494404,4.954036073156544,4.999500039943996,4.963269023741759,4.954202169160055,4.9995912535815705,24805.708929700133,21084.85259024511,0.85,0.9885781121530672,0.678409972257655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521721969260128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.62775212677,1535.8946126439039,0.4026933148519129,0.10053129286380706,6.112885165565336,3.4742150020545477
5355.0,-30.112192054382476,5.011593136631705,35.00634615005012,24.10527515402066,4.996583996931188,-26.60135429081424,-40.12605777299029,1.485746233362937,-0.05390278542529359,-5.017091328909983,40.012653013443156,45060.27846770959,20601.489750906338,20601.489750906338,65661.76821861594,82513.50558697636,82513.50558697636,20601.489750906338,103114.99533788269,103114.99533788269,103114.99533788269,127920.69570715286,97673.70306253113,60220.47594326434,41614.69679918532,24805.70036927017,0.0,66420.3971684555,21084.845313879643,1535.8938935443985,0.0,0.8867859399019609,2.8154646721869288,0.0014959162575277712,354419.78919146355,1555078.8616097346,4.387675036874577,1555078.8616097346,4.387675036874577,0.85,0.09560614951952931,4.296143414572793,1.267242589280941,1.0,0.0,4.2961434145726045,1.284802039643965,1.285093214673484,3.3438173991094446,19324.924610648082,1970.5938940054027,3099.015535412006,3099.015535412006,6.647752976871546,5.011593136631705,-0.888704579441991,5.900297716073696,3.474230583514033,3.474230583514033,0.992637309575438,0.0,0.0,0.0002266184691906312,0.9822178618205988,0.00023072118518653335,199.01621775685865,0.0,0.0,0.0,0.07912658735426614,7.773816660260733e-05,0.00014888030258802386,0.0006396111315231434,0.09560614951953303,0.07650650218990505,0.01909964732962798,0.0956062153012654,0.07650650218990207,0.019099647329627233,0.40269317485379535,0.40269317485379535,0.1005312934404491,0.0,4.9631275387130245,4.954058126689176,4.999460001964735,4.963188543484705,4.954168737807834,4.999322262089436,24805.70036927017,21084.845313879643,0.85,0.9885783737800373,0.678410253305587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717574343138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.625481022413,1535.8938935443985,0.40269317485379535,0.1005312934404491,6.112885165565336,3.474230583514033
5356.0,-30.11211865668466,5.011580664532735,35.00634472009091,24.105268937442474,4.996581706826606,-26.60128846187915,-40.125991486106045,1.4857515120210838,-0.05380770548691771,-5.017090097367498,40.012650649565174,45060.301885262146,20601.496651876343,20601.496651876343,65661.79853713849,82513.48874349637,82513.48874349637,20601.496651876343,103114.98539537271,103114.98539537271,103114.98539537271,127920.68044681556,97673.65353627135,60220.46667803697,41614.65206470486,24805.695051442846,0.0,66420.3471161477,21084.84079372642,1535.8936058933175,0.0,0.8867859547307939,2.8154635670428947,0.0014959162575277712,354419.80620685016,1555078.7596591203,4.387674538571157,1555078.7596591203,4.387674538571157,0.85,0.09560611781521271,4.296143414572793,1.26724241564516,1.0,0.0,4.296143414573211,1.284802014949326,1.2850931899732483,3.343817463379552,19324.914811785067,1970.5928947994544,3099.015535412006,3099.015535412006,6.647755203698079,5.011580664532735,-0.8886925387823981,5.900273203315133,3.4742461810311536,3.4742461810311536,0.992641766008901,0.0,0.0,0.0002266184691906312,0.9822103515146136,0.00023072294935720753,199.0161576537499,0.0,0.0,0.0,0.07912658735426614,7.773875037306653e-05,0.00014887971881756464,0.0006396086235615294,0.09560611781521369,0.07650647180601793,0.019099646009195767,0.09560616146635671,0.07650647180601713,0.01909964600919557,0.4026930335505977,0.4026930335505977,0.1005312911394853,0.0,4.963158043143665,4.9540949988527245,4.999464982558607,4.963282391880568,4.954244827747857,4.999487246686272,24805.695051442846,21084.84079372642,0.85,0.988579575206333,0.6784111171004007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171318424071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.623210756517,1535.8936058933175,0.4026930335505977,0.1005312911394853,6.112885165565336,3.4742461810311536
5357.0,-30.112045272411105,5.011568239867266,35.006343280706545,24.10527222035455,4.996586275701243,-26.601221959035705,-40.12592128766698,1.4857629623258592,-0.053696983699524026,-5.017082729989263,40.01264751511789,45060.30808273812,20601.490959856237,20601.490959856237,65661.79904259436,82513.48299918146,82513.48299918146,20601.490959856237,103114.9739590377,103114.9739590377,103114.9739590377,127920.65631297887,97673.6180771571,60220.44316071374,41614.63879604817,24805.682353941174,0.0,66420.32114998935,21084.830000849997,1535.892754668429,0.0,0.8867860035817544,2.8154629725778437,0.0014959162575277712,354419.90799692535,1555078.6244749834,4.3876728969989855,1555078.6244749834,4.3876728969989855,0.85,0.0956060815669119,4.296143414572793,1.267242231019773,1.0,0.0,4.29614341457341,1.2848019613824688,1.2850931363942513,3.343817602792316,19324.907796133073,1970.592179402046,3099.015535412006,3099.015535412006,6.647753366979271,5.011568239867266,-0.8886769088914823,5.900245148758748,3.474261740509017,3.474261740509017,0.9926462115740049,0.0,0.0,0.0002266184691906312,0.9822028426441758,0.000230724713217643,199.01609756167014,0.0,0.0,0.0,0.07912658735426614,7.773936859593761e-05,0.00014887910059469358,0.0006396059675874132,0.095606081566913,0.07650643771980264,0.019099643847110354,0.09560609355955701,0.07650643771980177,0.019099643847110135,0.4026928921170353,0.4026928921170353,0.10053128924087158,0.0,4.963200785404069,4.954151898525652,4.999450992007553,4.9633857462897595,4.954393496895079,4.999409038704982,24805.682353941174,21084.830000849997,0.85,0.9885799692885839,0.6784114756233054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521708798667934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.620941421917,1535.892754668429,0.4026928921170353,0.10053128924087158,6.112885165565336,3.474261740509017
5358.0,-30.11197195099319,5.011555747932995,35.006341827777796,24.10526635302233,4.996581835778784,-26.60115641370586,-40.125855000782735,1.4857662984914695,-0.05355097042018997,-5.017082137478992,40.01264424184054,45060.331354530885,20601.499032112533,20601.499032112533,65661.83038664341,82513.47691907837,82513.47691907837,20601.499032112533,103114.9759511909,103114.9759511909,103114.9759511909,127920.64769245761,97673.57841901974,60220.43285447226,41614.60618283054,24805.671741266706,0.0,66420.27792409724,21084.8209800767,1535.8921788180146,0.0,0.8867860184510498,2.815461123842117,0.0014959162575277712,354419.91618323955,1555078.4833033136,4.387672397335929,1555078.4833033136,4.387672397335929,0.85,0.09560604888429408,4.296143414572793,1.2672421304648749,1.0,0.0,4.296143414573164,1.2848019457752076,1.285093120783453,3.3438176434116778,19324.899949696515,1970.5913792881888,3099.015535412006,3099.015535412006,6.647755971760113,5.011555747932995,-0.8886652995780047,5.900221047511,3.4742772935091555,3.4742772935091555,0.9926506552883302,0.0,0.0,0.0002266184691906312,0.9821953402671312,0.00023072647557969168,199.01603752109716,0.0,0.0,0.0,0.07912658735426614,7.773995237474113e-05,0.00014887851681589007,0.0006396034595899509,0.09560604888429475,0.07650640665556376,0.019099642228731,0.09560599653873915,0.07650640665556321,0.019099642228730864,0.4026927518187648,0.4026927518187648,0.10053128651654222,0.0,4.963266638350376,4.954226649597217,4.999481183566331,4.963531167058818,4.954526780018114,4.9996030764845045,24805.671741266706,21084.8209800767,0.85,0.9885810845549222,0.6784122675009617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521704413899914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.618674264975,1535.8921788180146,0.4026927518187648,0.10053128651654222,6.112885165565336,3.4742772935091555
