time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5359.0,-30.111898668887967,5.011543345271394,35.006340370239265,24.105263803526782,4.996589726671962,-26.601089670589694,-40.12578476741908,1.4857807283736961,-0.05361826204176623,-5.0170723563479305,40.01264120171411,45060.33695512855,20601.48831939206,20601.48831939206,65661.82527452061,82513.43184944213,82513.43184944213,20601.48831939206,103114.92016883419,103114.92016883419,103114.92016883419,127920.5787573647,97673.50511328374,60220.41021897015,41614.54988257065,24805.65858853051,0.0,66420.20847110116,21084.809800250932,1535.8912416290673,0.0,0.8867860792465386,2.815463149307939,0.0014959162575277712,354420.05132254184,1555078.3521871152,4.387670354383838,1555078.3521871152,4.387670354383838,0.85,0.09560601228391408,4.296143414572793,1.2672418974852193,1.0,0.0,4.296143414572146,1.2848018782692887,1.2850930532622353,3.3438178191021763,19324.885446019707,1970.5899003247498,3099.015535412006,3099.015535412006,6.647752514946056,5.011543345271394,-0.8886482908872404,5.900191636158635,3.4742928055087625,3.4742928055087625,0.9926550872882178,0.0,0.0,0.0002266184691906312,0.982187841974388,0.00023072823700921009,199.01597751275224,0.0,0.0,0.0,0.07912658735426614,7.774057091402828e-05,0.0001488778982766029,0.0006396008022564657,0.0956060122839192,0.07650637222759302,0.01909964005632618,0.09560601353490343,0.07650637222758892,0.019099640056325157,0.40269261354964575,0.40269261354964575,0.10053128580269463,0.0,4.963300413743809,4.954272758537911,4.999465533290618,4.963454094306144,4.9544757805849144,4.999421530788936,24805.65858853051,21084.809800250932,0.85,0.9885820413088509,0.6784130612106389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521700032890215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.616408294965,1535.8912416290673,0.40269261354964575,0.10053128580269463,6.112885165565336,3.4742928055087625
5360.0,-30.111825485284715,5.011530877674841,35.00633891438376,24.105257831420772,4.99658606547104,-26.601024171435196,-40.1257147086784,1.485784751621533,-0.05349330951764841,-5.017071641660223,40.01263833565917,45060.34293607988,20601.49611158637,20601.49611158637,65661.83904766625,82513.42188316034,82513.42188316034,20601.49611158637,103114.9179947467,103114.9179947467,103114.9179947467,127920.56835970948,97673.46196467671,60220.38301759625,41614.53216342273,24805.650364962774,0.0,66420.1825283855,21084.802810218356,1535.8907994262768,0.0,0.8867860932630578,2.815461591466287,0.0014959162575277712,354420.0611969021,1555078.22857837,4.387669883377252,1555078.22857837,4.387669883377252,0.85,0.09560598071532045,4.296143414572793,1.2672417441802106,1.0,0.0,4.29614341457174,1.28480185944772,1.2850930344364009,3.3438178680870814,19324.8769089872,1970.589029789704,3099.015535412006,3099.015535412006,6.647755029355622,5.011530877674841,-0.8886366367336054,5.900167514408446,3.4743083236190677,3.4743083236190677,0.9926595210340193,0.0,0.0,0.0002266184691906312,0.9821803538220966,0.00023072999608346763,199.0159175851036,0.0,0.0,0.0,0.07912658735426614,7.774118791995965e-05,0.00014887728127067153,0.0006395981515104969,0.09560598071531495,0.07650634199895441,0.01909963871636055,0.09560593461950036,0.0765063419989588,0.019099638716361646,0.4026924752160593,0.4026924752160593,0.10053128393628888,0.0,4.963355727627288,4.954335009631052,4.999493041989524,4.963578332142561,4.954585372229758,4.999604435778508,24805.650364962774,21084.802810218356,0.85,0.9885826347978618,0.6784134162356867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521695654232116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.61414398144,1535.8907994262768,0.4026924752160593,0.10053128393628888,6.112885165565336,3.4743083236190677
5361.0,-30.111752357542436,5.011518494084984,35.00633745598143,24.105255351774417,4.996593628430451,-26.60095760004696,-40.12564828209577,1.4857988709349863,-0.05355370437587226,-5.017062186778671,40.01263534976636,45060.364706856984,20601.48603078285,20601.48603078285,65661.85073763983,82513.3784662391,82513.3784662391,20601.48603078285,103114.86449702195,103114.86449702195,103114.86449702195,127920.50213844483,97673.39023667149,60220.376477289494,41614.45973264666,24805.637641422894,0.0,66420.09737406956,21084.79199520946,1535.8898943261227,0.0,0.8867861522014973,2.8154634882650367,0.0014959162575277712,354420.19182867504,1555078.0998012016,4.387667902829077,1555078.0998012016,4.387667902829077,0.85,0.09560594465146235,4.296143414572793,1.267241604062729,1.0,0.0,4.296143414572887,1.2848017933947131,1.2850929683684245,3.3438180399962625,19324.86271746738,1970.5875826574193,3099.015535412006,3099.015535412006,6.647751776450495,5.011518494084984,-0.8886198484423335,5.900138342527318,3.4743238014695597,3.4743238014695597,0.992663943277017,0.0,0.0,0.0002266184691906312,0.9821728714470016,0.0002307317538273705,199.01585770323365,0.0,0.0,0.0,0.07912658735426614,7.774177294172876e-05,0.00014887669624890243,0.0006395956381730762,0.09560594465146754,0.0765063079531852,0.019099636698282345,0.09560594904363312,0.07650630795318104,0.019099636698281304,0.4026923378409288,0.4026923378409288,0.1005312837557142,0.0,4.963382686803357,4.954372606384254,4.999477370241493,4.963508482402801,4.954540959731389,4.999432661493017,24805.637641422894,21084.79199520946,0.85,0.9885840782171791,0.6784146137739414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521691281462223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.61188013733,1535.8898943261227,0.4026923378409288,0.1005312837557142,6.112885165565336,3.4743238014695597
5362.0,-30.111679233921652,5.011506040971495,35.00633599685268,24.10524421082812,4.996589497890951,-26.60089220180624,-40.12557825827969,1.4858024657755078,-0.0535106867003492,-5.017061765026449,40.01263241180313,45060.37049408566,20601.49437361867,20601.49437361867,65661.86486770434,82513.3481431007,82513.3481431007,20601.49437361867,103114.84251671936,103114.84251671936,103114.84251671936,127920.47164147183,97673.3265544621,60220.34890544694,41614.41961001684,24805.629124752468,0.0,66420.04873476931,21084.784756039597,1535.8894398730392,0.0,0.8867861649873554,2.8154629724505504,0.0014959162575277712,354420.1976557446,1555077.9730911732,4.38766747317728,1555077.9730911732,4.38766747317728,0.85,0.0956059132639228,4.296143414572793,1.267241411195137,1.0,0.0,4.296143414573346,1.2848017765773228,1.2850929515472227,3.34381808376511,19324.850117823287,1970.5862978512835,3099.015535412006,3099.015535412006,6.647754468542783,5.011506040971495,-0.8886083985792554,5.900114439550751,3.4743392838827445,3.4743392838827445,0.9926683668236412,0.0,0.0,0.0002266184691906312,0.9821653895550951,0.000230733511484543,199.01579782477472,0.0,0.0,0.0,0.07912658735426614,7.774238964889373e-05,0.00014887607954173744,0.0006395929887106506,0.09560591326392136,0.07650627781385809,0.019099635450063268,0.0956059046176021,0.07650627781385924,0.01909963545006356,0.4026921997783672,0.4026921997783672,0.10053128232252974,0.0,4.963416206688521,4.954407170341199,4.999506695267769,4.963551078326077,4.954546227639469,4.999624797363026,24805.629124752468,21084.784756039597,0.85,0.9885850148937322,0.6784151977066772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521686912032685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.60961761359,1535.8894398730392,0.4026921997783672,0.10053128232252974,6.112885165565336,3.4743392838827445
5363.0,-30.111606162768055,5.011493731279345,35.006334549852845,24.10525664398449,4.996602211930256,-26.600825166219945,-40.12550798999143,1.48582121538215,-0.053418303860269134,-5.017048806449594,40.0126298468264,45060.37499417965,20601.47716305805,20601.47716305805,65661.8521572377,82513.34708475973,82513.34708475973,20601.47716305805,103114.82424781779,103114.82424781779,103114.82424781779,127920.44166061922,97673.29943385381,60220.3273432736,41614.41343397801,24805.61741280143,0.0,66420.03084677944,21084.774800881216,1535.8885167621015,0.0,0.8867862402354647,2.8154632714381056,0.0014959162575277712,354420.3766957956,1555077.86246751,4.3876649445645635,1555077.86246751,4.3876649445645635,0.85,0.09560587576240052,4.296143414572793,1.2672412436036393,1.0,0.0,4.296143414573147,1.2848016888628804,1.2850928638129018,3.3438183120502543,19324.844751960278,1970.5857506855327,3099.015535412006,3099.015535412006,6.647748914985397,5.011493731279345,-0.8885895579033818,5.900083289182727,3.47435472468365,3.47435472468365,0.9926727784810429,0.0,0.0,0.0002266184691906312,0.98215791309296,0.0002307352678928954,199.01573798931543,0.0,0.0,0.0,0.07912658735426614,7.774300851369823e-05,0.00014887546067693296,0.0006395903299786963,0.09560587576240845,0.0765062424939952,0.019099633268413255,0.09560586542134304,0.07650624249398885,0.019099633268411673,0.40269206100693555,0.40269206100693555,0.10053128260661393,0.0,4.963454142393118,4.954465616907726,4.9994624432819705,4.963630502589297,4.954724027387897,4.999310075836718,24805.61741280143,21084.774800881216,0.85,0.988585089770724,0.6784154481669369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521682542852041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.607357444875,1535.8885167621015,0.40269206100693555,0.10053128260661393,6.112885165565336,3.47435472468365
5364.0,-30.111533175129548,5.011481273180236,35.00633310012032,24.105235968623333,4.996591995916682,-26.60076049896018,-40.12544184280557,1.485819319747348,-0.05341021212365149,-5.017053018827903,40.01262687323066,45060.39739320242,20601.494971893204,20601.494971893204,65661.89236509561,82513.30180330678,82513.30180330678,20601.494971893204,103114.79677519998,103114.79677519998,103114.79677519998,127920.40746558647,97673.21822405716,60220.313813953035,41614.33823344902,24805.610690386493,0.0,66419.94892383552,21084.769086828517,1535.8882702596584,0.0,0.8867862295624485,2.8154626735123722,0.0014959162575277712,354420.31849615404,1555077.7342207204,4.387665303217076,1555077.7342207204,4.387665303217076,0.85,0.09560584664776375,4.296143414572793,1.2672410507360476,1.0,0.0,4.296143414573858,1.284801697731042,1.285092872683073,3.3438182889700228,19324.828684450305,1970.5841122554905,3099.015535412006,3099.015535412006,6.647754661595875,5.011481273180236,-0.8885808568899689,5.9000621300702045,3.4743701879948037,3.4743701879948037,0.9926771965699439,0.0,0.0,0.0002266184691906312,0.9821504452371718,0.00023073702230609576,199.01567822227963,0.0,0.0,0.0,0.07912658735426614,7.774359108741231e-05,0.0001488748781032189,0.0006395878271584711,0.0956058466477602,0.07650621438664285,0.019099632261117352,0.09560582862239261,0.07650621438664569,0.019099632261118063,0.40269192314032887,0.40269192314032887,0.10053127982039098,0.0,4.963493478149587,4.954502884957606,4.999510051800883,4.963642806704229,4.954643952796971,4.999692476229427,24805.610690386493,21084.769086828517,0.85,0.9885869144583478,0.6784166221638271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678176808972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.605098662523,1535.8882702596584,0.40269192314032887,0.10053127982039098,6.112885165565336,3.4743701879948037
5365.0,-30.11146022275419,5.01146901913149,35.00633165482118,24.10524773821237,4.996609026771936,-26.600693138547012,-40.125367732811696,1.4858419425647507,-0.053424498917593155,-5.017036510155023,40.01262410289733,45060.384444335235,20601.470485849495,20601.470485849495,65661.85493018472,82513.27915299832,82513.27915299832,20601.470485849495,103114.74963884782,103114.74963884782,103114.74963884782,127920.34584790781,97673.17142701888,60220.27671835605,41614.32745406981,24805.59620905999,0.0,66419.9236631298,21084.75677770099,1535.8871042848743,0.0,0.8867863236242864,2.8154647879520485,0.0014959162575277712,354420.5465855972,1555077.6147403452,4.38766214239437,1555077.6147403452,4.38766214239437,0.85,0.09560580694407768,4.296143414572793,1.267240820503794,1.0,0.0,4.296143414572586,1.2848015918969524,1.2850927668249983,3.343818564413302,19324.819425568858,1970.583168112338,3099.015535412006,3099.015535412006,6.647746760362909,5.01146901913149,-0.8885599501028558,5.900028969234346,3.4743855860203716,3.4743855860203716,0.9926815960058205,0.0,0.0,0.0002266184691906312,0.982142981050599,0.00023073877588395252,199.0156184841555,0.0,0.0,0.0,0.07912658735426614,7.774424379623023e-05,0.00014887422539440096,0.0006395850230277813,0.0956058069440799,0.07650617731652512,0.019099629627554775,0.09560583798470634,0.07650617731652334,0.01909962962755433,0.40269178475171646,0.40269178475171646,0.10053128012129163,0.0,4.963510911923038,4.954539867065989,4.999449154305353,4.963612011237444,4.9547191655932465,4.9992369553007165,24805.59620905999,21084.75677770099,0.85,0.9885867268262778,0.678416685223452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521673815758593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.602840642789,1535.8871042848743,0.40269178475171646,0.10053128012129163,6.112885165565336,3.4743855860203716
5366.0,-30.111387306333715,5.011456596287825,35.00633021799434,24.10523771485316,4.996597728083237,-26.600628643672852,-40.125301585625834,1.4858390654223097,-0.05320242577988665,-5.017041905325614,40.01262145907265,45060.406647414944,20601.490741239824,20601.490741239824,65661.89738865476,82513.28471452593,82513.28471452593,20601.490741239824,103114.77545576575,103114.77545576575,103114.77545576575,127920.36741004419,97673.14062335061,60220.26255623913,41614.3089634572,24805.59195427844,0.0,66419.90091773565,21084.753161136672,1535.8870319694786,0.0,0.8867863057366383,2.815461241330827,0.0014959162575277712,354420.47204407107,1555077.5007161056,4.38766274348491,1555077.5007161056,4.38766274348491,0.85,0.09560577863640772,4.296143414572793,1.2672407320374628,1.0,0.0,4.296143414573303,1.2848016053568028,1.285092780287899,3.3438185293827596,19324.813331005553,1970.5825466398367,3099.015535412006,3099.015535412006,6.647753296435446,5.011456596287825,-0.888551956520395,5.90000855280822,3.474401024837634,3.474401024837634,0.9926860070964668,0.0,0.0,0.0002266184691906312,0.9821355206039226,0.00023074052860982134,199.01555877550936,0.0,0.0,0.0,0.07912658735426614,7.774482637850243e-05,0.00014887364281212877,0.0006395825201707892,0.09560577863640633,0.07650614997069824,0.01909962866570809,0.09560571112073034,0.07650614997069935,0.019099628665708367,0.4026916459529977,0.4026916459529977,0.10053127634093195,0.0,4.963578677842463,4.954613030416397,4.999495284836314,4.963839479545754,4.954895432050023,4.999669548263057,24805.59195427844,21084.753161136672,0.85,0.9885877046095009,0.6784172518297565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521669456817827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.600584349537,1535.8870319694786,0.4026916459529977,0.10053127634093195,6.112885165565336,3.474401024837634
5367.0,-30.111314438234775,5.011444258429957,35.00632874766153,24.105235444754385,4.9966040067501725,-26.60056243436169,-40.125231457035966,1.4858520028771347,-0.05323273284238894,-5.017032469305363,40.01261760948556,45060.41080573561,20601.480542944184,20601.480542944184,65661.8913486798,82513.24774392621,82513.24774392621,20601.480542944184,103114.7282868704,103114.7282868704,103114.7282868704,127920.30222369469,97673.07489934571,60220.2379611556,41614.263264655674,24805.573936824276,0.0,66419.83720147995,21084.737846300635,1535.8858239615045,0.0,0.8867863677066415,2.8154627407223862,0.0014959162575277712,354420.602415369,1555077.3346891338,4.387660661065734,1555077.3346891338,4.387660661065734,0.8500000000000001,0.0956057412255922,4.296143414572793,1.2672405232349413,1.0,0.0,4.296143414573417,1.2848015448327936,1.2850927197501734,3.3438186869022646,19324.800327388406,1970.5812206399135,3099.015535412006,3099.015535412006,6.647750005617597,5.011444258429957,-0.8885352777680531,5.8999795361980105,3.4744163923116806,3.4744163923116806,0.9926903978033373,0.0,0.0,0.0002266184691906312,0.982128065162338,0.00023074228018641637,199.01549910646781,0.0,0.0,0.0,0.07912658735426614,7.774544403085277e-05,0.00014887302515977842,0.0006395798666477117,0.09560574122559419,0.07650611492751314,0.01909962629808105,0.09560569352125073,0.07650611492751155,0.019099626298080655,0.40269150904584405,0.40269150904584405,0.10053127574799929,0.0,4.963619304894564,4.954664384341811,4.999492923608898,4.963799736462988,4.954887730661369,4.9995014210618365,24805.573936824276,21084.737846300635,0.85,0.9885885620209971,0.6784179652390293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665100027996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.598329767734,1535.8858239615045,0.40269150904584405,0.10053127574799929,6.112885165565336,3.4744163923116806
5368.0,-30.11124166216408,5.011432009421607,35.00632731660983,24.105232615862064,4.996613691117464,-26.600495967373675,-40.12516503045333,1.4858679963270038,-0.05334377841722926,-5.01702271352589,40.01261581296822,45060.43112532671,20601.469881002115,20601.469881002115,65661.90100632882,82513.19373839427,82513.19373839427,20601.469881002115,103114.6636193964,103114.6636193964,103114.6636193964,127920.23196843844,97672.99365047671,60220.2310374088,41614.18068118657,24805.568349042045,0.0,66419.74903022862,21084.733096685737,1535.8853204430154,0.0,0.8867864238695193,2.815465337937049,0.0014959162575277712,354420.7372046101,1555077.2572080123,4.387658773787418,1555077.2572080123,4.387658773787418,0.85,0.09560570686733234,4.296143414572793,1.2672403528960428,1.0,0.0,4.296143414571577,1.284801470012235,1.285092644912658,3.343818881629923,19324.7842521479,1970.5795814215762,3099.015535412006,3099.015535412006,6.6477465651888705,5.011432009421607,-0.8885183692653831,5.89995037868699,3.47443176471837,3.47443176471837,0.9926947899195343,0.0,0.0,0.0002266184691906312,0.982120619197477,0.00023074402956309845,199.01543951282056,0.0,0.0,0.0,0.07912658735426614,7.774602908223235e-05,0.00014887244010839884,0.0006395773531830802,0.09560570686733713,0.07650608239103315,0.019099624476303978,0.09560575642781163,0.07650608239102932,0.01909962447630302,0.4026913723776129,0.4026913723776129,0.1005312747939286,0.0,4.963627524716117,4.95468443117278,4.999453747741825,4.963678935108646,4.954783156626888,4.9993155947037735,24805.568349042045,21084.733096685737,0.85,0.9885900197612175,0.6784191717559642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521660746128011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.596076648439,1535.8853204430154,0.4026913723776129,0.1005312747939286,6.112885165565336,3.47443176471837
5369.0,-30.111168958117812,5.011419670514514,35.00632588629453,24.10522171938794,4.996608124183838,-26.60043109040818,-40.125095076486446,1.485870256474237,-0.05326336632049333,-5.0170234823878745,40.012612972311906,45060.43543815727,20601.48066885108,20601.48066885108,65661.91610700835,82513.17063483251,82513.17063483251,20601.48066885108,103114.65130368358,103114.65130368358,103114.65130368358,127920.21220373186,97672.93674868795,60220.20155201282,41614.150218527924,24805.560900048284,0.0,66419.7111185762,21084.72676504104,1535.884955304622,0.0,0.8867864302427204,2.8154641919860683,0.0014959162575277712,354420.7265817442,1555077.1346947395,4.387658559624542,1555077.1346947395,4.387658559624542,0.85,0.09560567584726454,4.296143414572793,1.2672401814581828,1.0,0.0,4.296143414573056,1.2848014594388146,1.2850926343368414,3.3438189091482626,19324.772994022696,1970.5784334122966,3099.015535412006,3099.015535412006,6.647750046245628,5.011419670514514,-0.8885076831932341,5.899927353707748,3.4744471433649013,3.4744471433649013,0.9926991838185433,0.0,0.0,0.0002266184691906312,0.9821131806624818,0.0002307457772206726,199.0153799781871,0.0,0.0,0.0,0.07912658735426614,7.774664520540974e-05,0.00014887182398522144,0.000639574706229549,0.09560567584726262,0.07650605284603318,0.019099623001229436,0.09560569547233337,0.07650605284603472,0.01909962300122982,0.4026912340354586,0.4026912340354586,0.10053127131595184,0.0,4.963654336988782,4.954712383744777,4.999475980437751,4.963760116067363,4.954822733060553,4.999563449270227,24805.560900048284,21084.72676504104,0.85,0.9885908113900858,0.6784196239232785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521656397729361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.593824114449,1535.884955304622,0.4026912340354586,0.10053127131595184,6.112885165565336,3.4744471433649013
5370.0,-30.111096298687833,5.011407371235779,35.00632443190742,24.10521990330892,4.996611347247826,-26.60036537449709,-40.1250287546776,1.4858804230570941,-0.053215328431917897,-5.017016697589255,40.012609410538175,45060.45574049533,20601.475913448194,20601.475913448194,65661.93165394352,82513.14897013454,82513.14897013454,20601.475913448194,103114.62488358273,103114.62488358273,103114.62488358273,127920.1707053427,97672.8851010843,60220.19187144511,41614.103588488,24805.545821759973,0.0,66419.64941024798,21084.713948495977,1535.8839788770956,0.0,0.8867864776756297,2.8154643528842147,0.0014959162575277712,354420.82032290165,1555076.9810807568,4.387656965705274,1555076.9810807568,4.387656965705274,0.85,0.0956056396883992,4.296143414572793,1.267240017163568,1.0,0.0,4.296143414573566,1.284801411877511,1.2850925867647591,3.343819032931117,19324.762775447834,1970.5773914076506,3099.015535412006,3099.015535412006,6.64774851175739,5.011407371235779,-0.8884925871000853,5.8998999583358644,3.474462474476964,3.474462474476964,0.9927035641362754,0.0,0.0,0.0002266184691906312,0.9821057467530006,0.00023074752381794757,199.01532048012388,0.0,0.0,0.0,0.07912658735426614,7.77472293423363e-05,0.0001488712398482949,0.0006395721966935388,0.09560563968840288,0.07650601890128757,0.01909962078711531,0.09560564526919463,0.07650601890128463,0.01909962078711458,0.40269109484714527,0.40269109484714527,0.10053126951818582,0.0,4.963681166430035,4.954745103202583,4.999479200330882,4.963801369157352,4.954888873693221,4.999504981030157,24805.545821759973,21084.713948495977,0.85,0.988591963928862,0.6784205598884551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521652053636795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.591572563435,1535.8839788770956,0.40269109484714527,0.10053126951818582,6.112885165565336,3.474462474476964
5371.0,-30.11102366675923,5.011395156139458,35.00632300202409,24.10522779626774,4.996620039490083,-26.600299136438938,-40.12495862608773,1.4858955091697978,-0.053114287017706374,-5.017007235629229,40.012607215490235,45060.45886023559,20601.465811558497,20601.465811558497,65661.92467179408,82513.14536005865,82513.14536005865,20601.465811558497,103114.61117161714,103114.61117161714,103114.61117161714,127920.14909066838,97672.85388154746,60220.16738172428,41614.096110914645,24805.537919051232,0.0,66419.63402996588,21084.707231193548,1535.88335476571,0.0,0.8867865337860931,2.815464130041433,0.0014959162575277712,354420.95105269307,1555076.8864116215,4.387655080188593,1555076.8864116215,4.387655080188593,0.85,0.09560560419043385,4.296143414572793,1.2672398204496131,1.0,0.0,4.296143414572112,1.2848013413016715,1.285092516172925,3.343819216611526,19324.756598604148,1970.5767615448854,3099.015535412006,3099.015535412006,6.647745252048113,5.011395156139458,-0.8884758905541457,5.899871046693604,3.4744777969787366,3.4744777969787366,0.9927079419939248,0.0,0.0,0.0002266184691906312,0.9820983157178993,0.000230749269766313,199.01526100461598,0.0,0.0,0.0,0.07912658735426614,7.774784701233597e-05,0.00014887062217829522,0.0006395695430946374,0.09560560419043876,0.07650598544014921,0.019099618750289555,0.09560560490173323,0.07650598544014528,0.019099618750288573,0.4026909552897309,0.4026909552897309,0.10053126792596681,0.0,4.963719928307171,4.954801648180478,4.999446704073023,4.963892948611544,4.955045808052489,4.999334710753033,24805.537919051232,21084.707231193548,0.85,0.988592087727705,0.6784207639552201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521647712212669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.58932254208,1535.88335476571,0.4026909552897309,0.10053126792596681,6.112885165565336,3.4744777969787366
5372.0,-30.11095109590921,5.011382869376741,35.006321573993645,24.105211381707363,4.996615899306703,-26.60023423666476,-40.12488863719625,1.4858990400622827,-0.05316152279374364,-5.017006943853999,40.01260440969129,45060.46258302215,20601.474411526127,20601.474411526127,65661.93699454828,82513.09241732465,82513.09241732465,20601.474411526127,103114.56682885077,103114.56682885077,103114.56682885077,127920.09710924079,97672.76781423355,60220.13797993128,41614.03314922474,24805.53028039001,0.0,66419.56342961475,21084.700738331507,1535.882951353065,0.0,0.8867865454317361,2.8154647845375314,0.0014959162575277712,354420.9550839642,1555076.7654017159,4.38765468885244,1555076.7654017159,4.38765468885244,0.85,0.09560557261217333,4.296143414572793,1.2672396281315015,1.0,0.0,4.296143414571783,1.2848013247834542,1.285092499650964,3.3438192596017777,19324.739570025315,1970.5750251130933,3099.015535412006,3099.015535412006,6.647748027112491,5.011382869376741,-0.888464613450985,5.899847482827726,3.4744931243767394,3.4744931243767394,0.992712321250497,0.0,0.0,0.0002266184691906312,0.9820908909923762,0.00023075101425860836,199.01520157915851,0.0,0.0,0.0,0.07912658735426614,7.774846345644072e-05,0.00014887000573419047,0.0006395668947623563,0.09560557261217138,0.07650595546422546,0.019099617147945915,0.09560560327057599,0.07650595546422702,0.019099617147946304,0.40269081690426356,0.40269081690426356,0.10053126433355218,0.0,4.963744917708311,4.9548282313936625,4.9994652970164,4.963845421060228,4.954935118716321,4.999540223607426,24805.53028039001,21084.700738331507,0.85,0.98859332407583,0.6784215411288125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164337243435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.587074391759,1535.882951353065,0.40269081690426356,0.10053126433355218,6.112885165565336,3.4744931243767394
5373.0,-30.11087850487909,5.011370659423158,35.006320137930224,24.105214280448877,4.9966226769075694,-26.600168226853658,-40.12482228046281,1.4859123988821206,-0.05310714662942928,-5.016997948353788,40.01260131965277,45060.48239953105,20601.465194429835,20601.465194429835,65661.94759396088,82513.07568115131,82513.07568115131,20601.465194429835,103114.54087558115,103114.54087558115,103114.54087558115,127920.0579793092,97672.72265960698,60220.12937798662,41613.99253513374,24805.517103728045,0.0,66419.50963886178,21084.689538168837,1535.8820337233535,0.0,0.8867866024088635,2.81546512020103,0.0014959162575277712,354421.0793690177,1555076.6321329928,4.387652774212877,1555076.6321329928,4.387652774212877,0.85,0.09560553591662786,4.296143414572793,1.2672395006520674,1.0,0.0,4.296143414572085,1.2848012622882428,1.2850924371415893,3.343819422251596,19324.730636098095,1970.57411410605,3099.015535412006,3099.015535412006,6.647745052911111,5.011370659423158,-0.8884482286003701,5.899818888023528,3.474508409796885,3.474508409796885,0.9927166885133957,0.0,0.0,0.0002266184691906312,0.982083464262795,0.0002307527592481595,199.0151421372119,0.0,0.0,0.0,0.07912658735426614,7.77490479136073e-05,0.00014886942127702389,0.000639564383850549,0.09560553591663189,0.07650592113671877,0.019099614779913125,0.09560556369098142,0.07650592113671555,0.01909961477991232,0.40269067767637007,0.40269067767637007,0.10053126221872842,0.0,4.9637706772182355,4.95486483907473,4.999447582806113,4.963890801724347,4.95502836331525,4.999393830684824,24805.517103728045,21084.689538168837,0.85,0.9885942842845432,0.6784223889115608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521639036308085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.584827438895,1535.8820337233535,0.40269067767637007,0.10053126221872842,6.112885165565336,3.474508409796885
5374.0,-30.110806020813236,5.011358478742951,35.00631872445176,24.105217528436356,4.996627150367129,-26.600102543780213,-40.12475222172213,1.4859236733341132,-0.05299401224635858,-5.016991697539435,40.01259910536161,45060.48524014223,20601.461681624933,20601.461681624933,65661.94692176717,82513.07048285297,82513.07048285297,20601.461681624933,103114.5321644779,103114.5321644779,103114.5321644779,127920.042605261,97672.68809384847,60220.10285113773,41613.98360301193,24805.51044078309,0.0,66419.49404379503,21084.68387466563,1535.8815543111455,0.0,0.8867866422441563,2.815464363734515,0.0014959162575277712,354421.1657325283,1555076.5366339434,4.387651435601665,1555076.5366339434,4.387651435601665,0.8500000000000001,0.09560550191723845,4.296143414572793,1.2672393187740822,1.0,0.0,4.296143414571732,1.2848012095441228,1.285092384385516,3.34381955952327,19324.723797198203,1970.5734167323403,3099.015535412006,3099.015535412006,6.647743919388264,5.011358478742951,-0.8884334437353587,5.899791922478309,3.474523697909849,3.474523697909849,0.9927210565456711,0.0,0.0,0.0002266184691906312,0.9820760485370877,0.00023075450167856632,199.01508278288955,0.0,0.0,0.0,0.07912658735426614,7.774966498174002e-05,0.00014886880420889118,0.0006395617328373544,0.09560550191723732,0.07650588911818422,0.019099612799053096,0.09560551245568241,0.07650588911818512,0.019099612799053322,0.40269053840040886,0.40269053840040886,0.10053125909573866,0.0,4.963813704709935,4.95492364550671,4.999427382345971,4.963997685293066,4.955170749334741,4.999358466277215,24805.51044078309,21084.68387466563,0.85,0.9885945062826231,0.6784225909705168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521634698978647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.582583309335,1535.8815543111455,0.40269053840040886,0.10053125909573866,6.112885165565336,3.474523697909849
5375.0,-30.110733643660236,5.011346229254794,35.00631729618605,24.105206492263846,4.996622541578381,-26.60003786517899,-40.12468607453627,1.4859267630971473,-0.05293755351891605,-5.016991257557312,40.01259584769306,45060.5049952823,20601.469938578724,20601.469938578724,65661.97493386103,82513.04260972854,82513.04260972854,20601.469938578724,103114.51254830726,103114.51254830726,103114.51254830726,127920.01245563265,97672.62697750037,60220.0893630541,41613.93068271808,24805.499907325386,0.0,66419.43059004346,21084.67492122658,1535.880983727387,0.0,0.8867866562804996,2.815463673501801,0.0014959162575277712,354421.1718114807,1555076.3961356035,4.387650963929323,1555076.3961356035,4.387650963929323,0.85,0.09560546953084562,4.296143414572793,1.2672391341486948,1.0,0.0,4.29614341457278,1.2848011950896,1.2850923699277172,3.3438195971425655,19324.711705214566,1970.572183693164,3099.015535412006,3099.015535412006,6.647746583767871,5.011346229254794,-0.888422118052496,5.89976834730729,3.474538974503692,3.474538974503692,0.9927254212867691,0.0,0.0,0.0002266184691906312,0.9820686438097251,0.0002307562415510115,199.01502351614917,0.0,0.0,0.0,0.07912658735426614,7.775024760157021e-05,0.00014886822158906098,0.0006395592298190076,0.09560546953085096,0.07650585858834634,0.01909961094250462,0.09560545501285718,0.07650585858834207,0.01909961094250355,0.4026904004571228,0.4026904004571228,0.10053125500357415,0.0,4.96386153903876,4.954976756688268,4.99945406475581,4.964053704038406,4.955190037604552,4.999561631039057,24805.499907325386,21084.67492122658,0.85,0.9885958724810873,0.6784235365311466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163036804293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.580339456626,1535.880983727387,0.4026904004571228,0.10053125500357415,6.112885165565336,3.474538974503692
5376.0,-30.110661246372683,5.011334074612102,35.00631586356927,24.105203907843702,4.996630846272165,-26.59997187701732,-40.1246159459464,1.485941476916827,-0.05301505042172039,-5.016981208260485,40.01259286442839,45060.507263489075,20601.4585571231,20601.4585571231,65661.96582061218,82512.99553688816,82512.99553688816,20601.4585571231,103114.45409401126,103114.45409401126,103114.45409401126,127919.94100561645,97672.55222932415,60220.06395592506,41613.87585933232,24805.48691160518,0.0,66419.3627709375,21084.663874864404,1535.8800488295212,0.0,0.8867867182347756,2.815465864309169,0.0014959162575277712,354421.3106562353,1555076.2674718958,4.3876488820397554,1555076.2674718958,4.3876488820397554,0.85,0.09560543282800132,4.296143414572793,1.267238942929544,1.0,0.0,4.296143414572827,1.2848011262554444,1.2850923010779618,3.3438197762901343,19324.69691614827,1970.5706756280963,3099.015535412006,3099.015535412006,6.647742911164268,5.011334074612102,-0.8884051435015419,5.899739218113644,3.4745542100393365,3.4745542100393365,0.9927297742969533,0.0,0.0,0.0002266184691906312,0.9820612370826961,0.00023075798191956172,199.01496423295674,0.0,0.0,0.0,0.07912658735426614,7.77508652937386e-05,0.00014886760389689257,0.000639556576124866,0.0956054328280033,0.07650582432071949,0.0190996085072838,0.0956054778905226,0.07650582432071791,0.019099608507283407,0.4026902632736693,0.4026902632736693,0.1005312529668303,0.0,4.963878644930276,4.95500317025693,4.999433869020322,4.96396615783874,4.955127920500388,4.999372194558475,24805.48691160518,21084.663874864404,0.85,0.988596744703237,0.6784242634017829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521626043497853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.57809587823,1535.8800488295212,0.4026902632736693,0.1005312529668303,6.112885165565336,3.4745542100393365
5377.0,-30.110588917611857,5.011321846752243,35.00631443117566,24.105203279200964,4.9966264810124565,-26.59990721763079,-40.12454979876054,1.4859447810314153,-0.052779357543954575,-5.016981040462379,40.012590005695415,45060.52682204142,20601.467343183078,20601.467343183078,65661.9941652245,82513.01186877521,82513.01186877521,20601.467343183078,103114.47921195829,103114.47921195829,103114.47921195829,127919.95808573322,97672.53544397905,60220.05039724539,41613.87227414852,24805.478873774933,0.0,66419.35114792344,21084.65704270869,1535.8796323164443,0.0,0.8867867294410468,2.815462788072486,0.0014959162575277712,354421.3129745952,1555076.1441790627,4.387648505468208,1555076.1441790627,4.387648505468208,0.85,0.0956054013480091,4.296143414572793,1.267238842924126,1.0,0.0,4.2961434145729545,1.2848011107981445,1.285092285617159,3.3438198165192596,19324.69359513638,1970.5703369791297,3099.015535412006,3099.015535412006,6.647745746277508,5.011321846752243,-0.888394003950367,5.89971585070261,3.474569453770882,3.474569453770882,0.9927341296488235,0.0,0.0,0.0002266184691906312,0.9820538374265833,0.00023075972065286372,199.01490500591333,0.0,0.0,0.0,0.07912658735426614,7.775144792188434e-05,0.00014886702126874686,0.0006395540730707947,0.09560540134801088,0.07650579437516665,0.01909960697284423,0.09560534871106177,0.07650579437516522,0.019099606972843877,0.4026901251138341,0.4026901251138341,0.10053124974827043,0.0,4.963943190479881,4.9550765461960395,4.999463025501427,4.964201682918429,4.955370369039883,4.999579970526895,24805.478873774933,21084.65704270869,0.85,0.9885973444544464,0.678424676592918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621717752309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.57585511577,1535.8796323164443,0.4026901251138341,0.10053124974827043,6.112885165565336,3.474569453770882
5378.0,-30.11051656338919,5.011309696179554,35.006312991084066,24.105200939252995,4.99663327177756,-26.599841419627197,-40.12447970509527,1.4859581280155638,-0.05282154740518763,-5.016972050422007,40.012586916688,45060.52902738258,20601.45806872275,20601.45806872275,65661.98709610532,82512.97237480752,82512.97237480752,20601.45806872275,103114.43044353026,103114.43044353026,103114.43044353026,127919.89607356625,97672.46763951058,60220.02429208565,41613.82594158326,24805.465630035997,0.0,66419.29157161925,21084.645785530596,1535.87870803517,0.0,0.8867867863865768,2.815464391491242,0.0014959162575277712,354421.4371843124,1555076.0109548487,4.387646591890973,1555076.0109548487,4.387646591890973,0.85,0.09560536543321588,4.296143414572793,1.2672386275278407,1.0,0.0,4.296143414573047,1.2848010483583236,1.2850922231631872,3.343819979024973,19324.680179895633,1970.5689690052805,3099.015535412006,3099.015535412006,6.64774275356572,5.011309696179554,-0.8883776871837332,5.899687383363287,3.4745846551575115,3.4745846551575115,0.9927384729021461,0.0,0.0,0.0002266184691906312,0.9820464352257399,0.00023076146001032948,199.01484575805557,0.0,0.0,0.0,0.07912658735426614,7.775206531524851e-05,0.00014886640387538268,0.000639551420660359,0.0956053654332148,0.07650576065052889,0.019099604782685915,0.09560535176345104,0.07650576065052975,0.01909960478268613,0.4026899890395531,0.4026899890395531,0.10053124856482841,0.0,4.963981237750886,4.955126664641739,4.999452699352332,4.9641505030168105,4.955344221676057,4.999428489077047,24805.465630035997,21084.645785530596,0.85,0.9885981247677517,0.6784253183247863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521617396103819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.573615393732,1535.87870803517,0.4026899890395531,0.10053124856482841,6.112885165565336,3.4745846551575115
5379.0,-30.110444331541576,5.0112975119715815,35.006311557245354,24.105194582976424,4.996632170572372,-26.59977652104025,-40.12440975112838,1.4859643600710446,-0.052761654887319764,-5.0169695702895485,40.01258421863371,45060.53128682304,20601.462104956667,20601.462104956667,65661.9933917797,82512.94967101667,82512.94967101667,20601.462104956667,103114.41177597333,103114.41177597333,103114.41177597333,127919.86932618343,97672.41326986464,60219.99488567099,41613.798204659615,24805.457550210085,0.0,66419.2557548697,21084.63891767857,1535.8782315039466,0.0,0.8867868087808088,2.8154638942692047,0.0014959162575277712,354421.4714507436,1555075.8945918581,4.387645839363255,1555075.8945918581,4.387645839363255,0.85,0.0956053336347574,4.296143414572793,1.2672384385066113,1.0,0.0,4.296143414573139,1.2848010192035426,1.2850921940017987,3.3438200549031345,19324.669422759616,1970.5678720826804,3099.015535412006,3099.015535412006,6.64774405599027,5.0112975119715815,-0.888365211115425,5.8996627230870065,3.4745998594793375,3.4745998594793375,0.9927428169940964,0.0,0.0,0.0002266184691906312,0.9820390456045194,0.00023076319643800962,199.0147866104408,0.0,0.0,0.0,0.07912658735426614,7.775268148265158e-05,0.0001488657877079796,0.0006395487735168279,0.095605333634762,0.07650573034520203,0.019099603289559963,0.09560530763041215,0.07650573034519835,0.01909960328955905,0.40268985327167817,0.40268985327167817,0.10053124663363874,0.0,4.964025632378366,4.955178139524094,4.999468716449201,4.964207915402255,4.9553887519940645,4.9995375007544,24805.457550210085,21084.63891767857,0.85,0.9885987526586449,0.6784257181851863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521613072936557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.571378592738,1535.8782315039466,0.40268985327167817,0.10053124663363874,6.112885165565336,3.4745998594793375
5380.0,-30.110372179167747,5.011285357825153,35.00631011586213,24.105192801822,4.996635344831513,-26.599711266382112,-40.12434353409333,1.4859744320458754,-0.05271578122926712,-5.016963372782634,40.012581131205955,45060.54969804201,20601.458497571424,20601.458497571424,65662.00819561342,82512.92828915655,82512.92828915655,20601.458497571424,103114.38678672798,103114.38678672798,103114.38678672798,127919.83224268515,97672.36210288244,60219.98351176763,41613.753990127574,24805.44545595717,0.0,66419.19944608475,21084.628637563594,1535.8774390491997,0.0,0.8867868515065492,2.8154640150513566,0.0014959162575277712,354421.557077814,1555075.7614357872,4.3876444036229065,1555075.7614357872,4.3876444036229065,0.8499999999999999,0.09560529943197568,4.296143414572793,1.2672382758604366,1.0,0.0,4.2961434145728,1.2848009720848663,1.285092146872444,3.3438201775340928,19324.659299276605,1970.5668397747045,3099.015535412006,3099.015535412006,6.647742891947945,5.011285357825153,-0.8883505679124255,5.899635925737578,3.474615033403565,3.474615033403565,0.9927471524010185,0.0,0.0,0.0002266184691906312,0.9820316641736779,0.00023076493096718765,199.01472752793885,0.0,0.0,0.0,0.07912658735426614,7.77532647386309e-05,0.00014886520445200028,0.0006395462677654934,0.09560529943197715,0.07650569797858642,0.01909960145339074,0.09560526700943262,0.07650569797858524,0.019099601453390447,0.4026897178646308,0.4026897178646308,0.1005312456955238,0.0,4.964067670401619,4.955229925846027,4.999471687437506,4.964247591553374,4.955448847952994,4.999495355784177,24805.44545595717,21084.628637563594,0.85,0.988599813656502,0.678426570537327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521608757083773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.569141751974,1535.8774390491997,0.4026897178646308,0.1005312456955238,6.112885165565336,3.474615033403565
5381.0,-30.110300035649402,5.011273223755811,35.00630868164827,24.10518581690269,4.996638390883021,-26.599646032533418,-40.12427347535265,1.485984387767093,-0.05275917374387973,-5.016957750875611,40.012578457263004,45060.55135883672,20601.456088320934,20601.456088320934,65662.00744715765,82512.88483953041,82512.88483953041,20601.456088320934,103114.34092785134,103114.34092785134,103114.34092785134,127919.77709044637,97672.28881651524,60219.95533582153,41613.703867437456,24805.436162595022,0.0,66419.14003003247,21084.62073820577,1535.8768183184168,0.0,0.8867868898051365,2.8154652411614274,0.0014959162575277712,354421.63475219486,1555075.6461126956,4.387643116651093,1555075.6461126956,4.387643116651093,0.85,0.09560526626824843,4.296143414572793,1.2672381148627032,1.0,0.0,4.296143414572515,1.2848009255100512,1.2850921002870737,3.3438202987496086,19324.644799431953,1970.565361202037,3099.015535412006,3099.015535412006,6.647742114523483,5.011273223755811,-0.8883362670563955,5.899609490812207,3.4746301960893446,3.4746301960893446,0.9927514845969556,0.0,0.0,0.0002266184691906312,0.9820242837086182,0.0002307666652954912,199.0146684527234,0.0,0.0,0.0,0.07912658735426614,7.775388183770496e-05,0.00014886458735292624,0.0006395436166193704,0.09560526626824545,0.07650566645434415,0.0190995998139013,0.09560527413444479,0.07650566645434653,0.0190995998139019,0.40268958279945616,0.40268958279945616,0.10053124477108276,0.0,4.964091716723431,4.955260367976507,4.999470098141444,4.964198577131754,4.9553928194723085,4.999474430861483,24805.436162595022,21084.62073820577,0.85,0.9886006867518539,0.6784272024368558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160444598211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.566905726811,1535.8768183184168,0.40268958279945616,0.10053124477108276,6.112885165565336,3.4746301960893446
5382.0,-30.110227962015056,5.01126117917536,35.006307272996345,24.105193570163124,4.996647574300466,-26.599580247819727,-40.124207188468404,1.4859998601051854,-0.05267336922696586,-5.016948000646557,40.01257633338073,45060.5690866532,20601.445349654194,20601.445349654194,65662.01443630739,82512.87881419263,82512.87881419263,20601.445349654194,103114.32416384683,103114.32416384683,103114.32416384683,127919.75254176046,97672.25563490133,60219.94590736215,41613.677475043536,24805.428377913635,0.0,66419.10585295717,21084.61412122659,1535.876193136229,0.0,0.886786947125021,2.8154652521028147,0.0014959162575277712,354421.7694650573,1555075.5545128891,4.387641190494663,1555075.5545128891,4.387641190494663,0.85,0.09560523146718834,4.296143414572793,1.267237953315489,1.0,0.0,4.29614341457217,1.2848008531274269,1.2850920278880453,3.3438204871324912,19324.638234387654,1970.5646917538256,3099.015535412006,3099.015535412006,6.647738649337002,5.01126117917536,-0.8883195157802373,5.899580694955597,3.474645344574802,3.474645344574802,0.9927558127356576,0.0,0.0,0.0002266184691906312,0.9820169104526063,0.00023076839795577853,199.0146094347679,0.0,0.0,0.0,0.07912658735426614,7.775446571726933e-05,0.00014886400347336186,0.0006395411081890249,0.09560523146719535,0.07650563362252119,0.019099597844674156,0.09560524176934151,0.07650563362251558,0.019099597844672758,0.4026894467474229,0.4026894467474229,0.10053124358290426,0.0,4.9641245954703095,4.955311383593994,4.999430302135011,4.964274631419585,4.955533973895342,4.99928965795624,24805.428377913635,21084.61412122659,0.85,0.9886013006810739,0.6784278184414458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521600135412123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.564671929324,1535.876193136229,0.4026894467474229,0.10053124358290426,6.112885165565336,3.474645344574802
5383.0,-30.1101559471157,5.011249041088722,35.006305862064345,24.105177469924115,4.99664161065367,-26.599516030757915,-40.124141111131735,1.4860016942958856,-0.05267822465458494,-5.016949025904529,40.01257344966337,45060.587576206155,20601.456570396607,20601.456570396607,65662.04414660277,82512.83503830218,82512.83503830218,20601.456570396607,103114.29160869878,103114.29160869878,103114.29160869878,127919.71226689426,97672.1781870601,60219.93072496407,41613.60829121781,24805.420658195482,0.0,66419.02894941329,21084.60755946616,1535.8758154894379,0.0,0.8867869523490826,2.8154651962175,0.0014959162575277712,354421.7552997024,1555075.4301425605,4.387641014947217,1555075.4301425605,4.387641014947217,0.85,0.09560520100046885,4.296143414572793,1.2672377884713932,1.0,0.0,4.296143414572694,1.2848008445467247,1.2850920193053985,3.343820509464612,19324.62291118759,1970.5631292222718,3099.015535412006,3099.015535412006,6.647742270081166,5.011249041088722,-0.8883091351924133,5.899558176281135,3.474660499832626,3.474660499832626,0.9927601428093217,0.0,0.0,0.0002266184691906312,0.9820095432649317,0.00023077012921603844,199.01455046494294,0.0,0.0,0.0,0.07912658735426614,7.775504775509422e-05,0.00014886342143553697,0.0006395386076710564,0.09560520100046982,0.0765056046619379,0.019099596338531925,0.09560521692708245,0.07650560466193712,0.019099596338531727,0.40268931117432244,0.40268931117432244,0.1005312398648025,0.0,4.964154228006407,4.955342482774711,4.999454048151904,4.964270801249938,4.955464931308541,4.999547082743163,24805.420658195482,21084.60755946616,0.85,0.9886028926531422,0.678428882339211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159582902025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.56243913661,1535.8758154894379,0.40268931117432244,0.1005312398648025,6.112885165565336,3.474660499832626
