time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5384.0,-30.110083966687796,5.01123702288407,35.006304448049356,24.105179809872084,4.996651910005886,-26.599450218291157,-40.124070982541866,1.4860181616092456,-0.052712754643607695,-5.016937519697548,40.01257053800081,45060.58815786545,20601.442184558182,20601.442184558182,65662.03034242363,82512.8007260709,82512.8007260709,20601.442184558182,103114.24291062908,103114.24291062908,103114.24291062908,127919.65027093505,97672.11724086983,60219.904672664394,41613.569520228266,24805.40736030597,0.0,66418.97688053423,21084.596256260073,1535.8748306348225,0.0,0.8867870214596271,2.8154669926949007,0.0014959162575277712,354421.91427386826,1555075.3045670057,4.387638692582002,1555075.3045670057,4.387638692582002,0.85,0.095605163788653,4.296143414572793,1.267237569228746,1.0,0.0,4.296143414573611,1.2848007675094217,1.2850919422506364,3.3438207099617787,19324.61085287,1970.5618996160767,3099.015535412006,3099.015535412006,6.647737628013945,5.01123702288407,-0.88829138407137,5.89952840695544,3.474675606808449,3.474675606808449,0.9927644590881283,0.0,0.0,0.0002266184691906312,0.9820021796632914,0.00023077185965955193,199.01449152338,0.0,0.0,0.0,0.07912658735426614,7.77556654825204e-05,0.0001488628037081108,0.0006395359538254425,0.0956051637886526,0.07650556999941434,0.01909959378923826,0.09560522407594446,0.07650556999941466,0.01909959378923834,0.40268917481011474,0.40268917481011474,0.10053123795111421,0.0,4.964163963750593,4.955363517439082,4.999418504873802,4.9642247650539275,4.955469520612098,4.999298210531833,24805.40736030597,21084.596256260073,0.85,0.9886034598293784,0.6784294229481214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521591526140343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.560207569692,1535.8748306348225,0.40268917481011474,0.10053123795111421,6.112885165565336,3.474675606808449
5385.0,-30.110012030739743,5.011224960590477,35.00630304982849,24.105178797058784,4.99665048952772,-26.59938561795922,-40.1240048702806,1.486024076747194,-0.05254850468617178,-5.016935618264963,40.01256817000859,45060.606058176665,20601.447475231227,20601.447475231227,65662.05353340789,82512.80235240339,82512.80235240339,20601.447475231227,103114.24982763462,103114.24982763462,103114.24982763462,127919.65134738851,97672.08719117627,60219.890896949415,41613.551438029834,24805.401519753894,0.0,66418.95295778372,21084.59129179081,1535.8744985889123,0.0,0.8867870397130034,2.8154650572001607,0.0014959162575277712,354421.9405447951,1555075.2024391259,4.3876380792023255,1555075.2024391259,4.3876380792023255,0.85,0.09560513208292454,4.296143414572793,1.267237427462824,1.0,0.0,4.296143414574399,1.2848007398372554,1.2850919145721988,3.3438207819813224,19324.60490748199,1970.5612933552222,3099.015535412006,3099.015535412006,6.647739335224831,5.011224960590477,-0.8882792848804337,5.899504245470911,3.4746907297185268,3.4746907297185268,0.9927687799195791,0.0,0.0,0.0002266184691906312,0.9819948206714515,0.00023077358904569163,199.01443261827455,0.0,0.0,0.0,0.07912658735426614,7.775624783628544e-05,0.00014886222135434575,0.0006395334519501499,0.09560513208292536,0.0765055400215614,0.01909959206136395,0.09560513965077765,0.07650554002156075,0.019099592061363788,0.4026890372231734,0.4026890372231734,0.10053123389990347,0.0,4.964207872669078,4.955417543670592,4.999421869408309,4.964387113578766,4.955637261898346,4.999438943064888,24805.401519753894,21084.59129179081,0.85,0.9886041650663038,0.6784299368106187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521587225322645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.557977712695,1535.8744985889123,0.4026890372231734,0.10053123389990347,6.112885165565336,3.4746907297185268
5386.0,-30.10994018331012,5.011212866214785,35.00630162353842,24.105167376715713,4.996648089980295,-26.599321195148807,-40.12393498616291,1.486029101819011,-0.052548750632240626,-5.016933084169428,40.01256455599031,45060.606965563304,20601.451325083053,20601.451325083053,65662.05829064635,82512.76346477916,82512.76346477916,20601.451325083053,103114.2147898622,103114.2147898622,103114.2147898622,127919.60262560226,97672.01624320021,60219.85974398448,41613.50722135081,24805.387835740057,0.0,66418.89505709086,21084.579660379048,1535.8736974341252,0.0,0.8867870656987953,2.8154653561930676,0.0014959162575277712,354421.97555683984,1555075.0465720596,4.38763720598546,1555075.0465720596,4.38763720598546,0.85,0.09560509837187,4.296143414572793,1.2672372576734054,1.0,0.0,4.296143414572992,1.2848007163289925,1.2850918910586082,3.3438208431638987,19324.59087029239,1970.5598619602406,3099.015535412006,3099.015535412006,6.647740577507026,5.011212866214785,-0.8882668619747074,5.899479728189492,3.4747058192980993,3.4747058192980993,0.9927730912280284,0.0,0.0,0.0002266184691906312,0.9819874707943492,0.00023077531631571124,199.01437378568764,0.0,0.0,0.0,0.07912658735426614,7.775686341905468e-05,0.0001488616057715765,0.0006395308073182896,0.09560509837187357,0.07650550838309375,0.019099589988779822,0.09560510273496604,0.07650550838309089,0.01909958998877911,0.40268890067355667,0.40268890067355667,0.10053123047538655,0.0,4.9642422033473395,4.955454028969598,4.999447557126359,4.9643843335371685,4.955604785606397,4.999555126538155,24805.387835740057,21084.579660379048,0.85,0.9886050985070745,0.6784305418937053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521582927165158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.555749363964,1535.8736974341252,0.40268890067355667,0.10053123047538655,6.112885165565336,3.4747058192980993
5387.0,-30.109868363114437,5.011200882636232,35.006300206562415,24.105169751588278,4.996658170975297,-26.59925554874586,-40.12386869927866,1.486045356606723,-0.05257757199927937,-5.016922126112415,40.01256197470407,45060.62368841416,20601.438029426343,20601.438029426343,65662.06171784051,82512.73025738781,82512.73025738781,20601.438029426343,103114.16828681415,103114.16828681415,103114.16828681415,127919.54510925533,97671.95637666852,60219.84980769473,41613.451743304206,24805.376822441172,0.0,66418.82856574538,21084.570299074996,1535.8728565833349,0.0,0.8867871308228272,2.81546701371089,0.0014959162575277712,354422.1269576275,1555074.9352451495,4.387635017581915,1555074.9352451495,4.387635017581915,0.85,0.09560506197788321,4.296143414572793,1.2672370834881441,1.0,0.0,4.2961434145718265,1.284800640285941,1.285091814998323,3.343821041073467,19324.579025587263,1970.5586541364548,3099.015535412006,3099.015535412006,6.647736287223044,5.011200882636232,-0.8882494692425666,5.899450351878799,3.47472087909575,3.47472087909575,0.9927773940273571,0.0,0.0,0.0002266184691906312,0.9819801237625428,0.00023077704294290874,199.01431497543615,0.0,0.0,0.0,0.07912658735426614,7.775744731931845e-05,0.00014886102187131273,0.0006395282987990167,0.0956050619778874,0.07650547430769701,0.019099587670190384,0.0956051136992367,0.07650547430769367,0.01909958767018955,0.4026887639256672,0.4026887639256672,0.10053122890874085,0.0,4.964258510198249,4.9554815941784796,4.999418747402899,4.964344554113154,4.955612677962449,4.999324344965544,24805.376822441172,21084.570299074996,0.85,0.9886061397912825,0.6784314728437347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521578634299166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.553521639778,1535.8728565833349,0.4026887639256672,0.10053122890874085,6.112885165565336,3.47472087909575
5388.0,-30.109796599674247,5.0111888699942595,35.0062988090682,24.1051685292274,4.996658051051109,-26.59919097360789,-40.12379878023637,1.4860524249847744,-0.052445840985797076,-5.016919352335405,40.01255970820017,45060.62413438464,20601.44151703671,20601.44151703671,65662.06565142135,82512.72538898802,82512.72538898802,20601.44151703671,103114.16690602474,103114.16690602474,103114.16690602474,127919.53812263969,97671.92046836046,60219.81921375721,41613.44583844805,24805.37121661495,0.0,66418.817055063,21084.565534122707,1535.872517194463,0.0,0.8867871531489142,2.8154656071666837,0.0014959162575277712,354422.1652812208,1555074.837494324,4.3876342673445095,1555074.837494324,4.3876342673445095,0.85,0.09560503011366071,4.296143414572793,1.2672368812793868,1.0,0.0,4.296143414571301,1.2848006072186995,1.2850917819235874,3.343821127134244,19324.57192106144,1970.557929676438,3099.015535412006,3099.015535412006,6.647737412616035,5.0111888699942595,-0.8882368893584394,5.899425759352699,3.474735952159911,3.474735952159911,0.9927817006171173,0.0,0.0,0.0002266184691906312,0.981972782595904,0.00023077876821753823,199.0142562116938,0.0,0.0,0.0,0.07912658735426614,7.77580632185102e-05,0.000148860405972121,0.00063952565280776,0.09560503011365883,0.07650544410556218,0.019099586008096647,0.09560504721776363,0.07650544410556369,0.019099586008097025,0.40268862650233095,0.40268862650233095,0.10053122553933914,0.0,4.964300457837851,4.955533882520513,4.999419255544126,4.964473511349581,4.9557483068468855,4.999426562364704,24805.37121661495,21084.565534122707,0.85,0.9886063703451043,0.6784315971335075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521574343062933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.551295764923,1535.872517194463,0.40268862650233095,0.10053122553933914,6.112885165565336,3.474735952159911
5389.0,-30.109724854452296,5.011176797593627,35.00629738113926,24.105157458130293,4.996653421888772,-26.599126865757643,-40.1237327028997,1.4860554331941156,-0.05239186201515622,-5.016918462869461,40.01255602673418,45060.64152996677,20601.448688075798,20601.448688075798,65662.09021804258,82512.69766598466,82512.69766598466,20601.448688075798,103114.14635406045,103114.14635406045,103114.14635406045,127919.5041457815,97671.85976631615,60219.803630298135,41613.39570668668,24805.357791721053,0.0,66418.75349840774,21084.554122962894,1535.8717697421735,0.0,0.8867871710077608,2.815465001968621,0.0014959162575277712,354422.1775704321,1555074.6787183692,4.387633667222586,1555074.6787183692,4.387633667222586,0.85,0.0956049972910003,4.296143414572793,1.2672367856698115,1.0,0.0,4.296143414572804,1.2848005931457143,1.285091767847413,3.3438211637605857,19324.559911048575,1970.5567049959543,3099.015535412006,3099.015535412006,6.6477397265892995,5.011176797593627,-0.888225473022545,5.899402270616172,3.4747509964839765,3.4747509964839765,0.9927859989954219,0.0,0.0,0.0002266184691906312,0.9819654433521117,0.00023078049306605861,199.0141974629042,0.0,0.0,0.0,0.07912658735426614,7.775864528123242e-05,0.00014885982390939876,0.0006395231521828291,0.09560499729100141,0.07650541312536027,0.019099584165641142,0.09560498206493717,0.07650541312535938,0.01909958416564092,0.4026884900568842,0.4026884900568842,0.10053122248714329,0.0,4.964345350071596,4.955580729598012,4.999456305114393,4.964526600854299,4.955769808203286,4.999606194747628,24805.357791721053,21084.554122962894,0.85,0.9886076862254981,0.6784325082380086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521570055220356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.54907114707,1535.8717697421735,0.4026884900568842,0.10053122248714329,6.112885165565336,3.4747509964839765
5390.0,-30.10965317375431,5.011164745398135,35.00629592874935,24.105150682758563,4.996655048458329,-26.599062190365338,-40.12366278385741,1.4860640650693737,-0.05240145308789579,-5.016912924117319,40.012552458400066,45060.641553635374,20601.446263459045,20601.446263459045,65662.08781709442,82512.66135464066,82512.66135464066,20601.446263459045,103114.1076180997,103114.1076180997,103114.1076180997,127919.45070147961,97671.79320526376,60219.773404258725,41613.35533445004,24805.34308337991,0.0,66418.69841782995,21084.541620872922,1535.8708408916552,0.0,0.8867872121218071,2.8154657743921416,0.0014959162575277712,354422.25409601897,1555074.5248216316,4.387632285641792,1555074.5248216316,4.387632285641792,0.85,0.0956049626520143,4.296143414572793,1.2672365581849592,1.0,0.0,4.2961434145740185,1.284800552764133,1.28509172745668,3.343821268857665,19324.54674182002,1970.5553621083675,3099.015535412006,3099.015535412006,6.647738944206401,5.011164745398135,-0.8882113534955582,5.899376098893693,3.4747660027597758,3.4747660027597758,0.9927902865027931,0.0,0.0,0.0002266184691906312,0.9819581107679511,0.00023078221637519927,199.01413876698493,0.0,0.0,0.0,0.07912658735426614,7.775926118919714e-05,0.00014885920800143405,0.0006395205061538825,0.09560496265201758,0.0765053803345146,0.01909958231750299,0.09560495490758796,0.07650538033451197,0.019099582317502334,0.40268835409850445,0.40268835409850445,0.10053122190589757,0.0,4.964376470850993,4.955613573279379,4.999480511663251,4.964511471029425,4.9557554730182005,4.999587869667607,24805.34308337991,21084.541620872922,0.85,0.9886084699224937,0.6784330712138579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521565768468845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.546848556362,1535.8708408916552,0.40268835409850445,0.10053122190589757,6.112885165565336,3.4747660027597758
5391.0,-30.109581560465717,5.01115275227722,35.00629448890937,24.105153721198462,4.996661209660893,-26.598997122189846,-40.123600338678784,1.4860767713849858,-0.05233632229635532,-5.016905071355697,40.01254991916527,45060.6744830778,20601.439174509753,20601.439174509753,65662.11365758756,82512.64777736684,82512.64777736684,20601.439174509753,103114.0869518766,103114.0869518766,103114.0869518766,127919.42057815666,97671.7513654462,60219.778071157154,41613.30366032116,24805.33362628006,0.0,66418.63728660121,21084.53358233805,1535.8701626318727,0.0,0.8867872612875405,2.8154658354241855,0.0014959162575277712,354422.36259289674,1555074.415308364,4.387630633495276,1555074.415308364,4.387630633495276,0.85,0.09560492852080567,4.296143414572793,1.2672364411456511,1.0,0.0,4.296143414573433,1.2848004933215373,1.2850916680006128,3.3438214235629418,19324.538463733952,1970.55451797851,3099.015535412006,3099.015535412006,6.64773665672213,5.01115275227722,-0.8881958632716502,5.89934861554887,3.4747809950101254,3.4747809950101254,0.992794570002893,0.0,0.0,0.0002266184691906312,0.9819507851384098,0.00023078393807556092,199.01408012629855,0.0,0.0,0.0,0.07912658735426614,7.775981126465899e-05,0.0001488586579259722,0.0006395181429508096,0.09560492852080543,0.07650534774790044,0.019099580772905002,0.0956049200602908,0.07650534774790062,0.019099580772905047,0.4026882177114704,0.4026882177114704,0.10053122254696836,0.0,4.9644119436010214,4.955659246080472,4.999475107177659,4.964568749059367,4.955856859528694,4.999468421038102,24805.33362628006,21084.53358233805,0.85,0.9886097688853627,0.6784341914248818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521561485575147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.54462706453,1535.8701626318727,0.4026882177114704,0.10053122254696836,6.112885165565336,3.4747809950101254
5392.0,-30.10950995383205,5.011140779628812,35.00629306850512,24.105146631505363,4.996664761202689,-26.598932321001204,-40.12352661285547,1.4860871283718167,-0.05239181769098877,-5.016899455579881,40.01254760559184,45060.65737971963,20601.436717808898,20601.436717808898,65662.09409752853,82512.60183920365,82512.60183920365,20601.436717808898,103114.03855701255,103114.03855701255,103114.03855701255,127919.36507508875,97671.67604059598,60219.73158111197,41613.2716216489,24805.326518076203,0.0,66418.5981397251,21084.527540364772,1535.8696671265664,0.0,0.8867872982498294,2.8154672197881436,0.0014959162575277712,354422.4401827052,1555074.3155275271,4.387629391428727,1555074.3155275271,4.387629391428727,0.85,0.09560489591195406,4.296143414572793,1.267236185637303,1.0,0.0,4.296143414572688,1.284800444869559,1.2850916195376536,3.3438215496640527,19324.52356057163,1970.5529982788853,3099.015535412006,3099.015535412006,6.6477358639862345,5.011140779628812,-0.8881816831268239,5.899322462755636,3.474795984994313,3.474795984994313,0.992798852855518,0.0,0.0,0.0002266184691906312,0.981943460248576,0.0002307856596277584,199.01402149109612,0.0,0.0,0.0,0.07912658735426614,7.776046071520663e-05,0.00014885800847542455,0.0006395153528181162,0.09560489591195794,0.07650531651886743,0.01909957939309051,0.09560494020987755,0.07650531651886433,0.019099579393089736,0.4026880817817086,0.4026880817817086,0.10053122238562731,0.0,4.96442894979549,4.95568270485893,4.999466250201635,4.964507637888914,4.955787211333302,4.9994415005363635,24805.326518076203,21084.527540364772,0.85,0.9886100570715884,0.6784343337829162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557206711655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.54240661162,1535.8696671265664,0.4026880817817086,0.10053122238562731,6.112885165565336,3.474795984994313
5393.0,-30.109438409832396,5.011128827869866,35.00629165613835,24.105144885275536,4.996667912184714,-26.598867616228702,-40.12346046566961,1.4860971185810066,-0.05234353892535637,-5.016893809824897,40.01254499889079,45060.6735196234,20601.43421107356,20601.43421107356,65662.10773069697,82512.58062016398,82512.58062016398,20601.43421107356,103114.01483123754,103114.01483123754,103114.01483123754,127919.33240342056,97671.6252889941,60219.71818845364,41613.230111711615,24805.317572183016,0.0,66418.54768389463,21084.519936355562,1535.8690680240613,0.0,0.8867873364261862,2.8154672445835867,0.0014959162575277712,354422.5181867312,1555074.2031045554,4.387628108565179,1555074.2031045554,4.387628108565179,0.85,0.09560486247917849,4.296143414572793,1.267236024090089,1.0,0.0,4.296143414573199,1.2848003981334402,1.285091572790943,3.3438216712994766,19324.51351927239,1970.5519743513219,3099.015535412006,3099.015535412006,6.647735055105058,5.011128827869866,-0.8881674914408118,5.899296319310678,3.474810961165838,3.474810961165838,0.992803131761668,0.0,0.0,0.0002266184691906312,0.9819361418246484,0.000230787379685939,199.01396290721615,0.0,0.0,0.0,0.07912658735426614,7.776104340982874e-05,0.00014885742578080245,0.0006395128494784527,0.09560486247918053,0.07650528472438188,0.01909957775479865,0.0956049078746843,0.07650528472438024,0.01909957775479824,0.4026879449005625,0.4026879449005625,0.10053122136930272,0.0,4.964451069920017,4.955713254222587,4.999454588198375,4.964550270899565,4.955846180028061,4.999418675429013,24805.317572183016,21084.519936355562,0.85,0.9886110133452815,0.6784350921685366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521552928248311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.540188412497,1535.8690680240613,0.4026879449005625,0.10053122136930272,6.112885165565336,3.474810961165838
5394.0,-30.109366885593282,5.011116890338662,35.00629024783974,24.105148447584384,4.996670386754729,-26.598802996880742,-40.12339431848375,1.4861064980421583,-0.05218513924114632,-5.016888554053213,40.01254229265078,45060.68962949574,20601.432503744487,20601.432503744487,65662.12213324022,82512.58549731965,82512.58549731965,20601.432503744487,103114.01800106413,103114.01800106413,103114.01800106413,127919.32615662746,97671.60035004324,60219.70448221921,41613.21763091559,24805.30815556333,0.0,66418.52578647892,21084.51193222883,1535.8684535993832,0.0,0.8867873729779735,2.815465777432614,0.0014959162575277712,354422.59080260346,1555074.086388629,4.387626880293111,1555074.086388629,4.387626880293111,0.85,0.09560482887997361,4.296143414572793,1.2672358729830013,1.0,0.0,4.296143414572832,1.2848003542545217,1.2850915289020803,3.343821785498759,19324.508585054376,1970.5514712011113,3099.015535412006,3099.015535412006,6.647734504178786,5.011116890338662,-0.8881535378428609,5.899270428181523,3.4748259236846044,3.4748259236846044,0.9928074067670298,0.0,0.0,0.0002266184691906312,0.9819288254808994,0.0002307890992808413,199.01390433955163,0.0,0.0,0.0,0.07912658735426614,7.776162610848816e-05,0.00014885684308214302,0.0006395103461214444,0.09560482887997418,0.0765052529155062,0.019099575964467982,0.0956048237485137,0.07650525291550574,0.01909957596446787,0.40268780770411017,0.40268780770411017,0.10053121949291498,0.0,4.964499542970714,4.9557762721330505,4.99944477805775,4.96470341481205,4.9560383312045815,4.999415531190834,24805.30815556333,21084.51193222883,0.85,0.9886115561241096,0.6784355583915854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154865352984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.537971345497,1535.8684535993832,0.40268780770411017,0.10053121949291498,6.112885165565336,3.4748259236846044
5395.0,-30.10929545577227,5.011104923416228,35.00628882881319,24.105142161157005,4.996668884967297,-26.598738860158345,-40.12332824114708,1.4861122893533687,-0.05211600194041921,-5.016885892766192,40.01253916357885,45060.70564423068,20601.436030692064,20601.436030692064,65662.14167492275,82512.56485914445,82512.56485914445,20601.436030692064,103114.00088983652,103114.00088983652,103114.00088983652,127919.2981766997,97671.5482194372,60219.68900452342,41613.17690545976,24805.297286863184,0.0,66418.47419232294,21084.502693833707,1535.8678126681293,0.0,0.8867873978550102,2.815465179927273,0.0014959162575277712,354422.6275720277,1555073.9514366267,4.38762604433487,1555073.9514366267,4.38762604433487,0.85,0.09560479625759394,4.296143414572793,1.2672357328655202,1.0,0.0,4.296143414572219,1.2848003271616582,1.2850915018030769,3.3438218560106554,19324.49827091659,1970.5504194517587,3099.015535412006,3099.015535412006,6.647735642265231,5.011104923416228,-0.8881411392314904,5.899246062647719,3.4748408705758074,3.4748408705758074,0.9928116773073735,0.0,0.0,0.0002266184691906312,0.9819215188540258,0.00023079081661751493,199.01384584923582,0.0,0.0,0.0,0.07912658735426614,7.776220819586724e-05,0.00014885626099476394,0.000639507845390584,0.0956047962575998,0.0765052220429835,0.019099574214616298,0.09560476624429774,0.07650522204297881,0.019099574214615125,0.4026876722455377,0.4026876722455377,0.10053121703304838,0.0,4.964552602708579,4.955839126584522,4.999458585782975,4.964769890825778,4.956095601664515,4.9995188770510595,24805.297286863184,21084.502693833707,0.85,0.9886126183023998,0.6784363265219223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154437999457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.535756267425,1535.8678126681293,0.4026876722455377,0.10053121703304838,6.112885165565336,3.4748408705758074
5396.0,-30.109224087100724,5.011092994336136,35.00628740278297,24.105135071463906,4.99667264972575,-26.598674251777307,-40.12325832210479,1.4861228144023308,-0.05217819104944965,-5.016879298037726,40.01253612152964,45060.70436371504,20601.43148961109,20601.43148961109,65662.13585332612,82512.51787222072,82512.51787222072,20601.43148961109,103113.94936183181,103113.94936183181,103113.94936183181,127919.2346282282,97671.47204080864,60219.658532303096,41613.12612056172,24805.285266396382,0.0,66418.4113869581,21084.492476436924,1535.8670123488469,0.0,0.8867874424381061,2.8154667664675554,0.0014959162575277712,354422.71868749283,1555073.8202377902,4.387624546181969,1555073.8202377902,4.387624546181969,0.85,0.0956047620618573,4.296143414572793,1.2672355625266212,1.0,0.0,4.296143414573829,1.2848002779234653,1.285091452553725,3.343821984158001,19324.48319883262,1970.54888252692,3099.015535412006,3099.015535412006,6.6477341769350575,5.011092994336136,-0.8881264415369161,5.899219435873052,3.4748557887047715,3.4748557887047715,0.9928159396299348,0.0,0.0,0.0002266184691906312,0.9819142185407672,0.0002307925324957726,199.01378740902658,0.0,0.0,0.0,0.07912658735426614,7.776282412992316e-05,0.000148855645060708,0.0006395051992495457,0.09560476206185395,0.07650518981952582,0.019099572242328125,0.09560477510663182,0.07650518981952852,0.019099572242328798,0.40268753820936454,0.40268753820936454,0.1005312155326758,0.0,4.964579798685975,4.955873635904027,4.999456470824782,4.9647011069882865,4.956024204851019,4.999460550672268,24805.285266396382,21084.492476436924,0.85,0.9886134654858595,0.6784369487729595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154011210324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.533541681987,1535.8670123488469,0.40268753820936454,0.1005312155326758,6.112885165565336,3.4748557887047715
5397.0,-30.109152772337257,5.011081130237859,35.00628599858548,24.1051432088949,4.996679745172518,-26.59860935885786,-40.12319213999433,1.4861363316930905,-0.05204231112850266,-5.016871062566507,40.01253390539478,45060.71939174625,20601.42369179325,20601.42369179325,65662.1430835395,82512.52235276345,82512.52235276345,20601.42369179325,103113.94604455671,103113.94604455671,103113.94604455671,127919.22353991054,97671.44879109738,60219.64583008019,41613.11440113022,24805.27749535383,0.0,66418.39189648404,21084.485871050754,1535.8664235280132,0.0,0.8867874923817295,2.815465942884183,0.0014959162575277712,354422.8324721568,1555073.7246593544,4.38762286789613,1555073.7246593544,4.38762286789613,0.85,0.0956047281331561,4.296143414572793,1.2672353910887617,1.0,0.0,4.296143414572571,1.2848002146869983,1.2850913893029268,3.3438221487372766,19324.47859883382,1970.5484134575845,3099.015535412006,3099.015535412006,6.647731660710872,5.011081130237859,-0.8881107610062431,5.899191891244102,3.4748706983046374,3.4748706983046374,0.9928201995156106,0.0,0.0,0.0002266184691906312,0.9819069238002571,0.00023079424708968718,199.01372901299422,0.0,0.0,0.0,0.07912658735426614,7.77634071485817e-05,0.0001488550620420495,0.0006395026945177754,0.09560472813316086,0.07650515781804429,0.019099570315116568,0.09560471587169424,0.07650515781804049,0.019099570315115617,0.40268740363340916,0.40268740363340916,0.10053121384312746,0.0,4.964626460694717,4.955938763296615,4.999429142945758,4.964828751438006,4.956214922503648,4.99933549095482,24805.27749535383,21084.485871050754,0.85,0.988613864453039,0.6784373741233505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521535847868061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.531328252513,1535.8664235280132,0.40268740363340916,0.10053121384312746,6.112885165565336,3.4748706983046374
5398.0,-30.109081516700908,5.011069147279314,35.006284577377684,24.105122254136973,4.996671116890177,-26.59854609159755,-40.12312620235605,1.4861356917868012,-0.05207770610923035,-5.016873684850349,40.01253060153663,45060.73521739293,20601.437955025387,20601.437955025387,65662.17317241832,82512.46925841559,82512.46925841559,20601.437955025387,103113.90721344098,103113.90721344098,103113.90721344098,127919.17504402739,97671.36120203175,60219.62716100898,41613.03782335863,24805.267830586417,0.0,66418.30565394505,21084.477655998453,1535.8659695114777,0.0,0.8867874909983584,2.8154661017390428,0.0014959162575277712,354422.7962415997,1555073.5821691216,4.387622914382384,1555073.5821691216,4.387622914382384,0.85,0.09560469841001118,4.296143414572793,1.2672352196509022,1.0,0.0,4.296143414570925,1.2848002176806022,1.285091392297209,3.3438221409461204,19324.46126917356,1970.5466463240314,3099.015535412006,3099.015535412006,6.647736263215112,5.011069147279314,-0.8881015171727213,5.899170664452035,3.4748856076255503,3.4748856076255503,0.9928244593215858,0.0,0.0,0.0002266184691906312,0.9818996351661955,0.0002307959602737544,199.01367066541226,0.0,0.0,0.0,0.07912658735426614,7.77639880176279e-05,0.0001488544811730033,0.0006395001990210479,0.09560469841001047,0.07650512949269013,0.019099568917320342,0.09560469285513057,0.0765051294926907,0.019099568917320488,0.40268727050613057,0.40268727050613057,0.10053121047124469,0.0,4.9646613626727,4.955970967741621,4.999474841840765,4.964795978741108,4.956094802571386,4.999652651313738,24805.267830586417,21084.477655998453,0.85,0.9886156011647398,0.6784384933299854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531586856358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.52911612204,1535.8659695114777,0.40268727050613057,0.10053121047124469,6.112885165565336,3.4748856076255503
5399.0,-30.109010262866775,5.011057319803814,35.006283153851584,24.105134757142537,4.996684065570329,-26.59848066811085,-40.12305614361537,1.486154470814404,-0.0519956934348329,-5.016860187938775,40.01252769159669,45060.732912926964,20601.419297060067,20601.419297060067,65662.15220998703,82512.46716444942,82512.46716444942,20601.419297060067,103113.8864615095,103113.8864615095,103113.8864615095,127919.14000066233,97671.33393196076,60219.59968043844,41613.038057247024,24805.253539152836,0.0,66418.29159639985,21084.46550827991,1535.8648846283818,0.0,0.886787570235067,2.8154665997770567,0.0014959162575277712,354422.98272053816,1555073.4566679723,4.387620251743507,1555073.4566679723,4.387620251743507,0.85,0.09560466087535957,4.296143414572793,1.2672350515099247,1.0,0.0,4.29614341457308,1.2848001298287355,1.2850913044254324,3.3438223695894793,19324.455873739076,1970.5460961428294,3099.015535412006,3099.015535412006,6.647730242604662,5.011057319803814,-0.8880827856148334,5.899140105418647,3.474900461316786,3.474900461316786,0.9928287032333675,0.0,0.0,0.0002266184691906312,0.9818923467748447,0.00023079767342620557,199.01361231934035,0.0,0.0,0.0,0.07912658735426614,7.776460519538489e-05,0.00014885386399524628,0.0006394975475368915,0.09560466087536201,0.07650509442005927,0.019099566455302742,0.09560465077761736,0.07650509442005732,0.019099566455302253,0.4026871365838862,0.4026871365838862,0.10053121016556674,0.0,4.964696860699007,4.956024653360089,4.999437462578612,4.964864494503956,4.956265043489623,4.99931360954713,24805.253539152836,21084.46550827991,0.85,0.9886154947946025,0.6784386022264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152732937996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.52690518421,1535.8648846283818,0.4026871365838862,0.10053121016556674,6.112885165565336,3.474900461316786
5400.0,-30.108939136991072,5.01104541719191,35.00628174982706,24.10512358127164,4.996680330924589,-26.598417028283215,-40.12299017105249,1.4861582222167047,-0.05196485900569314,-5.0168602075939495,40.012525412569644,45060.74793686379,20601.428313428478,20601.428313428478,65662.17625029226,82512.4350124936,82512.4350124936,20601.428313428478,103113.86332592208,103113.86332592208,103113.86332592208,127919.112300352,97671.26945439655,60219.58237876674,41612.985639588675,24805.248974429924,0.0,66418.2346140186,21084.461628265435,1535.86466570127,0.0,0.886787578387901,2.8154661924758133,0.0014959162575277712,354422.98244897445,1555073.3583771123,4.387619977778932,1555073.3583771123,4.387619977778932,0.85,0.09560463142029571,4.296143414572793,1.2672348558949311,1.0,0.0,4.2961434145719,1.284800112278963,1.2850912868716826,3.343822415264539,19324.443116732546,1970.5447952901905,3099.015535412006,3099.015535412006,6.647733152034545,5.01104541719191,-0.8880720081423634,5.899117425334273,3.4749153419404757,3.4749153419404757,0.9928329548401359,0.0,0.0,0.0002266184691906312,0.9818850715302624,0.000230799383513844,199.01355407808103,0.0,0.0,0.0,0.07912658735426614,7.77651863803741e-05,0.0001488532828102571,0.0006394950506828275,0.09560463142029564,0.07650506622773043,0.019099565192565213,0.09560462419807615,0.07650506622773048,0.01909956519256523,0.4026870033503301,0.4026870033503301,0.10053120730324369,0.0,4.964736567412501,4.956070080793268,4.9994542396067345,4.964895348588243,4.956251753265406,4.999521310358887,24805.248974429924,21084.461628265435,0.85,0.988616704913642,0.6784394104831117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521523072013742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.524696585464,1535.86466570127,0.4026870033503301,0.10053120730324369,6.112885165565336,3.4749153419404757
5401.0,-30.10886799084402,5.011033519728302,35.00628032039023,24.105116980522894,4.996680798969785,-26.598352949846088,-40.122924093715824,1.486165757971832,-0.05194748795395299,-5.0168555790838,40.01252186433182,45060.76276420557,20601.427695632956,20601.427695632956,65662.19045983852,82512.4045390551,82512.4045390551,20601.427695632956,103113.83223468806,103113.83223468806,103113.83223468806,127919.06686533931,97671.20846178154,60219.56668693189,41612.935305388506,24805.234630651245,0.0,66418.16993603975,21084.449436053557,1535.8637786112017,0.0,0.8867876147959404,2.8154665045166585,0.0014959162575277712,354423.0463984112,1555073.2053471934,4.387618754337766,1555073.2053471934,4.387618754337766,0.85,0.095604597645359,4.296143414572793,1.2672347339102998,1.0,0.0,4.296143414572623,1.28480007702527,1.2850912516100002,3.343822507015848,19324.43104922973,1970.5435647473635,3099.015535412006,3099.015535412006,6.647732952682357,5.011033519728302,-0.8880585389748559,5.8990920587031574,3.474930180185557,3.474930180185557,0.9928371943387306,0.0,0.0,0.0002266184691906312,0.9818777942703572,0.00023080109410054798,199.01349582025662,0.0,0.0,0.0,0.07912658735426614,7.776576849239297e-05,0.00014885270069823822,0.0006394925498461111,0.09560459764536143,0.07650503439704133,0.0190995632483201,0.09560458349952212,0.07650503439703939,0.019099563248319615,0.40268687020251837,0.40268687020251837,0.10053120565616668,0.0,4.964769114596891,4.956106782573443,4.999470131138764,4.964908091129871,4.956262385095613,4.999542498249639,24805.234630651245,21084.449436053557,0.85,0.9886178815687148,0.6784402943893031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521518822295438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.52248779841,1535.8637786112017,0.40268687020251837,0.10053120565616668,6.112885165565336,3.474930180185557
5402.0,-30.108796916802845,5.011021625301146,35.00627888283995,24.105110309924953,4.996681777344386,-26.5982888852902,-40.122854279447324,1.4861737458317466,-0.05194260067480627,-5.01685109103926,40.01251876913795,45060.76056346445,20601.427331258576,20601.427331258576,65662.18789472303,82512.37151744337,82512.37151744337,20601.427331258576,103113.79884870195,103113.79884870195,103113.79884870195,127919.02201087464,97671.14517241353,60219.53421843458,41612.901059976604,24805.223162172693,0.0,66418.1242221493,21084.43968784679,1535.8630597327804,0.0,0.8867876488484281,2.8154669641364842,0.0014959162575277712,354423.10840712575,1555073.0718563583,4.387617610051674,1555073.0718563583,4.387617610051674,0.85,0.09560456476006206,4.296143414572793,1.267234516865574,1.0,0.0,4.296143414572493,1.284800039656547,1.2850912142328084,3.3438226042717423,19324.418527310037,1970.5422878669106,3099.015535412006,3099.015535412006,6.647732835104897,5.011021625301146,-0.8880451705927701,5.8990667958939165,3.4749450001460223,3.4749450001460223,0.9928414286131492,0.0,0.0,0.0002266184691906312,0.9818705244439767,0.00023080280296525137,199.01343762151,0.0,0.0,0.0,0.07912658735426614,7.77663835294997e-05,0.0001488520856611315,0.0006394899075584953,0.09560456476006365,0.07650500312058436,0.019099561639479283,0.09560455802918136,0.07650500312058309,0.019099561639478967,0.4026867366242309,0.4026867366242309,0.10053120493875108,0.0,4.964795285641003,4.9561353024772075,4.99948688058339,4.964908490364451,4.9562579105525515,4.999562412257831,24805.223162172693,21084.43968784679,0.85,0.9886185233883167,0.6784407282077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521514571368423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.520281788324,1535.8630597327804,0.4026867366242309,0.10053120493875108,6.112885165565336,3.4749450001460223
5403.0,-30.108725897337457,5.0110097896485035,35.006277455101376,24.105113348364853,4.996687781809869,-26.59822436722844,-40.12279190411789,1.4861862517008648,-0.05187509794302514,-5.016843309357882,40.012516179824814,45060.791284638624,20601.420278317088,20601.420278317088,65662.21156295571,82512.35876972241,82512.35876972241,20601.420278317088,103113.7790480395,103113.7790480395,103113.7790480395,127918.99238308321,97671.104350891,60219.53686580707,41612.852761204354,24805.2133350437,0.0,66418.06609624805,21084.431334787143,1535.862361484952,0.0,0.8867876978335589,2.8154669857193384,0.0014959162575277712,354423.2159221337,1555072.9601833692,4.38761596397516,1555072.9601833692,4.38761596397516,0.85,0.09560453086232147,4.296143414572793,1.267234403123148,1.0,0.0,4.296143414574263,1.2847999811517254,1.2850911557147278,3.3438227565364897,19324.41045069555,1970.5414642814364,3099.015535412006,3099.015535412006,6.647730559239738,5.0110097896485035,-0.888029860544564,5.8990396501930675,3.4749598011933776,3.4749598011933776,0.9928456574838221,0.0,0.0,0.0002266184691906312,0.9818632602578781,0.00023080451052941096,199.0133794674866,0.0,0.0,0.0,0.07912658735426614,7.776693303619132e-05,0.00014885153615443988,0.0006394875467989409,0.09560453086232193,0.07650497088037148,0.019099559981950447,0.0956045205785507,0.07650497088037111,0.019099559981950356,0.4026866022296634,0.4026866022296634,0.10053120502770567,0.0,4.964826914829132,4.956177596721147,4.999475770315712,4.9649682114148845,4.9563615609563385,4.999446125880695,24805.2133350437,21084.431334787143,0.85,0.988619744932094,0.6784417844888758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521510324752165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.518076705253,1535.862361484952,0.4026866022296634,0.10053120502770567,6.112885165565336,3.4749598011933776
5404.0,-30.108654872327453,5.0109979771109465,35.006276046859,24.105111497361236,4.996691512152377,-26.5981600716173,-40.12271824814377,1.486196711442265,-0.05184328207235467,-5.016837589901378,40.01251389221559,45060.771996760646,20601.417504506877,20601.417504506877,65662.18950126752,82512.33469114527,82512.33469114527,20601.417504506877,103113.75219565214,103113.75219565214,103113.75219565214,127918.9584253082,97671.05121400252,60219.48851961816,41612.84743820485,24805.20622965607,0.0,66418.05366786092,21084.425295207657,1535.8618656150848,0.0,0.8867877352294469,2.815467235356886,0.0014959162575277712,354423.29494458553,1555072.8615223954,4.387614707338954,1555072.8615223954,4.387614707338954,0.85,0.09560449841869503,4.296143414572793,1.2672341459663587,1.0,0.0,4.29614341457196,1.2847999322190802,1.285091106770993,3.3438228838886856,19324.399937462906,1970.5403922300588,3099.015535412006,3099.015535412006,6.647729664178005,5.0109979771109465,-0.888015756454025,5.8990137335649715,3.4749746001469988,3.4749746001469988,0.9928498857562854,0.0,0.0,0.0002266184691906312,0.9818559955626346,0.00023080621823852248,199.01332130895696,0.0,0.0,0.0,0.07912658735426614,7.77675819263751e-05,0.00014885088726425608,0.000639484759073651,0.09560449841869931,0.07650493996861668,0.01909955845008263,0.09560450222015217,0.07650493996861325,0.019099558450081773,0.4026864680367286,0.4026864680367286,0.10053120408276682,0.0,4.964858221249756,4.956220237392358,4.999461656678761,4.964994307829045,4.9564016685883985,4.9994160775098635,24805.20622965607,21084.425295207657,0.85,0.9886195977621797,0.6784416210402313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521506081399247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.515872897984,1535.8618656150848,0.4026864680367286,0.10053120408276682,6.112885165565336,3.4749746001469988
5405.0,-30.10858394368043,5.010986110201662,35.00627462648273,24.105105560179823,4.9966879831927695,-26.598096588681603,-40.12265604743732,1.486200628193927,-0.0517263186725927,-5.016836464958518,40.01251072230394,45060.80299617394,20601.424029114154,20601.424029114154,65662.2270252881,82512.32423498259,82512.32423498259,20601.424029114154,103113.74826409674,103113.74826409674,103113.74826409674,127918.94395500589,97671.00860641047,60219.48736760156,41612.801376454336,24805.195690909157,0.0,66417.9970673635,21084.41633727278,1535.8612796092634,0.0,0.8867877524343506,2.815465830351663,0.0014959162575277712,354423.3104872777,1555072.7248091234,4.387614129192397,1555072.7248091234,4.387614129192397,0.85,0.09560446695188725,4.296143414572793,1.267234036070295,1.0,0.0,4.296143414573361,1.2847999138957777,1.2850910884435378,3.34382293157695,19324.39150747122,1970.5395326101393,3099.015535412006,3099.015535412006,6.647731769558635,5.010986110201662,-0.888004391104217,5.898990501305879,3.474989386347583,3.474989386347583,0.9928541103850238,0.0,0.0,0.0002266184691906312,0.9818487407816068,0.00023080792364232208,199.0132632293677,0.0,0.0,0.0,0.07912658735426614,7.776812990249632e-05,0.00014885033928813487,0.0006394824048896465,0.09560446695188485,0.07650491000109168,0.019099556950793167,0.09560441988766818,0.0765049100010936,0.019099556950793645,0.4026863340543126,0.4026863340543126,0.10053120212110199,0.0,4.964908180376028,4.956277071969112,4.9994840596019685,4.9651101462859515,4.956506548098389,4.999575810359772,24805.195690909157,21084.41633727278,0.85,0.9886210052177745,0.6784426659309173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150183771752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.513671569104,1535.8612796092634,0.4026863340543126,0.10053120212110199,6.112885165565336,3.474989386347583
5406.0,-30.108513048643164,5.010974322720758,35.00627320319301,24.10510842399674,4.9966950362996485,-26.59803207771799,-40.12258993517605,1.4862140653745,-0.05168576448824069,-5.016827484876787,40.012507796691885,45060.81645886759,20601.414497708545,20601.414497708545,65662.23095657614,82512.30624943067,82512.30624943067,20601.414497708545,103113.72074713922,103113.72074713922,103113.72074713922,127918.90398843476,97670.96305370075,60219.47326313793,41612.766433958685,24805.18324129554,0.0,66417.94967525423,21084.40575510121,1535.8604024471442,0.0,0.886787808737094,2.815466345770378,0.0014959162575277712,354423.43455995154,1555072.5986321121,4.387612237218101,1555072.5986321121,4.387612237218101,0.85,0.09560443201657763,4.296143414572793,1.267233865731396,1.0,0.0,4.2961434145720325,1.2847998510341172,1.2850910255676309,3.3438230951808467,19324.38249478251,1970.538613571659,3099.015535412006,3099.015535412006,6.64772869393494,5.010974322720758,-0.8879884103448861,5.898962733065644,3.4750041364584674,3.4750041364584674,0.9928583247024193,0.0,0.0,0.0002266184691906312,0.9818414894960599,0.00023080962824961228,199.01320517733348,0.0,0.0,0.0,0.07912658735426614,7.776871234256813e-05,0.00014884975684806306,0.0006394799026435676,0.09560443201658292,0.0765048770864462,0.01909955493013672,0.09560438885799247,0.07650487708644196,0.019099554930135664,0.4026862011298357,0.4026862011298357,0.10053120155198525,0.0,4.964951476824126,4.956335439529653,4.999466964925716,4.965141720388544,4.956585974404845,4.999415661579633,24805.18324129554,21084.40575510121,0.85,0.9886217698322046,0.6784433527260206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497599795874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.511470677257,1535.8604024471442,0.4026862011298357,0.10053120155198525,6.112885165565336,3.4750041364584674
5407.0,-30.108442237621173,5.010962476880089,35.006271780983916,24.105097213201248,4.996691724211454,-26.597968678971515,-40.122520190756745,1.4862181655617677,-0.05166826569364957,-5.01682660699112,40.012504981588116,45060.8135534516,20601.421500880184,20601.421500880184,65662.23505433177,82512.27200704179,82512.27200704179,20601.421500880184,103113.69350792197,103113.69350792197,103113.69350792197,127918.86848644073,97670.89680426214,60219.43835067169,41612.7316151005,24805.174978518753,0.0,66417.90659361925,21084.39873174094,1535.8599501350416,0.0,0.8867878233996351,2.815466218386659,0.0014959162575277712,354423.44668919954,1555072.4772211572,4.387611744504107,1555072.4772211572,4.387611744504107,0.8500000000000001,0.09560440165808892,4.296143414572793,1.2672336646215996,1.0,0.0,4.296143414571779,1.2847998318526703,1.2850910063818368,3.343823145102526,19324.36938720732,1970.5372769709656,3099.015535412006,3099.015535412006,6.6477309537402105,5.010962476880089,-0.887977215534379,5.898939692414468,3.475018890752064,3.475018890752064,0.9928625402148754,0.0,0.0,0.0002266184691906312,0.9818342468614175,0.00023081133084841112,199.01314719412855,0.0,0.0,0.0,0.07912658735426614,7.776932678583147e-05,0.0001488491424047997,0.000639477262907188,0.09560440165809188,0.07650484806401885,0.019099553594073036,0.09560435795763952,0.07650484806401647,0.019099553594072446,0.40268606918260086,0.40268606918260086,0.10053119971565457,0.0,4.964992517726159,4.95638104357846,4.999489713666549,4.965158341297467,4.956565128074544,4.999582377924696,24805.174978518753,21084.39873174094,0.85,0.9886224727932019,0.6784437490503589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149336388485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.509271476381,1535.8599501350416,0.40268606918260086,0.10053119971565457,6.112885165565336,3.475018890752064
5408.0,-30.10837146084031,5.010950702397189,35.006270354788825,24.105100181791954,4.996698096138386,-26.59790434255874,-40.1224578852765,1.486230977856838,-0.05161205068725394,-5.016818121793977,40.01250202106912,45060.843344182336,20601.41293794813,20601.41293794813,65662.25628213046,82512.25743907772,82512.25743907772,20601.41293794813,103113.67037702585,103113.67037702585,103113.67037702585,127918.83287025853,97670.85442605452,60219.44033115926,41612.682327661394,24805.16249323268,0.0,66417.84482089407,21084.38811924778,1535.8590824791163,0.0,0.886787877309805,2.8154664703431744,0.0014959162575277712,354423.5639243693,1555072.349538681,4.387609932929062,1555072.349538681,4.387609932929062,0.85,0.09560436715791606,4.296143414572793,1.2672335459338506,1.0,0.0,4.29614341457192,1.2847997719143494,1.285090946429932,3.343823301098152,19324.36100259978,1970.536421978941,3099.015535412006,3099.015535412006,6.647728190626586,5.010950702397189,-0.8879615556704765,5.898912258067665,3.4750336077946637,3.4750336077946637,0.9928667450841896,0.0,0.0,0.0002266184691906312,0.9818270077865949,0.00023081303263546796,199.01308923899558,0.0,0.0,0.0,0.07912658735426614,7.776987569637821e-05,0.00014884859349425296,0.0006394749047087576,0.09560436715792009,0.07650481551745655,0.01909955164046353,0.09560431831539246,0.07650481551745333,0.019099551640462724,0.4026859372817516,0.4026859372817516,0.10053119927132358,0.0,4.9650320049416905,4.9564336359597405,4.999476686122932,4.9652060711067065,4.956660129699799,4.999440710294152,24805.16249323268,21084.38811924778,0.85,0.9886237118834378,0.6784448285802683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521489132996126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.507072955566,1535.8590824791163,0.4026859372817516,0.10053119927132358,6.112885165565336,3.4750336077946637
