time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5409.0,-30.10830069257159,5.01093895905508,35.00626895225697,24.105092987325065,4.996702609414044,-26.597840199722324,-40.12238803608341,1.4862421165647717,-0.051693956920757955,-5.016811952747457,40.012499857921526,45060.839772120366,20601.409201053015,20601.409201053015,65662.24897317338,82512.20675235095,82512.20675235095,20601.409201053015,103113.61595340396,103113.61595340396,103113.61595340396,127918.77187161265,97670.77512995635,60219.40814972566,41612.6299780341,24805.155918208693,0.0,66417.7858962428,21084.38253047739,1535.8586035997798,0.0,0.8867879165433455,2.8154682661800092,0.0014959162575277712,354423.64915861475,1555072.2562455705,4.387608614541495,1555072.2562455705,4.387608614541495,0.85,0.0956043350901614,4.296143414572793,1.267233365704306,1.0,0.0,4.296143414573424,1.284799719805388,1.2850908943091612,3.3438234367170794,19324.34531371863,1970.5348221582938,3099.015535412006,3099.015535412006,6.647726984793612,5.01093895905508,-0.8879472437301894,5.8988862027852695,3.4750483266204557,3.4750483266204557,0.9928709504629873,0.0,0.0,0.0002266184691906312,0.9818197696399585,0.00023081473422941368,199.01303129086645,0.0,0.0,0.0,0.07912658735426614,7.777049107120532e-05,0.00014884797811942586,0.0006394722609702466,0.09560433509016131,0.07650478509438707,0.01909954999577423,0.09560435371672622,0.07650478509438716,0.019099549995774248,0.4026858058723724,0.4026858058723724,0.10053119778533025,0.0,4.965046859973484,4.956456934828054,4.999457701649874,4.965117995826688,4.956561853130665,4.999393494017909,24805.155918208693,21084.38253047739,0.85,0.9886244789272303,0.6784453767024688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521484904155744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.504876109157,1535.8586035997798,0.4026858058723724,0.10053119778533025,6.112885165565336,3.4750483266204557
5410.0,-30.10823003424249,5.0109272754130245,35.006267572567964,24.105090682301693,4.99670935353638,-26.59777593273153,-40.122318151965715,1.4862552520254304,-0.051735609863044374,-5.016804067196558,40.012497718203164,45060.83564487086,20601.40203704666,20601.40203704666,65662.23768191753,82512.16762097711,82512.16762097711,20601.40203704666,103113.56965802377,103113.56965802377,103113.56965802377,127918.71838877532,97670.7084000554,60219.37642394915,41612.591084562504,24805.14873075155,0.0,66417.73981531405,21084.376421138815,1535.8580513773427,0.0,0.8867879644289953,2.8154697336345595,0.0014959162575277712,354423.7581088587,1555072.163962931,4.387607005412153,1555072.163962931,4.387607005412153,0.85,0.09560430163038985,4.296143414572793,1.2672331536049026,1.0,0.0,4.296143414570219,1.2847996583552483,1.2850908328450952,3.3438235966473964,19324.33211108307,1970.5334758641402,3099.015535412006,3099.015535412006,6.6477246730896935,5.0109272754130245,-0.8879319083811188,5.898859183794143,3.475063035216248,3.475063035216248,0.992875152918928,0.0,0.0,0.0002266184691906312,0.981812542795319,0.00023081643319143756,199.0129734327943,0.0,0.0,0.0,0.07912658735426614,7.777110675822445e-05,0.00014884736243240675,0.000639469615890514,0.09560430163039238,0.07650475368915725,0.01909954794123513,0.09560437433451585,0.07650475368915523,0.01909954794123462,0.40268567311409104,0.40268567311409104,0.10053119509593497,0.0,4.965048183809472,4.9564679810996495,4.999420063824687,4.96506845733353,4.956527150801492,4.999284506696313,24805.14873075155,21084.376421138815,0.85,0.9886249948357573,0.6784457852701742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480675826413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.502681451444,1535.8580513773427,0.40268567311409104,0.10053119509593497,6.112885165565336,3.475063035216248
5411.0,-30.108159416048178,5.0109155409197905,35.006266192197344,24.105084605421894,4.99670666134299,-26.597712645537683,-40.122252179402835,1.4862598908325015,-0.05163573952546585,-5.0168026916536075,40.01249493897016,45060.84870460685,20601.408139188083,20601.408139188083,65662.25684379492,82512.15300134178,82512.15300134178,20601.408139188083,103113.56114052987,103113.56114052987,103113.56114052987,127918.70160844683,97670.66212432481,60219.35782758987,41612.560329705484,24805.140467916957,0.0,66417.70079762244,21084.369397729413,1535.8575898874665,0.0,0.886787981494689,2.8154685823925782,0.0014959162575277712,354423.7771139691,1555072.0440990496,4.387606431943753,1555072.0440990496,4.387606431943753,0.85,0.09560426999521825,4.296143414572793,1.2672329904092479,1.0,0.0,4.2961434145709445,1.2847996366540435,1.2850908111389723,3.343823653127021,19324.322955343327,1970.5325422385145,3099.015535412006,3099.015535412006,6.647726642147725,5.0109155409197905,-0.8879204252830997,5.89883596620289,3.47507774224932,3.47507774224932,0.9928793549283771,0.0,0.0,0.0002266184691906312,0.9818053201129511,0.00023081813119994098,199.01291560761987,0.0,0.0,0.0,0.07912658735426614,7.77716879881365e-05,0.00014884678120249468,0.0006394671188434548,0.09560426999522209,0.0765047239957648,0.019099545999457294,0.09560430835496085,0.07650472399576172,0.019099545999456524,0.40268553854889627,0.40268553854889627,0.10053119029952512,0.0,4.965071416197247,4.956495846065536,4.9994247267561605,4.965166952128129,4.9566099198583515,4.9994459940307365,24805.140467916957,21084.369397729413,0.85,0.9886258641182207,0.6784463804597688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521476454068312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.500486950219,1535.8575898874665,0.40268553854889627,0.10053119029952512,6.112885165565336,3.47507774224932
5412.0,-30.108088840165802,5.01090385903521,35.006264802361926,24.105082579795294,4.996711482860776,-26.597648644982172,-40.12218617191536,1.4862712876771567,-0.05162852519816852,-5.016795258637133,40.012491902546564,45060.86111954447,20601.401826149693,20601.401826149693,65662.26294569416,82512.12349685385,82512.12349685385,20601.401826149693,103113.52532300355,103113.52532300355,103113.52532300355,127918.65339228367,97670.60422682643,60219.341849516924,41612.51375256611,24805.128069280127,0.0,66417.64182184623,21084.358858888107,1535.856750346696,0.0,0.8867880303240961,2.81546935516399,0.0014959162575277712,354423.8798118264,1555071.9131429563,4.387604791100949,1555071.9131429563,4.387604791100949,0.85,0.09560423470376252,4.296143414572793,1.267232806333341,1.0,0.0,4.296143414573392,1.2847995833374812,1.2850907578103268,3.3438237918888825,19324.311500215117,1970.5313741405187,3099.015535412006,3099.015535412006,6.647724605036801,5.01090385903521,-0.8879053940217956,5.8988092530570055,3.475092414469549,3.475092414469549,0.9928835469912997,0.0,0.0,0.0002266184691906312,0.9817981018154116,0.00023081982820255835,199.01285781712576,0.0,0.0,0.0,0.07912658735426614,7.777226952975976e-05,0.00014884619966087145,0.0006394646204572399,0.09560423470376311,0.0765046912305991,0.019099543473164025,0.09560428760020445,0.07650469123059861,0.019099543473163907,0.4026854035658691,0.4026854035658691,0.10053118635865763,0.0,4.965087655973377,4.956519909852489,4.999409610860596,4.965166733438991,4.956630289711541,4.999363280916782,24805.128069280127,21084.358858888107,0.85,0.988626833843661,0.6784471698108823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521472234710677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.498294000237,1535.856750346696,0.4026854035658691,0.10053118635865763,6.112885165565336,3.475092414469549
5413.0,-30.10801825717226,5.010892169377745,35.0062634164968,24.10508645642551,4.996712251080679,-26.59758504340678,-40.12212016442788,1.4862790373152388,-0.051427665603171135,-5.016791364452882,40.01248923851948,45060.87382358108,20601.402758895772,20601.402758895772,65662.27658247686,82512.13698418174,82512.13698418174,20601.402758895772,103113.5397430775,103113.5397430775,103113.5397430775,127918.65917222339,97670.58756759505,60219.32440699452,41612.51462288948,24805.11942914589,0.0,66417.63405203537,21084.351514774004,1535.8562124258208,0.0,0.8867880597924073,2.815467171401594,0.0014959162575277712,354423.9336156155,1555071.7982477366,4.38760380086031,1555071.7982477366,4.38760380086031,0.85,0.09560420174762244,4.296143414572793,1.2672326816013086,1.0,0.0,4.296143414573515,1.2847995470832332,1.2850907215478624,3.3438238862443153,19324.30820415507,1970.5310380359317,3099.015535412006,3099.015535412006,6.647724906018217,5.010892169377745,-0.8878924516979438,5.898784621075689,3.475107083002567,3.475107083002567,0.9928877380007334,0.0,0.0,0.0002266184691906312,0.9817908828478199,0.00023082152538766,199.01280002084238,0.0,0.0,0.0,0.07912658735426614,7.777285107540321e-05,0.000148845618115228,0.0006394621220537535,0.09560420174762363,0.07650466039137227,0.019099541356251356,0.0956041831390488,0.07650466039137133,0.019099541356251117,0.40268526803654786,0.40268526803654786,0.10053118190541714,0.0,4.96514138594307,4.956586799043691,4.999410610747532,4.965363698849728,4.9568617559869494,4.999422014955314,24805.11942914589,21084.351514774004,0.85,0.9886271548160429,0.6784474404535069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146801788358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.496102556546,1535.8562124258208,0.40268526803654786,0.10053118190541714,6.112885165565336,3.475107083002567
5414.0,-30.10794776282365,5.010880403968171,35.00626199977765,24.105075664725177,4.996706277990888,-26.597522195747533,-40.122054296638794,1.4862807109147858,-0.05134308990483305,-5.016791540660452,40.01248556809967,45060.88663312907,20601.411849148863,20601.411849148863,65662.29848227793,82512.11608140975,82512.11608140975,20601.411849148863,103113.52793055862,103113.52793055862,103113.52793055862,127918.63433519796,97670.53364554713,60219.30419726658,41612.47716475616,24805.106404639344,0.0,66417.5835693955,21084.34044394344,1535.855512543746,0.0,0.8867880721869094,2.8154660399470304,0.0014959162575277712,354423.93118105317,1555071.6399484214,4.387603384360725,1555071.6399484214,4.387603384360725,0.85,0.09560416995619941,4.296143414572793,1.2672325195046144,1.0,0.0,4.296143414570789,1.2847995392538236,1.2850907137166785,3.343823906621165,19324.29753557716,1970.5299501437453,3099.015535412006,3099.015535412006,6.647727839289437,5.010880403968171,-0.8878819580860338,5.898762362054205,3.475121729720957,3.475121729720957,0.9928919227774163,0.0,0.0,0.0002266184691906312,0.981783673003644,0.00023082322045275046,199.0127422971786,0.0,0.0,0.0,0.07912658735426614,7.777343139427045e-05,0.00014884503779636076,0.0006394596289206737,0.09560416995619826,0.0765046304820176,0.019099539474180662,0.09560410248841002,0.07650463048201853,0.019099539474180895,0.4026851346843084,0.4026851346843084,0.10053117800989181,0.0,4.965202867451012,4.956652042834321,4.999457009327273,4.965448450755616,4.9569126833416135,4.999642268687808,24805.106404639344,21084.34044394344,0.85,0.988628235980184,0.6784481489912656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521463800634051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.493913607843,1535.855512543746,0.4026851346843084,0.10053117800989181,6.112885165565336,3.475121729720957
5415.0,-30.10787735386299,5.010868768155842,35.006260584668546,24.105077899899356,4.996717343792483,-26.597457720956413,-40.12198814945293,1.4862977108858992,-0.051401962220154473,-5.016779639332961,40.012482781559406,45060.89802000693,20601.39629747946,20601.39629747946,65662.29431748639,82512.07805366663,82512.07805366663,20601.39629747946,103113.47435114608,103113.47435114608,103113.47435114608,127918.56788300953,97670.4699933842,60219.289959724265,41612.42225962216,24805.09353186345,0.0,66417.51579148561,21084.329502083932,1535.8545416819302,0.0,0.8867881428549641,2.815468202265974,0.0014959162575277712,354424.0956151482,1555071.5197694197,4.387601009661589,1555071.5197694197,4.387601009661589,0.85,0.09560413384956311,4.296143414572793,1.2672323332307864,1.0,0.0,4.296143414572906,1.2847994597248058,1.2850906341696369,3.3438241136036857,19324.284941877817,1970.5286659438052,3099.015535412006,3099.015535412006,6.647722821028247,5.010868768155842,-0.8878643512795765,5.898733119435419,3.4751363341046986,3.4751363341046986,0.9928960954584853,0.0,0.0,0.0002266184691906312,0.9817764719495877,0.00023082491347609682,199.01268464346745,0.0,0.0,0.0,0.07912658735426614,7.77740141787514e-05,0.0001488444550118798,0.0006394571251949637,0.09560413384956698,0.07650459669689032,0.01909953715267667,0.09560412309807714,0.07650459669688721,0.019099537152675896,0.4026850030185061,0.4026850030185061,0.10053117731539253,0.0,4.965233307414962,4.956695820746631,4.999434002298642,4.965377677112826,4.956893548187622,4.999364604181494,24805.09353186345,21084.329502083932,0.85,0.9886291821517355,0.6784490127796003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521459588683394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.491725236056,1535.8545416819302,0.4026850030185061,0.10053117731539253,6.112885165565336,3.4751363341046986
5416.0,-30.107806969291904,5.010857066023111,35.00625918440918,24.105071927793347,4.996714033878191,-26.597394705817283,-40.121922246739246,1.4863017704036134,-0.05129116371682585,-5.016779226632775,40.01248038387137,45060.91024697526,20601.404255927748,20601.404255927748,65662.31450290301,82512.0665428509,82512.0665428509,20601.404255927748,103113.47079877864,103113.47079877864,103113.47079877864,127918.55872773087,97670.42666052115,60219.27036464576,41612.39588430598,24805.087928952224,0.0,66417.48381325821,21084.32473960939,1535.8542548348366,0.0,0.8867881536381437,2.8154667951119254,0.0014959162575277712,354424.1013172011,1555071.4163609957,4.387600647308249,1555071.4163609957,4.387600647308249,0.85,0.09560410438810019,4.296143414572793,1.2672321793762968,1.0,0.0,4.296143414573027,1.2847994407336303,1.2850906151741575,3.3438241630301944,19324.276368389914,1970.5277916913437,3099.015535412006,3099.015535412006,6.647725389085164,5.010857066023111,-0.887853509513465,5.898710575536576,3.4751509579745927,3.4751509579745927,0.9929002737070265,0.0,0.0,0.0002266184691906312,0.9817692734468969,0.00023082660592442018,199.01262700976088,0.0,0.0,0.0,0.07912658735426614,7.777459481334501e-05,0.0001488438743772862,0.0006394546307054781,0.09560410438809837,0.07650456847892054,0.01909953590917783,0.09560405862254436,0.076504568478922,0.019099535909178192,0.4026848714430862,0.4026848714430862,0.1005311750020396,0.0,4.965284103285171,4.956753550003555,4.99945701045209,4.965488062915938,4.956985251418757,4.9995498278231025,24805.087928952224,21084.32473960939,0.85,0.9886299620672404,0.6784495235271204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521455381837003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.489537503472,1535.8542548348366,0.4026848714430862,0.1005311750020396,6.112885165565336,3.4751509579745927
5417.0,-30.107736610497835,5.0108454376253935,35.00625778043809,24.105064384080492,4.996720637465283,-26.597330722424935,-40.121852432470746,1.4863147493923592,-0.05142670976778163,-5.016770602865413,40.012477475239734,45060.90500973419,20601.395407726068,20601.395407726068,65662.30041746025,82512.00542759009,82512.00542759009,20601.395407726068,103113.40083531616,103113.40083531616,103113.40083531616,127918.47651307572,97670.33801554961,60219.23759769359,41612.33379761781,24805.075677759552,0.0,66417.40947537735,21084.31432609562,1535.8533922235713,0.0,0.8867882080656113,2.8154695819957882,0.0014959162575277712,354424.2204670901,1555071.2909164035,4.38759881835107,1555071.2909164035,4.38759881835107,0.85,0.09560407006212668,4.296143414572793,1.2672319694748153,1.0,0.0,4.296143414572391,1.284799380015522,1.2850905544422886,3.343824321055393,19324.258829816703,1970.526003254598,3099.015535412006,3099.015535412006,6.6477225339198425,5.0108454376253935,-0.887837848923553,5.8986832865489465,3.4751655424448122,3.4751655424448122,0.9929044406985178,0.0,0.0,0.0002266184691906312,0.9817620776374225,0.0002308282977643432,199.0125693971948,0.0,0.0,0.0,0.07912658735426614,7.777520991498902e-05,0.00014884325927564217,0.0006394519881406009,0.09560407006213163,0.07650453617906272,0.019099533883068908,0.09560410542781943,0.07650453617905877,0.01909953388306792,0.402684740815539,0.402684740815539,0.10053117416985344,0.0,4.965292785064662,4.956767862914887,4.999443121359491,4.965343893097611,4.956841502049485,4.999403962802091,24805.075677759552,21084.31432609562,0.85,0.9886308565196744,0.6784502040303066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521451176450295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.487351629252,1535.8533922235713,0.402684740815539,0.10053117416985344,6.112885165565336,3.4751655424448122
5418.0,-30.107666322484995,5.01083382044437,35.00625639462608,24.105067981313937,4.9967234335707,-26.597267183545828,-40.12178642498327,1.4863242946315396,-0.05127992890481892,-5.016765616695713,40.01247519621973,45060.91648044726,20601.39406172281,20601.39406172281,65662.31054217007,82512.00878999296,82512.00878999296,20601.39406172281,103113.40285171577,103113.40285171577,103113.40285171577,127918.47163571438,97670.31223442413,60219.21992487829,41612.32478838426,24805.068783998606,0.0,66417.39357238286,21084.308466398816,1535.852927619825,0.0,0.8867882416978601,2.815468236001376,0.0014959162575277712,354424.28935829084,1555071.1926259508,4.3875976881875465,1555071.1926259508,4.3875976881875465,0.85,0.0956040381880451,4.296143414572793,1.2672318156203257,1.0,0.0,4.296143414572865,1.2847993353611327,1.2850905097777792,3.3438244372731005,19324.253728972864,1970.5254831132818,3099.015535412006,3099.015535412006,6.647722099587316,5.01083382044437,-0.8878243207493304,5.8986581411937005,3.4751801296548726,3.4751801296548726,0.9929086084728207,0.0,0.0,0.0002266184691906312,0.9817548891237748,0.00023082998791367388,199.0125118426206,0.0,0.0,0.0,0.07912658735426614,7.777579148095984e-05,0.00014884267770967136,0.0006394494896497853,0.09560403818804544,0.07650450592936017,0.019099532258685263,0.09560403442740512,0.0765045059293599,0.019099532258685197,0.40268460835085124,0.40268460835085124,0.10053117229950652,0.0,4.965329472039116,4.956816056122534,4.9994337001999725,4.965485687790874,4.957018304126734,4.999405496597831,24805.068783998606,21084.308466398816,0.85,0.9886312456782893,0.6784505391850264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521446972606158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.485167584784,1535.852927619825,0.40268460835085124,0.10053117229950652,6.112885165565336,3.4751801296548726
5419.0,-30.10759610934676,5.010822165886185,35.00625499748765,24.10505652604627,4.996721243240561,-26.59720421069722,-40.12172432905061,1.4863293445910573,-0.05128997063479801,-5.016763523868608,40.01247209468863,45060.94472015461,20601.398546982182,20601.398546982182,65662.34326713679,82511.96897997955,82511.96897997955,20601.398546982182,103113.36752696172,103113.36752696172,103113.36752696172,127918.42569498096,97670.24116001495,60219.21690019013,41612.24917758314,24805.05816801924,0.0,66417.30734560237,21084.299442816355,1535.8523113381686,0.0,0.8867882635815841,2.8154686121582184,0.0014959162575277712,354424.3182737497,1555071.0588619313,4.387596952816391,1555071.0588619313,4.387596952816391,0.85,0.09560400660789231,4.296143414572793,1.2672316870419311,1.0,0.0,4.296143414571985,1.2847993117364918,1.2850904861477843,3.3438244987586967,19324.239666768237,1970.524049167477,3099.015535412006,3099.015535412006,6.6477235469048015,5.010822165886185,-0.8878125269349351,5.89863469282112,3.475194700867973,3.475194700867973,0.9929127716765638,0.0,0.0,0.0002266184691906312,0.9817477083243967,0.0002308316762739518,199.01245434938986,0.0,0.0,0.0,0.07912658735426614,7.777633858743288e-05,0.0001488421306031983,0.000639447139201914,0.09560400660789362,0.07650447602392844,0.019099530583965168,0.09560401119731152,0.0765044760239274,0.01909953058396491,0.40268447648139755,0.40268447648139755,0.1005311698604262,0.0,4.965357494436034,4.956846606858164,4.999451582949575,4.965473553233835,4.956972786780852,4.999527093402605,24805.05816801924,21084.299442816355,0.85,0.9886330218938698,0.6784518451746326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521442772993542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.482984467624,1535.8523113381686,0.40268447648139755,0.1005311698604262,6.112885165565336,3.475194700867973
5420.0,-30.107525911789995,5.010810616619877,35.00625360945463,24.10505904061722,4.996730838323113,-26.597140073264203,-40.12165447985751,1.4863449997973341,-0.05131116642246525,-5.0167530262208,40.01246956562683,45060.93868678855,20601.38591195696,20601.38591195696,65662.3245987455,82511.93832770686,82511.93832770686,20601.38591195696,103113.32423966381,103113.32423966381,103113.32423966381,127918.37165646565,97670.18433943756,60219.18469851925,41612.221823242566,24805.04741680184,0.0,66417.2692400444,21084.290304281563,1535.8514951123498,0.0,0.8867883261724845,2.815470115774789,0.0014959162575277712,354424.46331409673,1555070.9497875923,4.387594849539105,1555070.9497875923,4.387594849539105,0.85,0.09560397143136129,4.296143414572793,1.2672314809868115,1.0,0.0,4.296143414572876,1.2847992384985587,1.2850904128932532,3.343824689368083,19324.228424710855,1970.522902796659,3099.015535412006,3099.015535412006,6.647719469795448,5.010810616619877,-0.8877957781329044,5.898606394752782,3.475209241443661,3.475209241443661,0.9929169261267603,0.0,0.0,0.0002266184691906312,0.9817405291751973,0.00023083336427092726,199.01239686895104,0.0,0.0,0.0,0.07912658735426614,7.777695400953871e-05,0.00014884151518109248,0.0006394444952602869,0.09560397143136751,0.0765044430375644,0.0190995283938031,0.09560401819444356,0.07650444303755943,0.01909952839380186,0.40268434404994996,0.40268434404994996,0.10053116861651556,0.0,4.965370379054605,4.956870904114737,4.999418734254789,4.965441859798318,4.956988041550346,4.999307300431269,24805.04741680184,21084.290304281563,0.85,0.9886333080245984,0.6784521435822648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521438577857002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.48080219341,1535.8514951123498,0.40268434404994996,0.10053116861651556,6.112885165565336,3.475209241443661
5421.0,-30.107455778851104,5.010799050527402,35.006252242787525,24.105052404943876,4.996731660105787,-26.59707687140289,-40.12158854221923,1.4863527526575793,-0.051299205815951154,-5.016749664865411,40.0124674118882,45060.94970606467,20601.387931097008,20601.387931097008,65662.33763716168,82511.90616135132,82511.90616135132,20601.387931097008,103113.29409244833,103113.29409244833,103113.29409244833,127918.33615024123,97670.12224389939,60219.165788612605,41612.173839207535,24805.042057792904,0.0,66417.21589700044,21084.285749123967,1535.8511524352791,0.0,0.8867883510807959,2.81547035098819,0.0014959162575277712,354424.50975614355,1555070.8569003402,4.387594012531141,1555070.8569003402,4.387594012531141,0.85,0.09560394022039162,4.296143414572793,1.2672313089994716,1.0,0.0,4.296143414573863,1.2847992022292563,1.2850903766157311,3.3438247837627473,19324.21613899263,1970.5216500020529,3099.015535412006,3099.015535412006,6.647720121337856,5.010799050527402,-0.8877832212264689,5.898582271753871,3.475223794358135,3.475223794358135,0.9929210841023243,0.0,0.0,0.0002266184691906312,0.9817333566910593,0.00023083505072543393,199.01233944145696,0.0,0.0,0.0,0.07912658735426614,7.777753497213842e-05,0.00014884093421849279,0.00063944199936164,0.09560394022039226,0.07650441351456584,0.019099526705826417,0.09560400753581809,0.07650441351456533,0.01909952670582629,0.4026842108098967,0.4026842108098967,0.10053116526295487,0.0,4.965385119011785,4.95689157257425,4.999409712699901,4.965450459049464,4.956980633921603,4.999380017982844,24805.042057792904,21084.285749123967,0.85,0.9886342983570792,0.6784528543916236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143438365386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.478621947486,1535.8511524352791,0.4026842108098967,0.10053116526295487,6.112885165565336,3.475223794358135
5422.0,-30.107385700231614,5.010787469709017,35.00625086192022,24.105051287356787,4.996731134755541,-26.597013853107846,-40.12152637643737,1.4863592876318041,-0.05116185792832084,-5.016746222299597,40.012464264941514,45060.97733537285,20601.389698206207,20601.389698206207,65662.36703357907,82511.90345009197,82511.90345009197,20601.389698206207,103113.29314829817,103113.29314829817,103113.29314829817,127918.3237157225,97670.08904535446,60219.162930635466,41612.14012746554,24805.030567424325,0.0,66417.17069488986,21084.275982310675,1535.8504590088319,0.0,0.8867883799990784,2.81546894873681,0.0014959162575277712,354424.5573202362,1555070.7211776408,4.387593040773906,1555070.7211776408,4.387593040773906,0.85,0.09560390717989549,4.296143414572793,1.2672312034992501,1.0,0.0,4.2961434145727075,1.2847991716574496,1.285090346036996,3.343824863329085,19324.2095705985,1970.5209802122542,3099.015535412006,3099.015535412006,6.647720691554168,5.010787469709017,-0.8877706483734125,5.89855811808243,3.475238322947938,3.475238322947938,0.9929252351279824,0.0,0.0,0.0002266184691906312,0.9817261898186183,0.000230836735885085,199.01228205847482,0.0,0.0,0.0,0.07912658735426614,7.777808270538222e-05,0.000148840386485249,0.0006394396462210718,0.0956039071798949,0.07650438253540229,0.019099524644492615,0.09560391987313807,0.07650438253540276,0.019099524644492733,0.40268407671901,0.40268407671901,0.10053116164528815,0.0,4.965423661158866,4.956937855419028,4.999417233162546,4.965584364371296,4.957129528705821,4.9994538609353185,24805.030567424325,21084.275982310675,0.85,0.9886354138031828,0.6784537321286382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143019331396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.476442746969,1535.8504590088319,0.40268407671901,0.10053116164528815,6.112885165565336,3.475238322947938
5423.0,-30.10731563102688,5.010775835173316,35.006249451431124,24.105040181335085,4.996726878648182,-26.596951216366737,-40.12146054357288,1.4863624639880388,-0.05112054201998717,-5.016745136966721,40.0124606404097,45060.988445409654,20601.396144284125,20601.396144284125,65662.38458969377,82511.87398806326,82511.87398806326,20601.396144284125,103113.27013234739,103113.27013234739,103113.27013234739,127918.28737201449,97670.0274891012,60219.141946447606,41612.095047392875,24805.01723966709,0.0,66417.11228705996,21084.264653717026,1535.8497115803234,0.0,0.8867883986485766,2.815468532731633,0.0014959162575277712,354424.572315702,1555070.5648574827,4.387592414084402,1555070.5648574827,4.387592414084402,0.85,0.09560387499758632,4.296143414572793,1.2672310172254222,1.0,0.0,4.296143414572612,1.2847991567978736,1.2850903311740522,3.3438249020026936,19324.197391578804,1970.5197382978697,3099.015535412006,3099.015535412006,6.647722771594697,5.010775835173316,-0.8877595093675437,5.89853534454086,3.475252827818604,3.475252827818604,0.9929293793767441,0.0,0.0,0.0002266184691906312,0.9817190239654325,0.0002308384208296759,199.01222468323482,0.0,0.0,0.0,0.07912658735426614,7.777866275262074e-05,0.00014883980643801045,0.0006394371542549478,0.09560387499758484,0.07650435215711358,0.01909952284047126,0.0956038612315085,0.07650435215711476,0.019099522840471554,0.402683943515175,0.402683943515175,0.10053115881387131,0.0,4.96546343700868,4.956977645063716,4.999456943454902,4.965624594946746,4.957138866142429,4.999617848416676,24805.01723966709,21084.264653717026,0.85,0.9886365475496104,0.678454496043919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521426006221985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.474264796017,1535.8497115803234,0.402683943515175,0.10053115881387131,6.112885165565336,3.475252827818604
5424.0,-30.107245640029735,5.010764346743569,35.006248053882956,24.105047445651167,4.996739690462048,-26.596886943144867,-40.12139065945519,1.4863809935771732,-0.0511286051097386,-5.0167322730648705,40.01245819636571,45060.98143199753,20601.37861156964,20601.37861156964,65662.36004356717,82511.84996520953,82511.84996520953,20601.37861156964,103113.22857677918,103113.22857677918,103113.22857677918,127918.23458121027,97669.97877624222,60219.110243030336,41612.076148013206,24805.006004431092,0.0,66417.0821524443,21084.255103766427,1535.8488139757285,0.0,0.8867884729756773,2.81547014002433,0.0014959162575277712,354424.75004941295,1555070.459449851,4.387589916429502,1555070.459449851,4.387589916429502,0.85,0.09560383876304553,4.296143414572793,1.267230852930807,1.0,0.0,4.29614341457272,1.284799070113071,1.2850902444696042,3.3438251276090223,19324.187753648657,1970.5187555025068,3099.015535412006,3099.015535412006,6.647717114083694,5.010764346743569,-0.8877414191960948,5.898505765939664,3.475267297183183,3.475267297183183,0.9929335134809094,0.0,0.0,0.0002266184691906312,0.9817118661667268,0.00023084010390493127,199.01216737206713,0.0,0.0,0.0,0.07912658735426614,7.777927849945065e-05,0.00014883919069118054,0.0006394345089182595,0.09560383876304998,0.07650431815601572,0.019099520607034272,0.0956038679486202,0.07650431815601215,0.01909952060703338,0.4026838106579157,0.4026838106579157,0.10053115856931769,0.0,4.965486595369953,4.957015738798816,4.999420255111602,4.965603667955122,4.9571925587600845,4.999297962046171,24805.006004431092,21084.255103766427,0.85,0.9886366265361545,0.678454698274323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521421819694935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.47208899241,1535.8488139757285,0.4026838106579157,0.10053115856931769,6.112885165565336,3.475267297183183
5425.0,-30.107175697247627,5.010752706371996,35.00624665352294,24.10503738736736,4.996729058985169,-26.59682505780611,-40.12132870322091,1.486378419543615,-0.05093014191709244,-5.01673694284565,40.01245531936744,45061.00920848425,20601.396844588744,20601.396844588744,65662.40605307299,82511.85241466558,82511.85241466558,20601.396844588744,103113.24925925433,103113.24925925433,103113.24925925433,127918.24890405255,97669.9464327402,60219.10322655851,41612.048006868536,24804.999644798223,0.0,66417.04765166675,21084.24969807849,1535.8486019350526,0.0,0.8867884596249186,2.8154669882210217,0.0014959162575277712,354424.6855295202,1555070.3353696126,4.387590365062453,1555070.3353696126,4.387590365062453,0.85,0.095603811043596,4.296143414572793,1.2672306716023014,1.0,0.0,4.296143414573159,1.2847990821548696,1.285090256514132,3.3438250962689713,19324.18135442636,1970.518102963434,3099.015535412006,3099.015535412006,6.647722997571176,5.010752706371996,-0.8877336795783695,5.898486385950365,3.475281791232165,3.475281791232165,0.9929376546377614,0.0,0.0,0.0002266184691906312,0.9817047133550875,0.0002308417858320521,199.01211010041268,0.0,0.0,0.0,0.07912658735426614,7.777982439770989e-05,0.0001488386447929213,0.0006394321636610479,0.09560381104359543,0.07650429136249007,0.019099519681105365,0.09560374628553935,0.07650429136249051,0.01909951968110548,0.40268367800155824,0.40268367800155824,0.1005311557858776,0.0,4.965552413078228,4.957084190879982,4.999475508494527,4.965806800928533,4.95734912552814,4.999687642725064,24804.999644798223,21084.24969807849,0.85,0.9886378328264216,0.678455468915343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141763784308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.469913957686,1535.8486019350526,0.40268367800155824,0.1005311557858776,6.112885165565336,3.475281791232165
5426.0,-30.10710581762833,5.010741199469357,35.006245237303546,24.105039692390733,4.996739651798648,-26.596761106703884,-40.12125888895241,1.4863949408742385,-0.050980273605716775,-5.016724879899355,40.012452056709144,45061.001922699405,20601.38082831661,20601.38082831661,65662.38275101602,82511.81679407293,82511.81679407293,20601.38082831661,103113.19762238955,103113.19762238955,103113.19762238955,127918.18130665945,97669.88521213495,60219.07034076155,41612.01652374822,24804.983684269904,0.0,66417.00020801813,21084.23613162942,1535.8474498001963,0.0,0.8867885328395351,2.8154690545937684,0.0014959162575277712,354424.8521968921,1555070.1946564955,4.387587904791208,1555070.1946564955,4.387587904791208,0.85,0.09560377456340088,4.296143414572793,1.2672304930211977,1.0,0.0,4.296143414572314,1.2847990048650755,1.2850901792068217,3.343825297423823,19324.16924181525,1970.5168678208408,3099.015535412006,3099.015535412006,6.64771782939052,5.010741199469357,-0.8877161109055596,5.8984573103749165,3.4752962202979796,3.4752962202979796,0.9929417772279941,0.0,0.0,0.0002266184691906312,0.9816975670590323,0.0002308434662515609,199.01205288051108,0.0,0.0,0.0,0.07912658735426614,7.778043953759185e-05,0.00014883802965303934,0.000639429520931895,0.09560377456340316,0.07650425709990728,0.019099517463495874,0.09560375262744299,0.07650425709990546,0.01909951746349542,0.4026835473730577,0.4026835473730577,0.1005311565246675,0.0,4.9655862683462715,4.9571315482647265,4.999455259047238,4.96574460629364,4.957343900858291,4.9993971985499,24804.983684269904,21084.23613162942,0.85,0.9886381881952113,0.6784558438587754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521413458874404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.467740290087,1535.8474498001963,0.4026835473730577,0.1005311565246675,6.112885165565336,3.4752962202979796
5427.0,-30.10703600353862,5.010729648079352,35.00624384094067,24.10502820219847,4.996738172749489,-26.596698421903028,-40.12119302116332,1.4864005911138913,-0.05100940302310164,-5.0167232329486495,40.01244980263511,45061.01189985287,20601.386166800552,20601.386166800552,65662.39806665342,82511.77345524175,82511.77345524175,20601.386166800552,103113.15962204231,103113.15962204231,103113.15962204231,127918.1380184138,97669.81108822241,60219.04953283341,41611.957283765565,24804.978396371487,0.0,66416.93568013704,21084.231636915763,1535.8471489909127,0.0,0.8867885493849096,2.815469629424187,0.0014959162575277712,354424.8749519467,1555070.0974419739,4.387587348807873,1555070.0974419739,4.387587348807873,0.85,0.09560374515610066,4.296143414572793,1.2672303133411336,1.0,0.0,4.296143414573494,1.2847989784322273,1.285090152767983,3.343825366218107,19324.154576260687,1970.5153723504652,3099.015535412006,3099.015535412006,6.647719552029172,5.010729648079352,-0.8877046656864493,5.898434313765802,3.4753106702263032,3.4753106702263032,0.9929459057789438,0.0,0.0,0.0002266184691906312,0.9816904275204453,0.00023084514510651218,199.01199571430024,0.0,0.0,0.0,0.07912658735426614,7.77810199088076e-05,0.00014883744928182358,0.0006394270275739184,0.09560374515609849,0.07650422877432798,0.019099516381770508,0.09560375520562561,0.07650422877432972,0.01909951638177094,0.4026834171327326,0.4026834171327326,0.10053115553757194,0.0,4.965611156342959,4.957159320268261,4.999468582242969,4.965713829925562,4.9572735379824735,4.99952500665421,24804.978396371487,21084.231636915763,0.85,0.9886393793125677,0.6784566532377528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521409283682007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.465567688552,1535.8471489909127,0.4026834171327326,0.10053115553757194,6.112885165565336,3.4753106702263032
5428.0,-30.106966226042804,5.0107181323210455,35.0062424376519,24.105026421044045,4.996741684107881,-26.596635270922967,-40.121127118449635,1.4864107289880648,-0.05097660309377261,-5.016716906519577,40.01244680817658,45061.02141700333,20601.38189099686,20601.38189099686,65662.40330800018,82511.75056753219,82511.75056753219,20601.38189099686,103113.13245852906,103113.13245852906,103113.13245852906,127918.09898720801,97669.75958646258,60219.03043593383,41611.92127836527,24804.966528678953,0.0,66416.88780704423,21084.22154937711,1535.8463649784464,0.0,0.8867885924296856,2.8154699369795706,0.0014959162575277712,354424.9623609122,1555069.9682958906,4.387585902350629,1555069.9682958906,4.387585902350629,0.85,0.0956037119634222,4.296143414572793,1.2672301495959988,1.0,0.0,4.296143414572922,1.2847989310054115,1.285090105330419,3.3438254896514215,19324.144386541295,1970.514333288258,3099.015535412006,3099.015535412006,6.647718172299501,5.0107181323210455,-0.8876904876746563,5.898408619995702,3.475325087556101,3.475325087556101,0.9929500250160288,0.0,0.0,0.0002266184691906312,0.9816832917801034,0.00023084682309271046,199.0119385780866,0.0,0.0,0.0,0.07912658735426614,7.778160059175643e-05,0.00014883686859887475,0.0006394245328766919,0.09560371196342607,0.07650419728981706,0.01909951467360901,0.09560372148638148,0.07650419728981396,0.01909951467360824,0.4026832860463395,0.4026832860463395,0.10053115519300874,0.0,4.965634582801044,4.95718929596643,4.999465759631448,4.965740303425832,4.957321220781125,4.999466498671211,24804.966528678953,21084.22154937711,0.85,0.9886401708367307,0.6784572855614008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521405112407288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.463396103562,1535.8463649784464,0.4026832860463395,0.10053115519300874,6.112885165565336,3.475325087556101
5429.0,-30.10689650067568,5.010706627703528,35.00624104067918,24.105030088126682,4.996743890754294,-26.596572297358623,-40.12106118081135,1.4864196874372293,-0.050817704915516515,-5.016712008867321,40.01244418556784,45061.03082393729,20601.38055410205,20601.38055410205,65662.41137803934,82511.75692243189,82511.75692243189,20601.38055410205,103113.13747653394,103113.13747653394,103113.13747653394,127918.09500209271,97669.73678630899,60219.01068781417,41611.91788721647,24804.957525558762,0.0,66416.87541277523,21084.21389672495,1535.845781362584,0.0,0.8867886268555023,2.815468421501097,0.0014959162575277712,354425.03002922685,1555069.8551870838,4.387584745521073,1555069.8551870838,4.387584745521073,0.85,0.09560367995920266,4.296143414572793,1.2672300050826748,1.0,0.0,4.296143414573857,1.2847988890961635,1.2850900634116729,3.343825598724688,19324.139875488316,1970.513873288872,3099.015535412006,3099.015535412006,6.6477177409061134,5.010706627703528,-0.887677154606707,5.898383782310235,3.4753394963824773,3.4753394963824773,0.9929541418235649,0.0,0.0,0.0002266184691906312,0.9816761614265427,0.00023084849983656113,199.0118814845905,0.0,0.0,0.0,0.07912658735426614,7.778218158644415e-05,0.00014883628760418706,0.0006394220368401905,0.09560367995920403,0.07650416680583605,0.019099513153367987,0.09560363740829057,0.07650416680583494,0.019099513153367713,0.4026831544352976,0.4026831544352976,0.10053115439184124,0.0,4.965684667117898,4.957252366735531,4.999463805676271,4.9658943039518135,4.957513956904222,4.999465302571252,24804.957525558762,21084.21389672495,0.85,0.9886404768359401,0.6784575538052161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400943321392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.46122611261,1535.845781362584,0.4026831544352976,0.10053115439184124,6.112885165565336,3.4753394963824773
5430.0,-30.106826836903807,5.010695152678795,35.00623964998919,24.105022998433583,4.996747518229554,-26.59650923713497,-40.120995278097666,1.4864299184607614,-0.050880178849581625,-5.016706021329396,40.01244157461999,45061.0399087312,20601.377002967994,20601.377002967994,65662.4169116992,82511.71075236602,82511.71075236602,20601.377002967994,103113.08775533401,103113.08775533401,103113.08775533401,127918.03591142058,97669.662101369,60218.99125773443,41611.856492927305,24804.948156086564,0.0,66416.80464901387,21084.20593267358,1535.845146048608,0.0,0.8867886667865457,2.815469940907859,0.0014959162575277712,354425.11275593843,1555069.7425811973,4.387583403696447,1555069.7425811973,4.387583403696447,0.85,0.09560364761968418,4.296143414572793,1.2672298396890986,1.0,0.0,4.2961434145716835,1.284798841233585,1.2850900155382472,3.343825723292138,19324.125098933426,1970.5123664996127,3099.015535412006,3099.015535412006,6.647716595015098,5.010695152678795,-0.8876631850656773,5.898358337744472,3.475353889376728,3.475353889376728,0.9929582541076366,0.0,0.0,0.0002266184691906312,0.9816690374277145,0.0002308501751103852,199.01182444156342,0.0,0.0,0.0,0.07912658735426614,7.778276227741115e-05,0.00014883570691322004,0.0006394195421085166,0.0956036476196914,0.07650413616239043,0.01909951145730096,0.09560365375987125,0.07650413616238466,0.01909951145729952,0.40268302443228804,0.40268302443228804,0.10053115327620704,0.0,4.965710627981878,4.957287448505554,4.999453215043559,4.9658258424798305,4.957439153650284,4.99942223761002,24804.948156086564,21084.20593267358,0.85,0.9886416134997565,0.6784584134521481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521396777352484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.459057403263,1535.845146048608,0.40268302443228804,0.10053115327620704,6.112885165565336,3.475353889376728
5431.0,-30.106757165032935,5.010683618192585,35.006238245949554,24.10501716602596,4.996743473585862,-26.59644693686665,-40.12092948015777,1.4864332454195635,-0.050754079714522504,-5.016705306090075,40.012438404402644,45061.04952069932,20601.38413834519,20601.38413834519,65662.43365904452,82511.70297241988,82511.70297241988,20601.38413834519,103113.08711076507,103113.08711076507,103113.08711076507,127918.02472032816,97669.62249000352,60218.96903828296,41611.8371685784,24804.937609563094,0.0,66416.7747781415,21084.19696812863,1535.8445683738914,0.0,0.886788681907088,2.815468368097743,0.0014959162575277712,354425.12263803073,1555069.605854948,4.387582895592642,1555069.605854948,4.387582895592642,0.85,0.09560361707682018,4.296143414572793,1.2672296512173489,1.0,0.0,4.296143414571441,1.284798825669471,1.285089999970606,3.3438257637994018,19324.117261750765,1970.5115673293903,3099.015535412006,3099.015535412006,6.647718897480871,5.010683618192585,-0.8876523522192601,5.898335970411845,3.475368272123773,3.475368272123773,0.9929623634639351,0.0,0.0,0.0002266184691906312,0.9816619126564384,0.00023085185059017668,199.01176739193735,0.0,0.0,0.0,0.07912658735426614,7.778334204917914e-05,0.00014883512714145204,0.0006394170513258535,0.09560361707682102,0.07650410706073553,0.0190995100160855,0.09560356602357499,0.07650410706073485,0.01909951001608533,0.40268289405975227,0.40268289405975227,0.10053115138373843,0.0,4.965758477419797,4.9573403102969,4.999480973271034,4.96595122637558,4.957553116741337,4.999593366218733,24804.937609563094,21084.19696812863,0.85,0.9886423102956026,0.6784588633100778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521392615066175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.456889784136,1535.8445683738914,0.40268289405975227,0.10053115138373843,6.112885165565336,3.475368272123773
5432.0,-30.10668758395327,5.010672159385165,35.00623683654827,24.105014895927184,4.996750063478555,-26.596383654786468,-40.120867314375914,1.4864461343117488,-0.050798438467836604,-5.016696662553043,40.01243544015473,45061.07483039778,20601.375056890407,20601.375056890407,65662.44988728818,82511.66469491749,82511.66469491749,20601.375056890407,103113.0397518079,103113.0397518079,103113.0397518079,127917.96468376288,97669.55701270363,60218.96714818381,41611.76651613314,24804.92493195498,0.0,66416.69144808812,21084.186192161735,1535.8436829156074,0.0,0.8867887366363798,2.8154699595542003,0.0014959162575277712,354425.2420613367,1555069.4780118275,4.387581056494581,1555069.4780118275,4.387581056494581,0.85,0.09560358297474558,4.296143414572793,1.267229530881159,1.0,0.0,4.296143414573001,1.2847987653729087,1.2850899396603788,3.343825920727633,19324.104306944668,1970.510246306809,3099.015535412006,3099.015535412006,6.647715967048711,5.010672159385165,-0.8876368637951453,5.89830902318031,3.4753826178082305,3.4753826178082305,0.992966462230923,0.0,0.0,0.0002266184691906312,0.9816547972252987,0.0002308535238977905,199.01171041668667,0.0,0.0,0.0,0.07912658735426614,7.778388982023142e-05,0.00014883457937039978,0.0006394146980228546,0.09560358297474611,0.07650407488339182,0.01909950809135429,0.09560357084600742,0.0765040748833914,0.019099508091354182,0.402682764493638,0.402682764493638,0.10053115118923936,0.0,4.965783143028432,4.957373976747306,4.999469568169218,4.965898224085208,4.957525067776942,4.999440383149249,24804.92493195498,21084.186192161735,0.85,0.9886437950407472,0.6784600956164448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521388452298354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.454724649388,1535.8436829156074,0.402682764493638,0.10053115118923936,6.112885165565336,3.4753826178082305
5433.0,-30.106617996175576,5.010660662056999,35.00623543243296,24.10501391803848,4.996748380462405,-26.596321194046446,-40.12080148151142,1.4864515783332892,-0.05063790624507192,-5.016694723903663,40.012432775317805,45061.083975235866,20601.37967937996,20601.37967937996,65662.46365461583,82511.66781391905,82511.66781391905,20601.37967937996,103113.047493299,103113.047493299,103113.047493299,127917.96442327785,97669.52935634441,60218.94551766123,41611.75982075909,24804.916929978855,0.0,66416.67675073794,21084.179390482026,1535.8432243031993,0.0,0.8867887561539196,2.8154680772615657,0.0014959162575277712,354425.26884666283,1555069.3630818161,4.38758040063615,1555069.3630818161,4.38758040063615,0.85,0.0956035527533349,4.296143414572793,1.2672293550474567,1.0,0.0,4.296143414573777,1.2847987399047958,1.285089914186494,3.3438259870111167,19324.09883508233,1970.509688332135,3099.015535412006,3099.015535412006,6.647717458648059,5.010660662056999,-0.8876253315080378,5.898285993565037,3.475396967098313,3.475396967098313,0.9929705620280894,0.0,0.0,0.0002266184691906312,0.981647681164857,0.0002308551973776558,199.0116534359841,0.0,0.0,0.0,0.07912658735426614,7.77844699075092e-05,0.00014883399928312198,0.0006394122058847163,0.09560355275333261,0.07650404594494643,0.019099506808386183,0.09560348048625568,0.07650404594494827,0.01909950680838664,0.40268263444338476,0.40268263444338476,0.10053114999571278,0.0,4.96583714271469,4.957437268629121,4.999486330227228,4.966056817658568,4.9576941203171145,4.999557064745886,24804.916929978855,21084.179390482026,0.85,0.9886442211049993,0.6784603834418018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452138429495752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.452560018182,1535.8432243031993,0.40268263444338476,0.10053114999571278,6.112885165565336,3.475396967098313
