time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5434.0,-30.10654850654301,5.0106491995507625,35.006234021196164,24.105001659505092,4.99675175812652,-26.596258315511598,-40.120731841865904,1.4864615670951231,-0.05078959696356833,-5.016688500365325,40.01242975965852,45061.07569987333,20601.375500748345,20601.375500748345,65662.45120062167,82511.60019720552,82511.60019720552,20601.375500748345,103112.97569795387,103112.97569795387,103112.97569795387,127917.88070077749,97669.43319215746,60218.90869482564,41611.69388592425,24804.905002823627,0.0,66416.59888874787,21084.169252400083,1535.8424344004338,0.0,0.8867887987516989,2.815470796056331,0.0014959162575277712,354425.3548341156,1555069.2330214246,4.387578969200033,1555069.2330214246,4.387578969200033,0.85,0.09560352006275817,4.296143414572793,1.2672291467944161,1.0,0.0,4.296143414574435,1.2847986931755722,1.28508986744668,3.3438261086289183,19324.079808818307,1970.5077481931453,3099.015535412006,3099.015535412006,6.6477161102741755,5.0106491995507625,-0.8876112969246623,5.898260496475425,3.4754112856699586,3.4754112856699586,0.9929746530485596,0.0,0.0,0.0002266184691906312,0.9816405751962844,0.00023085686850843302,199.01159653567845,0.0,0.0,0.0,0.07912658735426614,7.778508354264896e-05,0.00014883338564798223,0.0006394095696201517,0.09560352006275952,0.07650401494786441,0.019099505114895114,0.0956035282293828,0.07650401494786332,0.019099505114894846,0.4026825058255408,0.4026825058255408,0.10053114970416847,0.0,4.965847130959389,4.95744964437057,4.999486742842009,4.965898903401751,4.95751097384624,4.999500227143926,24804.905002823627,21084.169252400083,0.85,0.9886451926063023,0.6784610542216045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521380137218873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.45039784053,1535.8424344004338,0.4026825058255408,0.10053114970416847,6.112885165565336,3.4754112856699586
5435.0,-30.1064790415152,5.010637808007048,35.00623263307385,24.10500976201149,4.996759212171326,-26.596195051494387,-40.120665869303025,1.486475222150452,-0.05066760512249857,-5.016680104589005,40.01242761044389,45061.08379429674,20601.36698524572,20601.36698524572,65662.45077954246,82511.60302430185,82511.60302430185,20601.36698524572,103112.97000954757,103112.97000954757,103112.97000954757,127917.8673647919,97669.409242584,60218.89001257866,41611.68803333927,24804.89735524433,0.0,66416.5853885836,21084.16275195768,1535.8418476754712,0.0,0.8867888492684577,2.8154701736134817,0.0014959162575277712,354425.4708342982,1555069.1403293605,4.387577271658306,1555069.1403293605,4.387577271658306,0.8499999999999999,0.09560348713918629,4.296143414572793,1.2672289731586357,1.0,0.0,4.296143414572431,1.284798629294774,1.2850898035514045,3.343826274885541,19324.07507035046,1970.5072650038965,3099.015535412006,3099.015535412006,6.647713362465227,5.010637808007048,-0.8875959646225873,5.898233772629635,3.475425595584005,3.475425595584005,0.9929787415954301,0.0,0.0,0.0002266184691906312,0.9816334717992286,0.0002308585390586406,199.01153965555253,0.0,0.0,0.0,0.07912658735426614,7.77856648691335e-05,0.0001488328043214977,0.0006394070721582034,0.09560348713919219,0.0765039837315836,0.01909950340760859,0.09560347601694176,0.07650398373157888,0.01909950340760741,0.4026823753069064,0.4026823753069064,0.10053114915351848,0.0,4.965877015094065,4.957494323691208,4.999457342640937,4.966012499466501,4.957688995445437,4.999355706137749,24804.89735524433,21084.16275195768,0.85,0.9886453872232527,0.678461314002486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137598534659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.448236016297,1535.8418476754712,0.4026823753069064,0.10053114915351848,6.112885165565336,3.475425595584005
5436.0,-30.10640964402715,5.010626367103443,35.006231249656395,24.105003685131692,4.996756715833759,-26.59613284335472,-40.12060387814415,1.4864799151613186,-0.050578576034297384,-5.016678783553279,40.01242497123689,45061.10900670804,20601.372908432546,20601.372908432546,65662.48191514058,82511.58751763409,82511.58751763409,20601.372908432546,103112.96042606664,103112.96042606664,103112.96042606664,127917.85020432429,97669.36269149065,60218.88418056443,41611.64278991802,24804.889778257657,0.0,66416.53256817568,21084.156311519007,1535.8414256621902,0.0,0.8867888655495548,2.8154691584169567,0.0014959162575277712,354425.48908638116,1555069.0265047455,4.387576724555895,1555069.0265047455,4.387576724555895,0.85,0.09560345703331953,4.296143414572793,1.2672288506245244,1.0,0.0,4.296143414573298,1.2847986073400288,1.2850897815916837,3.3438263320251216,19324.06586012968,1970.5063258227508,3099.015535412006,3099.015535412006,6.64771527377763,5.010626367103443,-0.8875848118157803,5.898211178919223,3.4754399078009026,3.4754399078009026,0.9929828308002578,0.0,0.0,0.0002266184691906312,0.9816263753640638,0.00023086020799571868,199.01148283076265,0.0,0.0,0.0,0.07912658735426614,7.778621111657903e-05,0.00014883225807405215,0.0006394047254008375,0.09560345703331577,0.07650395509350226,0.01909950193981351,0.09560341703009453,0.07650395509350527,0.01909950193981426,0.4026822452356406,0.4026822452356406,0.10053114658721485,0.0,4.965921153026727,4.957547303214255,4.999466048737133,4.966100207518991,4.957761731778078,4.99950338502714,24804.889778257657,21084.156311519007,0.85,0.9886466422759864,0.6784622331864948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521371834946766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.446076015469,1535.8414256621902,0.4026822452356406,0.10053114658721485,6.112885165565336,3.4754399078009026
5437.0,-30.106340283838563,5.010614974108505,35.00622985837655,24.104996490664803,4.996761126899288,-26.596069977972796,-40.120537975430466,1.4864908210335395,-0.050661013089666085,-5.016671770558994,40.012421975392755,45061.11690656063,20601.367159392477,20601.367159392477,65662.4840659531,82511.5374496879,82511.5374496879,20601.367159392477,103112.90460908037,103112.90460908037,103112.90460908037,127917.7822098431,97669.28457822905,60218.86403510191,41611.57838125238,24804.877600762728,0.0,66416.4559820151,21084.14596064832,1535.8406050788728,0.0,0.8867889120938299,2.8154710597181447,0.0014959162575277712,354425.58598139236,1555068.8972989677,4.387575160503819,1555068.8972989677,4.387575160503819,0.85,0.09560342353001147,4.296143414572793,1.2672286742413421,1.0,0.0,4.296143414571865,1.2847985563204087,1.2850897305605011,3.3438264648091662,19324.050405274953,1970.5047498661575,3099.015535412006,3099.015535412006,6.647713418659445,5.010614974108505,-0.887570327011117,5.898185301119622,3.4754541861416604,3.4754541861416604,0.9929869103261887,0.0,0.0,0.0002266184691906312,0.9816192827983581,0.00023086187604688958,199.0114260365472,0.0,0.0,0.0,0.07912658735426614,7.778679183535826e-05,0.00014883167735527293,0.0006394022305496785,0.09560342353001651,0.07650392366722775,0.019099499862788763,0.09560343552956092,0.07650392366722371,0.019099499862787757,0.4026821160556015,0.4026821160556015,0.1005311447005702,0.0,4.965936409860035,4.957569201871706,4.9994546864774065,4.966010757469348,4.95767012323671,4.9994225723986006,24804.877600762728,21084.14596064832,0.85,0.9886478146881825,0.6784631344792429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521367688584679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.443916977094,1535.8406050788728,0.4026821160556015,0.1005311447005702,6.112885165565336,3.4754541861416604
5438.0,-30.106270955137603,5.01060364061594,35.006228490128464,24.10499945925551,4.996767762620675,-26.59600691848851,-40.12047207271678,1.4865037259715743,-0.0506099521435317,-5.016664026099982,40.01241986368276,45061.124544688624,20601.360019107746,20601.360019107746,65662.48456379637,82511.52167203354,82511.52167203354,20601.360019107746,103112.88169114129,103112.88169114129,103112.88169114129,127917.75217307637,97669.24172938285,60218.84460203803,41611.552363716466,24804.87048193508,0.0,66416.42284565154,21084.139909644815,1535.840061771916,0.0,0.8867889591595721,2.815471292921961,0.0014959162575277712,354425.69298270793,1555068.8062244323,4.3875735789287225,1555068.8062244323,4.3875735789287225,0.8499999999999999,0.09560339068165613,4.296143414572793,1.2672285126941283,1.0,0.0,4.296143414572043,1.2847984959488064,1.2850896701752166,3.343826621932764,19324.041927550687,1970.5038853788692,3099.015535412006,3099.015535412006,6.647711114610093,5.01060364061594,-0.8875553924373296,5.89815903305327,3.4754684598666934,3.4754684598666934,0.992990988533341,0.0,0.0,0.0002266184691906312,0.9816121935077109,0.0002308635433519103,199.01136926814712,0.0,0.0,0.0,0.07912658735426614,7.778737255814535e-05,0.00014883109663248585,0.0006393997356813011,0.09560339068166011,0.07650389282343703,0.019099497858223083,0.09560341470249971,0.07650389282343384,0.019099497858222285,0.4026819857382909,0.4026819857382909,0.10053114214597655,0.0,4.965957000566448,4.957602733623673,4.999423421854772,4.966054073956457,4.957751577395072,4.999313089202644,24804.87048193508,21084.139909644815,0.85,0.9886483154383776,0.6784635879804674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521363544453527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.441759504738,1535.840061771916,0.4026819857382909,0.10053114214597655,6.112885165565336,3.4754684598666934
5439.0,-30.106201717378813,5.010592195584522,35.00622710483883,24.104989051725738,4.9967595986166025,-26.595945420887084,-40.12040637955067,1.4865033021248382,-0.05047337966396981,-5.016666384527324,40.01241663081367,45061.13280174209,20601.373403770183,20601.373403770183,65662.50620551227,82511.5118281752,82511.5118281752,20601.373403770183,103112.88523194537,103112.88523194537,103112.88523194537,127917.7461141354,97669.19846264344,60218.8194362101,41611.5322515926,24804.860882190034,0.0,66416.39313378264,21084.131749861528,1535.8396089257983,0.0,0.8867889588621934,2.815469223812446,0.0014959162575277712,354425.66039749514,1555068.6667961804,4.387573588921697,1555068.6667961804,4.387573588921697,0.85,0.09560336124670536,4.296143414572793,1.267228337959387,1.0,0.0,4.2961434145722635,1.2847984979316371,1.2850896721584968,3.343826616772233,19324.03336714547,1970.50301246047,3099.015535412006,3099.015535412006,6.64771543361472,5.010592195584522,-0.8875464476384094,5.898138643222931,3.4754827325532838,3.4754827325532838,0.9929950664437953,0.0,0.0,0.0002266184691906312,0.9816051135715905,0.00023086520848090858,199.01131257424552,0.0,0.0,0.0,0.07912658735426614,7.778795143842607e-05,0.00014883051775220512,0.0006393972487285951,0.09560336124670368,0.0765038649698856,0.01909949627681809,0.09560331622194777,0.07650386496988694,0.019099496276818426,0.40268185523150324,0.40268185523150324,0.10053113784203885,0.0,4.966005099361098,4.95765298051117,4.999462905388555,4.966193004863328,4.957849486471218,4.999616355127614,24804.860882190034,21084.131749861528,0.85,0.9886490835665855,0.6784640158187359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521359402206062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.439603713587,1535.8396089257983,0.40268185523150324,0.10053113784203885,6.112885165565336,3.4754827325532838
5440.0,-30.106132520648675,5.010580835626571,35.00622569947959,24.104992020316445,4.99676627267672,-26.59588247628491,-40.12034047683699,1.4865162283129707,-0.05042668436072972,-5.016657231848038,40.01241327566558,45061.13994434791,20601.36319495414,20601.36319495414,65662.50313930205,82511.4958687769,82511.4958687769,20601.36319495414,103112.85906373104,103112.85906373104,103112.85906373104,127917.7046242961,97669.15550584407,60218.799581415085,41611.50658269887,24804.84556056505,0.0,66416.35214326392,21084.11872648029,1535.8385622764392,0.0,0.8867890175984076,2.8154696787161306,0.0014959162575277712,354425.78685550834,1555068.522094249,4.387571615177698,1555068.522094249,4.387571615177698,0.85,0.09560332599972668,4.296143414572793,1.2672281758626927,1.0,0.0,4.296143414573639,1.2847984374606287,1.2850896116737838,3.3438267741545595,19324.024868062468,1970.502145795197,3099.015535412006,3099.015535412006,6.647712139402118,5.010580835626571,-0.8875307523456382,5.898111587972209,3.4754969527031654,3.4754969527031654,0.9929991293437616,0.0,0.0,0.0002266184691906312,0.9815980378859102,0.00023086687263424498,199.01125591397167,0.0,0.0,0.0,0.07912658735426614,7.778853216921739e-05,0.0001488299370214138,0.0006393947538258305,0.09560332599972848,0.07650383206242373,0.019099493937304764,0.09560327284901979,0.07650383206242228,0.019099493937304403,0.4026817256095401,0.4026817256095401,0.10053113640983764,0.0,4.966046711633851,4.957706565922251,4.999456539772382,4.966230547487328,4.957938300460569,4.999448480794001,24804.84556056505,21084.11872648029,0.85,0.9886496475696861,0.6784645420927126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521355265394562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.437448411516,1535.8385622764392,0.4026817256095401,0.10053113640983764,6.112885165565336,3.4754969527031654
5441.0,-30.106063377245057,5.010569509477393,35.00622432008283,24.10498479092496,4.996771011752646,-26.595819773250255,-40.1202746090479,1.4865274077578545,-0.05051641093098169,-5.01665103253824,40.01241122116074,45061.14701311724,20601.359137901276,20601.359137901276,65662.50615101852,82511.44417597649,82511.44417597649,20601.359137901276,103112.80331387777,103112.80331387777,103112.80331387777,127917.64280092662,97669.07600279646,60218.77883993743,41611.44129206558,24804.839487048852,0.0,66416.28077911443,21084.113563991523,1535.8381106327722,0.0,0.8867890565922577,2.8154715807949784,0.0014959162575277712,354425.8725083067,1555068.4334868905,4.387570304846874,1555068.4334868905,4.387570304846874,0.85,0.09560329452963134,4.296143414572793,1.2672279950836676,1.0,0.0,4.296143414571813,1.2847983851612002,1.2850895593625027,3.3438269102694798,19324.009138235982,1970.5005417992875,3099.015535412006,3099.015535412006,6.647710830259643,5.010569509477393,-0.8875167735091241,5.898086282986517,3.4755111794418245,3.4755111794418245,0.9930031941262356,0.0,0.0,0.0002266184691906312,0.9815909677080535,0.00023086853551614224,199.0111992973953,0.0,0.0,0.0,0.07912658735426614,7.778911259625964e-05,0.00014882935659437155,0.0006393922602280152,0.09560329452963232,0.07650380228272813,0.019099492246904194,0.09560331352662425,0.07650380228272735,0.019099492246903996,0.4026815969314715,0.4026815969314715,0.1005311345198329,0.0,4.966061938842017,4.9577292059545925,4.999442059189164,4.966134621607239,4.957831546608986,4.999395924622547,24804.839487048852,21084.113563991523,0.85,0.9886507552176431,0.6784653775326632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521351131036793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.43529459543,1535.8381106327722,0.4026815969314715,0.1005311345198329,6.112885165565336,3.4755111794418245
5442.0,-30.105994256657908,5.010558228785086,35.006222960833014,24.10498793413865,4.9967764684353675,-26.595757018978535,-40.12020874125881,1.4865392307559468,-0.05043675767984723,-5.016644117134624,40.012409049188584,45061.153950141095,20601.353683076875,20601.353683076875,65662.50763321797,82511.4343140053,82511.4343140053,20601.353683076875,103112.78799708217,103112.78799708217,103112.78799708217,127917.62029391844,97669.03865035024,60218.75828648591,41611.42262651592,24804.832296836274,0.0,66416.2549233522,21084.107452310833,1535.837582642865,0.0,0.8867890996563377,2.815471341683903,0.0014959162575277712,354425.9680550379,1555068.3398133698,4.387568857742069,1555068.3398133698,4.387568857742069,0.85,0.09560326210924396,4.296143414572793,1.2672278044139964,1.0,0.0,4.296143414573744,1.2847983298511207,1.2850895040398884,3.343827054219956,19324.001747984723,1970.499788203385,3099.015535412006,3099.015535412006,6.647709070079888,5.010558228785086,-0.8875023640704898,5.898060592855575,3.4755253974462,3.4755253974462,0.9930072564132001,0.0,0.0,0.0002266184691906312,0.9815838999181835,0.0002308701978603359,199.0111426995339,0.0,0.0,0.0,0.07912658735426614,7.778969302730636e-05,0.00014882877616332485,0.0006393897666129963,0.09560326210925013,0.07650377183252653,0.019099490276723603,0.09560327718346574,0.07650377183252159,0.019099490276722367,0.4026814671668892,0.4026814671668892,0.10053113176703356,0.0,4.966088395948873,4.957768994207754,4.999415098370321,4.966207359454756,4.957941288588245,4.999320404498633,24804.832296836274,21084.107452310833,0.85,0.9886511624149226,0.6784657461060399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521346999867522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.433142017597,1535.837582642865,0.4026814671668892,0.10053113176703356,6.112885165565336,3.4755253974462
5443.0,-30.105925158863194,5.010546858527657,35.00622158591847,24.104971973598026,4.996770070801311,-26.5956954706959,-40.1201430830173,1.4865403826339973,-0.050437026835027154,-5.01664518331351,40.01240587441892,45061.16156985033,20601.3644308915,20601.3644308915,65662.52600074183,82511.39293205731,82511.39293205731,20601.3644308915,103112.7573629488,103112.7573629488,103112.7573629488,127917.5798504831,97668.9646687487,60218.73330654183,41611.36818022985,24804.8224875343,0.0,66416.19066776415,21084.099114404155,1535.8370845698262,0.0,0.8867891057260289,2.815471220782274,0.0014959162575277712,354425.9533241667,1555068.2028908778,4.387568653779071,1555068.2028908778,4.387568653779071,0.85,0.09560323224974673,4.296143414572793,1.2672276505595073,1.0,0.0,4.296143414572266,1.2847983244624313,1.2850894986499777,3.3438270682446056,19323.987110586655,1970.4982956041722,3099.015535412006,3099.015535412006,6.647712538218239,5.010546858527657,-0.8874926918831534,5.89803955041081,3.4755396102864835,3.4755396102864835,0.9930113172247096,0.0,0.0,0.0002266184691906312,0.981576834513765,0.0002308718596673985,199.01108612036782,0.0,0.0,0.0,0.07912658735426614,7.779027161579183e-05,0.00014882819757483935,0.0006393872809138845,0.09560323224974478,0.07650374366017369,0.019099488589571088,0.09560324272824645,0.07650374366017526,0.01909948858957148,0.40268133758851465,0.40268133758851465,0.10053112755721054,0.0,4.9661127548009745,4.9577915161701185,4.9994468069514255,4.966208156478501,4.957879577987967,4.999571614019544,24804.8224875343,21084.099114404155,0.85,0.9886523954559151,0.6784665172271206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342870063836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.43099128745,1535.8370845698262,0.40268133758851465,0.10053112755721054,6.112885165565336,3.4755396102864835
5444.0,-30.10585612598276,5.010535601674403,35.00622020540829,24.104979761783056,4.996779583065737,-26.595632389737986,-40.120077145379014,1.4865558468209175,-0.050365624866230974,-5.016634331494266,40.0124029616061,45061.16791647818,20601.35082239053,20601.35082239053,65662.5187388687,82511.38549293201,82511.38549293201,20601.35082239053,103112.73631532255,103112.73631532255,103112.73631532255,127917.54541833486,97668.93152854411,60218.713952090045,41611.35286272674,24804.809103012318,0.0,66416.16196573905,21084.08773756047,1535.83611090242,0.0,0.8867891715089024,2.815471549481261,0.0014959162575277712,354426.1032584528,1555068.0772661546,4.387566443242968,1555068.0772661546,4.387566443242968,0.85,0.09560319653492594,4.296143414572793,1.267227489561774,1.0,0.0,4.296143414573378,1.2847982521182333,1.2850894262893842,3.3438272565282423,19323.980553735273,1970.4976269914064,3099.015535412006,3099.015535412006,6.647708146984696,5.010535601674403,-0.8874760111905236,5.898011612864926,3.475553777306801,3.475553777306801,0.9930153649448002,0.0,0.0,0.0002266184691906312,0.9815697758017641,0.0002308735199242714,199.01102959438745,0.0,0.0,0.0,0.07912658735426614,7.779085267035995e-05,0.00014882761652027123,0.0006393847846201282,0.09560319653492784,0.07650371040800281,0.01909948612692502,0.09560320037247044,0.0765037104080013,0.019099486126924643,0.4026812071381436,0.4026812071381436,0.10053112572307162,0.0,4.966139821950833,4.957831847611374,4.999420723709477,4.966268706628057,4.958013795107718,4.99933702508622,24804.809103012318,21084.08773756047,0.85,0.9886527133672807,0.678466905987779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521338741624297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.428842404715,1535.83611090242,0.4026812071381436,0.10053112572307162,6.112885165565336,3.475553777306801
5445.0,-30.105787149379363,5.010524328390743,35.00621884683018,24.10497316103431,4.9967803651641685,-26.59557023254758,-40.120015119295545,1.486563448332394,-0.05035573167117491,-5.016631062805744,40.0124008394044,45061.191344178114,20601.352794039172,20601.352794039172,65662.54413821729,82511.35361326844,82511.35361326844,20601.352794039172,103112.70640730762,103112.70640730762,103112.70640730762,127917.51025632229,97668.87020187805,60218.70793278772,41611.29141010036,24804.803849014672,0.0,66416.09525911504,21084.08327166247,1535.8357757447895,0.0,0.8867891958312024,2.8154718010347257,0.0014959162575277712,354426.14842033555,1555067.9857391657,4.387565625928129,1555067.9857391657,4.387565625928129,0.85,0.09560316601819216,4.296143414572793,1.2672273664781826,1.0,0.0,4.296143414573185,1.2847982165570226,1.2850893907201144,3.343827349080165,19323.96842013983,1970.4963897090067,3099.015535412006,3099.015535412006,6.64770878320243,5.010524328390743,-0.8874637817216788,5.897988110112422,3.4755679595869484,3.4755679595869484,0.9930194170248424,0.0,0.0,0.0002266184691906312,0.9815627228988527,0.00023087517883865644,199.01097311452023,0.0,0.0,0.0,0.07912658735426614,7.779139925925206e-05,0.00014882706993137913,0.000639382436395859,0.09560316601819559,0.07650368157142132,0.019099484446774274,0.09560319067346064,0.07650368157141857,0.01909948444677359,0.4026810770856316,0.4026810770856316,0.10053112230458178,0.0,4.966165682871576,4.957865071553158,4.999417076847806,4.966275331134568,4.958004178845044,4.999408704688335,24804.803849014672,21084.08327166247,0.85,0.9886540887723396,0.6784679401638544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521334617065587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.426694524791,1535.8357757447895,0.4026810770856316,0.10053112230458178,6.112885165565336,3.4755679595869484
5446.0,-30.105718274444655,5.010513044464878,35.00621747601558,24.104971973598026,4.996780147756783,-26.59550826677551,-40.11994939120484,1.4865701400876372,-0.050229828989529324,-5.016627492750763,40.01239776583269,45061.1977310374,20601.35407110372,20601.35407110372,65662.55180214113,82511.34945280623,82511.34945280623,20601.35407110372,103112.70352390995,103112.70352390995,103112.70352390995,127917.49611213944,97668.8362068645,60218.68448509555,41611.279690854375,24804.79258822949,0.0,66416.07227908386,21084.073699995068,1535.8350915543188,0.0,0.8867892251325282,2.8154705640037654,0.0014959162575277712,354426.197746057,1555067.8531811964,4.38756464130055,1555067.8531811964,4.38756464130055,0.85,0.09560313382707783,4.296143414572793,1.2672271703137086,1.0,0.0,4.296143414570613,1.2847981852518138,1.2850893594078108,3.343827430555384,19323.961694162892,1970.4957038502337,3099.015535412006,3099.015535412006,6.647709195289602,5.010513044464878,-0.8874514044829276,5.897964448947806,3.4755821181491684,3.4755821181491684,0.9930234623283338,0.0,0.0,0.0002266184691906312,0.9815556804461831,0.00023087683531882556,199.0109167179341,0.0,0.0,0.0,0.07912658735426614,7.779197847500463e-05,0.00014882649071562657,0.000639379948001918,0.09560313382707666,0.07650365138010047,0.0190994824469762,0.09560310923762066,0.0765036513801014,0.019099482446976433,0.4026809469471062,0.4026809469471062,0.10053111896236276,0.0,4.966210723572885,4.957918986497532,4.99942655541696,4.966397663761256,4.958141430567537,4.999471258020435,24804.79258822949,21084.073699995068,0.85,0.9886545462403076,0.6784682710788414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521330495871636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.424547818546,1535.8350915543188,0.4026809469471062,0.10053111896236276,6.112885165565336,3.4755821181491684
5447.0,-30.10564936575338,5.0105017749072145,35.006216096826606,24.104965233150892,4.996781964714025,-26.595446067171476,-40.119883593264944,1.4865786661321518,-0.05024833784329985,-5.016622471737644,40.01239478028285,45061.20411217037,20601.352346919663,20601.352346919663,65662.55645909003,82511.31239999153,82511.31239999153,20601.352346919663,103112.66474691119,103112.66474691119,103112.66474691119,127917.44601881872,97668.77018344642,60218.661895625366,41611.23143091229,24804.78127190753,0.0,66416.01270281982,21084.0640811214,1535.8343673353024,0.0,0.8867892615003738,2.815471393130322,0.0014959162575277712,354426.26711897424,1555067.72441947,4.387563419213122,1555067.72441947,4.387563419213122,0.85,0.09560310136924967,4.296143414572793,1.2672270323941484,1.0,0.0,4.296143414571989,1.2847981453654789,1.2850893195124364,3.3438275343639248,19323.94863130629,1970.4943718095672,3099.015535412006,3099.015535412006,6.64770863892451,5.0105017749072145,-0.887438191176102,5.8979399660833165,3.4755962547121837,3.4755962547121837,0.9930275013463382,0.0,0.0,0.0002266184691906312,0.9815486345964516,0.0002308784926218168,199.01086029373914,0.0,0.0,0.0,0.07912658735426614,7.779255831028282e-05,0.00014882591088034836,0.000639377456946406,0.09560310136925458,0.07650362089126593,0.019099480477988647,0.09560309623107426,0.076503620891262,0.019099480477987665,0.4026808180171736,0.4026808180171736,0.10053111647500532,0.0,4.966241498678869,4.9579556847779145,4.999433590968124,4.966374133894362,4.958112019379655,4.999471280437888,24804.78127190753,21084.0640811214,0.85,0.988655503197683,0.6784689757543547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521326380754498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.422401374759,1535.8343673353024,0.4026808180171736,0.10053111647500532,6.112885165565336,3.4755962547121837
5448.0,-30.105580487249643,5.010490550727808,35.006214726515175,24.104963207524293,4.996786901525772,-26.595383582749122,-40.11981779532505,1.4865899970252567,-0.0502504968184212,-5.0166156101166886,40.01239228048275,45061.21017843427,20601.346901528777,20601.346901528777,65662.55707996304,82511.28244790775,82511.28244790775,20601.346901528777,103112.62934943652,103112.62934943652,103112.62934943652,127917.40145476453,97668.71262099077,60218.64035151742,41611.19141052595,24804.77210532801,0.0,66415.96351585396,21084.05628952881,1535.8337248946398,0.0,0.8867893054777714,2.8154722223280793,0.0014959162575277712,354426.3619227001,1555067.6166073147,4.387561941418096,1555067.6166073147,4.387561941418096,0.85,0.09560306876332081,4.296143414572793,1.2672268494172023,1.0,0.0,4.296143414573295,1.2847980923575733,1.2850892664925175,3.3438276723227958,19323.937242466913,1970.493210471151,3099.015535412006,3099.015535412006,6.647706881788794,5.010490550727808,-0.8874238919124364,5.897914442640245,3.4756103768030635,3.4756103768030635,0.9930315362294467,0.0,0.0,0.0002266184691906312,0.9815415918878811,0.0002308801492097313,199.0108038942945,0.0,0.0,0.0,0.07912658735426614,7.77931381495567e-05,0.0001488253310410745,0.000639374965873728,0.0956030687633217,0.07650359019992915,0.019099478563392547,0.09560308913785527,0.07650359019992843,0.01909947856339237,0.4026806890455808,0.4026806890455808,0.1005311145296464,0.0,4.966263615050309,4.957985940866649,4.999423087584603,4.966365113298252,4.958120004393493,4.999394121161458,24804.77210532801,21084.05628952881,0.85,0.988656244733827,0.678469569558798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521322263622816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.420257903059,1535.8337248946398,0.4026806890455808,0.1005311145296464,6.112885165565336,3.4756103768030635
5449.0,-30.105511709578966,5.0104793763369475,35.006213378327345,24.104961077123903,4.996792780284508,-26.595321094896107,-40.11975192753596,1.4866021656016213,-0.050274314253613284,-5.016608446832025,40.01239018425653,45061.21580703348,20601.340926903253,20601.340926903253,65662.55673393673,82511.24779005775,82511.24779005775,20601.340926903253,103112.588716961,103112.588716961,103112.588716961,127917.35397874413,97668.65080299182,60218.618819967174,41611.14664780516,24804.765261783126,0.0,66415.91190958829,21084.050472515657,1535.8332083452267,0.0,0.8867893495291806,2.8154733712131867,0.0014959162575277712,354426.46089438896,1555067.526200626,4.387560461136114,1555067.526200626,4.387560461136114,0.85,0.09560303643580431,4.296143414572793,1.2672266527032483,1.0,0.0,4.296143414573147,1.2847980354308435,1.2850892095528865,3.3438278204808483,19323.92501166034,1970.491963275975,3099.015535412006,3099.015535412006,6.647704953877994,5.0104793763369475,-0.8874094001981199,5.897888776535067,3.475624493800454,3.475624493800454,0.9930355696572726,0.0,0.0,0.0002266184691906312,0.9815345595437073,0.00023088180338344977,199.01074757744638,0.0,0.0,0.0,0.07912658735426614,7.779371860837378e-05,0.0001488247505822574,0.0006393724721394036,0.09560303643581233,0.07650355981135475,0.019099476624457587,0.0956031007445181,0.07650355981134832,0.019099476624455984,0.40268055967429917,0.40268055967429917,0.10053111195854798,0.0,4.9662749973126665,4.958006621221671,4.999397209555582,4.9663341325784245,4.958102955042307,4.999307318166757,24804.765261783126,21084.050472515657,0.85,0.988657007726144,0.6784701814886638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521318148297098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.41811612356,1535.8332083452267,0.40268055967429917,0.10053111195854798,6.112885165565336,3.475624493800454
5450.0,-30.105442967382842,5.010468164639201,35.006212030470046,24.104954860545718,4.99679111680372,-26.59525939322278,-40.11969000622628,1.4866075426437109,-0.05020429374633295,-5.016606411956493,40.01238749750697,45061.23851742533,20601.345403729527,20601.345403729527,65662.58392115486,82511.22816577437,82511.22816577437,20601.345403729527,103112.5735695039,103112.5735695039,103112.5735695039,127917.33058510494,97668.60077692832,60218.61112857938,41611.09960927659,24804.757015601033,0.0,66415.85662487763,21084.043463260878,1535.8327307800837,0.0,0.8867893696157763,2.8154726890060617,0.0014959162575277712,354426.48900929815,1555067.4103256667,4.387559786156024,1555067.4103256667,4.387559786156024,0.85,0.09560300555316344,4.296143414572793,1.2672265191795309,1.0,0.0,4.296143414574692,1.284798010276101,1.2850891843924432,3.343827885948826,19323.915113910225,1970.4909539863486,3099.015535412006,3099.015535412006,6.64770639847426,5.010468164639201,-0.8873979443553441,5.897866108994545,3.4756386071104246,3.4756386071104246,0.9930396020315498,0.0,0.0,0.0002266184691906312,0.9815275308810204,0.00023088345671488009,199.01069128967754,0.0,0.0,0.0,0.07912658735426614,7.779426429255643e-05,0.00014882420489807475,0.0006393701278018958,0.09560300555315955,0.07650353076453875,0.019099474788620802,0.09560305001713469,0.07650353076454186,0.01909947478862158,0.4026804294225093,0.4026804294225093,0.10053110794712722,0.0,4.966299649518589,4.958035824877072,4.999403618127701,4.966402118210169,4.958156506411228,4.999433121651521,24804.757015601033,21084.043463260878,0.85,0.9886582400347959,0.6784710881911079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521314038998243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.415974619988,1535.8327307800837,0.4026804294225093,0.10053110794712722,6.112885165565336,3.4756386071104246
5451.0,-30.10537425487484,5.010456992598357,35.00621067434637,24.104953044466697,4.996794945836714,-26.595197168964628,-40.11962420828638,1.4866178599265223,-0.05017744092634757,-5.01659987504638,40.01238456101642,45061.244035313495,20601.34064490131,20601.34064490131,65662.5846802148,82511.20376959664,82511.20376959664,20601.34064490131,103112.54441449796,103112.54441449796,103112.54441449796,127917.28973247825,97668.5483637486,60218.58862946559,41611.06637142557,24804.745317980298,0.0,66415.81168940588,21084.033520283254,1535.8319511556972,0.0,0.8867894135217276,2.815473099242802,0.0014959162575277712,354426.5793266936,1555067.2836798117,4.387558310762085,1555067.2836798117,4.387558310762085,0.85,0.09560297191545987,4.296143414572793,1.2672263526869938,1.0,0.0,4.296143414572655,1.284797962010052,1.2850891361154557,3.3438280115665227,19323.904743864707,1970.4898965359941,3099.015535412006,3099.015535412006,6.647704862880726,5.010456992598357,-0.887383855717105,5.897840848315462,3.475652690542166,3.475652690542166,0.9930436258691903,0.0,0.0,0.0002266184691906312,0.9815205053081065,0.00023088510934317564,199.0106350262499,0.0,0.0,0.0,0.07912658735426614,7.779484414358637e-05,0.00014882362504704482,0.0006393676366787122,0.09560297191546438,0.07650349938650983,0.01909947252895455,0.09560302015033575,0.07650349938650622,0.01909947252895365,0.40268029899718,0.40268029899718,0.10053110472491701,0.0,4.966321723256954,4.958065359820353,4.999395790772041,4.966422434120034,4.9581959217267695,4.999376911025365,24804.745317980298,21084.033520283254,0.85,0.988658920368036,0.6784716303106073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452130993182123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.41383469833,1535.8319511556972,0.40268029899718,0.10053110472491701,6.112885165565336,3.475652690542166
5452.0,-30.10530557906845,5.010445820284496,35.006209321099355,24.104956886172317,4.996796183371844,-26.59513523692051,-40.119562252052106,1.4866258412238962,-0.04999355676250161,-5.016595678055045,40.01238193255854,45061.26630975033,20601.340677663236,20601.340677663236,65662.60698741357,82511.21505383881,82511.21505383881,20601.340677663236,103112.55573150204,103112.55573150204,103112.55573150204,127917.29219292034,97668.53052765706,60218.58178356858,41611.054160098305,24804.73646141831,0.0,66415.79062151661,21084.025992205563,1535.8313920827584,0.0,0.8867894444022241,2.8154711738126714,0.0014959162575277712,354426.6373145471,1555067.1703188894,4.387557273069168,1555067.1703188894,4.387557273069168,0.85,0.09560293999059294,4.296143414572793,1.2672262241085992,1.0,0.0,4.296143414573377,1.2847979246721533,1.285089098769095,3.343828108742514,19323.901214960675,1970.4895366879286,3099.015535412006,3099.015535412006,6.647704873452447,5.010445820284496,-0.8873711507163478,5.897816971000844,3.47566676725091,3.47566676725091,0.9930476477859742,0.0,0.0,0.0002266184691906312,0.9815134835419862,0.00023088676109963714,199.0105787929062,0.0,0.0,0.0,0.07912658735426614,7.77953901428482e-05,0.000148823079047783,0.0006393652909875791,0.0956029399905903,0.07650346941001308,0.01909947058057722,0.09560292329768477,0.07650346941001519,0.019099470580577746,0.40268016847258636,0.40268016847258636,0.10053110127470136,0.0,4.966376209065288,4.958132959598345,4.999397729217492,4.966602121292567,4.958411334461232,4.9994134634093825,24804.73646141831,21084.025992205563,0.85,0.9886595698544762,0.6784721809086153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521305826420334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.411696473328,1535.8313920827584,0.40268016847258636,0.10053110127470136,6.112885165565336,3.47566676725091
5453.0,-30.105236960469977,5.010434560555754,35.0062079364333,24.104940995480888,4.996789236505985,-26.595074174821868,-40.11949662873519,1.4866264508578593,-0.04998312802780447,-5.016596678670114,40.012378310917654,45061.27217481127,20601.351167449062,20601.351167449062,65662.62334226033,82511.17645673695,82511.17645673695,20601.351167449062,103112.52762418601,103112.52762418601,103112.52762418601,127917.25144104056,97668.4593007282,60218.55501880225,41611.00475769549,24804.723816854545,0.0,66415.72857455004,21084.01524432636,1535.8307296249131,0.0,0.8867894524238273,2.8154709200493016,0.0014959162575277712,354426.62348951935,1555067.0141236824,4.387557003515191,1555067.0141236824,4.387557003515191,0.85,0.09560290985614929,4.296143414572793,1.2672260790457952,1.0,0.0,4.296143414571819,1.2847979218201795,1.285089095916475,3.3438281161650893,19323.887122579745,1970.4880996649972,3099.015535412006,3099.015535412006,6.647708258329257,5.010434560555754,-0.8873615587173171,5.897796119273071,3.4756808252572258,3.4756808252572258,0.9930516643592073,0.0,0.0,0.0002266184691906312,0.98150646767921,0.00023088841149103653,199.01052260643735,0.0,0.0,0.0,0.07912658735426614,7.779596846272764e-05,0.00014882250072790354,0.0006393628064424374,0.09560290985615018,0.07650344089009396,0.019099468966056216,0.09560287430873306,0.07650344089009325,0.01909946896605604,0.40268004019753784,0.40268004019753784,0.1005310982293217,0.0,4.966424059222902,4.958179717631424,4.9994499451670436,4.9666135506423075,4.958364848386282,4.99965690645314,24804.723816854545,21084.01524432636,0.85,0.988660739730584,0.6784729030598691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521301723214584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.409559803487,1535.8307296249131,0.40268004019753784,0.1005310982293217,6.112885165565336,3.4756808252572258
5454.0,-30.105168393265963,5.010423422589714,35.00620654791906,24.10494867889213,4.996799401157111,-26.595011447727476,-40.1194307609461,1.4866424556186524,-0.04993198583645153,-5.016585389596389,40.01237542950073,45061.27673946472,20601.33655592485,20601.33655592485,65662.61329538957,82511.16578860366,82511.16578860366,20601.33655592485,103112.5023445285,103112.5023445285,103112.5023445285,127917.21266097811,97668.42341433564,60218.534365196945,41610.98783237633,24804.7103164496,0.0,66415.69814882593,21084.00376898216,1535.8297382472801,0.0,0.8867895203184388,2.815471565890402,0.0014959162575277712,354426.7794653693,1555066.8898530821,4.387554722018476,1555066.8898530821,4.387554722018476,0.85,0.09560287488523597,4.296143414572793,1.2672258674958723,1.0,0.0,4.296143414572554,1.284797846947128,1.285089021026455,3.343828311030465,19323.88002238994,1970.4873756471316,3099.015535412006,3099.015535412006,6.647703543437047,5.010423422589714,-0.8873447354428494,5.897768158032563,3.4756948382728625,3.4756948382728625,0.9930556680779608,0.0,0.0,0.0002266184691906312,0.981499457125253,0.00023089006065717214,199.0104664620832,0.0,0.0,0.0,0.07912658735426614,7.779654894106876e-05,0.00014882192024956242,0.0006393603126242349,0.09560287488523903,0.07650340800880319,0.019099466876435836,0.09560284184705305,0.07650340800880075,0.019099466876435225,0.4026799125027928,0.4026799125027928,0.10053109855927173,0.0,4.966465638747934,4.958235565155917,4.999434353057154,4.966653403759949,4.958480408076298,4.9993934503561945,24804.7103164496,21084.00376898216,0.85,0.9886610413738507,0.6784732826039155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521297623429177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.407424276775,1535.8297382472801,0.4026799125027928,0.10053109855927173,6.112885165565336,3.4756948382728625
5455.0,-30.105099886013374,5.010412254224808,35.00620518175327,24.10494228769096,4.996799082944901,-26.594949822993502,-40.1193650328554,1.486649019924999,-0.04990002588647258,-5.0165829985753385,40.01237330341918,45061.28175922475,20601.340203788684,20601.340203788684,65662.62196301343,82511.13945057787,82511.13945057787,20601.340203788684,103112.47965436656,103112.47965436656,103112.47965436656,127917.18490202518,97668.36735681079,60218.50966545741,41610.952990392645,24804.70524765863,0.0,66415.65823805127,21083.999460509833,1535.8294335891378,0.0,0.8867895401874779,2.815471425167906,0.0014959162575277712,354426.81250099535,1555066.798158815,4.387554054349225,1555066.798158815,4.387554054349225,0.85,0.09560284594223467,4.296143414572793,1.2672257147403436,1.0,0.0,4.296143414571491,1.284797816238165,1.2850889903105323,3.343828390953935,19323.86893130393,1970.4862446711088,3099.015535412006,3099.015535412006,6.647704720541128,5.010412254224808,-0.887333139600023,5.897745393824831,3.4757088692540337,3.4757088692540337,0.9930596769297239,0.0,0.0,0.0002266184691906312,0.9814924527548918,0.00023089170839220364,199.01041036685024,0.0,0.0,0.0,0.07912658735426614,7.779712819227079e-05,0.0001488213409983604,0.000639357824077998,0.09560284594223772,0.07650338020049655,0.019099465741741175,0.09560282024622195,0.0765033802004941,0.019099465741740568,0.4026797858548916,0.4026797858548916,0.1005310975106072,0.0,4.966508198277268,4.958286305732656,4.999444127327422,4.966682972688886,4.958493811824155,4.999487770843871,24804.70524765863,21083.999460509833,0.85,0.9886617659899002,0.6784737658958857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521293526716772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.405290007746,1535.8294335891378,0.4026797858548916,0.1005310975106072,6.112885165565336,3.4757088692540337
5456.0,-30.10503147245553,5.010401100110552,35.006203807760784,24.104935547243826,4.996800915296786,-26.59488806747128,-40.11930311154572,1.4866575103125703,-0.04992281883301075,-5.01657801595535,40.01237034311663,45061.30301545353,20601.33849371079,20601.33849371079,65662.64150916433,82511.1023584588,82511.1023584588,20601.33849371079,103112.44085216959,103112.44085216959,103112.44085216959,127917.13478640607,97668.3015145349,60218.50217152975,41610.88815889462,24804.693934236482,0.0,66415.5820931311,21083.98984410101,1535.8287095457483,0.0,0.8867895762684026,2.8154723060832474,0.0014959162575277712,354426.88134354696,1555066.670486027,4.387552841903931,1555066.670486027,4.387552841903931,0.85,0.09560281444060653,4.296143414572793,1.2672255773702639,1.0,0.0,4.296143414572975,1.2847977765186627,1.2850889505820284,3.3438284943283354,19323.855904286647,1970.484916285036,3099.015535412006,3099.015535412006,6.64770416872786,5.010401100110552,-0.8873200428858938,5.897721142996446,3.475722872501603,3.475722872501603,0.9930636778576009,0.0,0.0,0.0002266184691906312,0.9814854580179495,0.00023089335388450224,199.01035434836808,0.0,0.0,0.0,0.07912658735426614,7.77976738985646e-05,0.0001488207952920666,0.0006393554796454977,0.09560281444060634,0.07650335030145669,0.019099464139149643,0.09560280897809054,0.07650335030145684,0.01909946413914968,0.4026796597718758,0.4026796597718758,0.10053109688755,0.0,4.966535705723743,4.958319355340564,4.99944942144981,4.96665519712235,4.9584610223267305,4.9994800721980255,24804.693934236482,21083.98984410101,0.85,0.9886631937831853,0.6784748638093153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521289433588618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.403156823264,1535.8287095457483,0.4026796597718758,0.10053109688755,6.112885165565336,3.475722872501603
5457.0,-30.104962999548057,5.01038997409428,35.00620243862958,24.104933766089403,4.99680433398167,-26.594826099904118,-40.11923357667399,1.4866674343377437,-0.04989105100997904,-5.016572212257872,40.01236773672755,45061.290938978986,20601.335121952627,20601.335121952627,65662.62606093161,82511.08003388111,82511.08003388111,20601.335121952627,103112.41515583373,103112.41515583373,103112.41515583373,127917.09958264693,97668.25109915681,60218.46200425467,41610.876772113494,24804.6844268132,0.0,66415.56119892669,21083.98176279122,1535.8280719321117,0.0,0.8867896152469443,2.815472566187631,0.0014959162575277712,354426.96153055906,1555066.558076927,4.387551532088644,1555066.558076927,4.387551532088644,0.85,0.09560278295050481,4.296143414572793,1.2672253290051598,1.0,0.0,4.296143414574228,1.2847977300923585,1.2850889041452027,3.3438286151579373,19323.845929509913,1970.4838991408803,3099.015535412006,3099.015535412006,6.647703080718415,5.01038997409428,-0.8873064668576554,5.897696440951935,3.4757368614341773,3.4757368614341773,0.9930676746954792,0.0,0.0,0.0002266184691906312,0.9814784572668209,0.00023089500081510558,199.01029828132087,0.0,0.0,0.0,0.07912658735426614,7.779828670663653e-05,0.00014882018248399466,0.000639352846934135,0.09560278295050821,0.07650332037791374,0.019099462572594473,0.0956027823220388,0.07650332037791102,0.01909946257259379,0.4026795331013432,0.4026795331013432,0.10053109633969923,0.0,4.966562592419052,4.958354076087289,4.999444912908928,4.966681161247891,4.958503987940105,4.999437914246926,24804.6844268132,21083.98176279122,0.85,0.9886632722150777,0.6784748954241645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521285346060777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.401024045337,1535.8280719321117,0.4026795331013432,0.10053109633969923,6.112885165565336,3.4757368614341773
5458.0,-30.10489465763518,5.010378795735511,35.00620105790183,24.104927863832586,4.996800866288974,-26.594764938903843,-40.119171725213505,1.4866711475576537,-0.04978280805914892,-5.016571170273299,40.0123646606908,45061.31227085505,20601.34140305236,20601.34140305236,65662.6536739074,82511.06946825613,82511.06946825613,20601.34140305236,103112.41087130849,103112.41087130849,103112.41087130849,127917.08498027216,97668.20952553292,60218.452328131956,41610.84133044551,24804.67410896368,0.0,66415.5154394092,21083.97299261913,1535.8274985315031,0.0,0.8867896316894592,2.815471266058797,0.0014959162575277712,354426.97592718055,1555066.425412738,4.387550979562676,1555066.425412738,4.387550979562676,0.85,0.09560275316919635,4.296143414572793,1.267225222405978,1.0,0.0,4.2961434145721995,1.2847977127212749,1.2850888867701822,3.34382866036811,19323.837704090765,1970.483060381554,3099.015535412006,3099.015535412006,6.647705107523273,5.010378795735511,-0.8872957239160266,5.897674519651537,3.475750840252786,3.475750840252786,0.9930716686436531,0.0,0.0,0.0002266184691906312,0.9814714699624448,0.0002308966446057801,199.01024232156618,0.0,0.0,0.0,0.07912658735426614,7.779883180485918e-05,0.000148819637385772,0.0006393505051139953,0.09560275316919657,0.07650329188935064,0.019099461279845933,0.09560270425398543,0.07650329188935046,0.01909946127984589,0.4026794060842126,0.4026794060842126,0.1005310952608481,0.0,4.96660735189522,4.958402944265117,4.999473201943147,4.966788362214174,4.958600397172859,4.999588339406785,24804.67410896368,21083.97299261913,0.85,0.9886643691534907,0.6784756840736174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521281254989267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.398894736836,1535.8274985315031,0.4026794060842126,0.1005310952608481,6.112885165565336,3.475750840252786
