time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5459.0,-30.10482637570779,5.01036769201846,35.0061996743027,24.10493086734789,4.996807463470567,-26.594702825335315,-40.11910973405463,1.4866839130980787,-0.04973794318925684,-5.016562674716125,40.01236181560064,45061.33272668249,20601.33244604605,20601.33244604605,65662.66517272854,82511.05396324475,82511.05396324475,20601.33244604605,103112.3864092908,103112.3864092908,103112.3864092908,127917.04838352636,97668.1673848453,60218.44614828305,41610.80137395806,24804.66197423555,0.0,66415.4633481936,21083.96267810022,1535.826648905193,0.0,0.8867896852336921,2.8154716683120102,0.0014959162575277712,354427.0933064066,1555066.3027088833,4.387549180289413,1555066.3027088833,4.387549180289413,0.8500000000000001,0.09560272006509832,4.296143414572793,1.267225063056685,1.0,0.0,4.296143414574862,1.284797653001878,1.2850888270372511,3.3438288157944767,19323.829366477003,1970.482210181561,3099.015535412006,3099.015535412006,6.647702217248535,5.01036769201846,-0.887280602475407,5.897648294493867,3.4757647847380477,3.4757647847380477,0.9930756527822994,0.0,0.0,0.0002266184691906312,0.9814644888445953,0.00023089828696442412,199.0101864109603,0.0,0.0,0.0,0.07912658735426614,7.779937813778994e-05,0.00014881909105284125,0.0006393481579893728,0.09560272006509835,0.07650326052729817,0.01909945953780017,0.09560267079762072,0.07650326052729815,0.019099459537800168,0.4026792796712283,0.4026792796712283,0.10053109574391053,0.0,4.9666476002515765,4.958455991318033,4.999462165275304,4.966824731526856,4.958684323850719,4.999434172577082,24804.66197423555,21083.96267810022,0.85,0.9886653177209891,0.6784765242160746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127717174662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.396765086505,1535.826648905193,0.4026792796712283,0.10053109574391053,6.112885165565336,3.4757647847380477
5460.0,-30.104758115943405,5.010356603935168,35.00619831175574,24.10492388242858,4.996810598449959,-26.59464107799165,-40.1190402341075,1.486693560498201,-0.049792144860191456,-5.016557605812118,40.01235966159205,45061.31987236774,20601.33056999496,20601.33056999496,65662.6504423627,82511.01036456498,82511.01036456498,20601.33056999496,103112.34093455994,103112.34093455994,103112.34093455994,127916.99649262347,97668.09566479061,60218.405172593615,41610.76721355222,24804.655558063525,0.0,66415.42277161575,21083.957224353995,1535.8262033398944,0.0,0.8867897188340191,2.815472971842422,0.0014959162575277712,354427.1633411477,1555066.2098101962,4.387548051201127,1555066.2098101962,4.387548051201127,0.85,0.09560268987435172,4.296143414572793,1.2672248602984477,1.0,0.0,4.296143414572985,1.2847976078696821,1.285088781894827,3.343828933256041,19323.815176530203,1970.4807632096795,3099.015535412006,3099.015535412006,6.647701611878516,5.010356603935168,-0.887267486110189,5.897624090045357,3.47577873310963,3.47577873310963,0.9930796380313228,0.0,0.0,0.0002266184691906312,0.9814575100462123,0.00023089992880074938,199.01013051853334,0.0,0.0,0.0,0.07912658735426614,7.779999065047648e-05,0.0001488184785401547,0.0006393455265470281,0.09560268987435809,0.0765032316956527,0.019099458178705397,0.09560269094719277,0.07650323169564759,0.019099458178704128,0.40267915402765825,0.40267915402765825,0.10053109510960394,0.0,4.966669247258892,4.958485663806584,4.999451650328524,4.966765460951933,4.9586139862945515,4.999419228864895,24804.655558063525,21083.957224353995,0.85,0.9886656999558429,0.6784767451879535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127309209024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.39463651253,1535.8262033398944,0.40267915402765825,0.10053109510960394,6.112885165565336,3.47577873310963
5461.0,-30.1046899171987,5.010345458775727,35.00619693497347,24.104912811331474,4.996806661362046,-26.59458009278215,-40.118978382647015,1.4866968369454419,-0.049765343788919836,-5.016556855840562,40.01235652186301,45061.340699796725,20601.33741913304,20601.33741913304,65662.67811892976,82510.97944870274,82510.97944870274,20601.33741913304,103112.31686783578,103112.31686783578,103112.31686783578,127916.96185575578,97668.03360006181,60218.39485115569,41610.7097210068,24804.644987920004,0.0,66415.35470892681,21083.948239732003,1535.82561998317,0.0,0.8867897340208458,2.8154727073489685,0.0014959162575277712,354427.17370316444,1555066.0743990901,4.387547540870752,1555066.0743990901,4.387547540870752,0.85,0.0956026601872643,4.296143414572793,1.2672247190820056,1.0,0.0,4.296143414573853,1.2847975925418995,1.2850887665635704,3.343828973148304,19323.80289690767,1970.4795110366608,3099.015535412006,3099.015535412006,6.647703821979758,5.010345458775727,-0.887256948198055,5.897602406973782,3.475792667691201,3.475792667691201,0.9930836193403432,0.0,0.0,0.0002266184691906312,0.9814505375398729,0.00023090156918012232,199.01007467610177,0.0,0.0,0.0,0.07912658735426614,7.780053575973683e-05,0.00014881793343089435,0.0006393431846794691,0.0956026601872632,0.07650320337012324,0.019099456817139954,0.09560264729025507,0.07650320337012412,0.01909945681714017,0.4026790276169274,0.4026790276169274,0.1005310936056954,0.0,4.966693416708097,4.958509387929723,4.9994775940542695,4.966791512051657,4.958605709624578,4.9995827950287435,24804.644987920004,21083.948239732003,0.85,0.9886671298633314,0.6784777540868886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452126901376033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.39250977062,1535.82561998317,0.4026790276169274,0.1005310936056954,6.112885165565336,3.475792667691201
5462.0,-30.104621764528588,5.010334401141193,35.006195556637444,24.104920913837873,4.9968142833124265,-26.594517993061547,-40.11891639148814,1.486710511845365,-0.049651811126238954,-5.016547612019543,40.012353723043034,45061.36060635273,20601.32691614396,20601.32691614396,65662.6875224967,82510.98153564165,82510.98153564165,20601.32691614396,103112.30845178562,103112.30845178562,103112.30845178562,127916.94126576315,97668.00954967483,60218.388620386024,41610.689921432,24804.632813977525,0.0,66415.32273540953,21083.937891880894,1535.8247528688453,0.0,0.88678979120608,2.8154722950021207,0.0014959162575277712,354427.3014208663,1555065.9536908104,4.3875456192474305,1555065.9536908104,4.3875456192474305,0.8499999999999999,0.09560262647309363,4.296143414572793,1.2672245866572482,1.0,0.0,4.29614341457283,1.2847975285683744,1.285088702575547,3.3438291396465436,19323.798138493676,1970.4790258134713,3099.015535412006,3099.015535412006,6.647700432842481,5.010334401141193,-0.8872414160836533,5.897575817224847,3.475806566574662,3.475806566574662,0.9930875904499034,0.0,0.0,0.0002266184691906312,0.9814435697974787,0.0002309032084619944,199.01001887142834,0.0,0.0,0.0,0.07912658735426614,7.780108210372984e-05,0.00014881738708690136,0.0006393408375073215,0.09560262647309349,0.07650317155637248,0.01909945491672101,0.0956025854770868,0.0765031715563726,0.019099454916721038,0.4026789002513821,0.4026789002513821,0.10053109361092148,0.0,4.966730381536252,4.958560315190141,4.999458611843636,4.966895800893326,4.958781590499825,4.999400259771392,24804.632813977525,21083.937891880894,0.85,0.9886677474125777,0.678478380446507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521264939078458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.390384081606,1535.8247528688453,0.4026789002513821,0.10053109361092148,6.112885165565336,3.475806566574662
5463.0,-30.104553666690716,5.010323345957168,35.00619419928952,24.104914103541546,4.9968164079507,-26.594456492494697,-40.11884692646561,1.4867192337546364,-0.04967981234483432,-5.0165433261279215,40.01235157769412,45061.34721255573,20601.326622083005,20601.326622083005,65662.67383463873,82510.94300497239,82510.94300497239,20601.326622083005,103112.26962705539,103112.26962705539,103112.26962705539,127916.89643969086,97667.9425312379,60218.346738821136,41610.66199157418,24804.62681263547,0.0,66415.28880420965,21083.93279074015,1535.8243498098186,0.0,0.8867898207895657,2.815473163008952,0.0014959162575277712,354427.36063710845,1555065.861165617,4.3875446251391965,1555065.861165617,4.3875446251391965,0.85,0.09560259640741385,4.296143414572793,1.2672243575239555,1.0,0.0,4.296143414571808,1.284797487765792,1.2850886617637174,3.343829245839827,19323.784878770737,1970.4776736980252,3099.015535412006,3099.015535412006,6.647700337953974,5.010323345957168,-0.8872287909641985,5.897552136921367,3.4758204732862032,3.4758204732862032,0.9930915637960581,0.0,0.0,0.0002266184691906312,0.9814366077142862,0.0002309048464356894,199.0099631116838,0.0,0.0,0.0,0.07912658735426614,7.780169432101642e-05,0.00014881677486961478,0.0006393382073340574,0.09560259640741968,0.07650314292465266,0.01909945348276702,0.0956025930507996,0.076503142924648,0.019099453482765857,0.4026787737881249,0.4026787737881249,0.10053109211524427,0.0,4.966755380440986,4.958593901887127,4.999449196334297,4.966863513783096,4.958736393263564,4.999419683749522,24804.62681263547,21083.93279074015,0.85,0.9886680464224193,0.6784785254099441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521260867151704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.388259742858,1535.8243498098186,0.4026787737881249,0.10053109211524427,6.112885165565336,3.4758204732862032
5464.0,-30.104485602498716,5.01031224999784,35.0061928278681,24.10490809651094,4.996813730976584,-26.59439550236194,-40.11878507500512,1.4867236308397913,-0.049590450416701515,-5.016541625086037,40.01234845307653,45061.36745568855,20601.331515119353,20601.331515119353,65662.6989708079,82510.9285038155,82510.9285038155,20601.331515119353,103112.26001893486,103112.26001893486,103112.26001893486,127916.87593007482,97667.89748348706,60218.33643536007,41610.62338680777,24804.615911139957,0.0,66415.23929794773,21083.923524468963,1535.8237273304499,0.0,0.8867898407625188,2.815472187799027,0.0014959162575277712,354427.38413964305,1555065.7264062632,4.387543953978379,1555065.7264062632,4.387543953978379,0.85,0.09560256603614906,4.296143414572793,1.2672242399351674,1.0,0.0,4.296143414571156,1.2847974671954765,1.28508864118874,3.343829299376376,19323.77596598908,1970.4767648472293,3099.015535412006,3099.015535412006,6.647701916854205,5.01031224999784,-0.8872177217318482,5.897529971729688,3.4758343623075914,3.4758343623075914,0.9930955320878833,0.0,0.0,0.0002266184691906312,0.9814296491241661,0.00023090648361078853,199.0099073795203,0.0,0.0,0.0,0.07912658735426614,7.780223944131282e-05,0.00014881622974931839,0.0006393358654190859,0.09560256603614511,0.07650311413337745,0.01909945190276767,0.09560252334134502,0.07650311413338061,0.019099451902768454,0.4026786470286556,0.4026786470286556,0.10053108998656951,0.0,4.96679389422701,4.958637272308977,4.999468243753142,4.9669511746693615,4.958813986593782,4.999547667909951,24804.615911139957,21083.923524468963,0.85,0.9886691618505833,0.6784793359478414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521256798503295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.386136577392,1535.8237273304499,0.4026786470286556,0.10053108998656951,6.112885165565336,3.4758343623075914
5465.0,-30.10441757632449,5.010301278182341,35.00619147004705,24.104915640223794,4.996824833375053,-26.594333168438727,-40.11872304892165,1.4867404254892722,-0.04956182006583276,-5.01653020150439,40.01234610637438,45061.38666423061,20601.316617859884,20601.316617859884,65662.70328209049,82510.91318447099,82510.91318447099,20601.316617859884,103112.22980233087,103112.22980233087,103112.22980233087,127916.83535124271,97667.85758435432,60218.33106411368,41610.585022489606,24804.605548911848,0.0,66415.19057140146,21083.91471657507,1535.8229121917022,0.0,0.8867899074052774,2.815473145026524,0.0014959162575277712,354427.54197419266,1555065.6251970627,4.387541714549637,1555065.6251970627,4.387541714549637,0.85,0.0956025318513782,4.296143414572793,1.2672241036640481,1.0,0.0,4.2961434145716995,1.2847973886272448,1.2850885626027027,3.343829503859011,19323.768071871134,1970.4759598712237,3099.015535412006,3099.015535412006,6.647697109760048,5.010301278182341,-0.887200915332973,5.897502193515314,3.475848220603123,3.475848220603123,0.9930994916008923,0.0,0.0,0.0002266184691906312,0.9814226944739873,0.00023090811988211847,199.00985167851766,0.0,0.0,0.0,0.07912658735426614,7.780278610417366e-05,0.00014881568308645752,0.0006393335168770362,0.0956025318513838,0.076503082120281,0.019099449731102804,0.09560251228858774,0.07650308212027651,0.019099449731101687,0.4026785206481536,0.4026785206481536,0.10053108907197066,0.0,4.966824451047387,4.958685878623783,4.999426480369834,4.966968381438562,4.958902012401154,4.999281148375815,24804.605548911848,21083.91471657507,0.85,0.9886699521173249,0.6784801229439542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252731867407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.384015007816,1535.8229121917022,0.4026785206481536,0.10053108907197066,6.112885165565336,3.475848220603123
5466.0,-30.104349566192067,5.010290171240059,35.00619010775797,24.104894895013445,4.996815349896957,-26.594272907674945,-40.118657565303124,1.4867386913798712,-0.049582629888334395,-5.016534035164465,40.01234326059067,45061.39042046999,20601.332833073917,20601.332833073917,65662.7232535439,82510.86461676062,82510.86461676062,20601.332833073917,103112.19744983454,103112.19744983454,103112.19744983454,127916.796231157,97667.77555398694,60218.30135769641,41610.526884767256,24804.59878132247,0.0,66415.12566608973,21083.9089641241,1535.8226506950575,0.0,0.886789898197423,2.815472970920063,0.0014959162575277712,354427.4890062097,1555065.502463347,4.387542023965589,1555065.502463347,4.387542023965589,0.85,0.09560250487840795,4.296143414572793,1.2672239080490546,1.0,0.0,4.296143414573315,1.2847973967397037,1.2850885707170001,3.3438294827454254,19323.75184200971,1970.474304885941,3099.015535412006,3099.015535412006,6.647702342135893,5.010290171240059,-0.887193118595297,5.897483289835356,3.4758620978554435,3.4758620978554435,0.9931034565301268,0.0,0.0,0.0002266184691906312,0.9814157415169769,0.00023090975577826623,199.00979599068148,0.0,0.0,0.0,0.07912658735426614,7.780336324364899e-05,0.0001488151059469822,0.00063933103740308,0.09560250487840616,0.07650305631413795,0.01909944856426821,0.09560248910618964,0.07650305631413938,0.019099448564268567,0.4026783949173834,0.4026783949173834,0.10053108545214216,0.0,4.966851300535097,4.958708675668163,4.999469555819076,4.96695140527612,4.958792578701946,4.9996345681436765,24804.59878132247,21083.9089641241,0.85,0.9886712190182605,0.6784808425571865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521248667505249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.381894945422,1535.8226506950575,0.4026783949173834,0.10053108545214216,6.112885165565336,3.4758620978554435
5467.0,-30.104281638884093,5.01027923371792,35.00618874410264,24.104907258320623,4.996829274455507,-26.594210380470017,-40.11859173243863,1.4867580160414273,-0.04953112451045172,-5.016519977036488,40.01234049621759,45061.392351017275,20601.3125026566,20601.3125026566,65662.70485367387,82510.85789305615,82510.85789305615,20601.3125026566,103112.17039571275,103112.17039571275,103112.17039571275,127916.75511746833,97667.74551202236,60218.279969983356,41610.51726893223,24804.58472175559,0.0,66415.10199068782,21083.89701349225,1535.821563655911,0.0,0.886789979762192,2.8154739351763634,0.0014959162575277712,354427.6832411676,1555065.3832407352,4.387539283105611,1555065.3832407352,4.387539283105611,0.85,0.095602468561237,4.296143414572793,1.2672237311163919,1.0,0.0,4.296143414572476,1.2847973063356546,1.2850884802924625,3.3438297180321306,19323.745898150897,1970.4736987810209,3099.015535412006,3099.015535412006,6.647695781853417,5.01027923371792,-0.8871747910075678,5.897454024725488,3.475875916058159,3.475875916058159,0.9931074045880454,0.0,0.0,0.0002266184691906312,0.9814087970804931,0.00023091138969283604,199.00974037069443,0.0,0.0,0.0,0.07912658735426614,7.780394346519147e-05,0.00014881452572543973,0.0006393285446881214,0.09560246856124151,0.07650302254288936,0.01909944601835215,0.09560246297539457,0.07650302254288575,0.019099446018351243,0.4026782681730403,0.4026782681730403,0.10053108478717686,0.0,4.9668734689128655,4.958748010742852,4.999422940640443,4.966988852526015,4.958932066016132,4.999263210957793,24804.58472175559,21083.89701349225,0.85,0.9886712944125352,0.6784811134873423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521244604103813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.379776829197,1535.821563655911,0.4026782681730403,0.10053108478717686,6.112885165565336,3.475875916058159
5468.0,-30.1042137912839,5.010268198665214,35.006187397879835,24.10489119300621,4.996823627205934,-26.59414988236438,-40.118529985751934,1.4867597182864312,-0.04955176717027143,-5.016521572164239,40.01233827666669,45061.41197745332,20601.324206324804,20601.324206324804,65662.73618377812,82510.81285147193,82510.81285147193,20601.324206324804,103112.13705779673,103112.13705779673,103112.13705779673,127916.71788349662,97667.66873448316,60218.26786046466,41610.44541557611,24804.580825699883,0.0,66415.02624127599,21083.8937018449,1535.8214160325763,0.0,0.8867899796805457,2.8154740201397934,0.0014959162575277712,354427.66120198567,1555065.287515365,4.387539285849208,1555065.287515365,4.387539285849208,0.85,0.09560244117777537,4.296143414572793,1.2672235684702176,1.0,0.0,4.296143414571529,1.2847972983722642,1.2850884723272675,3.3438297387577514,19323.730707571343,1970.4721497729954,3099.015535412006,3099.015535412006,6.64769955842958,5.010268198665214,-0.8871656761080944,5.897433874773308,3.475889766857714,3.475889766857714,0.9931113619593468,0.0,0.0,0.0002266184691906312,0.9814018608457153,0.00023091302170075823,199.0096848160045,0.0,0.0,0.0,0.07912658735426614,7.780448767661811e-05,0.00014881398151401308,0.0006393262066777847,0.09560244117777553,0.07650299639193148,0.019099444785844053,0.09560245666229832,0.07650299639193135,0.019099444785844025,0.40267814163634413,0.40267814163634413,0.10053108107358766,0.0,4.966893343890547,4.958767546799834,4.999444164378758,4.966969804993994,4.958842659796289,4.999526026280478,24804.580825699883,21083.8937018449,0.85,0.9886728937700798,0.6784821828384416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124054565316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.377659320728,1535.8214160325763,0.40267814163634413,0.10053108107358766,6.112885165565336,3.475889766857714
5469.0,-30.10414592433963,5.010257272552908,35.00618604780317,24.104893777426355,4.996832851316583,-26.59408787956977,-40.11846418781204,1.4867748065467177,-0.04956838789729545,-5.016511051677183,40.012335471968015,45061.41398694683,20601.311133476713,20601.311133476713,65662.72512042354,82510.78423312226,82510.78423312226,20601.311133476713,103112.09536659898,103112.09536659898,103112.09536659898,127916.66345882317,97667.61479406731,60218.24454789176,41610.411384639505,24804.568092224188,0.0,66414.9794768637,21083.88287839056,1535.8204842819725,0.0,0.8867900433850675,2.8154754663251915,0.0014959162575277712,354427.80655896605,1555065.166553594,4.3875371451559015,1555065.166553594,4.3875371451559015,0.85,0.09560240632397297,4.296143414572793,1.2672234129672875,1.0,0.0,4.296143414573725,1.2847972277868298,1.2850884017258362,3.343829922464308,19323.720035359307,1970.471061510231,3099.015535412006,3099.015535412006,6.647695340042179,5.010257272552908,-0.8871494406598295,5.897406713212738,3.475903570006344,3.475903570006344,0.9931153057160983,0.0,0.0,0.0002266184691906312,0.9813949226862458,0.00023091465418461474,199.00962924550635,0.0,0.0,0.0,0.07912658735426614,7.780506759809831e-05,0.00014881340159253288,0.0006393237152519365,0.0956024063239745,0.07650296397459394,0.019099442349380564,0.09560245463686388,0.07650296397459272,0.019099442349380255,0.40267801409084847,0.40267801409084847,0.10053107900558353,0.0,4.966899210476015,4.958782962611394,4.9994117650877,4.966942663779889,4.95886461813717,4.999302172224816,24804.568092224188,21083.88287839056,0.85,0.9886734233396517,0.6784826908309806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123649196707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.37554247969,1535.8204842819725,0.40267801409084847,0.10053107900558353,6.112885165565336,3.475903570006344
5470.0,-30.104078101276556,5.010246318398051,35.00618471482623,24.104892659839265,4.996832531701802,-26.594026870739672,-40.11839859941972,1.4867813011649436,-0.04943982596233809,-5.016508543998015,40.012333269881125,45061.41645072999,20601.314498582982,20601.314498582982,65662.73094931297,82510.78066422569,82510.78066422569,20601.314498582982,103112.09516280868,103112.09516280868,103112.09516280868,127916.65766260127,97667.58180053593,60218.217587040606,41610.40468166147,24804.562499792584,0.0,66414.96718145406,21083.878124823696,1535.8201494355799,0.0,0.886790064123044,2.8154740703794916,0.0014959162575277712,354427.8412064817,1555065.071581426,4.387536448287876,1555065.071581426,4.387536448287876,0.85,0.09560237626868227,4.296143414572793,1.2672232200996953,1.0,0.0,4.296143414574175,1.2847971974039092,1.28508837133603,3.3438300015392928,19323.713507527485,1970.4703958566367,3099.015535412006,3099.015535412006,6.647696425905167,5.010246318398051,-0.887137914486444,5.8973842328844945,3.475917387626907,3.475917387626907,0.9931192536076877,0.0,0.0,0.0002266184691906312,0.9813879890656826,0.00023091628562356902,199.0095737109698,0.0,0.0,0.0,0.07912658735426614,7.780564567667195e-05,0.00014881282351395924,0.0006393212317434792,0.09560237626868386,0.07650293564977698,0.019099440618906876,0.09560238862809077,0.07650293564977571,0.01909944061890656,0.40267788550137573,0.40267788550137573,0.10053107501506614,0.0,4.966932160239253,4.9588247781985615,4.999409187393553,4.967068718035705,4.95899680601309,4.999403644862468,24804.562499792584,21083.878124823696,0.85,0.9886736941375596,0.6784828535353562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232437127496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.373428287763,1535.8201494355799,0.40267788550137573,0.10053107501506614,6.112885165565336,3.475917387626907
5471.0,-30.10401037031493,5.010235306128912,35.00618335188085,24.10488169351595,4.996827870654452,-26.593966378919042,-40.11834062458945,1.4867838792585175,-0.049392779033212264,-5.016507880027962,40.012329731030995,45061.45230331947,20601.321472296557,20601.321472296557,65662.77377561602,82510.75340666229,82510.75340666229,20601.321472296557,103112.07487895884,103112.07487895884,103112.07487895884,127916.6244410981,97667.52328353745,60218.22218019439,41610.334559270064,24804.549562139255,0.0,66414.88412140933,21083.867127818365,1535.8194327691447,0.0,0.886790080317389,2.815473529926045,0.0014959162575277712,354427.85038026876,1555064.9189569983,4.387535904101654,1555064.9189569983,4.387535904101654,0.85,0.0956023453054352,4.296143414572793,1.2672231316333642,1.0,0.0,4.2961434145730335,1.2847971853431526,1.28508835927254,3.3438300329287762,19323.701929830026,1970.4692152600558,3099.015535412006,3099.015535412006,6.647698676204818,5.010235306128912,-0.8871275248595341,5.897362830988446,3.47593117857778,3.47593117857778,0.9931231938793657,0.0,0.0,0.0002266184691906312,0.9813810649134871,0.00023091791485767922,199.00951825187818,0.0,0.0,0.0,0.07912658735426614,7.780615665464861e-05,0.00014881231253598257,0.0006393190365088097,0.09560234530543707,0.07650290658993333,0.019099438715503736,0.09560232741094124,0.07650290658993184,0.01909943871550336,0.4026777576885849,0.4026777576885849,0.10053107127411552,0.0,4.96696849745166,4.958861670496731,4.999443291712282,4.967115100994761,4.959010501504565,4.9995809715499036,24804.549562139255,21083.867127818365,0.85,0.9886755754264599,0.6784842418898925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521228384911948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.371315478982,1535.8194327691447,0.4026777576885849,0.10053107127411552,6.112885165565336,3.47593117857778
5472.0,-30.103942690958366,5.010224443646596,35.006182001319566,24.104888922907435,4.996840883039459,-26.593904166113532,-40.11827105479313,1.4868023581946357,-0.04940988015164294,-5.016494963166264,40.012327365855576,45061.43664082579,20601.303497877976,20601.303497877976,65662.74013870377,82510.72855631814,82510.72855631814,20601.303497877976,103112.03205419611,103112.03205419611,103112.03205419611,127916.57053846588,97667.4748280028,60218.18291251046,41610.32435054704,24804.538484269768,0.0,66414.8628348168,21083.8577116293,1535.8185414096183,0.0,0.8867901546275644,2.8154752621082526,0.0014959162575277712,354428.028846993,1555064.816951118,4.387533407021941,1555064.816951118,4.387533407021941,0.85,0.09560230998791817,4.296143414572793,1.2672228799713774,1.0,0.0,4.296143414573106,1.2847970988955792,1.285088272805375,3.3438302579183814,19323.692342811977,1970.468237656282,3099.015535412006,3099.015535412006,6.647692876163361,5.010224443646596,-0.887109904675591,5.897334348322187,3.4759449337405868,3.4759449337405868,0.993127123925882,0.0,0.0,0.0002266184691906312,0.9813741460895105,0.00023091954286103792,199.00946283507244,0.0,0.0,0.0,0.07912658735426614,7.780676983231672e-05,0.00014881169935831447,0.0006393164022096091,0.09560230998792131,0.07650287369060622,0.01909943629731509,0.0956023387544037,0.07650287369060371,0.019099436297314462,0.40267763022633707,0.40267763022633707,0.10053106995647529,0.0,4.96698690631365,4.958895235363684,4.999400972612648,4.967085083014638,4.959054041062984,4.99925625714161,24804.538484269768,21083.8577116293,0.85,0.9886753858397078,0.6784842235223761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122433820143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.36920308587,1535.8185414096183,0.40267763022633707,0.10053106995647529,6.112885165565336,3.4759449337405868
5473.0,-30.103875019553232,5.010213422766536,35.00618064697393,24.104879004322015,4.9968296490838675,-26.593844385268003,-40.11820937795562,1.4867990147986463,-0.049200584800132674,-5.016500174840597,40.012324554504964,45061.45597085831,20601.322505607164,20601.322505607164,65662.77847646548,82510.73419361557,82510.73419361557,20601.322505607164,103112.05669922274,103112.05669922274,103112.05669922274,127916.5891582295,97667.44639296473,60218.1681702076,41610.30913639681,24804.53245900677,0.0,66414.84159540359,21083.85259015575,1535.8183598790274,0.0,0.8867901382810977,2.8154719048098666,0.0014959162575277712,354427.9568395214,1555064.6957024888,4.387533956319913,1555064.6957024888,4.387533956319913,0.85,0.09560228344734087,4.296143414572793,1.2672227991977705,1.0,0.0,4.296143414573842,1.2847971145365475,1.285088288449888,3.3438302172109866,19323.68671688658,1970.4676639715478,3099.015535412006,3099.015535412006,6.647699009636707,5.010213422766536,-0.8871029840688394,5.897316406835375,3.475958715735303,3.475958715735303,0.9931310616386579,0.0,0.0,0.0002266184691906312,0.9813672281310172,0.000230921170683699,199.00940742480827,0.0,0.0,0.0,0.07912658735426614,7.780731344637428e-05,0.0001488111557442569,0.0006393140667656555,0.09560228344733673,0.07650284822534652,0.019099435221990216,0.095602211691657,0.07650284822534983,0.01909943522199104,0.40267750286725446,0.40267750286725446,0.10053106596386553,0.0,4.967051425464945,4.958962159084479,4.999455849594028,4.967299590040454,4.9592199502965855,4.999665447863606,24804.53245900677,21083.85259015575,0.85,0.9886762792642095,0.6784847315509807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521220294576405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.367091916636,1535.8183598790274,0.40267750286725446,0.10053106596386553,6.112885165565336,3.475958715735303
5474.0,-30.10380739488759,5.010202479802415,35.00617925894724,24.10487167015674,4.996835152740999,-26.593782972557133,-40.11814749157054,1.4868107304105254,-0.04931599578537771,-5.016491578988774,40.01232086478125,45061.47404204771,20601.313155694435,20601.313155694435,65662.78719774215,82510.67879069613,82510.67879069613,20601.313155694435,103111.99194639057,103111.99194639057,103111.99194639057,127916.50708594821,97667.36416611707,60218.15941746839,41610.22749849853,24804.515139557643,0.0,66414.74263805617,21083.837868623996,1535.8172059983779,0.0,0.8867901953941961,2.8154744239423133,0.0014959162575277712,354428.0756047299,1555064.536571176,4.387532037121789,1555064.536571176,4.387532037121789,0.85,0.09560224903310656,4.296143414572793,1.2672226096270607,1.0,0.0,4.296143414573389,1.2847970597289482,1.2850882336298677,3.3438303598539867,19323.670448151162,1970.466005022221,3099.015535412006,3099.015535412006,6.647695992577704,5.010202479802415,-0.8870879798708646,5.89729045967328,3.475972431842562,3.475972431842562,0.9931349805264463,0.0,0.0,0.0002266184691906312,0.9813603150031884,0.000230922797392612,199.00935205284588,0.0,0.0,0.0,0.07912658735426614,7.780785891089543e-05,0.00014881061027973574,0.0006393117233718451,0.09560224903311026,0.07650281597341223,0.019099433059698037,0.09560223156128493,0.07650281597340926,0.019099433059697298,0.40267737763685096,0.40267737763685096,0.10053106569962968,0.0,4.967072991235796,4.958987176238679,4.999463578423672,4.967175583203414,4.95910357978039,4.999510838402671,24804.515139557643,21083.837868623996,0.85,0.9886778836980218,0.67848601458296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216251428704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.364982844088,1535.8172059983779,0.40267737763685096,0.10053106569962968,6.112885165565336,3.475972431842562
5475.0,-30.10373983347034,5.0101916362261365,35.00617791148309,24.104874079953902,4.996845467710933,-26.593721135699962,-40.118081763479836,1.4868267699405988,-0.0493608096030016,-5.016481624233245,40.01231927020061,45061.474839523464,20601.301229153392,20601.301229153392,65662.77606867686,82510.64473700519,82510.64473700519,20601.301229153392,103111.94596615859,103111.94596615859,103111.94596615859,127916.45597443198,97667.30539312323,60218.13549564161,41610.18877497957,24804.5100082734,0.0,66414.69878325297,21083.83350703239,1535.8167228452724,0.0,0.8867902518370627,2.815476174406789,0.0014959162575277712,354428.2131453698,1555064.4677997117,4.387530140445951,1555064.4677997117,4.387530140445951,0.85,0.09560221706879658,4.296143414572793,1.2672224387386817,1.0,0.0,4.296143414573881,1.284796984693341,1.2850881585772551,3.3438305551426937,19323.65881980454,1970.464819260863,3099.015535412006,3099.015535412006,6.647692144084235,5.0101916362261365,-0.8870721301978328,5.897263766423969,3.47598615308633,3.47598615308633,0.9931389008818086,0.0,0.0,0.0002266184691906312,0.9813534083935669,0.00023092442259063005,199.00929673270286,0.0,0.0,0.0,0.07912658735426614,7.780843823995158e-05,0.0001488100309506796,0.0006393092344911356,0.09560221706879644,0.07650278562761462,0.019099431441181827,0.0956022670094383,0.07650278562761473,0.019099431441181855,0.40267725161167495,0.40267725161167495,0.10053106559435639,0.0,4.967078773627804,4.959003761171459,4.9994260735440434,4.967120814630221,4.959089018167276,4.999294982622814,24804.5100082734,21083.83350703239,0.85,0.988678368970248,0.6784864746068245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521212211075785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.362875090905,1535.8167228452724,0.40267725161167495,0.10053106559435639,6.112885165565336,3.47598615308633
5476.0,-30.10367231461745,5.010180759556225,35.00617658466248,24.10486772367733,4.996844907066199,-26.59366042476956,-40.11801617508752,1.486833017218329,-0.04932118515716866,-5.0164794273389415,40.01231717655676,45061.476182449434,20601.305200389346,20601.305200389346,65662.78138283879,82510.61968741304,82510.61968741304,20601.305200389346,103111.9248878024,103111.9248878024,103111.9248878024,127916.43003526622,97667.2509461461,60218.10744118261,41610.15944995943,24804.50514746383,0.0,66414.66459742325,21083.829375344256,1535.8164344368943,0.0,0.8867902706004591,2.8154759103573133,0.0014959162575277712,354428.243498933,1555064.3775045332,4.3875295099308715,1555064.3775045332,4.3875295099308715,0.85,0.09560218787051411,4.296143414572793,1.2672222497174515,1.0,0.0,4.2961434145721835,1.2847969554675318,1.2850881293448224,3.3438306312061936,19323.648047368406,1970.463720778085,3099.015535412006,3099.015535412006,6.647693425535042,5.010180759556225,-0.8870608447349726,5.897241604291198,3.4759998860738235,3.4759998860738235,0.993142824592521,0.0,0.0,0.0002266184691906312,0.9813465061875679,0.00023092604677528333,199.00924144744283,0.0,0.0,0.0,0.07912658735426614,7.780901634167813e-05,0.00014880945284895307,0.0006393067508832103,0.095602187870516,0.07650275784941693,0.019099430021099064,0.09560224211322117,0.07650275784941542,0.019099430021098686,0.4026771244558042,0.4026771244558042,0.10053106287722734,0.0,4.967093833767706,4.959023970722626,4.999420494767776,4.9671582421817675,4.959108983754902,4.999402356964481,24804.50514746383,21083.829375344256,0.85,0.9886789578906698,0.6784868440666298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208174503994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.360768324801,1535.8164344368943,0.4026771244558042,0.10053106287722734,6.112885165565336,3.4759998860738235
5477.0,-30.103604794558393,5.010169896354445,35.0061752469867,24.10487156538295,4.996846572092254,-26.593599490126827,-40.11795435855163,1.4868412676606821,-0.049151330826646245,-5.016474528368232,40.0123142067345,45061.49411149516,20601.303584213536,20601.303584213536,65662.7976957087,82510.62892060677,82510.62892060677,20601.303584213536,103111.93250482032,103111.93250482032,103111.93250482032,127916.42623092199,97667.23174276185,60218.09693365034,41610.14978790168,24804.493726101668,0.0,66414.64351400334,21083.819667186417,1535.8157108793419,0.0,0.8867903062899113,2.815474251146253,0.0014959162575277712,354428.31118595536,1555064.2494213283,4.387528310641764,1555064.2494213283,4.387528310641764,0.85,0.09560215563648819,4.296143414572793,1.2672221167432145,1.0,0.0,4.296143414573126,1.2847969168705864,1.2850880907391298,3.34383073165915,19323.64424794296,1970.4633333445124,3099.015535412006,3099.015535412006,6.647692904022388,5.010169896354445,-0.8870479941548837,5.897217890509329,3.4760135910054437,3.4760135910054437,0.9931467402872697,0.0,0.0,0.0002266184691906312,0.9813396039106219,0.00023092767099947906,199.00918616122587,0.0,0.0,0.0,0.07912658735426614,7.780956120157302e-05,0.00014880890798905818,0.000639304410086961,0.09560215563649355,0.07650272764339845,0.019099427993095094,0.09560214458032204,0.07650272764339416,0.019099427993094026,0.40267699662632783,0.40267699662632783,0.1005310599824607,0.0,4.967137845847844,4.959080156329492,4.999415727943415,4.967323197541589,4.959314208533613,4.999405975825368,24804.493726101668,21083.819667186417,0.85,0.988679517369748,0.6784873294094256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521204140477528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.358662958039,1535.8157108793419,0.40267699662632783,0.1005310599824607,6.112885165565336,3.4760135910054437
5478.0,-30.10353737598869,5.010159003858756,35.00617389616892,24.104865348804765,4.996844824485476,-26.59353898811449,-40.11789261186493,1.486846436611254,-0.049084547924508115,-5.016472171661197,40.01231114859452,45061.51188249076,20601.307099482754,20601.307099482754,65662.81898197351,82510.60981815867,82510.60981815867,20601.307099482754,103111.91691764143,103111.91691764143,103111.91691764143,127916.39981397844,97667.18277383124,60218.08483816306,41610.10881740909,24804.482896337006,0.0,66414.5917137461,21083.810461886453,1535.8150767186269,0.0,0.8867903293593372,2.8154736490326195,0.0014959162575277712,354428.3437475914,1555064.117529141,4.387527535429251,1555064.117529141,4.387527535429251,0.8499999999999999,0.09560212495753166,4.296143414572793,1.267221986516379,1.0,0.0,4.29614341457363,1.2847968926893745,1.2850880665524378,3.3438307945935173,19323.63455934856,1970.4623453828333,3099.015535412006,3099.015535412006,6.647694038340427,5.010159003858756,-0.8870366658112081,5.897195669669964,3.476027281872167,3.476027281872167,0.9931506519634763,0.0,0.0,0.0002266184691906312,0.9813327120607325,0.00023092929279280592,199.00913095814022,0.0,0.0,0.0,0.07912658735426614,7.7810105449328e-05,0.0001488083637413032,0.0006393020719205524,0.09560212495753165,0.07650269875934948,0.01909942619818217,0.09560208714650333,0.0765026987593495,0.01909942619818217,0.40267687045398737,0.40267687045398737,0.10053105699112322,0.0,4.967186907058249,4.959136961087211,4.999433757821919,4.96738762373667,4.959368658772178,4.999510358527402,24804.482896337006,21083.810461886453,0.85,0.9886806089991067,0.6784881261742998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120010638124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.356559866066,1535.8150767186269,0.40267687045398737,0.10053105699112322,6.112885165565336,3.476027281872167
5479.0,-30.10347002549422,5.010148153918655,35.006172539635536,24.104858294036262,4.996848858696384,-26.593477969151504,-40.11782698854802,1.4868568023537028,-0.049161856038438145,-5.0164656056820265,40.01230828048091,45061.512298810114,20601.301992812074,20601.301992812074,65662.81429162218,82510.56178910325,82510.56178910325,20601.301992812074,103111.86378191532,103111.86378191532,103111.86378191532,127916.33520411575,97667.10740450118,60218.05791420816,41610.05498921446,24804.47142220042,0.0,66414.52641141487,21083.800708870356,1535.8143056642414,0.0,0.8867903731653518,2.815475430783635,0.0014959162575277712,354428.4344669927,1555063.9938324655,4.3875260633957005,1555063.9938324655,4.3875260633957005,0.85,0.09560209277767209,4.296143414572793,1.2672218189248818,1.0,0.0,4.296143414571468,1.2847968441967073,1.2850880180487805,3.3438309208012322,19323.619647385814,1970.4608247858152,3099.015535412006,3099.015535412006,6.647692390504001,5.010148153918655,-0.8870228727446685,5.897171026663323,3.476040945796558,3.476040945796558,0.9931545559418737,0.0,0.0,0.0002266184691906312,0.981325827221953,0.00023093091295902006,199.00907581082595,0.0,0.0,0.0,0.07912658735426614,7.781068387034275e-05,0.00014880778532028844,0.0006392995869409191,0.09560209277767227,0.07650266852938958,0.01909942424828269,0.09560210437318424,0.07650266852938944,0.019099424248282655,0.4026767456823745,0.4026767456823745,0.10053105530235117,0.0,4.967207781283662,4.959163338644885,4.9994325751720226,4.967303749643577,4.959281326415123,4.999440329499805,24804.47142220042,21083.800708870356,0.85,0.9886815105006381,0.678488799568783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119607835083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.354456991594,1535.8143056642414,0.4026767456823745,0.10053105530235117,6.112885165565336,3.476040945796558
5480.0,-30.10340272288058,5.010137360680409,35.00617120459885,24.10486136740076,4.996855160251498,-26.593416766564275,-40.117761365231104,1.4868692039352072,-0.04910767448120623,-5.016458162753527,40.012306193551545,45061.51238940401,20601.29518858944,20601.29518858944,65662.80757799344,82510.54783798492,82510.54783798492,20601.29518858944,103111.84302657437,103111.84302657437,103111.84302657437,127916.30730915339,97667.06711277369,60218.031664193,41610.039387311874,24804.46428257902,0.0,66414.5036698909,21083.79464019217,1535.8137667790545,0.0,0.8867904186061205,2.815475587811563,0.0014959162575277712,354428.53730286006,1555063.9038268905,4.387524536428861,1555063.9038268905,4.387524536428861,0.85,0.09560206120084411,4.296143414572793,1.2672216189140455,1.0,0.0,4.296143414571314,1.284796786180051,1.2850879600189762,3.3438310717962305,19323.611675592263,1970.4600118891021,3099.015535412006,3099.015535412006,6.6476901948962155,5.010137360680409,-0.8870085462632602,5.89714590694367,3.4760546044043923,3.4760546044043923,0.9931584584012549,0.0,0.0,0.0002266184691906312,0.9813189473297894,0.00023093253198388727,199.00902070274753,0.0,0.0,0.0,0.07912658735426614,7.781126229533162e-05,0.00014880720689529957,0.0006392971019442123,0.09560206120084927,0.07650263877284846,0.0190994224280008,0.09560208105925562,0.07650263877284434,0.01909942242799977,0.40267662022329676,0.40267662022329676,0.10053105350209131,0.0,4.967233495051346,4.959201104071951,4.999409998199724,4.967350488272302,4.959366309848804,4.999333842730778,24804.46428257902,21083.79464019217,0.85,0.988681747956234,0.6784890332596539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521192054389922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.352355000634,1535.8137667790545,0.40267662022329676,0.10053105350209131,6.112885165565336,3.4760546044043923
5481.0,-30.103335482569467,5.010126458699726,35.006169852916756,24.10484565133231,4.996847182974506,-26.593357047992303,-40.1176996883936,1.4868687483973089,-0.0490739614158997,-5.016460492317157,40.01230303864375,45061.52989801305,20601.308237682002,20601.308237682002,65662.83813569506,82510.51450199807,82510.51450199807,20601.308237682002,103111.82273968006,103111.82273968006,103111.82273968006,127916.27760906922,97667.00129706078,60218.016693075406,41609.98289331708,24804.454869389156,0.0,66414.43776270623,21083.786638980782,1535.8133199879817,0.0,0.8867904181733759,2.8154748731113433,0.0014959162575277712,354428.5051162394,1555063.7677613017,4.3875245509705785,1555063.7677613017,4.3875245509705785,0.85,0.09560203307469488,4.296143414572793,1.2672214908851314,1.0,0.0,4.296143414572559,1.284796788311133,1.285087962150541,3.3438310662498454,19323.59865383052,1970.458684038945,3099.015535412006,3099.015535412006,6.64769440561811,5.010126458699726,-0.8870000133945526,5.897126472094278,3.476068262034053,3.476068262034053,0.9931623605811579,0.0,0.0,0.0002266184691906312,0.9813120738583458,0.00023093414952045518,199.00896564571357,0.0,0.0,0.0,0.07912658735426614,7.78118059384085e-05,0.0001488066632522227,0.0006392947663755878,0.09560203307469121,0.076502611994615,0.019099421080076215,0.09560202893223436,0.07650261199461793,0.01909942108007695,0.40267649492269625,0.40267649492269625,0.10053105031393055,0.0,4.967264989142052,4.959229490572795,4.999453932897666,4.967386530901251,4.959338609673466,4.999625242205013,24804.454869389156,21083.786638980782,0.85,0.9886831891930398,0.6784899701931452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521188033291954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.350254295477,1535.8133199879817,0.40267649492269625,0.10053105031393055,6.112885165565336,3.476068262034053
5482.0,-30.103268259079307,5.010115710223301,35.00616850171933,24.10485822418707,4.996859952504659,-26.593295269741485,-40.11763776708392,1.4868869631668766,-0.04899527775404522,-5.016447407859854,40.012300349397734,45061.54599986841,20601.289817170935,20601.289817170935,65662.83581703935,82510.51361159798,82510.51361159798,20601.289817170935,103111.80342876892,103111.80342876892,103111.80342876892,127916.24501883563,97666.97689349645,60218.00928176689,41609.96401303284,24804.441590066705,0.0,66414.40560309954,21083.7753515567,1535.8123002708962,0.0,0.8867904945099286,2.815475366751355,0.0014959162575277712,354428.6858988225,1555063.6517788894,4.38752198579888,1555063.6517788894,4.38752198579888,0.85,0.09560199768063259,4.296143414572793,1.267221332085319,1.0,0.0,4.2961434145725335,1.284796703099428,1.2850878769195244,3.3438312880231,19323.593825539727,1970.4581916903048,3099.015535412006,3099.015535412006,6.647688461630136,5.010115710223301,-0.8869824052013415,5.897098115424643,3.476081868871014,3.476081868871014,0.9931662482488611,0.0,0.0,0.0002266184691906312,0.9813052021582995,0.00023093576666281053,199.00891060248318,0.0,0.0,0.0,0.07912658735426614,7.781235173988819e-05,0.000148806117450743,0.0006392924215341551,0.0956019976806377,0.07650257894228518,0.019099418738352514,0.09560199044798874,0.07650257894228109,0.019099418738351494,0.4026763692050663,0.4026763692050663,0.10053105003543908,0.0,4.967297445370605,4.959279520728842,4.999415974675628,4.967452130105812,4.959504506254291,4.999289021362927,24804.441590066705,21083.7753515567,0.85,0.9886836330275743,0.6784905411811049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118401591857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.348154585614,1535.8123002708962,0.4026763692050663,0.10053105003543908,6.112885165565336,3.476081868871014
5483.0,-30.10320111164059,5.010104870816376,35.00616716559995,24.104847327712946,4.996854692921338,-26.59323536300574,-40.11757231838999,1.4868889442865252,-0.04893512823684887,-5.016448659570345,40.012298086183115,45061.54625964665,20601.30072883114,20601.30072883114,65662.84698847779,82510.48939348741,82510.48939348741,20601.30072883114,103111.79012231855,103111.79012231855,103111.79012231855,127916.22724184973,97666.92140920517,60217.97827536479,41609.9368153782,24804.437119531183,0.0,66414.37393490938,21083.771551601505,1535.8121132637702,0.0,0.8867904963343564,2.815474430617074,0.0014959162575277712,354428.6686044485,1555063.5541704618,4.387521924491816,1555063.5541704618,4.387521924491816,0.85,0.09560197054097015,4.296143414572793,1.2672211650433018,1.0,0.0,4.296143414572241,1.284796693831423,1.285087867649419,3.34383131214415,19323.58284786905,1970.4570722794278,3099.015535412006,3099.015535412006,6.6476919826386895,5.010104870816376,-0.8869732366980356,5.897078107514411,3.476095503845125,3.476095503845125,0.99317014395575,0.0,0.0,0.0002266184691906312,0.9812983382841826,0.0002309373819860712,199.0088556215549,0.0,0.0,0.0,0.07912658735426614,7.781292863712173e-05,0.00014880554055350946,0.0006392899431009044,0.09560197054097,0.07650255293014109,0.019099417610828902,0.09560194721648882,0.07650255293014122,0.019099417610828933,0.4026762444857855,0.4026762444857855,0.10053104714580237,0.0,4.967341139778512,4.959328154054219,4.999439873822155,4.967513531333509,4.959520308794026,4.999533090358739,24804.437119531183,21083.771551601505,0.85,0.9886842726671166,0.6784908686154302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521179999552398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.346056780114,1535.8121132637702,0.4026762444857855,0.10053104714580237,6.112885165565336,3.476095503845125
