time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5484.0,-30.103134013904636,5.010094063451662,35.00616580654976,24.104845791030698,4.99685718525696,-26.593174725703413,-40.117510536778695,1.486897897055704,-0.048883588519800014,-5.016442746881413,40.01229474603468,45061.56255743133,20601.296883765655,20601.296883765655,65662.85944119698,82510.47180910809,82510.47180910809,20601.296883765655,103111.76869287374,103111.76869287374,103111.76869287374,127916.19161973998,97666.87592793767,60217.96667626093,41609.899168529715,24804.42292686624,0.0,66414.32209539595,21083.7594878363,1535.8112039233088,0.0,0.8867905385244705,2.815474443747026,0.0014959162575277712,354428.7502976687,1555063.4101157966,4.387520506758465,1555063.4101157966,4.387520506758465,0.85,0.09560193820794936,4.296143414572793,1.2672210205299779,1.0,0.0,4.296143414573074,1.2847966519488927,1.2850878257573968,3.3438314211482605,19323.573849315315,1970.456154682314,3099.015535412006,3099.015535412006,6.6476907419009645,5.010094063451662,-0.8869598891703454,5.897053952622008,3.476109093474408,3.476109093474408,0.9931740267069736,0.0,0.0,0.0002266184691906312,0.9812914795424516,0.00023093899612406393,199.00880068135396,0.0,0.0,0.0,0.07912658735426614,7.781347321449895e-05,0.00014880499597613224,0.0006392876035183914,0.0956019382079525,0.07650252254144724,0.019099415666505266,0.09560189560565338,0.07650252254144473,0.01909941566650464,0.4026761205137964,0.4026761205137964,0.10053104589462435,0.0,4.967382497514734,4.959377985565538,4.999447274553972,4.96755915836161,4.9595885477955335,4.999488120207843,24804.42292686624,21083.7594878363,0.85,0.9886852318823703,0.6784916436052147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175987732255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.343959691836,1535.8112039233088,0.4026761205137964,0.10053104589462435,6.112885165565336,3.476109093474408
5485.0,-30.103066917822606,5.010083284665923,35.006164455744646,24.10483877118679,4.996860713314209,-26.59311398634525,-40.117448720242805,1.4869077818368246,-0.048949960460049624,-5.0164370171894985,40.012292268090995,45061.57878194116,20601.2934542887,20601.2934542887,65662.87223622986,82510.42633218397,82510.42633218397,20601.2934542887,103111.71978647268,103111.71978647268,103111.71978647268,127916.13390853185,97666.80300195588,60217.95545171281,41609.830611381185,24804.414122059166,0.0,66414.24473344036,21083.75200375029,1535.8106052134574,0.0,0.8867905766609521,2.8154759842483306,0.0014959162575277712,354428.8294625073,1555063.3032464976,4.387519225241235,1555063.3032464976,4.387519225241235,0.85,0.0956019075365715,4.296143414572793,1.267220860631205,1.0,0.0,4.296143414572707,1.28479660570626,1.2850877795042843,3.3438315415000477,19323.559420773585,1970.454683380521,3099.015535412006,3099.015535412006,6.647689635266642,5.010083284665923,-0.8869466464623654,5.897029931128288,3.4761226747040803,3.4761226747040803,0.9931779070583087,0.0,0.0,0.0002266184691906312,0.9812846210214938,0.00023094061023266297,199.00874574253768,0.0,0.0,0.0,0.07912658735426614,7.781401810324733e-05,0.00014880445108738386,0.0006392852625981834,0.09560190753657163,0.07650249345957778,0.01909941407699385,0.09560191475729585,0.07650249345957767,0.019099414076993827,0.4026759972447529,0.4026759972447529,0.1005310449692422,0.0,4.967401232954387,4.959402024173187,4.999444755005584,4.967487056729453,4.959509066949806,4.999445571569254,24804.414122059166,21083.75200375029,0.85,0.988686576197227,0.6784926782319054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521171978883884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.34186384609,1535.8106052134574,0.4026759972447529,0.1005310449692422,6.112885165565336,3.4761226747040803
5486.0,-30.102999879433185,5.010072571367045,35.006163127108046,24.1048417397775,4.996867719493562,-26.59305295109483,-40.11738313185049,1.4869207911552331,-0.04891455528468214,-5.016429076867423,40.012290212185576,45061.57783977626,20601.28559586527,20601.28559586527,65662.86343564153,82510.4088753101,82510.4088753101,20601.28559586527,103111.69447117536,103111.69447117536,103111.69447117536,127916.10135882035,97666.75962284335,60217.92858730977,41609.812261703984,24804.40688764499,0.0,66414.21914934897,21083.74585449824,1535.8100487164838,0.0,0.8867906245209841,2.8154764459507136,0.0014959162575277712,354428.93917075265,1555063.2145789603,4.387517616979295,1555063.2145789603,4.387517616979295,0.85,0.09560187606955771,4.296143414572793,1.2672206507297235,1.0,0.0,4.29614341457058,1.2847965448465324,1.2850877186307639,3.3438316998945252,19323.55083813514,1970.4538081949636,3099.015535412006,3099.015535412006,6.647687099486056,5.010072571367045,-0.8869320866247117,5.897004657991757,3.4761362465428016,3.4761362465428016,0.9931817847265147,0.0,0.0,0.0002266184691906312,0.9812777684494813,0.00023094222296375001,199.0086908509908,0.0,0.0,0.0,0.07912658735426614,7.78145962433024e-05,0.0001488038729473288,0.0006392827788255931,0.09560187606955757,0.07650246375536345,0.01909941231419413,0.09560190095331618,0.07650246375536356,0.019099412314194156,0.4026758730065173,0.4026758730065173,0.10053104370760026,0.0,4.967420873983713,4.959433742184672,4.999416003959311,4.967514521582757,4.959575703538633,4.99931609797585,24804.40688764499,21083.74585449824,0.85,0.988686824548553,0.6784929254147225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116797013655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.339770203804,1535.8100487164838,0.4026758730065173,0.10053104370760026,6.112885165565336,3.4761362465428016
5487.0,-30.102932905617884,5.010061735233928,35.00616178075152,24.10482623325663,4.996858612684987,-26.592993585330362,-40.11732152486218,1.486919292397436,-0.04885389170192411,-5.016432256093931,40.012287038780265,45061.594425963034,20601.300335974043,20601.300335974043,65662.89476193707,82510.38121172387,82510.38121172387,20601.300335974043,103111.68154769791,103111.68154769791,103111.68154769791,127916.0792159396,97666.69910682722,60217.91232106612,41609.76309529011,24804.397668241683,0.0,66414.16076353179,21083.73801800543,1535.809632901323,0.0,0.8867906198305487,2.815475278098628,0.0014959162575277712,354428.895244652,1555063.0777156518,4.387517774594074,1555063.0777156518,4.387517774594074,0.85,0.09560184853983722,4.296143414572793,1.2672205397346992,1.0,0.0,4.296143414572439,1.2847965518579672,1.2850877256437876,3.3438316816464546,19323.538864928298,1970.45258726765,3099.015535412006,3099.015535412006,6.647691855870336,5.010061735233928,-0.8869241154613707,5.896985850695299,3.4761498201720835,3.4761498201720835,0.9931856629063096,0.0,0.0,0.0002266184691906312,0.9812709225296854,0.00023094383415175082,199.00863601234795,0.0,0.0,0.0,0.07912658735426614,7.781513929220998e-05,0.00014880332989842122,0.000639280445809605,0.095601848539841,0.07650243747380261,0.019099411066038383,0.09560183490837701,0.07650243747379959,0.019099411066037627,0.40267574847483767,0.40267574847483767,0.10053104058389323,0.0,4.967453581939935,4.959463116825759,4.999462056874904,4.967578364392011,4.9595745738328105,4.999640223463871,24804.397668241683,21083.73801800543,0.85,0.9886881654009059,0.6784937716280905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521163964838344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.337677642277,1535.809632901323,0.40267574847483767,0.10053104058389323,6.112885165565336,3.4761498201720835
5488.0,-30.102865933808538,5.01005106062803,35.00616043270133,24.1048387013376,4.996871889789431,-26.592931982826602,-40.11725583169607,1.486937938807515,-0.048788697325164776,-5.016418726336633,40.01228429673683,45061.59282881206,20601.2809527077,20601.2809527077,65662.87378151977,82510.37780064152,82510.37780064152,20601.2809527077,103111.65875334923,103111.65875334923,103111.65875334923,127916.04258625102,97666.67251047128,60217.88753864194,41609.76107981038,24804.383832901796,0.0,66414.14491271217,21083.726257966526,1535.80857054291,0.0,0.8867906986247011,2.8154760008889728,0.0014959162575277712,354429.0821799259,1555062.95945622,4.387515126839372,1555062.95945622,4.387515126839372,0.85,0.09560181300992167,4.296143414572793,1.2672203737916425,1.0,0.0,4.2961434145729696,1.2847964646270087,1.28508763839306,3.3438319086751327,19323.533602789594,1970.4520506788347,3099.015535412006,3099.015535412006,6.647685601217491,5.01005106062803,-0.8869063085156439,5.896957369143674,3.4761633388908715,3.4761633388908715,0.9931895253973918,0.0,0.0,0.0002266184691906312,0.9812640768664534,0.00023094544530184933,199.00858117537783,0.0,0.0,0.0,0.07912658735426614,7.78157183635281e-05,0.0001488027508271031,0.0006392779580361752,0.0956018130099244,0.07650240431628301,0.019099408693641386,0.09560180181562687,0.07650240431628083,0.019099408693640837,0.4026756235873836,0.4026756235873836,0.10053104048947378,0.0,4.967483730106096,4.95951092690018,4.999421438378931,4.9676300290114455,4.9597278783834895,4.9992846906868635,24804.383832901796,21083.726257966526,0.85,0.988688085464628,0.6784939095133472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521159963400412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.33558602173,1535.80857054291,0.4026756235873836,0.10053104048947378,6.112885165565336,3.4761633388908715
5489.0,-30.102799080973778,5.010040299230388,35.00615910304469,24.104822531249397,4.996867067739804,-26.59287229748493,-40.11719418978316,1.4869402842509574,-0.04883254438743734,-5.016419752567423,40.01228213638802,45061.608685534,20601.291367717124,20601.291367717124,65662.90005325113,82510.32870561945,82510.32870561945,20601.291367717124,103111.62007333658,103111.62007333658,103111.62007333658,127915.9999730459,97666.5924653974,60217.87244531208,41609.688911205914,24804.379899709314,0.0,66414.06881091523,21083.722914752918,1535.8084064914856,0.0,0.8867907012242978,2.8154764570307567,0.0014959162575277712,354429.0680009006,1555062.8662842424,4.387515039483982,1555062.8662842424,4.387515039483982,0.85,0.0956017860376776,4.296143414572793,1.2672202007053421,1.0,0.0,4.29614341457329,1.284796453654641,1.2850876274182057,3.343831937231993,19323.517765722198,1970.4504357473957,3099.015535412006,3099.015535412006,6.647688961965218,5.010040299230388,-0.8868970660527031,5.896937365283091,3.4761768882768154,3.4761768882768154,0.9931933966505186,0.0,0.0,0.0002266184691906312,0.9812572434158375,0.00023094705360008713,199.008526435855,0.0,0.0,0.0,0.07912658735426614,7.78162617275321e-05,0.00014880220746309907,0.0006392756236664875,0.09560178603767536,0.07650237846544565,0.019099407572229714,0.09560180737259041,0.07650237846544744,0.019099407572230165,0.40267549955330945,0.40267549955330945,0.10053103759112073,0.0,4.967504817224778,4.959532329088859,4.999441254351893,4.967587208179964,4.959615987679172,4.999518566929339,24804.379899709314,21083.722914752918,0.85,0.9886896139460644,0.6784949257336885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521155962084533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.333496593455,1535.8084064914856,0.40267549955330945,0.10053103759112073,6.112885165565336,3.4761768882768154
5490.0,-30.102732202636474,5.010029619526494,35.0061577657204,24.104825464915507,4.996874035587635,-26.592811410073235,-40.117128601390846,1.4869532430243688,-0.04879662898309789,-5.016410905234301,40.01227925373693,45061.6071478716,20601.281564467234,20601.281564467234,65662.88871233883,82510.31145278172,82510.31145278172,20601.281564467234,103111.59301724896,103111.59301724896,103111.59301724896,127915.96025071914,97666.54934306053,60217.84503815029,41609.67144990026,24804.367233470184,0.0,66414.03868337045,21083.712148449657,1535.8075174023315,0.0,0.8867907566946382,2.815477017891535,0.0014959162575277712,354429.19024102006,1555062.7419606666,4.387513175489829,1555062.7419606666,4.387513175489829,0.85,0.09560175258684328,4.296143414572793,1.2672200380591678,1.0,0.0,4.296143414574261,1.2847963930313857,1.2850875667812114,3.3438320950110607,19323.509233887293,1970.449565742358,3099.015535412006,3099.015535412006,6.647685798621963,5.010029619526494,-0.8868820293715585,5.896911648898053,3.4761903936895737,3.4761903936895737,0.9931972553398782,0.0,0.0,0.0002266184691906312,0.9812504074098025,0.00023094866252217294,199.0084716754807,0.0,0.0,0.0,0.07912658735426614,7.781683988299832e-05,0.00014880162930763286,0.0006392731398276888,0.09560175258684724,0.07650234718438682,0.019099405402460416,0.09560177705263938,0.07650234718438366,0.019099405402459628,0.40267537463173414,0.40267537463173414,0.10053103608889956,0.0,4.967523347556494,4.959560563776506,4.999420897900279,4.967614276251197,4.959690315474859,4.999356294914719,24804.367233470184,21083.712148449657,0.85,0.9886898916867148,0.6784952103681456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115196787914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.331407014119,1535.8075174023315,0.40267537463173414,0.10053103608889956,6.112885165565336,3.4761903936895737
5491.0,-30.102665412130772,5.010018959787819,35.00615645075992,24.10482899229976,4.9968775893361705,-26.592750943187188,-40.11706685470415,1.48696312039258,-0.04867426139554709,-5.0164056358619,40.012277230482354,45061.62222916831,20601.279168641042,20601.279168641042,65662.90139780936,82510.31129050619,82510.31129050619,20601.279168641042,103111.59045914724,103111.59045914724,103111.59045914724,127915.95180394062,97666.52187467468,60217.832813336805,41609.65451259764,24804.361344793386,0.0,66414.01585739103,21083.707143074378,1535.8071014574866,0.0,0.8867907908415926,2.815476025639349,0.0014959162575277712,354429.2630458807,1555062.6547013265,4.387512028034842,1555062.6547013265,4.387512028034842,0.85,0.09560172216352453,4.296143414572793,1.2672198787098754,1.0,0.0,4.296143414573146,1.2847963468234502,1.2850875205628036,3.3438322152725934,19323.50379921584,1970.4490115600986,3099.015535412006,3099.015535412006,6.647685025529296,5.010018959787819,-0.8868690818378111,5.89688804162563,3.4762039058109497,3.4762039058109497,0.9932011159459856,0.0,0.0,0.0002266184691906312,0.9812435804327896,0.00023095026934156178,199.00841698705355,0.0,0.0,0.0,0.07912658735426614,7.781738417782238e-05,0.0001488010850128088,0.0006392708014590649,0.09560172216352938,0.07650231851403065,0.019099403649498727,0.09560172114923134,0.07650231851402677,0.019099403649497755,0.402675249428931,0.402675249428931,0.10053103327966746,0.0,4.967562951414266,4.959614611521204,4.9994026280177195,4.967731374466325,4.959840816218218,4.999339567969514,24804.361344793386,21083.707143074378,0.85,0.9886904224976468,0.6784956706416891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147972152268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.32932017411,1535.8071014574866,0.402675249428931,0.10053103327966746,6.112885165565336,3.4762039058109497
5492.0,-30.102598639505175,5.010008243737589,35.00615512245657,24.104817921202653,4.996873792950117,-26.592691227417475,-40.11700140601022,1.4869663808624132,-0.04865116580185713,-5.016404890563434,40.012274211920655,45061.620993857316,20601.28592602752,20601.28592602752,65662.90691988484,82510.27977925242,82510.27977925242,20601.28592602752,103111.56570527994,103111.56570527994,103111.56570527994,127915.91704455853,97666.45989111309,60217.80110571811,41609.62087266109,24804.351339278604,0.0,66413.97221193969,21083.698638386813,1535.8065497383914,0.0,0.886790805565769,2.815475809272897,0.0014959162575277712,354429.27334337926,1555062.5245161827,4.387511533251945,1555062.5245161827,4.387511533251945,0.85,0.09560169273366008,4.296143414572793,1.2672196913370861,1.0,0.0,4.2961434145718425,1.2847963315704427,1.2850875053063393,3.3438322549703234,19323.491535652392,1970.447761024651,3099.015535412006,3099.015535412006,6.647687206023843,5.010008243737589,-0.8868588307720291,5.896867074509618,3.47621740615566,3.47621740615566,0.9932049731873314,0.0,0.0,0.0002266184691906312,0.9812367553346064,0.0002309518757410929,199.00836231329674,0.0,0.0,0.0,0.07912658735426614,7.781796110955002e-05,0.00014880050808108115,0.0006392683228776224,0.09560169273365347,0.07650229083204127,0.0190994019016122,0.09560168104600135,0.07650229083204656,0.01909940190161352,0.40267512558596086,0.40267512558596086,0.10053102953784084,0.0,4.967600824149315,4.959656645587415,4.9994238211390325,4.967753724761565,4.959826198248209,4.999510010797167,24804.351339278604,21083.698638386813,0.85,0.9886911553843211,0.6784960979303732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521143981675195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.32723380382,1535.8065497383914,0.40267512558596086,0.10053102953784084,6.112885165565336,3.47621740615566
5493.0,-30.102531911399502,5.0099975897782505,35.00615378532806,24.104821134265535,4.99687921254789,-26.592630630051147,-40.11694343117995,1.4869779311995084,-0.04857797435067823,-5.01639720625567,40.012271298263144,45061.6524470104,20601.27847512062,20601.27847512062,65662.93092213102,82510.27028519161,82510.27028519161,20601.27847512062,103111.54876031223,103111.54876031223,103111.54876031223,127915.88769786534,97666.4239238213,60217.806085640215,41609.575375756765,24804.33893755311,0.0,66413.91431330988,21083.688096920145,1535.8057031702717,0.0,0.8867908552287048,2.8154757447867413,0.0014959162575277712,354429.3795144818,1555062.398855376,4.387509864406816,1555062.398855376,4.387509864406816,0.85,0.09560166003875026,4.296143414572793,1.2672195929801089,1.0,0.0,4.296143414572172,1.2847962775360922,1.285087451259743,3.343832395601027,19323.484419456523,1970.4470353746208,3099.015535412006,3099.015535412006,6.647684801741962,5.0099975897782505,-0.8868445097967124,5.896842099574963,3.4762308717468207,3.4762308717468207,0.9932088204990916,0.0,0.0,0.0002266184691906312,0.9812299348381412,0.00023095348107985824,199.00830767602304,0.0,0.0,0.0,0.07912658735426614,7.781847216230218e-05,0.000148799997028329,0.0006392661273217068,0.09560166003875673,0.07650226030362052,0.01909939973513621,0.09560163151269109,0.07650226030361534,0.019099399735134914,0.4026750021380591,0.4026750021380591,0.10053102743184758,0.0,4.967641586236368,4.9597096870803625,4.999415380752453,4.9678192319049685,4.959936455977356,4.9993962305679815,24804.33893755311,21083.688096920145,0.85,0.9886923787139534,0.6784971630256655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139992268584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.325149301683,1535.8057031702717,0.4026750021380591,0.10053102743184758,6.112885165565336,3.4762308717468207
5494.0,-30.102465216520443,5.00998684287165,35.006152433460876,24.104799969960027,4.996872460122362,-26.592571279875276,-40.11687805233521,1.486978523477141,-0.04867015940720876,-5.01639866869214,40.012268194711226,45061.65111271875,20601.289628791987,20601.289628791987,65662.94074151074,82510.2081517314,82510.2081517314,20601.289628791987,103111.4977805234,103111.4977805234,103111.4977805234,127915.82719118564,97666.33007509612,60217.77303608335,41609.5078211253,24804.329410662252,0.0,66413.83723178755,21083.679999062915,1535.80522644586,0.0,0.8867908590235635,2.8154767849190714,0.0014959162575277712,354429.35930856154,1555062.2650047727,4.3875097368865426,1555062.2650047727,4.3875097368865426,0.85,0.09560163217656559,4.296143414572793,1.2672193600004538,1.0,0.0,4.296143414571753,1.2847962747653214,1.2850874484883443,3.3438324028122812,19323.46585131093,1970.4451419507102,3099.015535412006,3099.015535412006,6.647688400843432,5.00998684287165,-0.8868356057777929,5.896822448649443,3.4762443382086494,3.4762443382086494,0.9932126680596142,0.0,0.0,0.0002266184691906312,0.9812231177889713,0.000230955085629535,199.00825306598546,0.0,0.0,0.0,0.07912658735426614,7.781904848575525e-05,0.00014879942070487593,0.0006392636513534992,0.0956016321765652,0.07650223375303794,0.01909939842352726,0.09560163756488939,0.07650223375303825,0.019099398423527335,0.4026748797020187,0.4026748797020187,0.10053102485088361,0.0,4.967659528147294,4.959720364323232,4.999462417298503,4.967728509284939,4.959760294171531,4.999647782818215,24804.329410662252,21083.679999062915,0.85,0.9886936740659008,0.6784979304154852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136005524051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.323066133415,1535.80522644586,0.4026748797020187,0.10053102485088361,6.112885165565336,3.4762443382086494
5495.0,-30.10239855701442,5.009976158844977,35.00615106236836,24.1048032877967,4.996877362187528,-26.59251079598962,-40.11681630564851,1.4869896011627124,-0.048586592692402064,-5.0163910177126105,40.01226493099882,45061.665617212064,20601.28208320076,20601.28208320076,65662.94770041283,82510.2012526051,82510.2012526051,20601.28208320076,103111.48333580585,103111.48333580585,103111.48333580585,127915.79825957044,97666.29650893756,60217.76087354428,41609.48403932587,24804.314923764592,0.0,66413.79896309046,21083.667685199904,1535.804261339977,0.0,0.8867909097844503,2.815476580267506,0.0014959162575277712,354429.46501920046,1555062.124246746,4.3875080311466315,1555062.124246746,4.3875080311466315,0.85,0.09560159928598352,4.296143414572793,1.2672192693362012,1.0,0.0,4.2961434145738835,1.2847962229421162,1.2850873966533944,3.343832537688233,19323.45921018376,1970.444464744205,3099.015535412006,3099.015535412006,6.647685966008518,5.009976158844977,-0.886821364340836,5.896797523185813,3.4762577588747887,3.4762577588747887,0.993216502535654,0.0,0.0,0.0002266184691906312,0.9812163044064165,0.00023095668933846678,199.00819848494143,0.0,0.0,0.0,0.07912658735426614,7.781959279486148e-05,0.0001487988763957697,0.000639261312923517,0.09560159928598508,0.07650220266011384,0.019099396625871234,0.09560157601169986,0.0765022026601126,0.019099396625870922,0.40267475554073046,0.40267475554073046,0.10053102524991674,0.0,4.967685600867924,4.959750630608369,4.999471679963051,4.967804425020233,4.9598862352644915,4.9995232786247925,24804.314923764592,21083.667685199904,0.85,0.9886943485480341,0.6784985397726627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132020766871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.32098452378,1535.804261339977,0.40267475554073046,0.10053102524991674,6.112885165565336,3.4762577588747887
5496.0,-30.102331998123848,5.009965584451351,35.00614973255904,24.104805627744668,4.996888478894031,-26.59244978122814,-40.116750647407,1.4870062619983606,-0.04865311344337897,-5.01638052559107,40.01226339127637,45061.66261746022,20601.26892723513,20601.26892723513,65662.93154469536,82510.16326347692,82510.16326347692,20601.26892723513,103111.43219071205,103111.43219071205,103111.43219071205,127915.74196094571,97666.23457962791,60217.733933611315,41609.44516224066,24804.30977023366,0.0,66413.75493247432,21083.66330469861,1535.8037635030698,0.0,0.8867909687634978,2.815478678559226,0.0014959162575277712,354429.60998484615,1555062.0578412984,4.387506049248498,1555062.0578412984,4.387506049248498,0.85,0.09560156755135338,4.296143414572793,1.2672190467966722,1.0,0.0,4.29614341457165,1.284796145000039,1.2850873186936531,3.343832740541623,19323.446957354154,1970.443215303305,3099.015535412006,3099.015535412006,6.64768172080049,5.009965584451351,-0.8868054057933854,5.896770990244736,3.4762711805981947,3.4762711805981947,0.9932203373137699,0.0,0.0,0.0002266184691906312,0.981209501358859,0.0002309582906370061,199.00814398631147,0.0,0.0,0.0,0.07912658735426614,7.78201715889494e-05,0.0001487982976016818,0.0006392588263411079,0.09560156755135626,0.07650217246638298,0.019099395084973277,0.09560162262940311,0.07650217246638068,0.0190993950849727,0.40267463119476404,0.40267463119476404,0.10053102577268976,0.0,4.967689976529471,4.959766639370514,4.999429441525308,4.967727412147667,4.959850613043386,4.999280438134974,24804.30977023366,21083.66330469861,0.85,0.9886947607684228,0.6784989444321636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521128038125277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.318904428666,1535.8037635030698,0.40267463119476404,0.10053102577268976,6.112885165565336,3.4762711805981947
5497.0,-30.102265420967434,5.009954957751085,35.00614842143203,24.10479951594027,4.9968863362227856,-26.59239007603716,-40.11668904041869,1.4870109912925105,-0.04857659455592511,-5.016379526878477,40.012261275817444,45061.67727067083,20601.275204031852,20601.275204031852,65662.95247470267,82510.14620198961,82510.14620198961,20601.275204031852,103111.42140602146,103111.42140602146,103111.42140602146,127915.72655789756,97666.18784421097,60217.71891289221,41609.40992368751,24804.305151876102,0.0,66413.71507556361,21083.659379094686,1535.8035167221954,0.0,0.8867909815072217,2.8154777900731034,0.0014959162575277712,354429.6237836793,1555061.9666053804,4.3875056210157215,1555061.9666053804,4.3875056210157215,0.85,0.0956015393648742,4.296143414572793,1.2672189237130809,1.0,0.0,4.296143414572836,1.2847961228756397,1.28508729656424,3.3438327981229694,19323.43771066461,1970.4422724033805,3099.015535412006,3099.015535412006,6.647683746216831,5.009954957751085,-0.8867950361461023,5.8967499938971875,3.476284617587526,3.476284617587526,0.9932241764535789,0.0,0.0,0.0002266184691906312,0.9812026964952295,0.0002309598923852254,199.0080894727553,0.0,0.0,0.0,0.07912658735426614,7.782071467382958e-05,0.00014879775451680162,0.0006392564931705764,0.0956015393648769,0.07650214553328998,0.01909939383158693,0.09560157847230714,0.07650214553328781,0.01909939383158639,0.40267450585627623,0.40267450585627623,0.10053102327622959,0.0,4.96771218951335,4.959794372795386,4.999429529628173,4.96780293232257,4.959907204423928,4.999431781045132,24804.305151876102,21083.659379094686,0.85,0.9886956692603818,0.6784995722555341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521124061497233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.316824539874,1535.8035167221954,0.40267450585627623,0.10053102327622959,6.112885165565336,3.476284617587526
5498.0,-30.1021989528307,5.00994436927998,35.00614710046469,24.104797769710444,4.996889917655373,-26.592329896475242,-40.116627293731995,1.4870208612999076,-0.0485490651121836,-5.016373239062971,40.01225836694142,45061.69114583422,20601.270616532624,20601.270616532624,65662.96176236685,82510.12321581139,82510.12321581139,20601.270616532624,103111.39383234401,103111.39383234401,103111.39383234401,127915.68724657757,97666.13770325022,60217.70563327306,41609.36896664129,24804.293414233558,0.0,66413.66238087486,21083.649402098523,1535.8027390900618,0.0,0.886791024044832,2.815478162352468,0.0014959162575277712,354429.7106600555,1555061.8411508251,4.387504191606366,1555061.8411508251,4.387504191606366,0.85,0.09560150702229907,4.296143414572793,1.2672187643637884,1.0,0.0,4.296143414572937,1.2847960767021587,1.2850872503802946,3.343832918294881,19323.427790181857,1970.4412607956701,3099.015535412006,3099.015535412006,6.64768226590827,5.00994436927998,-0.8867815753924244,5.896725944672404,3.476298021173698,3.476298021173698,0.9932280060496279,0.0,0.0,0.0002266184691906312,0.9811959028252981,0.00023096149152080245,199.00803504849458,0.0,0.0,0.0,0.07912658735426614,7.782125899371055e-05,0.00014879721019692062,0.0006392541546943041,0.0956015070222993,0.07650211525278319,0.019099391769516118,0.09560154729264081,0.076502115252783,0.01909939176951607,0.40267438044574,0.40267438044574,0.10053102090403404,0.0,4.9677321977760585,4.959822697928644,4.999416210034326,4.96782417395076,4.959947947503736,4.999374887654653,24804.293414233558,21083.649402098523,0.85,0.9886965935683109,0.6785003195187537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120083780057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.314747235636,1535.8027390900618,0.40267438044574,0.10053102090403404,6.112885165565336,3.476298021173698
5499.0,-30.102132503289443,5.009933789802176,35.00614578469554,24.10480154156687,4.99689189018345,-26.59226989456908,-40.11656561689449,1.487029281463077,-0.048388176443950215,-5.016368656569832,40.01225587641591,45061.7050557411,20601.269537336506,20601.269537336506,65662.97459307761,82510.13099184562,82510.13099184562,20601.269537336506,103111.40052918214,103111.40052918214,103111.40052918214,127915.68546875192,97666.11763766153,60217.691701557014,41609.362151227244,24804.284939569785,0.0,66413.64709079702,21083.642198634316,1535.8021912179554,0.0,0.886791056387666,2.8154765839749394,0.0014959162575277712,354429.77397464495,1555061.7337389758,4.387503104776466,1555061.7337389758,4.387503104776466,0.85,0.09560147614410247,4.296143414572793,1.2672186286421496,1.0,0.0,4.296143414573804,1.2847960373112846,1.2850872109804932,3.3438330208142673,19323.423820167653,1970.440855966885,3099.015535412006,3099.015535412006,6.647681917669901,5.009933789802176,-0.8867691204933976,5.8967029102955735,3.4763114185811665,3.4763114185811665,0.9932318338803333,0.0,0.0,0.0002266184691906312,0.9811891111067175,0.00023096309021919362,199.00798063948957,0.0,0.0,0.0,0.07912658735426614,7.782180270135887e-05,0.00014879666648927233,0.0006392518188482715,0.09560147614410376,0.076502086252518,0.01909938989158576,0.09560146308022803,0.07650208625251696,0.0190993898915855,0.402674255031951,0.402674255031951,0.10053101781790866,0.0,4.967780113780918,4.9598844532351904,4.999408674697122,4.967980480125902,4.960140182943178,4.999387246745698,24804.284939569785,21083.642198634316,0.85,0.9886970143848126,0.678500685169951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521116112578547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.312669966608,1535.8021912179554,0.402674255031951,0.10053101781790866,6.112885165565336,3.4763114185811665
5500.0,-30.10206605620794,5.009923184255329,35.00614445807677,24.104790086299204,4.996890474568788,-26.592210233694665,-40.116500203125156,1.4870346520555104,-0.048424387684463,-5.016366164297489,40.01225292885881,45061.70244999115,20601.27266562166,20601.27266562166,65662.9751156128,82510.08759219397,82510.08759219397,20601.27266562166,103111.36025781563,103111.36025781563,103111.36025781563,127915.6348681468,97666.04493439442,60217.65979219169,41609.316824669695,24804.274610331166,0.0,66413.59143500085,21083.63341878149,1535.801579428008,0.0,0.8867910797465497,2.8154773504758674,0.0014959162575277712,354429.8084094418,1555061.6066161895,4.387502319838073,1555061.6066161895,4.387502319838073,0.85,0.09560144603674751,4.296143414572793,1.2672184533579274,1.0,0.0,4.296143414572974,1.284796012186793,1.2850871858503077,3.3438330862037176,19323.40943569044,1970.439389158422,3099.015535412006,3099.015535412006,6.647682927114715,5.009923184255329,-0.8867579214764438,5.896681105731773,3.476324801054162,3.476324801054162,0.9932356574440463,0.0,0.0,0.0002266184691906312,0.9811823196902515,0.00023096468886860106,199.00792623252838,0.0,0.0,0.0,0.07912658735426614,7.782237935549431e-05,0.00014879608983513686,0.000639249341459405,0.0956014460367483,0.07650205798152113,0.019099388055227175,0.09560145354247979,0.0765020579815205,0.019099388055227016,0.4026741316625403,0.4026741316625403,0.10053101450267125,0.0,4.967811500375092,4.959920109235043,4.999422948727329,4.967941776613031,4.960067469468072,4.99948478379838,24804.274610331166,21083.63341878149,0.85,0.9886978507987679,0.6785012145306605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111214249021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.310594540659,1535.801579428008,0.4026741316625403,0.10053101450267125,6.112885165565336,3.476324801054162
5501.0,-30.10199966880894,5.009912602484209,35.00614312160831,24.104783276002877,4.996892884284698,-26.592150243974963,-40.11643852628765,1.4870434594506972,-0.0484629298517234,-5.016360765196029,40.01224998872882,45061.716099392674,20601.269812534396,20601.269812534396,65662.98591192707,82510.04776538492,82510.04776538492,20601.269812534396,103111.31757791931,103111.31757791931,103111.31757791931,127915.58065006994,97665.97748167731,60217.64581568496,41609.257406658166,24804.263072150625,0.0,66413.52047880879,21083.623611328032,1535.8008317977701,0.0,0.8867911178738797,2.815478486857269,0.0014959162575277712,354429.88300681976,1555061.4798137282,4.387501038629428,1555061.4798137282,4.387501038629428,0.8500000000000001,0.0956014145754862,4.296143414572793,1.267218264336698,1.0,0.0,4.2961434145733755,1.28479597098439,1.285087144638567,3.343833193437832,19323.396090044356,1970.4380282812538,3099.015535412006,3099.015535412006,6.647682006471616,5.009912602484209,-0.8867450300642057,5.896657632548415,3.4763381580305337,3.4763381580305337,0.9932394737230096,0.0,0.0,0.0002266184691906312,0.9811755344244494,0.00023096628609228824,199.00787187446502,0.0,0.0,0.0,0.07912658735426614,7.782292307037967e-05,0.00014879554612025152,0.0006392470055822809,0.09560141457549162,0.07650202845812831,0.019099386117363313,0.09560144970050954,0.07650202845812397,0.019099386117362227,0.40267400838644457,0.40267400838644457,0.1005310123222223,0.0,4.967826716533011,4.9599377362978885,4.9994284974317225,4.967897835344331,4.960018504721404,4.999460958392433,24804.263072150625,21083.623611328032,0.85,0.9886990696853483,0.6785021449626505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108172551003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.308521280414,1535.8008317977701,0.40267400838644457,0.1005310123222223,6.112885165565336,3.4763381580305337
5502.0,-30.1019333379625,5.009902050257921,35.00614179250376,24.10478676846253,4.996896462986433,-26.592090188267193,-40.116373042669125,1.487053313291126,-0.048343627131089306,-5.0163550112266755,40.012247530281975,45061.71273592026,20601.266267154653,20601.266267154653,65662.97900307491,82510.04751328735,82510.04751328735,20601.266267154653,103111.31378044201,103111.31378044201,103111.31378044201,127915.56805902036,97665.950132816,60217.61535544876,41609.26086374137,24804.25427857834,0.0,66413.51514231971,21083.61613679159,1535.8002377162477,0.0,0.8867911560631762,2.815477591422376,0.0014959162575277712,354429.9625072899,1555061.3737853926,4.3874997553385695,1555061.3737853926,4.3874997553385695,0.85,0.09560138356651286,4.296143414572793,1.2672181055368856,1.0,0.0,4.2961434145736845,1.2847959248865515,1.2850870985302814,3.3438333134129032,19323.390679021057,1970.437476510435,3099.015535412006,3099.015535412006,6.647680862437423,5.009902050257921,-0.8867319289511642,5.896633979209085,3.476351504503338,3.476351504503338,0.9932432870009537,0.0,0.0,0.0002266184691906312,0.9811687549892778,0.0002309678819655317,199.0078175627366,0.0,0.0,0.0,0.07912658735426614,7.78235003479549e-05,0.00014879496884267628,0.0006392445255150276,0.09560138356651501,0.07650199919989172,0.019099384366623295,0.09560138643172443,0.07650199919989,0.019099384366622868,0.402673884115016,0.402673884115016,0.10053101052978368,0.0,4.967861464341752,4.959982144757305,4.999424533991373,4.9680113840955755,4.960170713219043,4.999419621133029,24804.25427857834,21083.61613679159,0.85,0.9886990451019427,0.6785021488375675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104206179747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.306449039435,1535.8002377162477,0.402673884115016,0.10053101052978368,6.112885165565336,3.476351504503338
5503.0,-30.101867100817373,5.009891432782206,35.006140448829626,24.104775837063812,4.99689183129679,-26.592031037964485,-40.116315277386434,1.4870557684439258,-0.04830213150501095,-5.016354868312135,40.01224444770228,45061.74300605582,20601.27409708571,20601.27409708571,65663.01710314152,82510.02022263744,82510.02022263744,20601.27409708571,103111.29431972315,103111.29431972315,103111.29431972315,127915.53843711797,97665.89224037288,60217.61502379139,41609.19690731276,24804.244117394825,0.0,66413.44102470759,21083.6074997856,1535.799691189425,0.0,0.8867911679530924,2.8154770630732315,0.0014959162575277712,354429.96448188735,1555061.240839352,4.387499355796767,1555061.240839352,4.387499355796767,0.85,0.0956013547652722,4.296143414572793,1.2672179775079715,1.0,0.0,4.296143414573351,1.2847959134009552,1.285087087042082,3.343833343305526,19323.379224893037,1970.4363085144303,3099.015535412006,3099.015535412006,6.6476833890239995,5.009891432782206,-0.8867221639721494,5.896613596754356,3.476364842252548,3.476364842252548,0.9932470977864423,0.0,0.0,0.0002266184691906312,0.9811619851813858,0.00023096947559452847,199.00776332776044,0.0,0.0,0.0,0.07912658735426614,7.782400958703376e-05,0.00014879445960359742,0.0006392423377509125,0.09560135476527155,0.07650197178019384,0.019099382985077715,0.09560133575257322,0.07650197178019436,0.019099382985077844,0.4026737606838105,0.4026737606838105,0.10053100847438236,0.0,4.9678996659413315,4.960020930386861,4.999460386844589,4.968052736807124,4.960176344558192,4.999604070058638,24804.244117394825,21083.6074997856,0.85,0.9887007221732889,0.6785033618314046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521100243189435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.30437787843,1535.799691189425,0.4026737606838105,0.10053100847438236,6.112885165565336,3.476364842252548
5504.0,-30.101800887277452,5.0098809123264205,35.006139104049694,24.104783869721018,4.996900151883306,-26.59197061359369,-40.11625353069974,1.4870698781995442,-0.04820975337150912,-5.016345192413375,40.01224172814609,45061.75562309392,20601.262454694326,20601.262454694326,65663.01807778825,82510.01896141714,82510.01896141714,20601.262454694326,103111.28141611147,103111.28141611147,103111.28141611147,127915.51340639843,97665.86598086104,60217.60264253757,41609.18148702608,24804.23199028696,0.0,66413.41347731304,21083.597191743916,1535.798815217683,0.0,0.8867912270499378,2.8154769790233227,0.0014959162575277712,354430.0981702393,1555061.1235498574,4.387497369941006,1555061.1235498574,4.387497369941006,0.85,0.09560132178202028,4.296143414572793,1.26721783793997,1.0,0.0,4.296143414572252,1.2847958473932737,1.2850870210194412,3.343833515098334,19323.374029399565,1970.4357787215376,3099.015535412006,3099.015535412006,6.647679632220831,5.0098809123264205,-0.8867067918902887,5.896587704216709,3.4763781427311375,3.4763781427311375,0.9932508979231821,0.0,0.0,0.0002266184691906312,0.9811552178364454,0.0002309710686657201,199.00770911214175,0.0,0.0,0.0,0.07912658735426614,7.782455392822162e-05,0.00014879391526240957,0.000639239999183103,0.09560132178202202,0.0765019406928209,0.01909938108920111,0.09560128474160298,0.07650194069281951,0.019099381089200767,0.4026736376132708,0.4026736376132708,0.10053100862149039,0.0,4.96794314414899,4.960079287229917,4.9994442493011775,4.968135439041873,4.960331102340888,4.999398097408857,24804.23199028696,21083.597191743916,0.85,0.9887011469485585,0.6785038332427697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096285799544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.302307051306,1535.798815217683,0.4026736376132708,0.10053100862149039,6.112885165565336,3.4763781427311375
5505.0,-30.101734681941373,5.009870371828384,35.00613777748468,24.104777408670657,4.996900387613864,-26.591911005182286,-40.116188082005806,1.4870767108548297,-0.04819610433582966,-5.016342360665743,40.012239569134834,45061.752007279465,20601.26485976433,20601.26485976433,65663.0168670438,82509.9900269161,82509.9900269161,20601.26485976433,103111.25488668043,103111.25488668043,103111.25488668043,127915.4811204528,97665.8085600874,60217.57054045077,41609.153355151815,24804.226233772366,0.0,66413.37958892417,21083.59229870651,1535.7984591860068,0.0,0.8867912492812281,2.8154771302496444,0.0014959162575277712,354430.1372954674,1555061.0304356504,4.387496622893804,1555061.0304356504,4.387496622893804,0.85,0.095601293476749,4.296143414572793,1.267217639577575,1.0,0.0,4.29614341457393,1.2847958154290273,1.2850869890479508,3.3438335982890766,19323.36266859224,1970.4346202415952,3099.015535412006,3099.015535412006,6.647680408296322,5.009870371828384,-0.8866954411342309,5.896565812962615,3.4763914547816124,3.4763914547816124,0.993254701366175,0.0,0.0,0.0002266184691906312,0.9811484513803073,0.00023097266154965433,199.00765490326995,0.0,0.0,0.0,0.07912658735426614,7.782513090909285e-05,0.00014879333828153834,0.0006392375203905328,0.0956012934767501,0.07650191361385367,0.01909937986289643,0.09560127011078526,0.07650191361385279,0.01909937986289621,0.4026735160444411,0.4026735160444411,0.10053100740042376,0.0,4.967982691642817,4.9601277489283575,4.999448076036572,4.968146256329931,4.960326977137299,4.9994687674151805,24804.226233772366,21083.59229870651,0.85,0.9887016332172093,0.6785041250151116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109232982212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.300237959194,1535.7984591860068,0.4026735160444411,0.10053100740042376,6.112885165565336,3.4763914547816124
5506.0,-30.10166852156892,5.009859891695821,35.00613645867428,24.104775278270267,4.996906369776292,-26.591850862534102,-40.116122633311875,1.4870887107415118,-0.04823183561154565,-5.016334798504484,40.01223714187309,45061.74785123864,20601.257615907594,20601.257615907594,65663.00546714623,82509.95505110233,82509.95505110233,20601.257615907594,103111.21266700992,103111.21266700992,103111.21266700992,127915.42942056879,97665.74759905458,60217.54039919089,41609.119110959655,24804.216753558867,0.0,66413.33586451852,21083.584240525037,1535.7977798124764,0.0,0.8867912965609901,2.815478482166599,0.0014959162575277712,354430.2417791187,1555060.9257522915,4.387495034132575,1555060.9257522915,4.387495034132575,0.85,0.09560126228622137,4.296143414572793,1.2672174456110223,1.0,0.0,4.296143414571895,1.2847957592916563,1.2850869328978574,3.3438337443932538,19323.350607338016,1970.4333903359473,3099.015535412006,3099.015535412006,6.647678070826036,5.009859891695821,-0.8866813084372582,5.896541200133079,3.4764047432519156,3.4764047432519156,0.9932584980719759,0.0,0.0,0.0002266184691906312,0.9811416895699276,0.00023097425336188377,199.0076007312438,0.0,0.0,0.0,0.07912658735426614,7.782570789391929e-05,0.0001487927612967119,0.0006392350415809703,0.09560126228622338,0.07650188423424827,0.019099378051975122,0.09560127882294082,0.07650188423424666,0.019099378051974716,0.4026733951155786,0.4026733951155786,0.10053100628522525,0.0,4.968003872857878,4.960159710513437,4.999426060408325,4.968102962892942,4.960301927662044,4.999352377005266,24804.216753558867,21083.584240525037,0.85,0.9887021124958555,0.6785045091420108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521088374336997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.298170909853,1535.7977798124764,0.4026733951155786,0.10053100628522525,6.112885165565336,3.4764047432519156
5507.0,-30.101602454008955,5.009849306802758,35.00613512387337,24.1047648358159,4.996898669360071,-26.591792171754594,-40.11606490295378,1.4870883871057503,-0.04811626508097788,-5.016336984117161,40.01223403849431,45061.777686614834,20601.27018716755,20601.27018716755,65663.04787378239,82509.94312905615,82509.94312905615,20601.27018716755,103111.2133162237,103111.2133162237,103111.2133162237,127915.42067003646,97665.7038232297,60217.53838078865,41609.0727138234,24804.20735381276,0.0,66413.28006763617,21083.576250740844,1535.7973316255905,0.0,0.8867912966743596,2.8154767091047503,0.0014959162575277712,354430.21158129507,1555060.7919092516,4.387495030322972,1555060.7919092516,4.387495030322972,0.85,0.0956012350189139,4.296143414572793,1.2672173159336673,1.0,0.0,4.296143414573684,1.2847957608056753,1.2850869344122193,3.3438337404528395,19323.34194620929,1970.4325071466087,3099.015535412006,3099.015535412006,6.647682127359412,5.009849306802758,-0.8866729511071272,5.8965222579098855,3.476418032364973,3.476418032364973,0.9932622949614209,0.0,0.0,0.0002266184691906312,0.9811349372954618,0.000230975842951138,199.0075466352418,0.0,0.0,0.0,0.07912658735426614,7.782621683845973e-05,0.00014879225235217146,0.0006392328550822346,0.09560123501891382,0.0765018582018218,0.019099376817092024,0.09560119073077905,0.07650185820182187,0.019099376817092038,0.4026732737299907,0.4026732737299907,0.10053100368950237,0.0,4.968048074243939,4.960204476868398,4.999467989782147,4.968220719036196,4.9603793889396,4.999631551512209,24804.20735381276,21083.576250740844,0.85,0.9887035816768915,0.678505528423281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521084421540411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.296105166582,1535.7973316255905,0.4026732737299907,0.10053100368950237,6.112885165565336,3.476418032364973
5508.0,-30.1015364202099,5.0098388030652865,35.00613377136052,24.104762635566317,4.996905057651623,-26.591732102373808,-40.11600319119168,1.4871007398155187,-0.04816424348285864,-5.016328284545541,40.01223085299525,45061.7897573236,20601.260448496574,20601.260448496574,65663.05020582017,82509.90613067205,82509.90613067205,20601.260448496574,103111.16657916862,103111.16657916862,103111.16657916862,127915.35937297634,97665.64106980842,60217.52469645972,41609.01819260967,24804.192793807717,0.0,66413.21098641738,21083.56387473656,1535.796334424355,0.0,0.8867913524890452,2.8154783546325657,0.0014959162575277712,354430.33178015676,1555060.6545245245,4.387493154759354,1555060.6545245245,4.387493154759354,0.85,0.09560120222523229,4.296143414572793,1.2672172043891625,1.0,0.0,4.2961434145733834,1.2847957030177468,1.2850868766111945,3.3438338908528014,19323.32953032766,1970.4312410790292,3099.015535412006,3099.015535412006,6.647678984854681,5.0098388030652865,-0.8866582104420164,5.896497013507303,3.476431272408392,3.476431272408392,0.9932660778309692,0.0,0.0,0.0002266184691906312,0.9811281885215175,0.00023097743173817813,199.00749256691262,0.0,0.0,0.0,0.07912658735426614,7.782676088602713e-05,0.00014879170830460405,0.0006392305177758606,0.09560120222523154,0.07650182735604225,0.019099374869189296,0.09560119054841124,0.07650182735604284,0.019099374869189445,0.4026731527771529,0.4026731527771529,0.100531003774013,0.0,4.9680679622824755,4.96023029229417,4.999464122392396,4.968164041062664,4.960350086284279,4.999465194665504,24804.192793807717,21083.56387473656,0.85,0.988704645213576,0.6785064159379297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521080474291115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.294039769315,1535.796334424355,0.4026731527771529,0.100531003774013,6.112885165565336,3.476431272408392
