time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5509.0,-30.10147043780964,5.009828380505999,35.00613245803179,24.10477059837433,4.996913919212778,-26.591671831981667,-40.11593770757315,1.4871153133848403,-0.048084091609325696,-5.01631949513928,40.012229289292186,45061.78474994105,20601.250707114476,20601.250707114476,65663.03545705552,82509.90218002634,82509.90218002634,20601.250707114476,103111.15288714082,103111.15288714082,103111.15288714082,127915.34093842324,97665.6124540605,60217.49502397531,41609.01936676131,24804.18805128241,0.0,66413.20741804372,21083.559843590047,1535.7959021910508,0.0,0.8867914028881845,2.815478327705386,0.0014959162575277712,354430.4532202633,1555060.5870848852,4.387491461176678,1555060.5870848852,4.387491461176678,0.8499999999999999,0.09560117168851323,4.296143414572793,1.2672170159174132,1.0,0.0,4.296143414572894,1.2847956348402931,1.2850868084182896,3.343834068292757,19323.323868648476,1970.4306637484235,3099.015535412006,3099.015535412006,6.647675841475119,5.009828380505999,-0.8866433764128026,5.896471756918801,3.4764445192922593,3.4764445192922593,0.9932698626549312,0.0,0.0,0.0002266184691906312,0.9811214450506451,0.00023097901929860807,199.00743854069796,0.0,0.0,0.0,0.07912658735426614,7.78273381899222e-05,0.00014879113100070898,0.0006392280375955336,0.09560117168851787,0.0765017983791267,0.019099373309391175,0.09560116816147471,0.07650179837912298,0.01909937330939025,0.4026730310506697,0.4026730310506697,0.10053100325232639,0.0,4.968098111032475,4.960277326099231,4.999426617895438,4.968235403529945,4.960482164402208,4.99929331259932,24804.18805128241,21083.559843590047,0.85,0.9887044762607808,0.6785063769966073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521076529061034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.291975897957,1535.7959021910508,0.4026730310506697,0.10053100325232639,6.112885165565336,3.4764445192922593
5510.0,-30.101404502240868,5.009817793823813,35.006131123487016,24.10475037703293,4.99690146296751,-26.591613735603413,-40.11588004706425,1.4871106963300593,-0.04803719609816426,-5.016325188220588,40.0122260446694,45061.81440028536,20601.270401862297,20601.270401862297,65663.08480214766,82509.86864592567,82509.86864592567,20601.270401862297,103111.13904778796,103111.13904778796,103111.13904778796,127915.31837046218,97665.54506944223,60217.490823801934,41608.94916182255,24804.179322674216,0.0,66413.12848449676,21083.552424273083,1535.7955708577665,0.0,0.8867913856605449,2.815477047296972,0.0014959162575277712,354430.3745609754,1555060.447150273,4.387492040084008,1555060.447150273,4.387492040084008,0.85,0.09560114610610988,4.296143414572793,1.2672169087687508,1.0,0.0,4.296143414573249,1.2847956564396021,1.2850868300224938,3.343834012077977,19323.310536475878,1970.4293042451682,3099.015535412006,3099.015535412006,6.647682196637783,5.009817793823813,-0.886637120006804,5.896454913830617,3.47645777315865,3.47645777315865,0.9932736494739,0.0,0.0,0.0002266184691906312,0.9811147064159458,0.00023098060574229716,199.0073845528581,0.0,0.0,0.0,0.07912658735426614,7.782784652852276e-05,0.00014879062266210844,0.0006392258537000025,0.09560114610610917,0.07650177377711549,0.019099372328993676,0.09560110220221343,0.07650177377711606,0.019099372328993818,0.4026729100097289,0.4026729100097289,0.10053100020245255,0.0,4.968138252614779,4.960312605823788,4.999486228289015,4.968287992122441,4.9604429058995265,4.9997138448824785,24804.179322674216,21083.552424273083,0.85,0.988706394361106,0.6785076298702661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072586903945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.289913198034,1535.7955708577665,0.4026729100097289,0.10053100020245255,6.112885165565336,3.47645777315865
5511.0,-30.10133855897282,5.009807376029629,35.00612977679094,24.104757606424414,4.996914784368893,-26.591553054342434,-40.115810721740104,1.4871292797385027,-0.048070381650347827,-5.016311337389041,40.012223021648666,45061.79223181353,20601.250135302103,20601.250135302103,65663.04236711563,82509.84238160371,82509.84238160371,20601.250135302103,103111.09251690582,103111.09251690582,103111.09251690582,127915.25602059411,97665.49608317405,60217.44593338401,41608.944610877814,24804.163503688294,0.0,66413.1081145661,21083.53897813505,1535.7943840441708,0.0,0.8867914671059485,2.815479099744082,0.0014959162575277712,354430.5659330323,1555060.3167729594,4.387489303241356,1555060.3167729594,4.387489303241356,0.85,0.09560111082892145,4.296143414572793,1.267216655458324,1.0,0.0,4.296143414573525,1.2847955695034967,1.285086743066686,3.3438342383395807,19323.300844451205,1970.4283159336987,3099.015535412006,3099.015535412006,6.647675656960919,5.009807376029629,-0.8866193706753434,5.8964267467049725,3.4764709601437005,3.4764709601437005,0.9932774171839144,0.0,0.0,0.0002266184691906312,0.9811079670443047,0.00023098219238127702,199.00733055874338,0.0,0.0,0.0,0.07912658735426614,7.78284577089184e-05,0.0001487900114817128,0.0006392232279813706,0.09560111082892331,0.0765017408276954,0.019099370001227915,0.09560110679695699,0.07650174082769391,0.019099370001227543,0.4026727888354969,0.4026727888354969,0.10053100099666262,0.0,4.9681535298764175,4.96034037992024,4.999451431822592,4.968240955738679,4.960477797847261,4.999338582704354,24804.163503688294,21083.53897813505,0.85,0.9887060586570264,0.678507504182451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521068647546969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.287851759334,1535.7943840441708,0.4026727888354969,0.10053100099666262,6.112885165565336,3.4764709601437005
5512.0,-30.101272726298433,5.0097968545930245,35.00612844501064,24.104746954422467,4.996908425047744,-26.59149444088096,-40.11574921952558,1.4871301396302286,-0.047987160166997,-5.016313470003856,40.0122207627108,45061.80437694388,20601.262572392505,20601.262572392505,65663.06694933638,82509.82376668425,82509.82376668425,20601.262572392505,103111.08633907675,103111.08633907675,103111.08633907675,127915.24562028365,97665.44629487112,60217.42690513037,41608.91043304527,24804.159281206907,0.0,66413.06971425217,21083.53538902587,1535.7942312967525,0.0,0.8867914644312246,2.8154777577603993,0.0014959162575277712,354430.5364674396,1555060.2193491375,4.387489393121171,1555060.2193491375,4.387489393121171,0.85,0.09560108495544722,4.296143414572793,1.2672165065491576,1.0,0.0,4.296143414573466,1.2847955654807883,1.2850867390430658,3.343834248809161,19323.290993742463,1970.4273114409573,3099.015535412006,3099.015535412006,6.6476796702000485,5.0097968545930245,-0.8866110290178719,5.896407883610896,3.4764841804321613,3.4764841804321613,0.9932811944091889,0.0,0.0,0.0002266184691906312,0.9811012390251,0.0002309837763693146,199.0072766552116,0.0,0.0,0.0,0.07912658735426614,7.782899992355303e-05,0.00014878946926707816,0.0006392208985495387,0.095601084955449,0.07650171578001169,0.019099369175437315,0.09560105143251528,0.07650171578001026,0.019099369175436955,0.40267266712281036,0.40267266712281036,0.10053099917853058,0.0,4.968188897918083,4.960376575254031,4.99948347672273,4.968326309836868,4.960517303916731,4.999607601300966,24804.159281206907,21083.53538902587,0.85,0.9887070004723056,0.6785080793709144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521064707732132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.28579267273,1535.7942312967525,0.40267266712281036,0.10053099917853058,6.112885165565336,3.4764841804321613
5513.0,-30.10120691691847,5.0097863867522685,35.00612709301386,24.104739864729368,4.996912562660798,-26.5914347985584,-40.11568761253727,1.487140444300761,-0.04807230082803926,-5.0163064193966855,40.01221751030132,45061.81575504547,20601.256140890728,20601.256140890728,65663.0718959362,82509.77533766482,82509.77533766482,20601.256140890728,103111.03147855555,103111.03147855555,103111.03147855555,127915.17653129075,97665.37123579471,60217.41165317549,41608.84398068802,24804.145052735195,0.0,66412.98903342322,21083.523294824914,1535.7932899072507,0.0,0.8867915120951692,2.815479698944279,0.0014959162575277712,354430.633883218,1555060.0790787248,4.387487791450624,1555060.0790787248,4.387487791450624,0.8499999999999999,0.0956010528447286,4.296143414572793,1.2672163400566205,1.0,0.0,4.2961434145735815,1.2847955172739254,1.2850866908252778,3.3438343742732966,19323.27614316398,1970.4257971033924,3099.015535412006,3099.015535412006,6.647677594862992,5.0097863867522685,-0.8865973159156715,5.89638370266794,3.476497352092168,3.476497352092168,0.9932849577406194,0.0,0.0,0.0002266184691906312,0.9810945134362946,0.00023098535980687268,199.00722277078242,0.0,0.0,0.0,0.07912658735426614,7.782954306539275e-05,0.00014878892612523844,0.0006392185651343009,0.09560105284473014,0.07650168544968006,0.019099367395050082,0.09560106388466422,0.07650168544967882,0.019099367395049777,0.4026725455087647,0.4026725455087647,0.1005309993023701,0.0,4.968195263522546,4.960384082762346,4.999485258213042,4.96823411856866,4.960427511464957,4.9995057905732665,24804.145052735195,21083.523294824914,0.85,0.9887082760706702,0.6785090749697701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521060774526902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.283733568675,1535.7932899072507,0.4026725455087647,0.1005309993023701,6.112885165565336,3.476497352092168
5514.0,-30.10114115804071,5.009775912935685,35.00612574662259,24.104738572519295,4.996913217460428,-26.591375550030158,-40.11562604047356,1.487147609449874,-0.04797667496467284,-5.016302855421188,40.01221496958136,45061.82717011042,20601.256857990076,20601.256857990076,65663.0840281005,82509.76705017763,82509.76705017763,20601.256857990076,103111.0239081677,103111.0239081677,103111.0239081677,127915.16058919419,97665.3348358765,60217.39495580944,41608.82208896341,24804.13668102648,0.0,66412.9587699899,21083.51617887251,1535.7927693145862,0.0,0.8867915394355648,2.815478858898424,0.0014959162575277712,354430.68312543153,1555059.9695021738,4.387486872720454,1555059.9695021738,4.387486872720454,0.85,0.09560102341841761,4.296143414572793,1.267216224116273,1.0,0.0,4.296143414574393,1.2847954837542372,1.285086657297993,3.3438344615123063,19323.268941372175,1970.4250627250055,3099.015535412006,3099.015535412006,6.647677826258844,5.009775912935685,-0.8865856573195812,5.896361570255266,3.4765105223845287,3.4765105223845287,0.9932887206812939,0.0,0.0,0.0002266184691906312,0.9810877930583886,0.0002309869420392882,199.00716892773335,0.0,0.0,0.0,0.07912658735426614,7.783008590283071e-05,0.0001487883832878005,0.0006392162330268167,0.09560102341841911,0.07650165724499977,0.01909936617341934,0.09560100590173683,0.07650165724499858,0.01909936617341904,0.40267242225736716,0.40267242225736716,0.10053099916516993,0.0,4.968220093706066,4.960412675143118,4.999495006995289,4.968326180456529,4.9605338175288125,4.999540778863718,24804.13668102648,21083.51617887251,0.85,0.988708909288525,0.6785095560367137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056842715543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.281676192377,1535.7927693145862,0.40267242225736716,0.10053099916516993,6.112885165565336,3.4765105223845287
5515.0,-30.10107543744584,5.009765557866445,35.00612442657813,24.10474094739186,4.996924355738403,-26.591315287557883,-40.11556432871146,1.4871642058504237,-0.048045131863375445,-5.01629190992475,40.01221304420583,45061.83776308697,20601.24260830878,20601.24260830878,65663.08037139576,82509.72901700212,82509.72901700212,20601.24260830878,103110.97162531089,103110.97162531089,103110.97162531089,127915.10052064633,97665.27323390603,60217.38197999079,41608.76805990583,24804.12889533544,0.0,66412.89695524127,21083.509561035124,1535.792109554896,0.0,0.8867916021184585,2.815481035531863,0.0014959162575277712,354430.83435559383,1555059.8864642945,4.387484766362432,1555059.8864642945,4.387484766362432,0.85,0.09560099095371835,4.296143414572793,1.2672160444362088,1.0,0.0,4.296143414573589,1.2847954061136875,1.2850865796398476,3.3438346635811684,19323.256753307236,1970.4238198882633,3099.015535412006,3099.015535412006,6.647673228127234,5.009765557866445,-0.8865696291100038,5.896335186976449,3.476523673427779,3.476523673427779,0.9932924781222227,0.0,0.0,0.0002266184691906312,0.9810810766425041,0.0002309885233605506,199.0071151160592,0.0,0.0,0.0,0.07912658735426614,7.783062997540332e-05,0.00014878783921522785,0.0006392138956130167,0.0956009909537207,0.07650162656605629,0.019099364387664408,0.09560104549881415,0.07650162656605441,0.01909936438766394,0.40267229898024204,0.40267229898024204,0.10053099930367473,0.0,4.96822127156463,4.960425916267241,4.999447848206614,4.968246778061371,4.960499681125896,4.99928002547847,24804.12889533544,21083.509561035124,0.85,0.9887097744832475,0.6785103470709346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052913923587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.279619997997,1535.792109554896,0.40267229898024204,0.10053099930367473,6.112885165565336,3.476523673427779
5516.0,-30.101009733766045,5.009755149880091,35.00612312520403,24.104740109201543,4.996922110733299,-26.591256378731913,-40.11550279157234,1.487168755699177,-0.04787412235828015,-5.016291022733255,40.012210947929105,45061.849159772464,20601.24895836259,20601.24895836259,65663.09811813505,82509.73524411382,82509.73524411382,20601.24895836259,103110.98420247641,103110.98420247641,103110.98420247641,127915.10855214417,97665.25012006442,60217.36403572318,41608.76231593471,24804.12434966776,0.0,66412.88666560248,21083.505697217595,1535.7918716095123,0.0,0.8867916142250462,2.8154788929376884,0.0014959162575277712,354430.84661361616,1555059.7960557663,4.387484359540013,1555059.7960557663,4.387484359540013,0.85,0.09560096296125455,4.296143414572793,1.267215882888995,1.0,0.0,4.2961434145737485,1.284795384828787,1.2850865583501234,3.3438347189776843,19323.252180190495,1970.4233535601347,3099.015535412006,3099.015535412006,6.647675277182404,5.009755149880091,-0.8865595187496718,5.8963146686297625,3.476536842836785,3.476536842836785,0.99329624081051,0.0,0.0,0.0002266184691906312,0.9810743620048558,0.00023099010428478565,199.00706131826414,0.0,0.0,0.0,0.07912658735426614,7.783117251193965e-05,0.00014878729667869154,0.0006392115647982491,0.09560096296125498,0.07650159992081257,0.019099363040442408,0.09560095923935258,0.07650159992081222,0.01909936304044232,0.40267217477028694,0.40267217477028694,0.10053099621685006,0.0,4.968260061464775,4.96047511108668,4.99944494597446,4.968416900374962,4.960673576450745,4.999435023999126,24804.12434966776,21083.505697217595,0.85,0.9887101948866835,0.6785106237990337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048987420981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.277565228647,1535.7918716095123,0.40267217477028694,0.10053099621685006,6.112885165565336,3.476536842836785
5517.0,-30.100944085992413,5.009744718061971,35.00612179659908,24.104734032321744,4.996920121212797,-26.591197494609947,-40.11544125443322,1.4871735298303155,-0.04780515059468371,-5.016288497174675,40.01220755202333,45061.860331020216,20601.25181817434,20601.25181817434,65663.11214919455,82509.71748713728,82509.71748713728,20601.25181817434,103110.96930531162,103110.96930531162,103110.96930531162,127915.08047679579,97665.20315686947,60217.3460007524,41608.73017346341,24804.11117148417,0.0,66412.84134494758,21083.494495761544,1535.7910978339157,0.0,0.8867916393768026,2.815478281787551,0.0014959162575277712,354430.88150839874,1555059.6495966525,4.387483514355685,1555059.6495966525,4.387483514355685,0.85,0.09560093229746362,4.296143414572793,1.2672157592559232,1.0,0.0,4.296143414573052,1.2847953624946595,1.2850865360109343,3.343834777104942,19323.242888434645,1970.4224060647261,3099.015535412006,3099.015535412006,6.647676199995383,5.009744718061971,-0.8865484897776232,5.896293207839594,3.4765499790240124,3.4765499790240124,0.9932999940068606,0.0,0.0,0.0002266184691906312,0.9810676531300966,0.0002309916838737929,199.00700756627378,0.0,0.0,0.0,0.07912658735426614,7.783171505197239e-05,0.00014878675413865878,0.0006392092339684601,0.09560093229746323,0.0765015711815972,0.019099361115866038,0.09560089303247565,0.0765015711815975,0.019099361115866114,0.40267205200408607,0.40267205200408607,0.10053099320322038,0.0,4.968303759836431,4.960525801661788,4.999460624111748,4.968483346580001,4.960733363544989,4.9995281388999615,24804.11117148417,21083.494495761544,0.85,0.9887110808607188,0.6785112550292707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045061931095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.275512311116,1535.7910978339157,0.40267205200408607,0.10053099320322038,6.112885165565336,3.4765499790240124
5518.0,-30.10087854819087,5.009734328240666,35.006120461682876,24.10472697755324,4.996923977364557,-26.591138124877407,-40.11537964744491,1.4871835540510785,-0.04788128394943669,-5.016282112118167,40.01220471098619,45061.870712827906,20601.24677855668,20601.24677855668,65663.11749138459,82509.67048720806,82509.67048720806,20601.24677855668,103110.91726576474,103110.91726576474,103110.91726576474,127915.01702744378,97665.12952251562,60217.32974813548,41608.66641597793,24804.099761679037,0.0,66412.76617765697,21083.48479742718,1535.7903338355873,0.0,0.8867916821635069,2.8154800269845355,0.0014959162575277712,354430.9697285625,1555059.5270680026,4.387482076577365,1555059.5270680026,4.387482076577365,0.8499999999999999,0.09560090085722514,4.296143414572793,1.2672155971592294,1.0,0.0,4.296143414572904,1.2847953155997993,1.2850864891054463,3.343834899154472,19323.22831974018,1970.4209204713313,3099.015535412006,3099.015535412006,6.647674573795836,5.009734328240666,-0.886535199693375,5.896269527934041,3.4765630906753464,3.4765630906753464,0.9933037401929561,0.0,0.0,0.0002266184691906312,0.9810609555432928,0.00023099326082662644,199.00695390435683,0.0,0.0,0.0,0.07912658735426614,7.783225821133074e-05,0.00014878621097930044,0.0006392069004779598,0.09560090085722678,0.07650154168960858,0.019099359167618186,0.09560090934621973,0.07650154168960728,0.01909935916761786,0.40267193051642763,0.40267193051642763,0.10053099137342095,0.0,4.968320747852147,4.96054768613061,4.999457987483083,4.96840082816874,4.960647357934363,4.9994595818458265,24804.099761679037,21083.48479742718,0.85,0.9887122803428028,0.6785121793042844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041139783462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.273460463723,1535.7903338355873,0.40267193051642763,0.10053099137342095,6.112885165565336,3.4765630906753464
5519.0,-30.10081299851362,5.0097239326859695,35.00611913064344,24.104725720267766,4.9969246223109565,-26.591079065614593,-40.115314338449366,1.4871906894119167,-0.047784715075124495,-5.016278525535512,40.012202154073435,45061.86462104454,20601.247466563495,20601.247466563495,65663.11208760802,82509.66226496734,82509.66226496734,20601.247466563495,103110.90973153083,103110.90973153083,103110.90973153083,127915.00098068139,97665.09327392593,60217.29563000302,41608.664048803235,24804.091249150562,0.0,66412.7552979538,21083.477561777978,1535.7898045210723,0.0,0.8867917096775743,2.815479177192643,0.0014959162575277712,354431.01928316784,1555059.4167931152,4.3874811520114765,1555059.4167931152,4.3874811520114765,0.85,0.095600871245915,4.296143414572793,1.2672153938515112,1.0,0.0,4.296143414571264,1.284795282219476,1.2850864557175579,3.343834986030795,19323.221147889,1970.4201891460386,3099.015535412006,3099.015535412006,6.647674795804019,5.0097239326859695,-0.8865235628151957,5.896247495501165,3.476576197609356,3.476576197609356,0.9933074850312446,0.0,0.0,0.0002266184691906312,0.9810542567921988,0.00023099483807513023,199.00690023274507,0.0,0.0,0.0,0.07912658735426614,7.783283401334315e-05,0.00014878563517728804,0.000639204426749936,0.09560087124591896,0.0765015136582853,0.01909935758763366,0.09560085050819468,0.07650151365828213,0.01909935758763287,0.40267180833782645,0.40267180833782645,0.100530989390042,0.0,4.968353998458667,4.9605873860314205,4.9994653925779176,4.968493810460416,4.960753001508067,4.999501832674696,24804.091249150562,21083.477561777978,0.85,0.9887123609465895,0.6785121987316931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037224208262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.27140860148,1535.7898045210723,0.40267180833782645,0.100530989390042,6.112885165565336,3.476576197609356
5520.0,-30.100747505779534,5.009713525250307,35.00611778896054,24.10471939891579,4.996924159499065,-26.59102016836552,-40.115256573166675,1.487196822085067,-0.04775511323595083,-5.016275330776487,40.01219918198059,45061.89184016082,20601.248892279535,20601.248892279535,65663.14073244036,82509.6368802527,82509.6368802527,20601.248892279535,103110.88577253223,103110.88577253223,103110.88577253223,127914.96614991859,97665.0394091554,60217.29436906351,41608.605600102106,24804.080377386366,0.0,66412.68597748847,21083.46832077841,1535.7891469016638,0.0,0.8867917367007467,2.8154791612541077,0.0014959162575277712,354431.06342408346,1555059.288612292,4.387480243941356,1555059.288612292,4.387480243941356,0.85,0.09560084138775797,4.296143414572793,1.2672152943955735,1.0,0.0,4.296143414572452,1.2847952535298823,1.2850864270214624,3.343835060698931,19323.210490643527,1970.4191024094393,3099.015535412006,3099.015535412006,6.647675255858521,5.009713525250307,-0.8865121814233339,5.896225706673641,3.4765892854974236,3.4765892854974236,0.9933112244278354,0.0,0.0,0.0002266184691906312,0.9810475639095895,0.00023099641396338627,199.00684660778688,0.0,0.0,0.0,0.07912658735426614,7.783334330888643e-05,0.00014878512588174477,0.0006392022387432418,0.09560084138775621,0.07650148537635125,0.019099356011404955,0.0956008119443109,0.07650148537635267,0.01909935601140531,0.4026716867018636,0.4026716867018636,0.10053098789123958,0.0,4.968386029314729,4.9606230670538025,4.999482791482592,4.968520217540515,4.960771862398246,4.999558461797676,24804.080377386366,21083.46832077841,0.85,0.9887138242639038,0.6785133167996727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033307925655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.26935916174,1535.7891469016638,0.4026716867018636,0.10053098789123958,6.112885165565336,3.4765892854974236
5521.0,-30.100682066306746,5.009703261254521,35.00611647623543,24.104721389617794,4.99693729111641,-26.59095995955667,-40.11519108954815,1.4872151843663468,-0.047873502121262845,-5.016262944767066,40.01219734207289,45061.88452785774,20601.231679494285,20601.231679494285,65663.11620735202,82509.5888939743,82509.5888939743,20601.231679494285,103110.82057346859,103110.82057346859,103110.82057346859,127914.89302782183,97664.9688362742,60217.264470157636,41608.56040679618,24804.07245435324,0.0,66412.63286114942,21083.461586200254,1535.7884448690768,0.0,0.8867918064060292,2.81548216184861,0.0014959162575277712,354431.2345574662,1555059.2092605082,4.387477901607954,1555059.2092605082,4.387477901607954,0.85,0.09560080849771921,4.296143414572793,1.2672150861425324,1.0,0.0,4.29614341457126,1.2847951676282987,1.285086341100411,3.3438352842682084,19323.196527667147,1970.4176785820998,3099.015535412006,3099.015535412006,6.64766970158328,5.009703261254521,-0.8864953577651828,5.896198619019704,3.476602352475475,3.476602352475475,0.9933149578501358,0.0,0.0,0.0002266184691906312,0.9810408765190974,0.00023099798857995874,199.00679302646756,0.0,0.0,0.0,0.07912658735426614,7.783392065792328e-05,0.00014878454853270792,0.0006391997583689792,0.0956008084977235,0.07650145452462914,0.019099353973094358,0.09560087764476247,0.07650145452462571,0.0190993539730935,0.402671565282666,0.402671565282666,0.10053098739132625,0.0,4.96838200533557,4.960631223147914,4.999429963434238,4.968389442645787,4.960687385431072,4.999242202738117,24804.07245435324,21083.461586200254,0.85,0.9887142457465219,0.6785137493655727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521029395047242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.26731076623,1535.7884448690768,0.402671565282666,0.10053098739132625,6.112885165565336,3.476602352475475
5522.0,-30.100616668912107,5.009692909297714,35.0061151803315,24.104721040371828,4.996932290871754,-26.590901601930153,-40.11513342903925,1.4872172238898065,-0.04763524724370427,-5.01626413238164,40.01219520657384,45061.91168475499,20601.242234816884,20601.242234816884,65663.15391957187,82509.60893144249,82509.60893144249,20601.242234816884,103110.85116625938,103110.85116625938,103110.85116625938,127914.91966270382,97664.95847522168,60217.26122853405,41608.552496319586,24804.06849644444,0.0,66412.62099276403,21083.458221977773,1535.7882895317964,0.0,0.886791808094219,2.81547889386119,0.0014959162575277712,354431.21814858646,1555059.1171604225,4.387477844879067,1555059.1171604225,4.387477844879067,0.85,0.09560078167096513,4.296143414572793,1.2672149652568625,1.0,0.0,4.296143414573183,1.284795158087094,1.2850863315570438,3.3438353091003514,19323.19447771355,1970.4174695450079,3099.015535412006,3099.015535412006,6.647673107607707,5.009692909297714,-0.8864865256761352,5.896179434973849,3.4766154453788305,3.4766154453788305,0.9933186986796658,0.0,0.0,0.0002266184691906312,0.9810341934777748,0.0002309995621939198,199.00673947963026,0.0,0.0,0.0,0.07912658735426614,7.783442903627329e-05,0.0001487840401543579,0.0006391975743026786,0.09560078167096585,0.07650142899341086,0.019099352677554988,0.09560075719133769,0.07650142899341028,0.019099352677554846,0.40267144239082237,0.40267144239082237,0.1005309834416883,0.0,4.968431834025466,4.960690731915918,4.9994410043206585,4.968628885137946,4.960926510241109,4.999482909680012,24804.06849644444,21083.458221977773,0.85,0.9887149902836416,0.6785142795322698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521025485353047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.26526348681,1535.7882895317964,0.40267144239082237,0.1005309834416883,6.112885165565336,3.4766154453788305
5523.0,-30.100551317985964,5.009682585968127,35.00611386111729,24.104719538614177,4.996934485012393,-26.590842566578882,-40.11507189190013,1.4872257336053498,-0.04757783940635818,-5.016258530385578,40.01219193580335,45061.92147604937,20601.238799550356,20601.238799550356,65663.16027559973,82509.59297231899,82509.59297231899,20601.238799550356,103110.83177186934,103110.83177186934,103110.83177186934,127914.88644497964,97664.91524472609,60217.243748456596,41608.523884743874,24804.05467311029,0.0,66412.57855785417,21083.446472143747,1535.7874078088707,0.0,0.8867918484513547,2.815478793658641,0.0014959162575277712,354431.29554952594,1555058.9760982096,4.3874764887428395,1555058.9760982096,4.3874764887428395,0.85,0.09560074988560319,4.296143414572793,1.2672148278867827,1.0,0.0,4.296143414572627,1.2847951182773365,1.2850862917382642,3.3438354127100793,19323.185924479236,1970.4165973578374,3099.015535412006,3099.015535412006,6.647671999105185,5.009682585968127,-0.8864737349557839,5.896156320923911,3.4766284946406176,3.4766284946406176,0.9933224270401765,0.0,0.0,0.0002266184691906312,0.981027515234189,0.0002310011346996045,199.0066859708698,0.0,0.0,0.0,0.07912658735426614,7.783497159729317e-05,0.00014878349759333802,0.0006391952433827261,0.09560074988560517,0.07650139940382013,0.019099350481785047,0.09560070325355907,0.07650139940381853,0.01909935048178465,0.4026713214416948,0.4026713214416948,0.10053098057176735,0.0,4.968479477332153,4.960750241709832,4.999441100659965,4.968680690979227,4.9609989268812456,4.999452137938022,24804.05467311029,21083.446472143747,0.85,0.9887157177370911,0.678514860506349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021578174917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.26321754574,1535.7874078088707,0.4026713214416948,0.10053098057176735,6.112885165565336,3.4766284946406176
5524.0,-30.100486034859276,5.009672217108381,35.00611252795276,24.104708397667878,4.996931328233844,-26.590784127390762,-40.11500665275378,1.4872294207653407,-0.0475757632854652,-5.016257314242286,40.012188891043344,45061.91463474414,20601.24426316951,20601.24426316951,65663.15889791364,82509.55837402045,82509.55837402045,20601.24426316951,103110.80263718995,103110.80263718995,103110.80263718995,127914.84678697621,97664.85109352118,60217.207354244856,41608.49304364036,24804.044149786256,0.0,66412.53719342661,21083.437527318318,1535.7868143489434,0.0,0.8867918656668248,2.815478908329036,0.0014959162575277712,354431.3123525801,1555058.8447834158,4.3874759102448575,1555058.8447834158,4.3874759102448575,0.85,0.09560072121294043,4.296143414572793,1.2672146333707497,1.0,0.0,4.2961434145727795,1.2847951010282361,1.2850862744852547,3.34383545760296,19323.17323204351,1970.4153030895884,3099.015535412006,3099.015535412006,6.647673762122856,5.009672217108381,-0.8864635514404169,5.896135768548798,3.476641535285022,3.476641535285022,0.9933261529385777,0.0,0.0,0.0002266184691906312,0.981020843968022,0.00023100270558371356,199.00663251765164,0.0,0.0,0.0,0.07912658735426614,7.783554680201117e-05,0.00014878292238862002,0.0006391927722207648,0.09560072121294177,0.07650137233406766,0.01909934887887412,0.09560067206106836,0.07650137233406658,0.01909934887887385,0.4026712020864749,0.4026712020864749,0.10053097790901139,0.0,4.96851943110272,4.960792715014236,4.999470952524177,4.9686815509568305,4.960964919429159,4.999592672459357,24804.044149786256,21083.437527318318,0.85,0.9887163128050596,0.6785151801007278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101767377516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.261172853661,1535.7868143489434,0.4026712020864749,0.10053097790901139,6.112885165565336,3.476641535285022
5525.0,-30.100420772238454,5.009661904775329,35.00611118885519,24.10470644189047,4.996936278744014,-26.59072489587591,-40.11494504576547,1.4872404023814887,-0.04758916035279981,-5.01625011537183,40.012186051902795,45061.92391760606,20601.237479966316,20601.237479966316,65663.16139757237,82509.52862894144,82509.52862894144,20601.237479966316,103110.76610890776,103110.76610890776,103110.76610890776,127914.79838327109,97664.79530543924,60217.1905941041,41608.44967926127,24804.032274363333,0.0,66412.4819536246,21083.42743320883,1535.7860061507422,0.0,0.8867919125887673,2.8154799244930357,0.0014959162575277712,354431.4118170321,1555058.7223366098,4.387474333509065,1555058.7223366098,4.387474333509065,0.85,0.09560069000283129,4.296143414572793,1.2672144558886065,1.0,0.0,4.296143414572675,1.2847950496545528,1.2850862230999285,3.343835591309222,19323.162194267283,1970.414177549651,3099.015535412006,3099.015535412006,6.64767157329769,5.009661904775329,-0.8864498589620986,5.896111763737427,3.4766545449889454,3.4766545449889454,0.9933298699968416,0.0,0.0,0.0002266184691906312,0.9810141748462546,0.00023100427598423542,199.00657908125223,0.0,0.0,0.0,0.07912658735426614,7.783608998609131e-05,0.00014878237920453987,0.000639190438624056,0.09560069000283358,0.07650134294483914,0.01909934705799445,0.09560066131445834,0.0765013429448373,0.01909934705799399,0.4026710830125072,0.4026710830125072,0.10053097721722015,0.0,4.96854500089745,4.960824632686126,4.999471083061735,4.968660955019004,4.960965983914946,4.99948529351235,24804.032274363333,21083.42743320883,0.85,0.9887171728264051,0.6785158842440567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013773428186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.2591289817,1535.7860061507422,0.4026710830125072,0.10053097721722015,6.112885165565336,3.4766545449889454
5526.0,-30.100355555151523,5.009651576841717,35.00610985629241,24.104705289378785,4.996936251942579,-26.590666203127014,-40.11488735033197,1.487246899918041,-0.04747927683172293,-5.0162471446949315,40.01218356404757,45061.95007873934,20601.239352033353,20601.239352033353,65663.18943077269,82509.52379341937,82509.52379341937,20601.239352033353,103110.76314545273,103110.76314545273,103110.76314545273,127914.78747544454,97664.76229708256,60217.18858240229,41608.415238533635,24804.024329991807,0.0,66412.43956852544,21083.420680493036,1535.7855233442033,0.0,0.8867919367178717,2.8154788279378633,0.0014959162575277712,354431.4528619144,1555058.6150400874,4.387473522689687,1555058.6150400874,4.387473522689687,0.85,0.09560066156217059,4.296143414572793,1.2672143509378655,1.0,0.0,4.296143414572168,1.2847950192580828,1.2850861926965698,3.343835670419739,19323.155663502253,1970.4135115969525,3099.015535412006,3099.015535412006,6.6476721773821215,5.009651576841717,-0.8864386597975811,5.896090236639298,3.4766675544636554,3.4766675544636554,0.9933335869896158,0.0,0.0,0.0002266184691906312,0.9810075104263977,0.00023100584529891198,199.00652568216412,0.0,0.0,0.0,0.07912658735426614,7.783659868547133e-05,0.00014878187050515986,0.0006391882531785645,0.09560066156216947,0.07650131578845976,0.01909934577370971,0.09560059662769901,0.07650131578846066,0.019099345773709933,0.4026709635514818,0.4026709635514818,0.10053097631900812,0.0,4.96858844649131,4.9608754802630415,4.999484866581213,4.968767867863221,4.961084516064716,4.999545649265883,24804.024329991807,21083.420680493036,0.85,0.9887182259435047,0.6785167111990169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521009874308435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.257086875043,1535.7855233442033,0.4026709635514818,0.10053097631900812,6.112885165565336,3.4766675544636554
5527.0,-30.10029037692842,5.009641327408126,35.00610853666628,24.104702949430816,4.996943714284805,-26.590606796391494,-40.11482197148723,1.487260133747901,-0.047554381483962516,-5.0162386241006525,40.01218127572922,45061.942157655874,20601.229932030976,20601.229932030976,65663.17208968685,82509.48148573116,82509.48148573116,20601.229932030976,103110.71141776213,103110.71141776213,103110.71141776213,127914.72662849413,97664.69506745297,60217.155739377915,41608.3770311945,24804.015210732003,0.0,66412.3922419265,21083.4129291222,1535.7848414392442,0.0,0.8867919883725293,2.815480808865264,0.0014959162575277712,354431.57058823336,1555058.5163492209,4.387471786918879,1555058.5163492209,4.387471786918879,0.85,0.09560063067402022,4.296143414572793,1.2672141371900216,1.0,0.0,4.296143414572615,1.284794957348207,1.2850861307726633,3.3438358315477466,19323.14236199445,1970.4121552206361,3099.015535412006,3099.015535412006,6.647669137706369,5.009641327408126,-0.8864241876362291,5.896065515044355,3.4766805420449747,3.4766805420449747,0.9933372977271356,0.0,0.0,0.0002266184691906312,0.9810008500267676,0.00023100741368822225,199.00647231492601,0.0,0.0,0.0,0.07912658735426614,7.783717513303533e-05,0.00014878129405759586,0.0006391857766771586,0.09560063067402529,0.076501286605378,0.019099344068647287,0.09560062701173064,0.07650128660537395,0.019099344068646277,0.402670844950503,0.402670844950503,0.10053097608402739,0.0,4.968604368333843,4.960901305239474,4.999461106350964,4.968684242616689,4.961020797448384,4.999382266943087,24804.015210732003,21083.4129291222,0.85,0.9887186694087092,0.678517075450386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005977911192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.255046031609,1535.7848414392442,0.402670844950503,0.10053097608402739,6.112885165565336,3.4766805420449747
5528.0,-30.100225203265527,5.009631001608897,35.00610721577887,24.104692052956693,4.996938762998453,-26.590548635201376,-40.11476434590293,1.4872621949342735,-0.04750824400093734,-5.016239217032778,40.01217859973854,45061.9684755237,20601.239095907436,20601.239095907436,65663.20757143114,82509.4558753464,82509.4558753464,20601.239095907436,103110.69497125383,103110.69497125383,103110.69497125383,127914.70262907098,97664.63917641218,60217.15177658926,41608.319333136584,24804.007657817143,0.0,66412.32699095373,21083.40650914457,1535.78446075833,0.0,0.886791995044744,2.8154801336671134,0.0014959162575277712,354431.56239587953,1555058.4009387812,4.387471562709957,1555058.4009387812,4.387471562709957,0.85,0.09560060370366352,4.296143414572793,1.2672140569658952,1.0,0.0,4.296143414572343,1.284794947705663,1.285086121127934,3.343835856643645,19323.13130384763,1970.4110276034762,3099.015535412006,3099.015535412006,6.647672094734612,5.009631001608897,-0.886415099737329,5.896046101346226,3.4766935360939106,3.4766935360939106,0.9933410103125458,0.0,0.0,0.0002266184691906312,0.9809941901419005,0.0002310089819776108,199.00641895145034,0.0,0.0,0.0,0.07912658735426614,7.783768322310344e-05,0.00014878078596752776,0.0006391835938493586,0.09560060370366359,0.07650126079136613,0.01909934291229747,0.09560058110755061,0.07650126079136607,0.019099342912297455,0.402670725553422,0.402670725553422,0.10053097411116656,0.0,4.968629916017278,4.9609267295394375,4.999487139772327,4.968730973031825,4.9610272999784115,4.999590146055937,24804.007657817143,21083.40650914457,0.85,0.9887201751020614,0.6785181383820772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521002083837966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.253006583507,1535.78446075833,0.402670725553422,0.10053097411116656,6.112885165565336,3.4766935360939106
5529.0,-30.100160092325158,5.009620841635142,35.0061059117653,24.10469917757439,4.996953108641035,-26.5904886006451,-40.1146988622844,1.4872816169609935,-0.047565503909140716,-5.016225544215892,40.0121764494507,45061.959857191934,20601.21919685054,20601.21919685054,65663.17905404247,82509.42454919012,82509.42454919012,20601.21919685054,103110.64374604066,103110.64374604066,103110.64374604066,127914.64090380241,97664.58592985064,60217.12123785257,41608.29410222008,24803.997157761758,0.0,66412.29125998184,21083.397584097493,1535.7835824319866,0.0,0.8867920724234473,2.815482481542881,0.0014959162575277712,354431.7513088662,1555058.3082009198,4.387468962524689,1555058.3082009198,4.387468962524689,0.85,0.0956005699029851,4.296143414572793,1.267213878384791,1.0,0.0,4.2961434145728985,1.28479485684647,1.2850860302481495,3.3438360931158146,19323.120768915956,1970.4099533394133,3099.015535412006,3099.015535412006,6.64766567364486,5.009620841635142,-0.8863975964548141,5.896018438089956,3.4767064900234903,3.4767064900234903,0.9933447114352829,0.0,0.0,0.0002266184691906312,0.9809875367151483,0.00023101054876748648,199.00636563935979,0.0,0.0,0.0,0.07912658735426614,7.783826060190321e-05,0.000148780208588728,0.0006391811133472302,0.09560056990299153,0.07650122924170295,0.019099340661288575,0.09560061449756208,0.0765012292416978,0.01909934066128729,0.4026706055123682,0.4026706055123682,0.10053097375297636,0.0,4.968630745056544,4.9609422745258485,4.9994290060687945,4.968660040306759,4.961030437890884,4.9992224695614595,24803.997157761758,21083.397584097493,0.85,0.9887202776515142,0.6785183736665473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998190039276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.250969216655,1535.7835824319866,0.4026706055123682,0.10053097375297636,6.112885165565336,3.4767064900234903
5530.0,-30.100095074637686,5.0096106281674775,35.00610463918672,24.10469826953488,4.996951399339771,-26.59043025565724,-40.11463742991907,1.4872865803593098,-0.04740877168580937,-5.016224697327943,40.01217475703351,45061.9686564739,20601.225616119762,20601.225616119762,65663.19427259367,82509.4281479385,82509.4281479385,20601.225616119762,103110.65376405825,103110.65376405825,103110.65376405825,127914.64872275725,97664.56071512208,60217.10122365745,41608.28832384958,24803.994958698993,0.0,66412.28328254857,21083.395714894144,1535.7834791707212,0.0,0.8867920828624306,2.815480521776757,0.0014959162575277712,354431.76301005145,1555058.2352101596,4.387468611739685,1555058.2352101596,4.387468611739685,0.85,0.09560054295286399,4.296143414572793,1.267213710243814,1.0,0.0,4.296143414574269,1.2847948336269404,1.2850860070233576,3.3438361535474876,19323.115780134805,1970.4094446253112,3099.015535412006,3099.015535412006,6.647667745034679,5.0096106281674775,-0.8863876234364589,5.895998251603936,3.476719476767422,3.476719476767422,0.9933484219335492,0.0,0.0,0.0002266184691906312,0.9809808928661048,0.00023101211332315176,199.00631240365215,0.0,0.0,0.0,0.07912658735426614,7.783880226380036e-05,0.00014877966692683083,0.0006391787862900378,0.09560054295286134,0.07650120370956458,0.01909933924329676,0.09560054265056517,0.0765012037095667,0.019099339243297292,0.4026704843737407,0.4026704843737407,0.10053096959773936,0.0,4.96866746052234,4.960990617906361,4.999419130899582,4.968815925642161,4.96118560093106,4.999381240540629,24803.994958698993,21083.395714894144,0.85,0.9887206255690995,0.6785185876648668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520994299990027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.24893276572,1535.7834791707212,0.4026704843737407,0.10053096959773936,6.112885165565336,3.476719476767422
5531.0,-30.100030110086507,5.009600376451983,35.00610333699078,24.10468712858858,4.9969482433022625,-26.590372103094175,-40.11457599755374,1.4872902363099179,-0.04740510514471907,-5.016223034554665,40.012171349205886,45061.97735091454,20601.230205859294,20601.230205859294,65663.20755677384,82509.39357022241,82509.39357022241,20601.230205859294,103110.6237760817,103110.6237760817,103110.6237760817,127914.60573968416,97664.49672246497,60217.08050315711,41608.240243675406,24803.981963602455,0.0,66412.22220727787,21083.384669062085,1535.7827333318571,0.0,0.8867921036658594,2.815480667685136,0.0014959162575277712,354431.78598407016,1555058.0882369936,4.387467912674416,1555058.0882369936,4.387467912674416,0.85,0.09560051302208078,4.296143414572793,1.2672135162772613,1.0,0.0,4.296143414572729,1.2847948165238496,1.285085989916391,3.34383619806038,19323.103119068055,1970.408153555807,3099.015535412006,3099.015535412006,6.647669226066146,5.009600376451983,-0.8863772212961738,5.895977597748157,3.476732430440735,3.476732430440735,0.9933521229830672,0.0,0.0,0.0002266184691906312,0.9809742544952841,0.00023101367660992026,199.00625921148028,0.0,0.0,0.0,0.07912658735426614,7.783934392918241e-05,0.00014877912526144876,0.0006391764592178738,0.09560051302208059,0.07650117585745567,0.019099337164624912,0.09560050342013109,0.07650117585745583,0.019099337164624954,0.40267036435718684,0.40267036435718684,0.10053096529379354,0.0,4.968696923497646,4.9610228804521626,4.999437370657006,4.9688179294099655,4.961155090566763,4.9995134913810375,24803.981963602455,21083.384669062085,0.85,0.9887217348612987,0.6785193425733067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520990415514248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.246896616982,1535.7827333318571,0.40267036435718684,0.10053096529379354,6.112885165565336,3.476732430440735
5532.0,-30.099965164131763,5.00959011041051,35.006102007464506,24.104675673320912,4.996946907116208,-26.59031378527023,-40.11451833704484,1.4872955282546525,-0.04744766314502158,-5.016220020392461,40.01216794876111,45062.00258394778,20601.231924976764,20601.231924976764,65663.23450892455,82509.34988752007,82509.34988752007,20601.231924976764,103110.58181249684,103110.58181249684,103110.58181249684,127914.55031421431,97664.42441873871,60217.0771151664,41608.1636706359,24803.96850171748,0.0,66412.13217235338,21083.37322645986,1535.7819289222018,0.0,0.8867921313208772,2.815481578456422,0.0014959162575277712,354431.8276298105,1555057.9415822425,4.387466983372715,1555057.9415822425,4.387466983372715,0.85,0.09560048265113566,4.296143414572793,1.2672133838525044,1.0,0.0,4.296143414573781,1.2847947917673315,1.285085965154262,3.343836262492258,19323.088813640745,1970.4066948081909,3099.015535412006,3099.015535412006,6.647669780796332,5.00959011041051,-0.8863660605136818,5.895956170924192,3.4767453555535073,3.4767453555535073,0.9933558158724306,0.0,0.0,0.0002266184691906312,0.9809676180731657,0.0002310152394589327,199.0062060345634,0.0,0.0,0.0,0.07912658735426614,7.783985234028156e-05,0.00014877861685034963,0.0006391742750108783,0.0956004826511356,0.07650114741116723,0.01909933523996838,0.09560048725350785,0.07650114741116727,0.019099335239968387,0.40267024429495013,0.40267024429495013,0.10053096256993611,0.0,4.968710865841729,4.961033313927203,4.99946536155295,4.968772357247417,4.961080775862001,4.999583056451684,24803.96850171748,21083.37322645986,0.85,0.9887234811030419,0.6785206423880874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520986534215166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.244861571002,1535.7819289222018,0.40267024429495013,0.10053096256993611,6.112885165565336,3.4767453555535073
5533.0,-30.099900260771328,5.009579884513068,35.00610067424052,24.104684439394646,4.99695067203181,-26.59025499566077,-40.11445683483032,1.487305406921237,-0.04724448473660914,-5.016213808576251,40.01216518200671,45062.01060147656,20601.22710769308,20601.22710769308,65663.23770916964,82509.37152238068,82509.37152238068,20601.22710769308,103110.59863007376,103110.59863007376,103110.59863007376,127914.55609378539,97664.41965372616,60217.058732822035,41608.17880100458,24803.957463711627,0.0,66412.1362647162,21083.363844154883,1535.7811970096745,0.0,0.8867921729566871,2.815479634798983,0.0014959162575277712,354431.91345655086,1555057.8222573688,4.387465584269404,1555057.8222573688,4.387465584269404,0.85,0.09560045162523007,4.296143414572793,1.2672132712090391,1.0,0.0,4.296143414571347,1.2847947455534376,1.2850859189298949,3.343836382769598,19323.087870874115,1970.4065986727492,3099.015535412006,3099.015535412006,6.64766822634021,5.009579884513068,-0.8863530253760885,5.895932909889156,3.476758259258416,3.476758259258416,0.9933595026452616,0.0,0.0,0.0002266184691906312,0.9809609860518753,0.00023101680129269394,199.00615289255055,0.0,0.0,0.0,0.07912658735426614,7.784039462830756e-05,0.00014877807456232362,0.0006391719452637465,0.09560045162523545,0.07650111810597812,0.01909933351925732,0.09560038018399705,0.07650111810597382,0.01909933351925625,0.4026701228933785,0.4026701228933785,0.10053096171387829,0.0,4.968760197638176,4.961093106467217,4.999472777548021,4.968969323839644,4.961344081555524,4.999514252990707,24803.957463711627,21083.363844154883,0.85,0.988723468364856,0.6785207213010155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209826540292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.242828317958,1535.7811970096745,0.4026701228933785,0.10053096171387829,6.112885165565336,3.476758259258416
