time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5534.0,-30.09983540912983,5.009569651020353,35.00609934502292,24.104672704730206,4.996951125625897,-26.590196583767916,-40.114395367540396,1.487312300263968,-0.047332270770880314,-5.016210397871777,40.01216263225336,45062.01864030091,20601.22801912574,20601.22801912574,65663.24665942664,82509.31889090611,82509.31889090611,20601.22801912574,103110.54691003186,103110.54691003186,103110.54691003186,127914.49592164898,97664.33921468326,60217.03896407795,41608.11138956146,24803.949011617115,0.0,66412.06040117858,21083.356659874546,1535.7806699778612,0.0,0.8867921995495509,2.81548118590002,0.0014959162575277712,354431.96058120544,1555057.7122913455,4.387464690659745,1555057.7122913455,4.387464690659745,0.85,0.09560042290079059,4.296143414572793,1.2672131129587072,1.0,0.0,4.296143414572673,1.2847947133053412,1.28508588667449,3.343836466699238,19323.071955859214,1970.4049757928767,3099.015535412006,3099.015535412006,6.647668520444143,5.009569651020353,-0.8863416459994298,5.895911297019783,3.476771157963372,3.476771157963372,0.9933631879895348,0.0,0.0,0.0002266184691906312,0.9809543593636944,0.00023101836189160673,199.00609979291283,0.0,0.0,0.0,0.07912658735426614,7.784093661188106e-05,0.00014877753257875015,0.0006391696168245866,0.09560042290078853,0.07650109067546355,0.01909933222532498,0.09560040291183095,0.07650109067546519,0.019099332225325394,0.4026700034217446,0.4026700034217446,0.1005309611225101,0.0,4.96878248848418,4.961117185118155,4.999487897335314,4.968878127100879,4.961219981363342,4.999554861782428,24803.949011617115,21083.356659874546,0.85,0.9887247325677213,0.6785216174305174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520978776390094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.240796376474,1535.7806699778612,0.4026700034217446,0.1005309611225101,6.112885165565336,3.476771157963372
5535.0,-30.099770609815167,5.009559538834651,35.006098042433145,24.104675009753578,4.996962452190844,-26.590137131617393,-40.11432998869566,1.4873289739930804,-0.04740813931118737,-5.016199359321617,40.012160749410334,45062.00905337711,20601.213462284308,20601.213462284308,65663.22251566141,82509.27998576013,82509.27998576013,20601.213462284308,103110.49344804444,103110.49344804444,103110.49344804444,127914.4347334073,97664.27721987315,60217.00628749012,41608.078813758926,24803.941285362864,0.0,66412.02009912179,21083.350092558434,1535.780010593986,0.0,0.8867922625517607,2.8154834707388225,0.0014959162575277712,354432.11309749045,1555057.6310879015,4.38746257357376,1555057.6310879015,4.38746257357376,0.85,0.09560039105586188,4.296143414572793,1.2672128904191777,1.0,0.0,4.296143414572506,1.2847946353031294,1.2850858086546006,3.3438366697096127,19323.059690070222,1970.4037250304868,3099.015535412006,3099.015535412006,6.647663823197141,5.009559538834651,-0.8863257513797889,5.89588529021444,3.4767840373339247,3.4767840373339247,0.9933668678096927,0.0,0.0,0.0002266184691906312,0.9809477380706112,0.00023101992124102192,199.0060467361479,0.0,0.0,0.0,0.07912658735426614,7.78415130891465e-05,0.0001487769561014847,0.0006391671401955789,0.09560039105586751,0.07650106062177454,0.01909933043409297,0.09560044624022689,0.07650106062177003,0.019099330434091844,0.40266988336727993,0.40266988336727993,0.10053096121520101,0.0,4.968780040308104,4.961125151579608,4.999443717931285,4.9687912200104165,4.961177994801631,4.99928798963208,24803.941285362864,21083.350092558434,0.85,0.9887249690290587,0.6785218848353175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520974901842996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.238765562333,1535.780010593986,0.40266988336727993,0.10053096121520101,6.112885165565336,3.4767840373339247
5536.0,-30.099705849514585,5.00954929701515,35.00609673813012,24.104664811771386,4.99695341703868,-26.590079750873308,-40.114272467885144,1.4873273183974163,-0.047259133727038716,-5.016203083882887,40.012158094326956,45062.034091586844,20601.229018340167,20601.229018340167,65663.26310992701,82509.27484223609,82509.27484223609,20601.229018340167,103110.50386057625,103110.50386057625,103110.50386057625,127914.43906494316,97664.2402105833,60216.99945993404,41608.04527849918,24803.935204366906,0.0,66411.98048286609,21083.34492371187,1535.7797886459596,0.0,0.8867922532088477,2.815481078913906,0.0014959162575277712,354432.061636356,1555057.5165792033,4.387462887527026,1555057.5165792033,4.387462887527026,0.85,0.09560036525999659,4.296143414572793,1.2672127821715549,1.0,0.0,4.2961434145718504,1.2847946430482544,1.285085816401481,3.3438366495519687,19323.05236771309,1970.4029783578585,3099.015535412006,3099.015535412006,6.647668842873772,5.00954929701515,-0.8863185714670241,5.895867868482174,3.4767969362429385,3.4767969362429385,0.9933705532122682,0.0,0.0,0.0002266184691906312,0.9809411208122121,0.0002310214796612795,199.0059937113555,0.0,0.0,0.0,0.07912658735426614,7.784202028154372e-05,0.00014877644890908746,0.0006391649612243017,0.09560036525999241,0.07650103581663852,0.019099329443353893,0.09560035020201908,0.07650103581664186,0.019099329443354726,0.4026697618851303,0.4026697618851303,0.10053095826773478,0.0,4.968814239375149,4.961158512642896,4.999481265765667,4.968943950155847,4.961284878880008,4.999624375096801,24803.935204366906,21083.34492371187,0.85,0.988726170075108,0.6785226666024904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520971030424217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.236735861632,1535.7797886459596,0.4026697618851303,0.10053095826773478,6.112885165565336,3.4767969362429385
5537.0,-30.099641086246,5.009539163902593,35.00609541769871,24.104667570814513,4.996961965257657,-26.590020608964338,-40.11421089582143,1.487341487976018,-0.04726707174660305,-5.016192842116972,40.01215501594737,45062.041275873795,20601.215973506867,20601.215973506867,65663.25724938067,82509.24984251779,82509.24984251779,20601.215973506867,103110.46581602466,103110.46581602466,103110.46581602466,127914.38634490609,97664.19093719352,60216.982370549864,41608.009518492945,24803.920528881426,0.0,66411.93004737436,21083.332449549212,1535.7787502214371,0.0,0.8867923164847475,2.815482378520238,0.0014959162575277712,354432.2031437455,1555057.3838145542,4.387460761244307,1555057.3838145542,4.387460761244307,0.85,0.0956003316621345,4.296143414572793,1.2672126415045932,1.0,0.0,4.296143414571506,1.2847945767608422,1.2850857500990458,3.3438368220731505,19323.042618880878,1970.4019842536318,3099.015535412006,3099.015535412006,6.647664633526269,5.009539163902593,-0.8863031926100913,5.895842356512684,3.4768097791921133,3.4768097791921133,0.9933742226263181,0.0,0.0,0.0002266184691906312,0.9809345032986992,0.00023102303816264558,199.00594068416112,0.0,0.0,0.0,0.07912658735426614,7.784256319943764e-05,0.00014877590599119355,0.000639162628771167,0.09560033166214278,0.07650100440400967,0.019099327258133108,0.09560033651126346,0.07650100440400304,0.019099327258131453,0.4026696408067495,0.4026696408067495,0.10053095781680904,0.0,4.968832653942798,4.961186792584215,4.999460149637343,4.96892577037039,4.961319375587607,4.9993951593390875,24803.920528881426,21083.332449549212,0.85,0.9887268327022022,0.678523290073473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967161338392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.234707539326,1535.7787502214371,0.4026696408067495,0.10053095781680904,6.112885165565336,3.4768097791921133
5538.0,-30.099576424630236,5.00952907163776,35.00609413301819,24.104665510263317,4.996967562883376,-26.589961853695687,-40.11414939360691,1.4873529919487831,-0.047291884522621785,-5.016186505359919,40.01215341640651,45062.04827161618,20601.21107177995,20601.21107177995,65663.25934339613,82509.21690507367,82509.21690507367,20601.21107177995,103110.42797685362,103110.42797685362,103110.42797685362,127914.34456486732,97664.1324954699,60216.96386201241,41607.96514828609,24803.916588013697,0.0,66411.8817362998,21083.329099811643,1535.7784170313646,0.0,0.8867923545297951,2.815483444005117,0.0014959162575277712,354432.2906968281,1555057.314829407,4.387459482803054,1555057.314829407,4.387459482803054,0.85,0.09560030226954444,4.296143414572793,1.2672124557802453,1.0,0.0,4.2961434145720485,1.2847945229435387,1.2850856962695458,3.343836962139346,19323.031056076685,1970.4008051757417,3099.015535412006,3099.015535412006,6.647663051821739,5.00952907163776,-0.8862900768899351,5.895819148527695,3.476822637864851,3.476822637864851,0.9933778965328146,0.0,0.0,0.0002266184691906312,0.9809278962201073,0.0002310245942274446,199.00588774022677,0.0,0.0,0.0,0.07912658735426614,7.784310550492429e-05,0.0001487753636857069,0.000639160298949022,0.09560030226954477,0.07650097659151966,0.019099325678025112,0.0956003560507959,0.07650097659151939,0.019099325678025046,0.4026695197653697,0.4026695197653697,0.1005309558292005,0.0,4.968842639980039,4.961206681708347,4.999430454394201,4.968894620837318,4.961298280445249,4.99932372247315,24803.916588013697,21083.329099811643,0.85,0.9887275834785678,0.6785238890014149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209632920773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.232681435158,1535.7784170313646,0.4026695197653697,0.1005309558292005,6.112885165565336,3.476822637864851
5539.0,-30.09951176580782,5.0095189517445045,35.00609285141106,24.104664532374613,4.996966598410394,-26.589903757157607,-40.11408799616618,1.4873585897601427,-0.04715468916003829,-5.0161842002584525,40.012150936562556,45062.055681937934,20601.21438719068,20601.21438719068,65663.27006912862,82509.21680413303,82509.21680413303,20601.21438719068,103110.4311913237,103110.4311913237,103110.4311913237,127914.34013248241,97664.10405783782,60216.9429356427,41607.95680243902,24803.908941158705,0.0,66411.86574359772,21083.3225999849,1535.7779670614786,0.0,0.8867923752421661,2.8154819110416476,0.0014959162575277712,354432.32254573196,1555057.207878467,4.387458786797922,1555057.207878467,4.387458786797922,0.85,0.09560027327789386,4.296143414572793,1.2672122771991416,1.0,0.0,4.29614341457248,1.2847944967561422,1.2850856700762145,3.3438370302952922,19323.025429638055,1970.4002314386723,3099.015535412006,3099.015535412006,6.647664121648814,5.0095189517445045,-0.8862793483502047,5.895798300094709,3.476835491971464,3.476835491971464,0.993381569134704,0.0,0.0,0.0002266184691906312,0.9809212894749465,0.0002310261502346761,199.00583479860776,0.0,0.0,0.0,0.07912658735426614,7.784364689003516e-05,0.00014877482230059603,0.0006391579730809431,0.09560027327789107,0.0765009493505527,0.019099323927338378,0.09560027822150648,0.07650094935055492,0.019099323927338936,0.4026693982634011,0.4026693982634011,0.10053095207770202,0.0,4.968879139273213,4.961252821681228,4.999428324169344,4.969029511098427,4.9614417622273095,4.9994241862999615,24803.908941158705,21083.3225999849,0.85,0.9887279830782156,0.6785241639786642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959428891487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.230655453319,1535.7779670614786,0.4026693982634011,0.10053095207770202,6.112885165565336,3.476835491971464
5540.0,-30.099447155027647,5.0095087819490915,35.00609154054699,24.1046535311267,4.996962505413896,-26.58984601669263,-40.11403040550647,1.487361367078838,-0.047128651508444364,-5.016183273397435,40.01214752117705,45062.07984139583,20601.220375449524,20601.220375449524,65663.30021684535,82509.18694184786,82509.18694184786,20601.220375449524,103110.40731729739,103110.40731729739,103110.40731729739,127914.30353779583,97664.04452874885,60216.937428296704,41607.89677828017,24803.89622049844,0.0,66411.7929987786,21083.31178742367,1535.777254393317,0.0,0.8867923923272719,2.8154816772258093,0.0014959162575277712,354432.335351897,1555057.060579416,4.387458212681083,1555057.060579416,4.387458212681083,0.8499999999999999,0.09560024384365978,4.296143414572793,1.2672121854359282,1.0,0.0,4.296143414572607,1.2847944837634315,1.2850856570805593,3.3438370641104336,19323.0136516966,1970.3990304228867,3099.015535412006,3099.015535412006,6.647666053958857,5.0095087819490915,-0.8862694774541424,5.895778259403234,3.476848320923061,3.476848320923061,0.9933852345494459,0.0,0.0,0.0002266184691906312,0.9809146876866134,0.0002310277050954223,199.00578189635306,0.0,0.0,0.0,0.07912658735426614,7.784415471120187e-05,0.00014877431447942932,0.0006391557914083819,0.09560024384366338,0.0765009217657001,0.019099322077963277,0.09560022776138474,0.07650092176569723,0.01909932207796256,0.4026692779987724,0.4026692779987724,0.10053094856757251,0.0,4.968913884756944,4.961288739176098,4.999458366411204,4.969054621888972,4.961434170597215,4.999580297797138,24803.89622049844,21083.31178742367,0.85,0.9887295200425169,0.6785252709895151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520955565874614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.228631570908,1535.777254393317,0.4026692779987724,0.10053094856757251,6.112885165565336,3.476848320923061
5541.0,-30.099382608070165,5.009498748498386,35.006090241511316,24.10466103991496,4.996974367069565,-26.58978673813458,-40.11396506158633,1.4873784971339665,-0.04712442926290805,-5.016171368612112,40.01214524397802,45062.06927701494,20601.204014084742,20601.204014084742,65663.27329109969,82509.16808835835,82509.16808835835,20601.204014084742,103110.37210244309,103110.37210244309,103110.37210244309,127914.25778329106,97664.00292571033,60216.90411436681,41607.88756815947,24803.885680847976,0.0,66411.77324900744,21083.302828720778,1535.7764156746605,0.0,0.8867924611663791,2.8154830112081015,0.0014959162575277712,354432.499836828,1555056.9623681786,4.387455899456423,1555056.9623681786,4.387455899456423,0.85,0.09560021065659405,4.296143414572793,1.2672119557531554,1.0,0.0,4.296143414573914,1.284794403626487,1.2850855769254532,3.3438372726767884,19323.005420457714,1970.398191070112,3099.015535412006,3099.015535412006,6.647660774422629,5.009498748498386,-0.886253128365909,5.895751876864295,3.4768611179543525,3.4768611179543525,0.9933888908441008,0.0,0.0,0.0002266184691906312,0.9809080924673914,0.00023102925842990202,199.00572904638346,0.0,0.0,0.0,0.07912658735426614,7.784473090254161e-05,0.00014877373828808957,0.0006391533160077521,0.09560021065660024,0.07650089086709692,0.019099319789503313,0.09560022826895916,0.07650089086709197,0.01909931978950208,0.4026691581346119,0.4026691581346119,0.10053094720091436,0.0,4.968935971828046,4.961326055964207,4.99941943324194,4.969046939349198,4.961497946784391,4.999286336949581,24803.885680847976,21083.302828720778,0.85,0.9887294086381145,0.6785253136978754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520951705730059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.226608881343,1535.7764156746605,0.4026691581346119,0.10053094720091436,6.112885165565336,3.4768611179543525
5542.0,-30.09931808568718,5.00948857444621,35.006088940108455,24.104650946706556,4.996964462153515,-26.589729658495806,-40.11390757570041,1.4873760349621568,-0.04695507511678443,-5.01617575138823,40.01214257695652,45062.09348273693,20601.220886261155,20601.220886261155,65663.31436899808,82509.16731520109,82509.16731520109,20601.220886261155,103110.38820146225,103110.38820146225,103110.38820146225,127914.26795362328,97663.97001393553,60216.89618147136,41607.85981384907,24803.87975216103,0.0,66411.7395660101,21083.297789336873,1535.7762177780137,0.0,0.8867924485165255,2.815480275297711,0.0014959162575277712,354432.43928128725,1555056.8473446511,4.387456324533871,1555056.8473446511,4.387456324533871,0.85,0.0956001854277683,4.296143414572793,1.26721186069306,1.0,0.0,4.296143414573476,1.2847944151448922,1.285085588446469,3.3438372426987057,19322.998908801586,1970.3975270659794,3099.015535412006,3099.015535412006,6.647666218789146,5.00948857444621,-0.8862463899696644,5.895734964415874,3.4768739391666377,3.4768739391666377,0.9933925540476107,0.0,0.0,0.0002266184691906312,0.9809014998069354,0.00023103081118260605,199.00567621656307,0.0,0.0,0.0,0.07912658735426614,7.784523780636038e-05,0.0001487732313842708,0.0006391511382762494,0.09560018542776313,0.07650086672551644,0.019099318702246695,0.09560012168810818,0.07650086672552057,0.01909931870224773,0.4026690386996615,0.4026690386996615,0.10053094338455318,0.0,4.968994579923049,4.961387263361814,4.999467620421456,4.969220676271448,4.961623764168905,4.999652035611746,24803.87975216103,21083.297789336873,0.85,0.9887305286399233,0.6785260223148853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520947849400614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.224587066888,1535.7762177780137,0.4026690386996615,0.10053094338455318,6.112885165565336,3.4768739391666377
5543.0,-30.099253617329072,5.009478514359296,35.0060876212809,24.104653670825087,4.9969733373735465,-26.589670749301803,-40.11384603856129,1.487390469346295,-0.04697399795509227,-5.016165218587788,40.01213946661947,45062.09954412413,20601.20721042964,20601.20721042964,65663.30675455378,82509.14070166773,82509.14070166773,20601.20721042964,103110.34791209736,103110.34791209736,103110.34791209736,127914.21255529256,97663.91939529822,60216.87823775463,41607.82350838176,24803.86464319519,0.0,66411.68815157695,21083.28494671591,1535.7751470174057,0.0,0.8867925133893702,2.815481753150455,0.0014959162575277712,354432.58480993565,1555056.71320178,4.387454144589101,1555056.71320178,4.387454144589101,0.85,0.09560015226424998,4.296143414572793,1.2672117156302556,1.0,0.0,4.296143414571562,1.2847943476187043,1.2850855209049774,3.343837418444017,19322.988893809637,1970.396505821013,3099.015535412006,3099.015535412006,6.647661805829174,5.009478514359296,-0.8862308956993266,5.895709410058623,3.476886701241729,3.476886701241729,0.9933962003547797,0.0,0.0,0.0002266184691906312,0.9808949127142785,0.0002310323626447863,199.00562343100538,0.0,0.0,0.0,0.07912658735426614,7.78457804370382e-05,0.00014877268875359298,0.0006391488070570363,0.09560015226425571,0.07650083580183782,0.01909931646241789,0.09560011220890643,0.07650083580183323,0.019099316462416742,0.40266892108232055,0.40266892108232055,0.10053094286777528,0.0,4.969029905733862,4.961435235175031,4.999452276550983,4.969191220632695,4.961647138873445,4.999410928653049,24803.86464319519,21083.28494671591,0.85,0.9887311794376454,0.6785266388843352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943994541409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.222566911694,1535.7751470174057,0.40266892108232055,0.10053094286777528,6.112885165565336,3.476886701241729
5544.0,-30.09918921026085,5.009468432276114,35.00608632291545,24.104647244699322,4.996973456539798,-26.58961277099167,-40.11378464112056,1.4873970172706348,-0.046961240349730815,-5.016162628811011,40.01213742496811,45062.105943774484,20601.209849981886,20601.209849981886,65663.31579375637,82509.11248747537,82509.11248747537,20601.209849981886,103110.32233745726,103110.32233745726,103110.32233745726,127914.18181579249,97663.86342099604,60216.85687729505,41607.78504855665,24803.85947833524,0.0,66411.64452689189,21083.280556584952,1535.7748294345124,0.0,0.8867925339639097,2.815481887845216,0.0014959162575277712,354432.6205921374,1555056.6251492768,4.3874534532157385,1555056.6251492768,4.3874534532157385,0.85,0.095600125069387,4.296143414572793,1.2672115216637034,1.0,0.0,4.296143414573194,1.284794316986546,1.2850854902658768,3.3438374981680288,19322.97781918939,1970.3953765240312,3099.015535412006,3099.015535412006,6.647662657568126,5.009468432276114,-0.8862200632331998,5.895688495509313,3.476899480739587,3.476899480739587,0.9933998516398821,0.0,0.0,0.0002266184691906312,0.9808883319315853,0.00023103391264158428,199.00557069565872,0.0,0.0,0.0,0.07912658735426614,7.784632183934829e-05,0.0001487721473512829,0.0006391464811150672,0.09560012506938334,0.07650080986038668,0.019099315208996652,0.09560009923136753,0.07650080986038962,0.019099315208997387,0.40266880415691336,0.40266880415691336,0.10053094116857178,0.0,4.969063219175723,4.961475358103826,4.999458302312291,4.969201388461272,4.961640771458121,4.999487329685735,24803.85947833524,21083.280556584952,0.85,0.9887319650271196,0.6785271809603752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940142911938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.220547824945,1535.7748294345124,0.40266880415691336,0.10053094116857178,6.112885165565336,3.476899480739587
5545.0,-30.099124833309464,5.0094583511480355,35.00608501565954,24.104635475110285,4.996974078577858,-26.589554769457752,-40.11372324367983,1.4874040147261847,-0.04705508645866985,-5.0161587234268685,40.01213456928218,45062.11219830461,20601.20973536935,20601.20973536935,65663.32193367396,82509.05904930463,82509.05904930463,20601.20973536935,103110.26878467399,103110.26878467399,103110.26878467399,127914.1175714914,97663.7824530461,60216.835602046194,41607.71872333322,24803.848786817416,0.0,66411.56751015063,21083.271468794803,1535.7741616359488,0.0,0.8867925641823519,2.815483576276725,0.0014959162575277712,354432.6745517131,1555056.5019890335,4.387452437775019,1555056.5019890335,4.387452437775019,0.85,0.09560009594702562,4.296143414572793,1.2672113617649305,1.0,0.0,4.296143414574357,1.284794284251416,1.2850854575233281,3.3438375833652905,19322.96179952924,1970.393742973313,3099.015535412006,3099.015535412006,6.647662620584597,5.0094583511480355,-0.8862084814596258,5.895666832607661,3.4769122368350924,3.4769122368350924,0.9934034962385978,0.0,0.0,0.0002266184691906312,0.9808817542736875,0.00023103546192317046,199.0055179849991,0.0,0.0,0.0,0.07912658735426614,7.784686324514068e-05,0.00014877160594549052,0.0006391441551581377,0.09560009594702877,0.07650078232895521,0.019099313618073557,0.09560011825032026,0.07650078232895269,0.019099313618072926,0.40266868734086875,0.40266868734086875,0.10053093980962285,0.0,4.96906981956613,4.961481259360426,4.999467695082615,4.969103636968214,4.96151228611069,4.999512692054282,24803.848786817416,21083.271468794803,0.85,0.9887332041008923,0.6785280620189716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520936294946243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.218529659302,1535.7741616359488,0.40266868734086875,0.10053093980962285,6.112885165565336,3.4769122368350924
5546.0,-30.099060477317604,5.009448334805224,35.00608371940681,24.104643857013457,4.99698043716112,-26.58949621311488,-40.113661776389904,1.4874161729583981,-0.0469170234520675,-5.016151043843715,40.0121322752623,45062.11800294024,20601.201961137343,20601.201961137343,65663.31996407759,82509.06774733793,82509.06774733793,20601.201961137343,103110.26970847527,103110.26970847527,103110.26970847527,127914.10955245874,97663.76610753451,60216.8163631367,41607.72193821979,24803.839843983467,0.0,66411.56178220325,21083.263867385947,1535.7735140904886,0.0,0.8867926115768482,2.815482659190062,0.0014959162575277712,354432.78065833676,1555056.4030523708,4.3874508451615295,1555056.4030523708,4.3874508451615295,0.85,0.09560006535665234,4.296143414572793,1.2672112123062838,1.0,0.0,4.296143414572284,1.284794227373415,1.285085400632437,3.343837731397398,19322.958565539237,1970.393413198109,3099.015535412006,3099.015535412006,6.647660111971161,5.009448334805224,-0.8861946710374111,5.8956430058426355,3.476924976415249,3.476924976415249,0.9934071361186426,0.0,0.0,0.0002266184691906312,0.9808751788048496,0.00023103701070992046,199.00546529152865,0.0,0.0,0.0,0.07912658735426614,7.784740527035368e-05,0.0001487710639202775,0.0006391418265400882,0.09560006535665574,0.07650075347527956,0.019099311881376188,0.09560005191092821,0.07650075347527684,0.019099311881375508,0.402668568562948,0.402668568562948,0.10053093893116,0.0,4.969099741956313,4.961523554846849,4.999448041180756,4.969234020391639,4.9617073310280375,4.9993840279132655,24803.839843983467,21083.263867385947,0.85,0.9887332597209576,0.6785282079455002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520932448781898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.216513037218,1535.7735140904886,0.402668568562948,0.10053093893116,6.112885165565336,3.476924976415249
5547.0,-30.098996174029715,5.009438264068438,35.0060824233403,24.104632716067158,4.996977241315429,-26.58943865970812,-40.11360422065479,1.4874197269938647,-0.046914791524272914,-5.016150375620449,40.01212968818018,45062.14095558107,20601.20848841445,20601.20848841445,65663.34944399551,82509.03341917948,82509.03341917948,20601.20848841445,103110.24190759394,103110.24190759394,103110.24190759394,127914.07410121922,97663.70263261994,60216.81016902164,41607.658292887,24803.83219362527,0.0,66411.49048651227,21083.257364581477,1535.7730974198548,0.0,0.8867926243461235,2.815482707864893,0.0014959162575277712,354432.78989098937,1555056.2914765049,4.38745041607122,1555056.2914765049,4.38745041607122,0.85,0.09560003802043139,4.296143414572793,1.2672111079050228,1.0,0.0,4.2961434145724615,1.2847942107471142,1.2850853840023682,3.3438377746694266,19322.946006908816,1970.392132574204,3099.015535412006,3099.015535412006,6.6476622182132985,5.009438264068438,-0.8861850033195431,5.895623267387981,3.476937718737081,3.476937718737081,0.9934107767820232,0.0,0.0,0.0002266184691906312,0.9808686087684466,0.0002310385582378536,199.0054126412391,0.0,0.0,0.0,0.07912658735426614,7.784791280621613e-05,0.00014877055638441505,0.0006391396460932351,0.09560003802043013,0.07650072745851737,0.01909931056191276,0.0956000290030247,0.07650072745851838,0.019099310561913014,0.4026684504273772,0.4026684504273772,0.10053093668118304,0.0,4.969126657687582,4.961552600096923,4.9994664176706465,4.969235584096168,4.961670051015517,4.999541194237736,24803.83219362527,21083.257364581477,0.85,0.9887347650679712,0.6785292819882259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928603871806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.214498141146,1535.7730974198548,0.4026684504273772,0.10053093668118304,6.112885165565336,3.476937718737081
5548.0,-30.09893193290006,5.009428323840426,35.00608114100011,24.10464029470461,4.996988773485098,-26.589379689346536,-40.11353891165925,1.4874365299315748,-0.046903817138627346,-5.0161388151951325,40.01212749585529,45062.12927000437,20601.19282736138,20601.19282736138,65663.32209736574,82509.01623771837,82509.01623771837,20601.19282736138,103110.20906507975,103110.20906507975,103110.20906507975,127914.03126998371,97663.6626913819,60216.775723667895,41607.652186348896,24803.82220490396,0.0,66411.47439125285,21083.248874168366,1535.7722978618751,0.0,0.8867926911250542,2.815483912969861,0.0014959162575277712,354432.9496181591,1555056.1969257628,4.387448172076185,1555056.1969257628,4.387448172076185,0.85,0.0956000054954637,4.296143414572793,1.2672108837170524,1.0,0.0,4.2961434145723265,1.284794132140507,1.2850853053779463,3.3438379792529753,19322.938104460256,1970.3913267487121,3099.015535412006,3099.015535412006,6.6476571646558416,5.009428323840426,-0.8861689115672426,5.895597235407669,3.476950427956159,3.476950427956159,0.9934144079874739,0.0,0.0,0.0002266184691906312,0.9808620451303173,0.00023104010427941747,199.0053600418713,0.0,0.0,0.0,0.07912658735426614,7.78484887152992e-05,0.00014876998047533199,0.0006391371719052204,0.09560000549546989,0.07650069709775156,0.01909930839771833,0.09560002735000685,0.07650069709774661,0.01909930839771709,0.4026683320300356,0.4026683320300356,0.10053093562806932,0.0,4.969143932790985,4.961585631220203,4.999420564384025,4.969234998056493,4.961739725024415,4.999259132852103,24803.82220490396,21083.248874168366,0.85,0.9887345929186953,0.6785292704770844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924762112513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.212484334435,1535.7722978618751,0.4026683320300356,0.10053093562806932,6.112885165565336,3.476950427956159
5549.0,-30.098867688643637,5.009418309732048,35.00607987331054,24.104634497221582,4.996984770185901,-26.589322269842278,-40.11348139084873,1.4874393513845436,-0.0467866858519983,-5.016139240015691,40.012125357904814,45062.152054416394,20601.201693005427,20601.201693005427,65663.35374742182,82509.00866444763,82509.00866444763,20601.201693005427,103110.21035745305,103110.21035745305,103110.21035745305,127914.0280645806,97663.6256480539,60216.76903802245,41607.6184555905,24803.817707127557,0.0,66411.43616271805,21083.245051058424,1535.7720899872143,0.0,0.8867926967045889,2.8154823249261653,0.0014959162575277712,354432.94374853047,1555056.1047200891,4.387447984585199,1555056.1047200891,4.387447984585199,0.85,0.0955999791032485,4.296143414572793,1.2672107914043589,1.0,0.0,4.296143414573094,1.2847941189413374,1.2850852921757854,3.343838013605471,19322.93077536861,1970.3905793893543,3099.015535412006,3099.015535412006,6.6476600254495155,5.009418309732048,-0.8861598745517023,5.8955781842837505,3.4769631597608233,3.4769631597608233,0.9934180456459495,0.0,0.0,0.0002266184691906312,0.980855481220095,0.0002310416504057646,199.00530743997123,0.0,0.0,0.0,0.07912658735426614,7.784899594971635e-05,0.00014876947324091484,0.0006391349927534196,0.09559997910324396,0.07650067209143294,0.019099307011811024,0.09559996108938046,0.07650067209143656,0.01909930701181193,0.40266821368445055,0.40266821368445055,0.10053093164809074,0.0,4.969185819763879,4.9616356167831555,4.999430000115694,4.96935255416372,4.961834751820106,4.99946693527113,24803.817707127557,21083.245051058424,0.85,0.9887356386411624,0.6785300041397586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920924068854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.21047142593,1535.7720899872143,0.40266821368445055,0.10053093164809074,6.112885165565336,3.4769631597608233
5550.0,-30.098803542100313,5.009408302806751,35.006078580515094,24.10462279748174,4.996985239307308,-26.589264490947095,-40.1134200283326,1.487446188154135,-0.04687549205044661,-5.016134966255583,40.012122091262434,45062.15745807876,20601.200831035727,20601.200831035727,65663.35828911449,82508.95600903429,82508.95600903429,20601.200831035727,103110.15684007,103110.15684007,103110.15684007,127913.96117321396,97663.5454964101,60216.746945454666,41607.55394550603,24803.804333143962,0.0,66411.35827864999,21083.233683172366,1535.7712598041765,0.0,0.8867927302860815,2.815483990153632,0.0014959162575277712,354433.0027978945,1555055.9638361188,4.387446856135025,1555055.9638361188,4.387446856135025,0.85,0.09559994873292349,4.296143414572793,1.2672105924924835,1.0,0.0,4.296143414573364,1.2847940869579295,1.285085260185129,3.3438380968463077,19322.914917216156,1970.3889623078378,3099.015535412006,3099.015535412006,6.647659747306445,5.009408302806751,-0.8861481125703934,5.895556415377144,3.4769758527111967,3.4769758527111967,0.9934216722031991,0.0,0.0,0.0002266184691906312,0.9808489273406081,0.0002310431941900223,199.0052549181044,0.0,0.0,0.0,0.07912658735426614,7.784953706472485e-05,0.00014876893212590632,0.0006391326680457392,0.09559994873292606,0.07650064379391444,0.019099304939011616,0.09559996957463385,0.07650064379391239,0.019099304939011102,0.4026680964308608,0.4026680964308608,0.10053092865025186,0.0,4.969198927373384,4.961649570400084,4.999439710654315,4.96925947420516,4.961713506672936,4.999486679142194,24803.804333143962,21083.233683172366,0.85,0.9887368665703685,0.6785308812538683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091708584042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.208460721438,1535.7712598041765,0.4026680964308608,0.10053092865025186,6.112885165565336,3.4769758527111967
5551.0,-30.098739425508832,5.0093982852236785,35.00607727640726,24.104621714819245,4.996984858941591,-26.58920682398342,-40.11335870074106,1.4874522574162004,-0.04675731433627561,-5.0161317609917555,40.01211917617573,45062.16280487591,20601.20210996865,20601.20210996865,65663.36491484455,82508.9530265972,82508.9530265972,20601.20210996865,103110.15513656585,103110.15513656585,103110.15513656585,127913.94869234854,97663.51466374536,60216.72444202407,41607.544690801435,24803.79355578269,0.0,66411.33824658413,21083.224522415287,1535.7706086222122,0.0,0.8867927571561123,2.8154828120425766,0.0014959162575277712,354433.04708414566,1555055.8381140735,4.387445953212396,1555055.8381140735,4.387445953212396,0.85,0.09559991941778259,4.296143414572793,1.2672104479791595,1.0,0.0,4.296143414571209,1.284794058565036,1.2850852317858008,3.3438381707423837,19322.908816915842,1970.3883402503243,3099.015535412006,3099.015535412006,6.64766015999651,5.0093982852236785,-0.8861369987026633,5.895535283926342,3.4769885311382853,3.4769885311382853,0.9934252946109386,0.0,0.0,0.0002266184691906312,0.9808423765685208,0.00023104473726293963,199.0052024207892,0.0,0.0,0.0,0.07912658735426614,7.785007787523123e-05,0.00014876839131539997,0.0006391303446462439,0.09559991941778583,0.07650061616927932,0.019099303248506505,0.09559989193318343,0.07650061616927673,0.01909930324850586,0.402667977898253,0.402667977898253,0.10053092646108683,0.0,4.969232814152576,4.961687064967236,4.999459136138,4.969374446655479,4.96184313454097,4.999542932730662,24803.79355578269,21083.224522415287,0.85,0.9887372645772871,0.6785311664336727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091325345181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.2064502009,1535.7706086222122,0.402667977898253,0.10053092646108683,6.112885165565336,3.4769885311382853
5552.0,-30.09867533066334,5.009388274246635,35.006075963159134,24.104620422609173,4.996985861394509,-26.589149038299862,-40.113301075156755,1.487459569031041,-0.046674498363813655,-5.016127562790068,40.0121163017302,45062.184706853,20601.201317245228,20601.201317245228,65663.38602409823,82508.94312629357,82508.94312629357,20601.201317245228,103110.1444435388,103110.1444435388,103110.1444435388,127913.92704006417,97663.47751976179,60216.719100321214,41607.509354933965,24803.78259652537,0.0,66411.29195145934,21083.215207046564,1535.769923376237,0.0,0.8867927889328212,2.8154822142799625,0.0014959162575277712,354433.10508955293,1555055.7141448131,4.387444885409066,1555055.7141448131,4.387444885409066,0.85,0.09559988993562293,4.296143414572793,1.267210329840891,1.0,0.0,4.296143414572903,1.2847940243602363,1.2850851975732493,3.3438382597646803,19322.901467909305,1970.3875908602129,3099.015535412006,3099.015535412006,6.647659904198047,5.009388274246635,-0.8861253192608727,5.895513593507507,3.4770011896720696,3.4770011896720696,0.993428911334877,0.0,0.0,0.0002266184691906312,0.9808358280653825,0.00023104627982199362,199.0051499413069,0.0,0.0,0.0,0.07912658735426614,7.785058604316561e-05,0.0001487678831474656,0.0006391281614839191,0.09559988993562359,0.0765005882377748,0.01909930169784879,0.09559983240603723,0.07650058823777427,0.01909930169784866,0.40266785977988406,0.40266785977988406,0.10053092551470792,0.0,4.969275269742354,4.961735809978961,4.999476387288723,4.969453064426261,4.96193876834775,4.99955337456538,24803.78259652537,21083.215207046564,0.85,0.9887382716796451,0.6785319692288081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090942285467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.204441218546,1535.769923376237,0.40266785977988406,0.10053092551470792,6.112885165565336,3.4770011896720696
5553.0,-30.098611328613785,5.0093783192533925,35.006074660837186,24.10461315829309,4.996991482626721,-26.589090874245294,-40.1132359058596,1.4874710282582455,-0.04679873785141808,-5.016120441230669,40.01211399348279,45062.17251100313,20601.1945991891,20601.1945991891,65663.36711019224,82508.8874110422,82508.8874110422,20601.1945991891,103110.0820102313,103110.0820102313,103110.0820102313,127913.85587087514,97663.39659538263,60216.681695343825,41607.46100004311,24803.773860643832,0.0,66411.23486068695,21083.20778154726,1535.7692936657747,0.0,0.8867928335385373,2.8154846772794224,0.0014959162575277712,354433.2034862133,1555055.6145945834,4.387443386508431,1555055.6145945834,4.387443386508431,0.8500000000000001,0.09559986010575607,4.296143414572793,1.2672101446660236,1.0,0.0,4.2961434145721435,1.284793970752305,1.285085143953169,3.3438383992860787,19322.88545686972,1970.3859581885476,3099.015535412006,3099.015535412006,6.647657736394739,5.0093783192533925,-0.8861119132575217,5.895490232510914,3.4770138335027005,3.4770138335027005,0.9934325238579145,0.0,0.0,0.0002266184691906312,0.980829289090159,0.00023104782015721407,199.00509753783152,0.0,0.0,0.0,0.07912658735426614,7.785116073859799e-05,0.00014876730845203318,0.0006391256925099217,0.09559986010575955,0.07650055993440111,0.019099300171358444,0.095599881647225,0.07650055993439832,0.019099300171357747,0.4026677427004296,0.4026677427004296,0.1005309254435987,0.0,4.969281850821233,4.961746429528262,4.999466781229273,4.969321703379251,4.961802441463078,4.99944189826391,24803.773860643832,21083.20778154726,0.85,0.988738836853982,0.6785323688910702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905593558755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.202433937768,1535.7692936657747,0.4026677427004296,0.1005309254435987,6.112885165565336,3.4770138335027005
5554.0,-30.098547373721622,5.009368321635252,35.00607335955815,24.104612389951967,4.996989166034866,-26.589033546463778,-40.11317838504908,1.487475338776982,-0.04663357987175232,-5.016119120695207,40.01211141921528,45062.1941051817,20601.199714176833,20601.199714176833,65663.39381935853,82508.89412964763,82508.89412964763,20601.199714176833,103110.09384382446,103110.09384382446,103110.09384382446,127913.85977265456,97663.37469736983,60216.67467290352,41607.44447162923,24803.765928830097,0.0,66411.21040045933,21083.20103950558,1535.768849955647,0.0,0.886792849581526,2.815482662135425,0.0014959162575277712,354433.2217316974,1555055.503571429,4.387442847410595,1555055.503571429,4.387442847410595,0.85,0.09559983259593809,4.296143414572793,1.267209986965172,1.0,0.0,4.296143414573386,1.284793950587073,1.2850851237833667,3.34383845176864,19322.88112430698,1970.3855163901007,3099.015535412006,3099.015535412006,6.647659386914933,5.009368321635252,-0.886101935980431,5.895470257615683,3.477026477536817,3.477026477536817,0.9934361364390906,0.0,0.0,0.0002266184691906312,0.980822754979906,0.0002310493593669469,199.00504517299507,0.0,0.0,0.0,0.07912658735426614,7.785166798911117e-05,0.00014876680120152002,0.00063912351328897,0.0955998325959415,0.07650053357206107,0.019099299023880426,0.09559978733200915,0.07650053357205834,0.019099299023879746,0.40266762417165863,0.40266762417165863,0.10053092445486858,0.0,4.969322088218064,4.96179187447018,4.999486148269284,4.9694855408234275,4.961976163861266,4.9995661273748055,24803.765928830097,21083.20103950558,0.85,0.9887396031996486,0.6785329439631781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090176980887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.200426934472,1535.768849955647,0.40266762417165863,0.10053092445486858,6.112885165565336,3.477026477536817
5555.0,-30.098483424964016,5.009358365958938,35.00607205147871,24.104605405032657,4.99699297170094,-26.588975611919718,-40.11311702253295,1.4874851586566815,-0.04671354139492223,-5.016112852003327,40.01210861858082,45062.19855382006,20601.19468115778,20601.19468115778,65663.39323497785,82508.8475034334,82508.8475034334,20601.19468115778,103110.04218459118,103110.04218459118,103110.04218459118,127913.79672034663,97663.30210109567,60216.653151482446,41607.387721792475,24803.754535755448,0.0,66411.14225754792,21083.19135539213,1535.7680882177583,0.0,0.8867928916292986,2.8154844440250866,0.0014959162575277712,354433.30834453844,1555055.3827855163,4.387441434465505,1555055.3827855163,4.387441434465505,0.85,0.09559980238143795,4.296143414572793,1.26720982816536,1.0,0.0,4.296143414570638,1.2847939046482526,1.2850850778341352,3.343838571330224,19322.866760998524,1970.3840517402502,3099.015535412006,3099.015535412006,6.647657762844646,5.009358365958938,-0.886089062783805,5.8954474287427425,3.477039092120767,3.477039092120767,0.9934397406059334,0.0,0.0,0.0002266184691906312,0.9808162215433385,0.00023105089843848773,199.00499281320907,0.0,0.0,0.0,0.07912658735426614,7.785220912129047e-05,0.00014876626006934073,0.0006391211885075216,0.09559980238143806,0.07650050492719658,0.01909929745424148,0.09559980495172737,0.0765005049271965,0.019099297454241458,0.40266750660325473,0.40266750660325473,0.10053092448333906,0.0,4.969335151246128,4.961808624218463,4.99948443324746,4.9693993106084235,4.9618875361856,4.99948949274841,24803.754535755448,21083.19135539213,0.85,0.9887406089226678,0.6785337071762012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520897948878375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.198421119858,1535.7680882177583,0.40266750660325473,0.10053092448333906,6.112885165565336,3.477039092120767
5556.0,-30.098419505950933,5.009348416455475,35.00607075114205,24.104609281662874,4.996994644685412,-26.58891791744829,-40.11305943187324,1.4874930561827755,-0.04655404810580421,-5.016108670447757,40.01210622794719,45062.21975550403,20601.193940415516,20601.193940415516,65663.41369591955,82508.85697119107,82508.85697119107,20601.193940415516,103110.05091160658,103110.05091160658,103110.05091160658,127913.79739690822,97663.28469057349,60216.64747488644,41607.37468409672,24803.746485301643,0.0,66411.12116939836,21083.184512506396,1535.7675722158904,0.0,0.8867929215693128,2.8154828372024077,0.0014959162575277712,354433.36611998465,1555055.279682145,4.387440428381451,1555055.279682145,4.387440428381451,0.85,0.09559977369942031,4.296143414572793,1.267209700685926,1.0,0.0,4.29614341457291,1.2847938677024837,1.2850850408799934,3.3438386674862612,19322.863316294184,1970.3837004781637,3099.015535412006,3099.015535412006,6.64765752381962,5.009348416455475,-0.886077418696571,5.895425835152046,3.477051702694471,3.477051702694471,0.9934433436269917,0.0,0.0,0.0002266184691906312,0.9808096911925966,0.00023105243680359523,199.00494047780472,0.0,0.0,0.0,0.07912658735426614,7.785271699409758e-05,0.0001487657521965336,0.0006391190066131058,0.0955997736994205,0.07650047754165226,0.019099296157768245,0.09559972149918855,0.07650047754165211,0.019099296157768206,0.40266738809259933,0.40266738809259933,0.10053092405950297,0.0,4.969377457351868,4.96186129143058,4.999485223375245,4.969554622341946,4.962079906995484,4.999496334897287,24803.746485301643,21083.184512506396,0.85,0.9887412309819074,0.678534241886407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894128316395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.196417314179,1535.7675722158904,0.40266738809259933,0.10053092405950297,6.112885165565336,3.477051702694471
5557.0,-30.098355682551002,5.0093385089734745,35.00606945998729,24.10460739573466,4.996999158709283,-26.588860024906822,-40.112998069357104,1.4875035010651063,-0.046557894960983504,-5.016102369607186,40.01210389471599,45062.22368998201,20601.18889783997,20601.18889783997,65663.41258782198,82508.82951991125,82508.82951991125,20601.18889783997,103110.01841775121,103110.01841775121,103110.01841775121,127913.7562918543,97663.23162917096,60216.625799241956,41607.33981103222,24803.73787410308,0.0,66411.0776851353,21083.17719298762,1535.7669712785328,0.0,0.8867929620881715,2.81548362311634,0.0014959162575277712,354433.45317704364,1555055.1790544356,4.387439066813108,1555055.1790544356,4.387439066813108,0.8500000000000001,0.09559974417533482,4.296143414572793,1.267209531995468,1.0,0.0,4.296143414571827,1.284793818839817,1.2850849920062528,3.3438387946575414,19322.852817996572,1970.3826299497355,3099.015535412006,3099.015535412006,6.647655896665615,5.0093385089734745,-0.8860645266730538,5.895403035646528,3.4770642985375244,3.4770642985375244,0.9934469424392927,0.0,0.0,0.0002266184691906312,0.9808031706570502,0.00023105397287696074,199.0048882207137,0.0,0.0,0.0,0.07912658735426614,7.785325813301847e-05,0.00014876521105761271,0.0006391166818026945,0.09559974417534137,0.0765004495688749,0.019099294606466456,0.0955997151453337,0.07650044956886966,0.01909929460646515,0.402667271018302,0.402667271018302,0.10053092342465735,0.0,4.9694084670908865,4.961903894759814,4.999469779939204,4.969544474646227,4.962086282228654,4.999419986914404,24803.73787410308,21083.17719298762,0.85,0.9887418616987649,0.6785347454174536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890309533485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.194415044241,1535.7669712785328,0.402667271018302,0.10053092342465735,6.112885165565336,3.4770642985375244
5558.0,-30.098291895490252,5.009328584618354,35.006068172521,24.104601074382686,4.996998959376364,-26.588802636434853,-40.112936741765566,1.4875097003209166,-0.046538305310832584,-5.016099529299357,40.01210141984052,45062.22779400804,20601.19092261455,20601.19092261455,65663.41871662259,82508.80294672713,82508.80294672713,20601.19092261455,103109.99386934168,103109.99386934168,103109.99386934168,127913.72374356675,97663.17742615174,60216.60227343256,41607.30572524353,24803.72987422507,0.0,66411.0355994686,21083.17039309131,1535.7664849858672,0.0,0.8867929855065552,2.815483697316187,0.0014959162575277712,354433.4924208367,1555055.0723178885,4.387438279877607,1555055.0723178885,4.387438279877607,0.85,0.0955997162204141,4.296143414572793,1.2672093852842226,1.0,0.0,4.296143414572904,1.2847937898388058,1.2850849629986691,3.3438388701363513,19322.842093827967,1970.3815363888757,3099.015535412006,3099.015535412006,6.647656550026192,5.009328584618354,-0.8860536807533297,5.895382265371683,3.477076890474547,3.477076890474547,0.9934505401355848,0.0,0.0,0.0002266184691906312,0.9807966538808295,0.00023105550808513075,199.00483599340373,0.0,0.0,0.0,0.07912658735426614,7.785379896742293e-05,0.00014876467022320827,0.0006391143583005294,0.09559971622040912,0.07650042304883482,0.0190992931715743,0.09559968991822441,0.0765004230488388,0.019099293171575292,0.4026671545176604,0.4026671545176604,0.10053092163669465,0.0,4.969437940107014,4.961940139254807,4.999472117856044,4.969561223988535,4.962090514996532,4.9994868702177655,24803.72987422507,21083.17039309131,0.85,0.9887425805651495,0.6785352372124221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208864964649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.192412989487,1535.7664849858672,0.4026671545176604,0.10053092163669465,6.112885165565336,3.477076890474547
