time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5559.0,-30.098228125850007,5.0093186624829285,35.00606687510201,24.104599852021806,4.996999615771077,-26.588745178042522,-40.112879186030455,1.4875166679635736,-0.046447854239488606,-5.016095595503177,40.01209855501399,45062.24850351493,20601.19065625098,20601.19065625098,65663.43915976591,82508.79480285615,82508.79480285615,20601.19065625098,103109.98545910713,103109.98545910713,103109.98545910713,127913.7044533822,97663.14202959306,60216.59573025172,41607.27366593482,24803.718994275063,0.0,66410.99266020989,21083.161145133803,1535.7658101146342,0.0,0.8867930159026162,2.815482968412409,0.0014959162575277712,354433.54677307844,1555054.9487635226,4.387437258469009,1555054.9487635226,4.387437258469009,0.85,0.095599687093419,4.296143414572793,1.2672092726407573,1.0,0.0,4.296143414574045,1.2847937572431716,1.2850849303956478,3.3438389549706273,19322.83509055271,1970.3808222535436,3099.015535412006,3099.015535412006,6.647656464075166,5.0093186624829285,-0.8860422137452586,5.895360876228187,3.4770894608090415,3.4770894608090415,0.9934541316597262,0.0,0.0,0.0002266184691906312,0.9807901389310612,0.00023105704288342157,199.00478378038466,0.0,0.0,0.0,0.07912658735426614,7.785430654182375e-05,0.00014876416264880744,0.0006391121776881099,0.09559968709342177,0.07650039557256476,0.019099291520857015,0.09559962643517785,0.07650039557256254,0.01909929152085646,0.4026670381185763,0.4026670381185763,0.10053091999467807,0.0,4.969478406314124,4.961989165973648,4.99947828198151,4.969647741263714,4.962192748722373,4.999510418391651,24803.718994275063,21083.161145133803,0.85,0.9887435276827014,0.6785359877704998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882685569365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.190412334186,1535.7658101146342,0.4026670381185763,0.10053091999467807,6.112885165565336,3.4770894608090415
5560.0,-30.09816436859137,5.009308794402696,35.0060655862667,24.104597861319803,4.997005019404709,-26.588687256058744,-40.11281782351432,1.4875279068720866,-0.04647438844779117,-5.016088598053869,40.012096210194805,45062.25213322998,20601.184169627802,20601.184169627802,65663.43630285778,82508.76290507623,82508.76290507623,20601.184169627802,103109.94707470403,103109.94707470403,103109.94707470403,127913.65705855908,97663.08493443145,60216.57416258519,41607.23419094029,24803.709983855053,0.0,66410.94417479534,21083.153486276795,1535.765169618372,0.0,0.8867930600089985,2.8154841336157053,0.0014959162575277712,354433.6434550375,1555054.8476360596,4.387435776348161,1555054.8476360596,4.387435776348161,0.85,0.09559965733866123,4.296143414572793,1.2672090913122518,1.0,0.0,4.296143414570856,1.2847937046659452,1.2850848778065058,3.343839091809543,19322.82379416833,1970.3796703429132,3099.015535412006,3099.015535412006,6.647654370951362,5.009308794402696,-0.8860289397249517,5.895337734127648,3.477102015272552,3.477102015272552,0.9934577186493005,0.0,0.0,0.0002266184691906312,0.9807836252929115,0.00023105857739310387,199.00473157753078,0.0,0.0,0.0,0.07912658735426614,7.785484769095922e-05,0.00014876362149967198,0.0006391098528338153,0.0955996573386618,0.0765003675740989,0.01909928976456291,0.0955996308842893,0.07650036757409844,0.019099289764562793,0.40266692260035614,0.40266692260035614,0.10053091870310032,0.0,4.969502908402319,4.962023919104297,4.999461709620448,4.969614209606107,4.96217622960404,4.999408725459034,24803.709983855053,21083.153486276795,0.85,0.9887442065276154,0.6785365378125774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208788757166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.18841345613,1535.765169618372,0.40266692260035614,0.10053091870310032,6.112885165565336,3.477102015272552
5561.0,-30.09810072589438,5.009298899563182,35.006064301936334,24.10458637112754,4.997004095578464,-26.58863006997161,-40.11275653084738,1.4875334396557005,-0.04652991154512165,-5.016086347051183,40.01209376373968,45062.255744877955,20601.187380741696,20601.187380741696,65663.44312561965,82508.71725823307,82508.71725823307,20601.187380741696,103109.90463897477,103109.90463897477,103109.90463897477,127913.60706496894,97663.01140721122,60216.54989385612,41607.17945928344,24803.702425994168,0.0,66410.8818852776,21083.147062095042,1535.7647202124738,0.0,0.8867930803250178,2.815485125603373,0.0014959162575277712,354433.6745565684,1555054.742125246,4.387435093662512,1555054.742125246,4.387435093662512,0.85,0.09559962980143256,4.296143414572793,1.2672089132806286,1.0,0.0,4.2961434145743915,1.2847936787827912,1.2850848519174858,3.343839159173746,19322.809246670455,1970.3781869109691,3099.015535412006,3099.015535412006,6.647655407123612,5.009298899563182,-0.886018468164254,5.895317367727436,3.47711456950582,3.47711456950582,0.9934613055730914,0.0,0.0,0.0002266184691906312,0.9807771234052584,0.00023106010915488305,199.00467946850435,0.0,0.0,0.0,0.07912658735426614,7.785538822757438e-05,0.00014876308096305681,0.0006391075306109958,0.09559962980143596,0.07650034151171409,0.019099288289721874,0.09559963878231258,0.07650034151171137,0.019099288289721194,0.4026668069535806,0.4026668069535806,0.1005309163166362,0.0,4.969512759430074,4.962034475940868,4.9994687252454355,4.9695564355060355,4.962080981089343,4.999501067907431,24803.702425994168,21083.147062095042,0.85,0.9887452366473748,0.6785372286234863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875066605563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.186416455683,1535.7647202124738,0.4026668069535806,0.1005309163166362,6.112885165565336,3.47711456950582
5562.0,-30.09803707275085,5.0092890809901345,35.00606302517249,24.104589374642842,4.9970111883341914,-26.58857207276569,-40.11269516833124,1.4875461883490269,-0.046503323271508634,-5.0160780302805925,40.01209141546966,45062.258876230015,20601.17822876574,20601.17822876574,65663.43710499576,82508.69962611402,82508.69962611402,20601.17822876574,103109.87785487976,103109.87785487976,103109.87785487976,127913.57068622885,97662.96935210908,60216.52860222519,41607.15638875988,24803.692831349097,0.0,66410.84922010898,21083.13890664673,1535.7640175028857,0.0,0.8867931311589337,2.8154857470524903,0.0014959162575277712,354433.78946728504,1555054.6408489672,4.387433385474389,1555054.6408489672,4.387433385474389,0.85,0.09559959889239103,4.296143414572793,1.2672087956918405,1.0,0.0,4.29614341457081,1.2847936191425824,1.285084792263761,3.343839314394992,19322.800925989934,1970.3773384376861,3099.015535412006,3099.015535412006,6.647652453935462,5.0092890809901345,-0.8860044241972149,5.895293505187349,3.4771270992199046,3.4771270992199046,0.9934648854914013,0.0,0.0,0.0002266184691906312,0.9807706204968762,0.00023106164117744693,199.00462735095195,0.0,0.0,0.0,0.07912658735426614,7.78559293836606e-05,0.0001487625398069706,0.0006391052057268397,0.09559959889239254,0.07650031260969745,0.019099286282695093,0.09559962162077212,0.07650031260969624,0.01909928628269479,0.402666689759221,0.402666689759221,0.10053091447421923,0.0,4.969521988870383,4.962052734003862,4.999441777392917,4.969574707009087,4.962141571431687,4.999349799894787,24803.692831349097,21083.13890664673,0.85,0.9887456323192609,0.6785376095233746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087126434088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.184419285428,1535.7640175028857,0.402666689759221,0.10053091447421923,6.112885165565336,3.4771270992199046
5563.0,-30.097973525349314,5.00927927716333,35.00606177022228,24.104593006800883,4.997014240985842,-26.588514574790764,-40.11263761259613,1.4875552904272646,-0.046374736643826964,-5.0160732843531735,40.0120894973104,45062.278600337995,20601.17645921659,20601.17645921659,65663.45505955459,82508.70221841855,82508.70221841855,20601.17645921659,103109.87867763513,103109.87867763513,103109.87867763513,127913.56606038165,97662.94582230037,60216.52220421983,41607.137353422826,24803.687382746517,0.0,66410.82473616934,21083.134275334538,1535.7636370327448,0.0,0.8867931622605432,2.8154846120436927,0.0014959162575277712,354433.85504057765,1555054.5581225243,4.387432340357251,1555054.5581225243,4.387432340357251,0.85,0.09559957017579311,4.296143414572793,1.2672086489805952,1.0,0.0,4.296143414574057,1.2847935765617633,1.2850847496732916,3.3438394252170096,19322.796270573326,1970.3768637173068,3099.015535412006,3099.015535412006,6.647651882931821,5.00927927716333,-0.885992467178295,5.895271744341625,3.4771396354496407,3.4771396354496407,0.9934684672713259,0.0,0.0,0.0002266184691906312,0.9807641284376625,0.00023106317066431647,199.00457532000556,0.0,0.0,0.0,0.07912658735426614,7.785643697090219e-05,0.00014876203221972898,0.0006391030250592543,0.09559957017579823,0.07650028567948988,0.01909928449630835,0.0955995627506572,0.07650028567948579,0.019099284496307326,0.40266657180103976,0.40266657180103976,0.10053091101126611,0.0,4.96955549783587,4.962099784895713,4.999421029005703,4.969698547709356,4.962297007709196,4.999347059592026,24803.687382746517,21083.134275334538,0.85,0.9887462671999057,0.6785381566839016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086746145408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.182424445871,1535.7636370327448,0.40266657180103976,0.10053091101126611,6.112885165565336,3.4771396354496407
5564.0,-30.09790994279145,5.009269422867649,35.0060605019424,24.10458190077918,4.997010824558533,-26.588457692084102,-40.11257638977838,1.4875585738511594,-0.04636683080536841,-5.016072410364779,40.01208659915347,45062.28214871606,20601.18251548173,20601.18251548173,65663.46466419779,82508.6690489682,82508.6690489682,20601.18251548173,103109.85156444993,103109.85156444993,103109.85156444993,127913.52921168142,97662.88372212912,60216.49682187711,41607.09655583556,24803.677647231503,0.0,66410.77420306706,21083.126000146778,1535.7630956368075,0.0,0.886793177203513,2.815484610210162,0.0014959162575277712,354433.8671162583,1555054.4331307132,4.387431838223963,1555054.4331307132,4.387431838223963,0.85,0.09559954207684002,4.296143414572793,1.2672084610583259,1.0,0.0,4.296143414573293,1.2847935612014392,1.2850847343094864,3.343839465194216,19322.783983938436,1970.3756108292268,3099.015535412006,3099.015535412006,6.64765383718635,5.009269422867649,-0.8859828204293709,5.89525224329702,3.4771521597635378,3.4771521597635378,0.9934720456467251,0.0,0.0,0.0002266184691906312,0.9807576328332265,0.0002310647010066825,199.0045232603013,0.0,0.0,0.0,0.07912658735426614,7.785697690170898e-05,0.0001487614922889222,0.0006391007054390744,0.09559954207683764,0.07650025942973893,0.01909928264709872,0.09559953059801687,0.07650025942974083,0.019099282647099192,0.4026664549907382,0.4026664549907382,0.10053090661001972,0.0,4.969585183126696,4.962132740273319,4.999437606817821,4.969705579559388,4.962266222755829,4.9995055799187185,24803.677647231503,21083.126000146778,0.85,0.9887471641787492,0.6785387264260343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208636648867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.180429609723,1535.7630956368075,0.4026664549907382,0.10053090661001972,6.112885165565336,3.4771521597635378
5565.0,-30.09784644989435,5.009259558971891,35.006059206631235,24.104570445511513,4.9970098522294615,-26.58840064562615,-40.11251513203604,1.487564047961215,-0.046421125896642934,-5.016069193943118,40.01208327525047,45062.28520383457,20601.18366749096,20601.18366749096,65663.46887132553,82508.62365627628,82508.62365627628,20601.18366749096,103109.80732376724,103109.80732376724,103109.80732376724,127913.47167267036,97662.81049297866,60216.47204053671,41607.042724935505,24803.664348903127,0.0,66410.70707383862,21083.114696567656,1535.7622947185062,0.0,0.8867932056106256,2.8154856987447836,0.0014959162575277712,354433.9115567587,1555054.289777321,4.387430883650918,1555054.289777321,4.387430883650918,0.85,0.09559951231802154,4.296143414572793,1.2672082841256636,1.0,0.0,4.296143414571239,1.2847935355927744,1.285084708695018,3.343839531844041,19322.769495414224,1970.3741334109227,3099.015535412006,3099.015535412006,6.6476542089202795,5.009259558971891,-0.8859718335347928,5.895231392506684,3.4771646525129465,3.4771646525129465,0.993475615003699,0.0,0.0,0.0002266184691906312,0.9807511464348657,0.0002310662292003566,199.0044712740361,0.0,0.0,0.0,0.07912658735426614,7.785751714398369e-05,0.0001487609520466475,0.0006390983844807836,0.0955995123180239,0.07650023162729541,0.01909928069072848,0.09559952076521779,0.07650023162729352,0.019099280690728013,0.40266633827497983,0.40266633827497983,0.10053090370876254,0.0,4.9695965387236924,4.962140908447907,4.999461723581248,4.969648068046467,4.962179693633175,4.999564306511559,24803.664348903127,21083.114696567656,0.85,0.9887482269736674,0.6785394583095186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859866220932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.178437596122,1535.7622947185062,0.40266633827497983,0.10053090370876254,6.112885165565336,3.4771646525129465
5566.0,-30.097782940376103,5.009249782035732,35.00605792212701,24.10457330932843,4.997017854782883,-26.588342686701896,-40.112453734595306,1.4875776011086903,-0.04641663454549416,-5.016060273013197,40.01208099940514,45062.28773967523,20601.17323233915,20601.17323233915,65663.46097201438,82508.6014825367,82508.6014825367,20601.17323233915,103109.77471487585,103109.77471487585,103109.77471487585,127913.42970388739,97662.76435114162,60216.45060828015,41607.01526984608,24803.65498901154,0.0,66410.67025885762,21083.10674065981,1535.7615913480608,0.0,0.8867932592572754,2.815486680938831,0.0014959162575277712,354434.0348150585,1555054.1916245993,4.387429080945957,1555054.1916245993,4.387429080945957,0.8500000000000001,0.095599481130942,4.296143414572793,1.2672081533493476,1.0,0.0,4.296143414573321,1.2847934721892282,1.2850846452771025,3.343839696859889,19322.760366165567,1970.3732024866358,3099.015535412006,3099.015535412006,6.647650841672945,5.009249782035732,-0.885957476817099,5.895207258852831,3.477177125942506,3.477177125942506,0.993479178840716,0.0,0.0,0.0002266184691906312,0.9807446583847905,0.00023106775780339607,199.00441927418908,0.0,0.0,0.0,0.07912658735426614,7.785805862175949e-05,0.0001487604105688717,0.0006390960582146031,0.09559948113094612,0.07650020237491655,0.01909927875602957,0.09559951611476084,0.07650020237491324,0.019099278756028744,0.4026662201530692,0.4026662201530692,0.10053090247591165,0.0,4.969602568976086,4.96215311543591,4.999443001161524,4.969643638467687,4.962218896716422,4.999385074150496,24803.65498901154,21083.10674065981,0.85,0.988748656143196,0.6785398726444112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520856072913826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.176445905734,1535.7615913480608,0.4026662201530692,0.10053090247591165,6.112885165565336,3.477177125942506
5567.0,-30.09771954391562,5.009240000012708,35.00605665792256,24.104577220883243,4.997019269196036,-26.588285488405894,-40.11239624870939,1.4875852136863206,-0.04624799400642132,-5.016056721786702,40.01207902167024,45062.307006001385,20601.17384276286,20601.17384276286,65663.48084876424,82508.61228397129,82508.61228397129,20601.17384276286,103109.78612673415,103109.78612673415,103109.78612673415,127913.43583208273,97662.74838819572,60216.443110225926,41607.00586441088,24803.649705348573,0.0,66410.65556975946,21083.102249546286,1535.7612487512606,0.0,0.8867932844938273,2.815484880407143,0.0014959162575277712,354434.0838814928,1555054.106328794,4.387428232914349,1555054.106328794,4.387428232914349,0.85,0.09559945296651044,4.296143414572793,1.2672080308152363,1.0,0.0,4.296143414573107,1.2847934365765132,1.2850846096563167,3.343839789546547,19322.7572078669,1970.3728804298003,3099.015535412006,3099.015535412006,6.647651038646371,5.009240000012708,-0.8859462695339335,5.895186269546642,3.4771896091650505,3.4771896091650505,0.9934827454757287,0.0,0.0,0.0002266184691906312,0.9807381819307237,0.00023106928369455367,199.00436736693774,0.0,0.0,0.0,0.07912658735426614,7.78585656058139e-05,0.00014875990358481728,0.0006390938801383964,0.09559945296651177,0.0765001756978619,0.01909927726864988,0.09559943637223947,0.07650017569786083,0.019099277268649614,0.4026661011567036,0.4026661011567036,0.1005308999949532,0.0,4.969642452116545,4.962204196496998,4.999438016865668,4.969808727780276,4.962415269605799,4.999424832140846,24803.649705348573,21083.102249546286,0.85,0.9887491741410328,0.6785403128367974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085227861569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.174456664752,1535.7612487512606,0.4026661011567036,0.1005308999949532,6.112885165565336,3.4771896091650505
5568.0,-30.097656238135034,5.009230192710364,35.00605538153872,24.10456583546477,4.997017788300811,-26.58822866123383,-40.11233502589164,1.487590211399581,-0.0462886954362034,-5.0160543945808564,40.012076138509485,45062.30939507754,20601.176876281304,20601.176876281304,65663.48627135884,82508.5694503498,82508.5694503498,20601.176876281304,103109.7463266311,103109.7463266311,103109.7463266311,127913.38577407396,97662.67757920457,60216.41752393231,41606.95561696917,24803.639447442867,0.0,66410.59506441205,21083.093530326438,1535.7606429431635,0.0,0.8867933067790336,2.8154856866129117,0.0014959162575277712,354434.1160359338,1555053.9819837671,4.387427484057743,1555053.9819837671,4.387427484057743,0.85,0.09559942432439862,4.296143414572793,1.2672078615752977,1.0,0.0,4.2961434145712625,1.2847934131965046,1.2850845862710094,3.3438398503960207,19322.743198175725,1970.3714518388774,3099.015535412006,3099.015535412006,6.647652017511566,5.009230192710364,-0.8859358112933196,5.895166004003683,3.4772020745581647,3.4772020745581647,0.9934863070166184,0.0,0.0,0.0002266184691906312,0.9807317147863596,0.0002310708074123995,199.00431553395967,0.0,0.0,0.0,0.07912658735426614,7.785910555026852e-05,0.00014875936364036266,0.0006390915604595834,0.09559942432439934,0.07650014872882047,0.01909927559557888,0.09559942843838502,0.07650014872881988,0.019099275595578735,0.4026659838272725,0.4026659838272725,0.10053089733647326,0.0,4.969666218156931,4.962230169013139,4.999452935776162,4.969765699144659,4.962338481732218,4.999517036482985,24803.639447442867,21083.093530326438,0.85,0.9887501566229216,0.6785409670154487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084849107403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.172467275832,1535.7606429431635,0.4026659838272725,0.10053089733647326,6.112885165565336,3.4772020745581647
5569.0,-30.097592929796946,5.009220481844076,35.00605411601907,24.1045685595833,4.997026579796648,-26.588170804471456,-40.11227743523193,1.4876044544711318,-0.046303605830530614,-5.016044889442796,40.012073902185136,45062.32785432801,20601.165303954545,20601.165303954545,65663.49315828255,82508.54334413116,82508.54334413116,20601.165303954545,103109.70864808571,103109.70864808571,103109.70864808571,127913.33865853665,97662.6279324609,60216.41244265777,41606.90609978126,24803.63001045094,0.0,66410.5361102322,21083.085508883298,1535.7599209936436,0.0,0.8867933632560219,2.8154869918230223,0.0014959162575277712,354434.24736615445,1555053.885535521,4.387425586244338,1555053.885535521,4.387425586244338,0.85,0.09559939293048048,4.296143414572793,1.2672077198093756,1.0,0.0,4.29614341457357,1.284793346565409,1.285084519624813,3.343840023812013,19322.733375474752,1970.3704502021335,3099.015535412006,3099.015535412006,6.647648283317067,5.009220481844076,-0.885921117784461,5.895141599628537,3.477214516021979,3.477214516021979,0.9934898617205654,0.0,0.0,0.0002266184691906312,0.9807252474267407,0.0002310723312010578,199.00426369891449,0.0,0.0,0.0,0.07912658735426614,7.785961346466907e-05,0.00014875885572596212,0.0006390893783864764,0.09559939293048256,0.07650011939036268,0.019099273540119876,0.09559943390443916,0.07650011939036101,0.01909927354011946,0.4026658663421912,0.4026658663421912,0.10053089574011446,0.0,4.969677619448987,4.962252101855313,4.999422139045237,4.969741283612279,4.962357896819185,4.999317025644075,24803.63001045094,21083.085508883298,0.85,0.9887511380617426,0.6785418473287258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208447089519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.170478183507,1535.7599209936436,0.4026658663421912,0.10053089574011446,6.112885165565336,3.477214516021979
5570.0,-30.097529661903238,5.009210745927744,35.00605286781057,24.104562203306727,4.9970264090644,-26.588113880408603,-40.112216177489586,1.4876106275697374,-0.04628143382376493,-5.0160424898899425,40.012071875369294,45062.33001698921,20601.16830995986,20601.16830995986,65663.49832694908,82508.51666737824,82508.51666737824,20601.16830995986,103109.6849773381,103109.6849773381,103109.6849773381,127913.30989823457,97662.57386232371,60216.38721193457,41606.87405598794,24803.624920896473,0.0,66410.49897688441,21083.081182762002,1535.759611893432,0.0,0.8867933828085264,2.815486980663555,0.0014959162575277712,354434.28052020865,1555053.7981229671,4.387424929215625,1555053.7981229671,4.387424929215625,0.85,0.09559936534650182,4.296143414572793,1.2672075318871063,1.0,0.0,4.296143414572652,1.2847933176867863,1.2850844907396457,3.3438400989723465,19322.722677597103,1970.3693593222054,3099.015535412006,3099.015535412006,6.647649253304241,5.009210745927744,-0.8859105995496739,5.895121345477418,3.477226970231832,3.477226970231832,0.9934934200662378,0.0,0.0,0.0002266184691906312,0.9807187842447274,0.0002310738540254992,199.00421189701106,0.0,0.0,0.0,0.07912658735426614,7.786015372385772e-05,0.00014875831546677347,0.0006390870573555209,0.09559936534650426,0.0765000933782539,0.01909927196825036,0.09559941639218747,0.07650009337825195,0.019099271968249874,0.4026657485048313,0.4026657485048313,0.10053089222998293,0.0,4.96969339587298,4.9622727455051745,4.999418409509815,4.969761056066204,4.962359880235908,4.999408053982904,24803.624920896473,21083.081182762002,0.85,0.9887517687497673,0.6785422592996043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520840926678942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.168491252607,1535.759611893432,0.4026657485048313,0.10053089222998293,6.112885165565336,3.477226970231832
5571.0,-30.097466400546782,5.009201016016984,35.006051608998,24.104555672407173,4.9970274334887,-26.588056842670262,-40.11215491974724,1.4876178756121818,-0.04628946060893213,-5.016038296829303,40.01206907008536,45062.332077762614,20601.167589291188,20601.167589291188,65663.49966705381,82508.4840106744,82508.4840106744,20601.167589291188,103109.65159996558,103109.65159996558,103109.65159996558,127913.26591431821,97662.51433132771,60216.36239841581,41606.835481013215,24803.614314352624,0.0,66410.44979536584,21083.07216719973,1535.7589442661563,0.0,0.8867934143084926,2.815487575474575,0.0014959162575277712,354434.3384547418,1555053.6771366305,4.38742387071279,1555053.6771366305,4.38742387071279,0.85,0.09559933549464168,4.296143414572793,1.2672073681419715,1.0,0.0,4.2961434145739625,1.2847932837794265,1.2850844568246014,3.34384018722062,19322.710899278336,1970.3681582679444,3099.015535412006,3099.015535412006,6.647649020756625,5.009201016016984,-0.885899049302866,5.89510006531985,3.477239400700146,3.477239400700146,0.9934969716286132,0.0,0.0,0.0002266184691906312,0.9807123217764775,0.00023107537670183543,199.00416010048707,0.0,0.0,0.0,0.07912658735426614,7.786069398651289e-05,0.0001487577752041183,0.0006390847363096728,0.09559933549464492,0.07650006552447892,0.019099269970165988,0.09559939842560448,0.07650006552447634,0.019099269970165342,0.4026656303220593,0.4026656303220593,0.1005308888103786,0.0,4.969702891299846,4.962284430345221,4.999419126354269,4.96974883622039,4.962339138209984,4.9994299665993935,24803.614314352624,21083.07216719973,0.85,0.9887525211677732,0.6785427928378086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837146824253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.166505621752,1535.7589442661563,0.4026656303220593,0.1005308888103786,6.112885165565336,3.477239400700146
5572.0,-30.0974031606481,5.009191269305914,35.00605033833031,24.10455996813255,4.9970266195922886,-26.588000008086837,-40.112097503710515,1.487623467031056,-0.04606668414248816,-5.016035468189784,40.01206620715509,45062.35090348587,20601.169605328472,20601.169605328472,65663.52050881434,82508.5059743671,82508.5059743671,20601.169605328472,103109.67557969557,103109.67557969557,103109.67557969557,127913.27947762718,97662.50863613925,60216.3535652579,41606.83896764594,24803.60389793161,0.0,66410.44286557756,21083.06331324187,1535.7583246727925,0.0,0.8867934390726058,2.8154849795635495,0.0014959162575277712,354434.3775373935,1555053.5536641292,4.387423038556886,1555053.5536641292,4.387423038556886,0.85,0.0955993062134241,4.296143414572793,1.267207278027199,1.0,0.0,4.296143414573901,1.2847932576219856,1.2850844306612326,3.3438402552987343,19322.70977247466,1970.3680433659467,3099.015535412006,3099.015535412006,6.647649671297823,5.009191269305914,-0.8858883235620949,5.895079592868009,3.477251816753613,3.477251816753613,0.9935005190724608,0.0,0.0,0.0002266184691906312,0.9807058615461564,0.00023107689887093177,199.00410832155902,0.0,0.0,0.0,0.07912658735426614,7.786120037039171e-05,0.00014875726882023946,0.0006390825608119064,0.0955993062134237,0.0765000380451016,0.019099268168322112,0.09559927438253626,0.07650003804510191,0.019099268168322192,0.4026655113332191,0.4026655113332191,0.1005308857304567,0.0,4.9697549958549985,4.962345569819263,4.999435028831101,4.969968784047296,4.962595503435864,4.999504017246807,24803.60389793161,21083.06331324187,0.85,0.9887529381745719,0.6785431471176498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520833367362087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.164521968862,1535.7583246727925,0.4026655113332191,0.1005308857304567,6.112885165565336,3.477251816753613
5573.0,-30.097340060302145,5.009181537038227,35.00604905832966,24.104553332459204,4.997028249831575,-26.58794305467268,-40.11203624596817,1.4876312442021673,-0.046092384776613926,-5.0160308239442575,40.0120633939779,45062.352323558414,20601.1678721224,20601.1678721224,65663.52019568082,82508.47029847841,82508.47029847841,20601.1678721224,103109.63817060081,103109.63817060081,103109.63817060081,127913.23120359935,97662.44641709837,60216.32844217865,41606.797749910795,24803.593032998546,0.0,66410.39078290934,21083.054078048764,1535.7576313657344,0.0,0.8867934728975695,2.8154858591690513,0.0014959162575277712,354434.44170585606,1555053.4323373854,4.38742190192656,1555053.4323373854,4.38742190192656,0.85,0.09559927668798213,4.296143414572793,1.2672070642793551,1.0,0.0,4.296143414572606,1.2847932212392907,1.2850843942702923,3.3438403499893954,19322.697462321194,1970.3667880796393,3099.015535412006,3099.015535412006,6.647649112021483,5.009181537038227,-0.8858765467561138,5.895058083794341,3.477264211522468,3.477264211522468,0.9935040604349908,0.0,0.0,0.0002266184691906312,0.9806994156175067,0.0002310784176902346,199.0040566569194,0.0,0.0,0.0,0.07912658735426614,7.786174063976091e-05,0.0001487567285508703,0.0006390802397372139,0.09559927668798243,0.07650001027854944,0.019099266409432998,0.09559926473820317,0.07650001027854919,0.019099266409432936,0.4026653947075619,0.4026653947075619,0.10053088384402034,0.0,4.969789920409653,4.962386420750306,4.999446204083881,4.969938439167663,4.962558650492099,4.999499735873712,24803.593032998546,21083.054078048764,0.85,0.9887537088936883,0.6785437006516634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829589183852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.162539994815,1535.7576313657344,0.4026653947075619,0.10053088384402034,6.112885165565336,3.477264211522468
5574.0,-30.097276902199464,5.009171832532728,35.00604778315387,24.104551691003167,4.9970315132111915,-26.58788588596679,-40.111974988225825,1.4876404969785206,-0.0460660860256894,-5.016025387260909,40.01206097451168,45062.35385355326,20601.16454065987,20601.16454065987,65663.51839421313,82508.44915603186,82508.44915603186,20601.16454065987,103109.61369669173,103109.61369669173,103109.61369669173,127913.19786871626,97662.39941175425,60216.304109275756,41606.772558309436,24803.584172024544,0.0,66410.35673033398,21083.046546220863,1535.7570361863795,0.0,0.8867935093301799,2.8154861482788585,0.0014959162575277712,354434.5168232601,1555053.3279906202,4.387420677670771,1555053.3279906202,4.387420677670771,0.85,0.09559924761217369,4.296143414572793,1.2672069148207084,1.0,0.0,4.29614341457202,1.2847931779535116,1.2850843509747032,3.343840462646232,19322.68816222605,1970.3658397338595,3099.015535412006,3099.015535412006,6.6476480370147595,5.009171832532728,-0.8858643051519888,5.895036137684717,3.4772765944038926,3.4772765944038926,0.9935075984011121,0.0,0.0,0.0002266184691906312,0.980692963834558,0.00023107993790894734,199.00400494501724,0.0,0.0,0.0,0.07912658735426614,7.786228091259614e-05,0.00014875618827803503,0.0006390779186476307,0.09559924761217133,0.07649998279521864,0.019099264816952687,0.09559924143314397,0.07649998279522052,0.019099264816953163,0.4026652787823725,0.4026652787823725,0.10053088263618914,0.0,4.96982173126753,4.962426022230943,4.9994467972770735,4.969959301235235,4.962594760123238,4.9994595075992265,24803.584172024544,21083.046546220863,0.85,0.9887541887607461,0.6785440716202374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082581934496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.160557333058,1535.7570361863795,0.4026652787823725,0.10053088263618914,6.112885165565336,3.4772765944038926
5575.0,-30.097213839748832,5.009162137811366,35.00604651425604,24.104550259094708,4.997033468731127,-26.587828934146703,-40.11191750233991,1.4876485631289802,-0.046007939066839754,-5.016020999313337,40.01205860701889,45062.37183701867,20601.163366563473,20601.163366563473,65663.53520358214,82508.4345653053,82508.4345653053,20601.163366563473,103109.59793186878,103109.59793186878,103109.59793186878,127913.17396512465,97662.35843462886,60216.29570634224,41606.73636476291,24803.576033255875,0.0,66410.31239801878,21083.039628267492,1535.7565070578335,0.0,0.8867935402367592,2.81548589667946,0.0014959162575277712,354434.577450532,1555053.2258853726,4.387419639107896,1555053.2258853726,4.387419639107896,0.85,0.09559921927539038,4.296143414572793,1.2672067845938728,1.0,0.0,4.296143414573256,1.284793140218936,1.285084313231576,3.3438405608553494,19322.680054825243,1970.3650130090546,3099.015535412006,3099.015535412006,6.647647658153672,5.009162137811366,-0.8858526845499375,5.895014822361303,3.4772889694397975,3.4772889694397975,0.9935111341256564,0.0,0.0,0.0002266184691906312,0.9806865218684251,0.00023108145583450337,199.0039533114588,0.0,0.0,0.0,0.07912658735426614,7.786278792206926e-05,0.00014875568126856194,0.0006390757404622217,0.09559921927539387,0.07649995593663307,0.019099263338760806,0.09559920328428205,0.07649995593663027,0.019099263338760105,0.40266516336899133,0.40266516336899133,0.10053088133671396,0.0,4.969858330388718,4.962471440545357,4.999448058337009,4.970013060246515,4.962661452777695,4.999461446011594,24803.576033255875,21083.039628267492,0.85,0.9887551019190972,0.6785447953767345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520822046057433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.158577931705,1535.7565070578335,0.40266516336899133,0.10053088133671396,6.112885165565336,3.4772889694397975
5576.0,-30.097150777195743,5.009152475357062,35.00604525261254,24.104548547789477,4.997037218845129,-26.587771802761768,-40.11185624459756,1.487658244411142,-0.045994382358571784,-5.016015280736106,40.01205628052034,45062.372978535626,20601.159494516396,20601.159494516396,65663.53247305202,82508.41099455391,82508.41099455391,20601.159494516396,103109.5704890703,103109.5704890703,103109.5704890703,127913.1380319861,97662.30925241775,60216.27123639925,41606.70890668722,24803.567542915793,0.0,66410.27644960301,21083.032411478423,1535.75592604946,0.0,0.8867935777674804,2.8154863860495944,0.0014959162575277712,354434.65646282333,1555053.1255481292,4.387418377952097,1555053.1255481292,4.387418377952097,0.85,0.09559919041527695,4.296143414572793,1.2672066279919818,1.0,0.0,4.296143414573622,1.2847930949285524,1.285084267930928,3.3438406787294435,19322.6703240329,1970.3640207443827,3099.015535412006,3099.015535412006,6.647646408709445,5.009152475357062,-0.885840282233791,5.894992757590853,3.4773013312530745,3.4773013312530745,0.993514666072307,0.0,0.0,0.0002266184691906312,0.9806800799374683,0.00023108297377171278,199.00390167784323,0.0,0.0,0.0,0.07912658735426614,7.786332820162347e-05,0.00014875514098900772,0.0006390734193437728,0.09559919041528286,0.07649992869413182,0.019099261721151044,0.09559918777951171,0.07649992869412708,0.019099261721149865,0.4026650487443456,0.4026650487443456,0.1005308800048363,0.0,4.969888671499405,4.96251175799739,4.999438425915912,4.970020898377527,4.962683895503119,4.999410769783935,24803.567542915793,21083.032411478423,0.85,0.9887555960240931,0.6785451798673396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520818278486456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.156598719392,1535.75592604946,0.4026650487443456,0.1005308800048363,6.112885165565336,3.4773013312530745
5577.0,-30.097087833617586,5.00914274678122,35.006043977617985,24.104532412625872,4.997032543407453,-26.587715621048872,-40.11179889841003,1.4876603308387752,-0.04605251503727459,-5.016015380873452,40.01205336835506,45062.39094745439,20601.167429101155,20601.167429101155,65663.55837655555,82508.36146382018,82508.36146382018,20601.167429101155,103109.52889292134,103109.52889292134,103109.52889292134,127913.08692711653,97662.2305231791,60216.26000681353,41606.63390707285,24803.558034195194,0.0,66410.19194126804,21083.024329065913,1535.7554176582078,0.0,0.886793587803067,2.815487137903051,0.0014959162575277712,354434.6550792479,1555052.9999522518,4.387418040723355,1555052.9999522518,4.387418040723355,0.85,0.09559916376490946,4.296143414572793,1.2672064593015242,1.0,0.0,4.296143414571708,1.2847930851679545,1.285084258168118,3.3438407041326657,19322.65474730596,1970.3624323602824,3099.015535412006,3099.015535412006,6.647648969066004,5.00914274678122,-0.8858313355254612,5.894974082306681,3.4773136866423786,3.4773136866423786,0.9935181961835368,0.0,0.0,0.0002266184691906312,0.98067365020549,0.00023108448885431524,199.00385014166733,0.0,0.0,0.0,0.07912658735426614,7.786383398528159e-05,0.0001487546352053496,0.0006390712464246408,0.09559916376490749,0.07649990333753269,0.019099260427374788,0.09559918274356183,0.07649990333753427,0.01909926042737518,0.4026649344715148,0.4026649344715148,0.10053087798700618,0.0,4.969903549675337,4.962522478419373,4.9994699523657005,4.96996286583618,4.962565169811455,4.999595867803464,24803.558034195194,21083.024329065913,0.85,0.9887572442890573,0.6785463139047504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081451091131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.154621611215,1535.7554176582078,0.4026649344715148,0.10053087798700618,6.112885165565336,3.4773136866423786
5578.0,-30.097024875989227,5.009133033523201,35.00604267881554,24.10453639402988,4.997033572179068,-26.587658856208005,-40.111741482373304,1.4876675523978284,-0.045881005397063745,-5.016010749448632,40.01205012491118,45062.40859931602,20601.165590962177,20601.165590962177,65663.57419027819,82508.3742284627,82508.3742284627,20601.165590962177,103109.53981942487,103109.53981942487,103109.53981942487,127913.08423515377,97662.2165466598,60216.25091751312,41606.62847682964,24803.544415728906,0.0,66410.17289255855,21083.01275336957,1535.7545712059025,0.0,0.8867936231207838,2.8154854257652806,0.0014959162575277712,354434.7190706093,1555052.8600690006,4.387416853931875,1555052.8600690006,4.387416853931875,0.85,0.09559913407350061,4.296143414572793,1.2672063428116962,1.0,0.0,4.296143414571891,1.2847930513844998,1.285084224377007,3.343840792058492,19322.651982025513,1970.3621503801517,3099.015535412006,3099.015535412006,6.6476483759295855,5.009133033523201,-0.8858196383159713,5.894952671839173,3.477326005980928,3.477326005980928,0.9935217159945509,0.0,0.0,0.0002266184691906312,0.9806672190837658,0.0002310860042842669,199.00379859401428,0.0,0.0,0.0,0.07912658735426614,7.78643403880403e-05,0.0001487541288025909,0.0006390690708457639,0.09559913407350047,0.07649987519579915,0.01909925887770132,0.09559907572495102,0.07649987519579926,0.01909925887770135,0.4026648187114611,0.4026648187114611,0.10053087791096398,0.0,4.969947029376499,4.9625715550963605,4.999491001961474,4.970129744051576,4.962776663511477,4.999584006762689,24803.544415728906,21083.01275336957,0.85,0.9887577660204523,0.6785467743356137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081075044609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.152644221656,1535.7545712059025,0.4026648187114611,0.10053087791096398,6.112885165565336,3.477326005980928
5579.0,-30.096961990694762,5.009123374065678,35.006041391123205,24.104534403327875,4.997039015114862,-26.587601715066892,-40.11168022463096,1.4876787394869706,-0.04591109013637151,-5.016003829773368,40.012047850913454,45062.40896900595,20601.159134902857,20601.159134902857,65663.56810390881,82508.342200459,82508.342200459,20601.159134902857,103109.50133536186,103109.50133536186,103109.50133536186,127913.03710972372,97662.15971474755,60216.226483294384,41606.59247939241,24803.535774361862,0.0,66410.12825375427,21083.005408207584,1535.7539531505845,0.0,0.8867936665746762,2.8154866285243236,0.0014959162575277712,354434.81467823277,1555052.7619960299,4.387415393738215,1555052.7619960299,4.387415393738215,0.8500000000000001,0.09559910505448516,4.296143414572793,1.2672061620326716,1.0,0.0,4.296143414572744,1.2847929990497493,1.285084172030396,3.3438409282664834,19322.64073772551,1970.36100378065,3099.015535412006,3099.015535412006,6.647646292668224,5.009123374065678,-0.885806585713997,5.894929959779675,3.4773383137260607,3.4773383137260607,0.9935252324931602,0.0,0.0,0.0002266184691906312,0.9806607953963572,0.00023108751798223766,199.0037471056125,0.0,0.0,0.0,0.07912658735426614,7.786488067755342e-05,0.00014875358851307777,0.00063906674968453,0.0955991050544904,0.07649984749283016,0.019099257561660237,0.09559908277548737,0.07649984749282597,0.01909925756165919,0.40266470409572214,0.40266470409572214,0.10053087877377394,0.0,4.969973542477703,4.962606219621023,4.999484851602347,4.970092739636982,4.962758027989253,4.9994734075433485,24803.535774361862,21083.005408207584,0.85,0.9887583389841856,0.6785472360002331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080698914341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.150669211691,1535.7539531505845,0.40266470409572214,0.10053087877377394,6.112885165565336,3.4773383137260607
5580.0,-30.096899133311872,5.009113676895968,35.006040106116785,24.104528361372672,4.99703711186648,-26.58754533370749,-40.111622808594234,1.4876833122621005,-0.04585303758523196,-5.0160022918019225,40.01204535376116,45062.4264363305,20601.16366036523,20601.16366036523,65663.59009669573,82508.32422438696,82508.32422438696,20601.16366036523,103109.48788475219,103109.48788475219,103109.48788475219,127913.01593652579,97662.11377446803,60216.21598641168,41606.55309784039,24803.5280517736,0.0,66410.081149614,21082.998844007558,1535.7535128713753,0.0,0.8867936834450356,2.8154860455375412,0.0014959162575277712,354434.8359280471,1555052.6542988538,4.387414826838695,1555052.6542988538,4.387414826838695,0.85,0.09559907848831821,4.296143414572793,1.2672060416964817,1.0,0.0,4.296143414572855,1.284792977657676,1.2850841506334747,3.343840983942138,19322.631648355386,1970.360076922842,3099.015535412006,3099.015535412006,6.647647752958538,5.009113676895968,-0.885796713217804,5.894910390113772,3.4773506215122465,3.4773506215122465,0.993528749003499,0.0,0.0,0.0002266184691906312,0.9806543746054504,0.0002310890310174849,199.00369564009043,0.0,0.0,0.0,0.07912658735426614,7.786538708660631e-05,0.00014875308210402486,0.0006390645740786124,0.09559907848831795,0.07649982189000905,0.019099256598308894,0.09559903739208926,0.07649982189000926,0.01909925659830895,0.4026645895538155,0.4026645895538155,0.1005308787515681,0.0,4.970008101536166,4.962644720398259,4.9995036116594065,4.970149254216665,4.9628016463503855,4.9995815762704865,24803.5280517736,21082.998844007558,0.85,0.9887593714689715,0.6785479803105529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803232164148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.148694851223,1535.7535128713753,0.4026645895538155,0.1005308787515681,6.112885165565336,3.4773506215122465
5581.0,-30.09683633671147,5.009104015419484,35.00603881496678,24.104521481227152,4.997040439101086,-26.58748848395237,-40.11156162070108,1.4876925863419717,-0.0459247818268409,-5.015996461698153,40.01204260480294,45062.426611707655,20601.159377178017,20601.159377178017,65663.58598888566,82508.28008000445,82508.28008000445,20601.159377178017,103109.43945718247,103109.43945718247,103109.43945718247,127912.95642631513,97662.04395093038,60216.19048263335,41606.50385366337,24803.51696913266,0.0,66410.02082279604,21082.98942376276,1535.7527783218547,0.0,0.8867937230731338,2.815487668304314,0.0014959162575277712,354434.9164813212,1555052.535741801,4.387413495204422,1555052.535741801,4.387413495204422,0.85,0.09559904937398492,4.296143414572793,1.2672058916883548,1.0,0.0,4.296143414573651,1.2847929342722522,1.2850841072382182,3.3438410968583554,19322.617833638033,1970.3586682137156,3099.015535412006,3099.015535412006,6.64764637084633,5.009104015419484,-0.8857843312060414,5.8948883466255255,3.4773629018228265,3.4773629018228265,0.9935322576636647,0.0,0.0,0.0002266184691906312,0.9806479600686733,0.00023109054259875424,199.00364422436158,0.0,0.0,0.0,0.07912658735426614,7.786592676675863e-05,0.00014875254242387257,0.0006390622555352801,0.09559904937398406,0.0764997941385755,0.019099255235408556,0.0955990510397483,0.07649979413857619,0.019099255235408733,0.40266447532681715,0.40266447532681715,0.10053087952848129,0.0,4.970018602416758,4.962657774574268,4.999503875389792,4.970071679871296,4.962721070877251,4.999516015929942,24803.51696913266,21082.98942376276,0.85,0.9887602078020408,0.6785485993439025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079947685436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.146722027772,1535.7527783218547,0.40266447532681715,0.10053087952848129,6.112885165565336,3.4773629018228265
5582.0,-30.096773616133937,5.0090943547363835,35.00603752878403,24.104520154092484,4.997041557259573,-26.587431923557546,-40.11150420466436,1.4876998646832227,-0.045847713367095366,-5.015992674786907,40.012040167185376,45062.44337227363,20601.159281972075,20601.159281972075,65663.60265424571,82508.26970542633,82508.26970542633,20601.159281972075,103109.4289873984,103109.4289873984,103109.4289873984,127912.93764905349,97662.00697598106,60216.18064282846,41606.47370350288,24803.508661655098,0.0,66409.98236515798,21082.982362406834,1535.7522537310392,0.0,0.8867937511744675,2.8154870980335303,0.0014959162575277712,354434.9688042569,1555052.4306122495,4.387412550907344,1555052.4306122495,4.387412550907344,0.85,0.09559902154675058,4.296143414572793,1.2672057740995664,1.0,0.0,4.296143414573808,1.2847929002231706,1.2850840731814202,3.343841185475531,19322.610518075235,1970.3579222339163,3099.015535412006,3099.015535412006,6.64764634012498,5.0090943547363835,-0.8857731560608508,5.894867510797234,3.4773751767389145,3.4773751767389145,0.993535764782547,0.0,0.0,0.0002266184691906312,0.980641553342643,0.00023109205235916522,199.00359287090424,0.0,0.0,0.0,0.07912658735426614,7.786643318210175e-05,0.00014875203600852943,0.0006390600799023386,0.0955990215467559,0.07649976744054542,0.019099254106210474,0.09559900205054081,0.07649976744054117,0.019099254106209412,0.40266435983365206,0.40266435983365206,0.10053087983508592,0.0,4.970042436084043,4.9626864879828645,4.999508152171757,4.970144961419805,4.962808538344007,4.999532459900877,24803.508661655098,21082.982362406834,0.85,0.9887610313339903,0.678549244667706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079572517786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.144750081889,1535.7522537310392,0.40266435983365206,0.10053087983508592,6.112885165565336,3.4773751767389145
5583.0,-30.096710885824493,5.009084806086206,35.00603626958235,24.104527907352917,4.997052174062656,-26.587374404494845,-40.11144287707282,1.4877156927330286,-0.045817464035451394,-5.015982297410709,40.01203838070109,45062.4428278195,20601.145838021268,20601.145838021268,65663.58866584077,82508.25721950656,82508.25721950656,20601.145838021268,103109.40305752783,103109.40305752783,103109.40305752783,127912.90452037854,97661.97198730415,60216.15759561723,41606.460435207686,24803.5014628507,0.0,66409.96189805839,21082.976243423094,1535.7516410256587,0.0,0.886793810461842,2.8154879118962186,0.0014959162575277712,354435.1121862564,1555052.3535647732,4.387410558657038,1555052.3535647732,4.387410558657038,0.8499999999999999,0.09559899108996046,4.296143414572793,1.2672055652970449,1.0,0.0,4.2961434145747095,1.2847928261773829,1.2850839991188514,3.3438413781893677,19322.603595500146,1970.357216327711,3099.015535412006,3099.015535412006,6.647642001988997,5.009084806086206,-0.8857580762909611,5.8948428823771675,3.477387435791878,3.477387435791878,0.993539267369108,0.0,0.0,0.0002266184691906312,0.980635145667685,0.000231093562362925,199.00354150950525,0.0,0.0,0.0,0.07912658735426614,7.786697410112278e-05,0.00014875149508950842,0.0006390577560366487,0.09559899108996069,0.07649973865639932,0.019099252433561368,0.0955989979360613,0.07649973865639914,0.019099252433561323,0.4026642442862498,0.4026642442862498,0.10053088000907799,0.0,4.970062972211906,4.962724213580145,4.999459818488106,4.970164833375236,4.962894837326473,4.999286215838026,24803.5014628507,21082.976243423094,0.85,0.9887611254262827,0.6785494455935981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791978045153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.142778706235,1535.7516410256587,0.4026642442862498,0.10053088000907799,6.112885165565336,3.477387435791878
