time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5584.0,-30.0966482197331,5.009075137884367,35.00603500924701,24.104512330982857,4.9970439302433975,-26.58731882940253,-40.11138560073448,1.487714539912823,-0.04578598469350936,-5.015985543799571,40.012035829275284,45062.45999125215,20601.160184220735,20601.160184220735,65663.62017547288,82508.22556582293,82508.22556582293,20601.160184220735,103109.38575004366,103109.38575004366,103109.38575004366,127912.88125347726,97661.90971387882,60216.14413930792,41606.40619396766,24803.495503433605,0.0,66409.90169740126,21082.971177918564,1535.7514106253514,0.0,0.8867938031774866,2.8154871195384374,0.0014959162575277712,354435.06733158714,1555052.2435269128,4.38741080343527,1555052.2435269128,4.38741080343527,0.85,0.09559896638915164,4.296143414572793,1.2672054488072169,1.0,0.0,4.296143414573105,1.2847928315704336,1.2850840045131242,3.343841364153248,19322.591274586615,1970.3559599441824,3099.015535412006,3099.015535412006,6.647646631265392,5.009075137884367,-0.8857510381367497,5.894826176021117,3.477399712540302,3.477399712540302,0.9935427750115149,0.0,0.0,0.0002266184691906312,0.9806287445974671,0.00023109507082994448,199.0034902007122,0.0,0.0,0.0,0.07912658735426614,7.786747929058989e-05,0.0001487509899000413,0.0006390555856702464,0.09559896638915108,0.07649971499903406,0.019099251390117013,0.09559895590434594,0.0764997149990345,0.019099251390117124,0.4026641292613396,0.4026641292613396,0.10053087688812963,0.0,4.97009152480922,4.9627526343113,4.999488891857766,4.9701995591060495,4.9628601477915595,4.9995990125465255,24803.495503433605,21082.971177918564,0.85,0.9887624962113506,0.6785503191463921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788230332966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.14080961623,1535.7514106253514,0.4026641292613396,0.10053087688812963,6.112885165565336,3.477399712540302
5585.0,-30.096585564790704,5.009065623782558,35.0060337490257,24.104514461383246,4.997056654510129,-26.58726116737518,-40.11132427314294,1.4877322570946196,-0.045900434277882596,-5.015972713018738,40.01203331192624,45062.459028696736,20601.141692217094,20601.141692217094,65663.60072091383,82508.1798301097,82508.1798301097,20601.141692217094,103109.32152232679,103109.32152232679,103109.32152232679,127912.80435405918,97661.8424181894,60216.12161677642,41606.35644601441,24803.48283173238,0.0,66409.8392777468,21082.960406972525,1535.7504239681907,0.0,0.8867938775986013,2.8154901202843887,0.0014959162575277712,354435.2446118013,1555052.1349587187,4.387408302641869,1555052.1349587187,4.387408302641869,0.8500000000000001,0.09559893326078277,4.296143414572793,1.2672052509943024,1.0,0.0,4.2961434145737964,1.284792748687037,1.2850839216109438,3.343841579868141,19322.57796000875,1970.3546022350909,3099.015535412006,3099.015535412006,6.647640664207972,5.009065623782558,-0.8857345378074086,5.894800161589966,3.4774119373095576,3.4774119373095576,0.9935462678027307,0.0,0.0,0.0002266184691906312,0.9806223447111224,0.00023109657903766186,199.00343890107408,0.0,0.0,0.0,0.07912658735426614,7.786802021632996e-05,0.00014875044897430122,0.0006390532617756904,0.09559893326078808,0.0764996842849194,0.01909924897586867,0.09559900439805663,0.07649968428491516,0.019099248975867608,0.40266401411507813,0.40266401411507813,0.10053087579503435,0.0,4.970082799604427,4.962754205776719,4.999438909964965,4.970072278740872,4.96278487541764,4.999263379477327,24803.48283173238,21082.960406972525,0.85,0.9887631326178646,0.6785509424323614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784486459302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.138841330732,1535.7504239681907,0.40266401411507813,0.10053087579503435,6.112885165565336,3.4774119373095576
5586.0,-30.09652299807449,5.009055940284023,35.006032481694604,24.104504787270002,4.997044307103659,-26.58720609210424,-40.11126329479737,1.4877274011334232,-0.04567330741861042,-5.015978909185843,40.01203058439603,45062.45936062722,20601.162019824133,20601.162019824133,65663.62138045135,82508.19142801999,82508.19142801999,20601.162019824133,103109.35344784411,103109.35344784411,103109.35344784411,127912.83054002079,97661.82166718523,60216.089599792685,41606.36896376949,24803.47709217668,0.0,66409.84605594617,21082.955528350176,1535.7502788620843,0.0,0.8867938559382949,2.815486413930323,0.0014959162575277712,354435.1590006483,1555052.017325841,4.387409030499135,1555052.017325841,4.387409030499135,0.85,0.09559890934232486,4.296143414572793,1.2672051064809784,1.0,0.0,4.296143414573427,1.2847927714038854,1.2850839443329405,3.3438415207445655,19322.57385438381,1970.354183577859,3099.015535412006,3099.015535412006,6.647647223583618,5.009055940284023,-0.8857292633548788,5.894785203638902,3.4774241924519855,3.4774241924519855,0.9935497692719959,0.0,0.0,0.0002266184691906312,0.9806159538815997,0.00023109808513067825,199.00338767369874,0.0,0.0,0.0,0.07912658735426614,7.786855806507132e-05,0.00014874991112555987,0.0006390509511003623,0.09559890934232033,0.07649966135545966,0.019099247986860676,0.09559886718232435,0.07649966135546328,0.01909924798686158,0.40266389726182744,0.40266389726182744,0.10053087154758454,0.0,4.970129716493261,4.9627992955969376,4.99949313883161,4.9703056017672225,4.9629678796785015,4.999698272760384,24803.47709217668,21082.955528350176,0.85,0.9887633427900712,0.6785508781734699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078074325365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.136874910755,1535.7502788620843,0.40266389726182744,0.10053087154758454,6.112885165565336,3.4774241924519855
5587.0,-30.096460428865292,5.009046401975953,35.0060311958653,24.104512435756646,4.997055482528029,-26.58714866210322,-40.11120577398685,1.4877437157659208,-0.04565808785042691,-5.015966663055357,40.012027510934395,45062.4749041745,20601.14459696841,20601.14459696841,65663.61950114291,82508.17615912396,82508.17615912396,20601.14459696841,103109.32075609238,103109.32075609238,103109.32075609238,127912.78202736095,97661.78420660306,60216.08295165348,41606.334727721754,24803.46127126858,0.0,66409.79599899033,21082.942080578294,1535.7491281451819,0.0,0.8867939293973963,2.8154876433073017,0.0014959162575277712,354435.3282029043,1555051.8847736467,4.38740656203273,1555051.8847736467,4.38740656203273,0.85,0.09559887568894043,4.296143414572793,1.2672049779025838,1.0,0.0,4.296143414573261,1.2847926950818127,1.285083867993571,3.343841719382771,19322.56644273765,1970.3534278002837,3099.015535412006,3099.015535412006,6.6476416015221895,5.009046401975953,-0.8857131554991549,5.8947595574751075,3.477436380636232,3.477436380636232,0.9935532516103519,0.0,0.0,0.0002266184691906312,0.9806095628423608,0.00023109959129274935,199.00333644430862,0.0,0.0,0.0,0.07912658735426614,7.786906542038301e-05,0.0001487494037702482,0.0006390487714291811,0.09559887568894587,0.07649963011196662,0.019099245576979253,0.09559884521352045,0.07649963011196227,0.019099245576978167,0.40266378168414646,0.40266378168414646,0.10053087106544924,0.0,4.970160834501712,4.962844810736897,4.999466573489542,4.9703085752049105,4.963050144126385,4.999383597462781,24803.46127126858,21082.942080578294,0.85,0.9887640597802956,0.6785516236920772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777005320828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.13490881181,1535.7491281451819,0.40266378168414646,0.10053087106544924,6.112885165565336,3.477436380636232
5588.0,-30.09639790208178,5.009036808852714,35.006029930546134,24.104501224961155,4.997053042061588,-26.587092632035755,-40.11114846272392,1.4877477720155512,-0.04567695919581638,-5.01596612096061,40.012025536678635,45062.49117125824,20601.151174788665,20601.151174788665,65663.64234604691,82508.13818645464,82508.13818645464,20601.151174788665,103109.28936124331,103109.28936124331,103109.28936124331,127912.74660118492,97661.71818037349,60216.07116517709,41606.274461329325,24803.457239941607,0.0,66409.73170127094,21082.938653950365,1535.7489208249406,0.0,0.8867939393055015,2.815487954440783,0.0014959162575277712,354435.3356929165,1555051.799627986,4.387406229087966,1555051.799627986,4.387406229087966,0.85,0.09559885006699254,4.296143414572793,1.2672048652591186,1.0,0.0,4.296143414573675,1.2847926761061257,1.2850838490135834,3.3438417687694892,19322.553379324792,1970.3520957028948,3099.015535412006,3099.015535412006,6.647643724073746,5.009036808852714,-0.8857039232198654,5.894740732072579,3.4774485964804374,3.4774485964804374,0.9935567418515535,0.0,0.0,0.0002266184691906312,0.9806031761815197,0.00023110109644258566,199.00328524968148,0.0,0.0,0.0,0.07912658735426614,7.786957093044507e-05,0.0001487488982601861,0.0006390465996854569,0.09559885006699276,0.07649960561791337,0.01909924444907939,0.0955988439405855,0.07649960561791319,0.01909924444907934,0.4026636671827839,0.4026636671827839,0.10053086873020281,0.0,4.970186295108363,4.962873069775867,4.999480815896618,4.970289161764811,4.962987136172444,4.999538816297104,24803.457239941607,21082.938653950365,0.85,0.9887653610982778,0.6785525256141915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773267240998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.132944848365,1535.7489208249406,0.4026636671827839,0.10053086873020281,6.112885165565336,3.4774485964804374
5589.0,-30.09633546309041,5.009027332688891,35.00602867855189,24.104508978221588,4.9970634780065275,-26.58703539323071,-40.111087170056976,1.4877634081468203,-0.04564218784236118,-5.015955466677373,40.01202339415578,45062.48955021529,20601.13713965876,20601.13713965876,65663.62668987404,82508.12662774671,82508.12662774671,20601.13713965876,103109.26376740547,103109.26376740547,103109.26376740547,127912.71148461064,97661.68416666858,60216.04708913717,41606.26341947934,24803.447717205174,0.0,66409.71113668452,21082.930559624398,1535.7481683267413,0.0,0.8867940012914346,2.8154887412281506,0.0014959162575277712,354435.48290100176,1555051.7072253122,4.387404146157842,1555051.7072253122,4.387404146157842,0.85,0.09559881877182344,4.296143414572793,1.267204659753479,1.0,0.0,4.296143414573379,1.2847926029581849,1.2850837758490652,3.343841959146628,19322.546649649736,1970.3514094670186,3099.015535412006,3099.015535412006,6.6476391951742455,5.009027332688891,-0.8856887309952919,5.894716063684183,3.4774607798915533,3.4774607798915533,0.9935602228261581,0.0,0.0,0.0002266184691906312,0.9805967985327771,0.00023110259948809766,199.00323412696162,0.0,0.0,0.0,0.07912658735426614,7.787011156156546e-05,0.00014874835762906572,0.0006390442770566293,0.09559881877182436,0.07649957642987049,0.019099242341953874,0.09559883049563311,0.07649957642986975,0.01909924234195369,0.4026635525259494,0.4026635525259494,0.10053086737042735,0.0,4.9702076431671,4.962910320214576,4.999438450968455,4.970313278835022,4.963079569610954,4.9992892498222545,24803.447717205174,21082.930559624398,0.85,0.9887654315304145,0.6785527113266256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769531697733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.130982120632,1535.7481683267413,0.4026635525259494,0.10053086737042735,6.112885165565336,3.4774607798915533
5590.0,-30.096273032840276,5.00901772805496,35.00602742206211,24.104493541549914,4.997054409499418,-26.586980112866577,-40.111029928643234,1.487761489525702,-0.04559052329437918,-5.015959251695066,40.012020759224384,45062.50588599927,20601.152556071662,20601.152556071662,65663.65844207094,82508.09911871479,82508.09911871479,20601.152556071662,103109.25167478644,103109.25167478644,103109.25167478644,127912.6931289061,97661.6257836142,60216.03255089882,41606.214703017096,24803.441454119664,0.0,66409.65615713676,21082.925236001713,1535.7479332040957,0.0,0.8867939915679888,2.815487620885143,0.0014959162575277712,354435.43060416967,1555051.593586057,4.38740447289742,1555051.593586057,4.38740447289742,0.85,0.09559879422079681,4.296143414572793,1.2672045091958717,1.0,0.0,4.296143414571571,1.2847926119337538,1.2850837848266683,3.343841935786528,19322.535098453365,1970.3502315727967,3099.015535412006,3099.015535412006,6.6476441697904525,5.00901772805496,-0.8856820618093799,5.89469978986434,3.477472982596888,3.477472982596888,0.9935637093133965,0.0,0.0,0.0002266184691906312,0.9805904218216235,0.00023110410233219137,199.00318301142497,0.0,0.0,0.0,0.07912658735426614,7.787061646179696e-05,0.00014874785272883423,0.0006390421079328248,0.09559879422079717,0.07649955305729543,0.01909924116350175,0.09559877677045603,0.07649955305729514,0.019099241163501677,0.4026634383090549,0.4026634383090549,0.10053086336634527,0.0,4.970241300121302,4.962942604981322,4.999477597781606,4.970368728400672,4.963064550977947,4.999626988105604,24803.441454119664,21082.925236001713,0.85,0.9887667282405338,0.6785535190752015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076580140136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.129019718357,1535.7479332040957,0.4026634383090549,0.10053086336634527,6.112885165565336,3.477472982596888
5591.0,-30.096210653411575,5.009008150719409,35.00602612711451,24.104492214415245,4.997055707612533,-26.586923841453153,-40.1109725824557,1.4877688956540729,-0.04551944913339412,-5.015953973012295,40.012017126078696,45062.521360385486,20601.14928026611,20601.14928026611,65663.6706406516,82508.08786969558,82508.08786969558,20601.14928026611,103109.23714996169,103109.23714996169,103109.23714996169,127912.66231530841,97661.58815948937,60216.02165017906,41606.185010344794,24803.425165346718,0.0,66409.61017569152,21082.91139054471,1535.7469158881447,0.0,0.886794031591138,2.8154873034565413,0.0014959162575277712,354435.50353867514,1555051.436895855,4.387403127988762,1555051.436895855,4.387403127988762,0.8499999999999999,0.09559876364967267,4.296143414572793,1.2672043894091622,1.0,0.0,4.296143414573254,1.284792577286884,1.2850837501719463,3.343842025959571,19322.527654449987,1970.3494724957031,3099.015535412006,3099.015535412006,6.6476431127432996,5.009008150719409,-0.8856701094356065,5.894678260155016,3.4774851307534673,3.4774851307534673,0.9935671802152763,0.0,0.0,0.0002266184691906312,0.9805840503461096,0.00023110560396188713,199.00313193752527,0.0,0.0,0.0,0.07912658735426614,7.787112228922477e-05,0.00014874734690140644,0.000639039934825652,0.09559876364967385,0.07649952444433454,0.0190992392053393,0.09559870697999633,0.0764995244443336,0.019099239205339066,0.4026633241676953,0.4026633241676953,0.10053086216362025,0.0,4.9702779395717585,4.96298309365784,4.9994988092785775,4.970434523878907,4.963155080142201,4.9995936924031525,24803.425165346718,21082.91139054471,0.85,0.988767596541126,0.6785542219141065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762071629127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.127059222266,1535.7469158881447,0.4026633241676953,0.10053086216362025,6.112885165565336,3.4774851307534673
5592.0,-30.096148334489467,5.008998613639559,35.00602484066602,24.104485159646742,4.997059953617444,-26.58686732974453,-40.11091139456255,1.4877789488725264,-0.04561328823291433,-5.015947906029456,40.01201478374094,45062.519691737594,20601.144449582032,20601.144449582032,65663.66414131963,82508.03916423922,82508.03916423922,20601.144449582032,103109.18361382125,103109.18361382125,103109.18361382125,127912.6001009017,97661.5143778233,60215.994905321706,41606.132747223994,24803.41648708046,0.0,66409.54923430446,21082.90401401839,1535.746313525472,0.0,0.886794070952384,2.8154892440713857,0.0014959162575277712,354435.58736498025,1555051.3358755845,4.387401805322301,1555051.3358755845,4.387401805322301,0.85,0.09559873502334781,4.296143414572793,1.267204226762988,1.0,0.0,4.296143414573609,1.2847925302565721,1.285083703130976,3.3438421483621608,19322.513056609525,1970.3479839302438,3099.015535412006,3099.015535412006,6.647641553963093,5.008998613639559,-0.8856576852307407,5.8946562988702995,3.477497271137334,3.477497271137334,0.9935706488963811,0.0,0.0,0.0002266184691906312,0.9805776850953738,0.00023110710414401243,199.00308091319218,0.0,0.0,0.0,0.07912658735426614,7.787166200612699e-05,0.0001487468071845042,0.0006390376161244367,0.09559873502335006,0.0764994972303755,0.019099237792974566,0.09559873961951813,0.0764994972303737,0.019099237792974115,0.40266321060599064,0.40266321060599064,0.10053086214000291,0.0,4.970286970322491,4.962993959275593,4.999500481309212,4.970334617796539,4.963048951560779,4.999518705452658,24803.41648708046,21082.90401401839,0.85,0.9887684060261693,0.6785548194695491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758344895042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.125099789057,1535.746313525472,0.40266321060599064,0.10053086214000291,6.112885165565336,3.477497271137334
5593.0,-30.0960859978233,5.008989140836922,35.00602358064713,24.104493506625317,4.997066854880403,-26.586810536542313,-40.1108502066694,1.4877913935994278,-0.04549214442823768,-5.0159403763239325,40.012012980661794,45062.51791735273,20601.13673631636,20601.13673631636,65663.65465366909,82508.0453006051,82508.0453006051,20601.13673631636,103109.18203692145,103109.18203692145,103109.18203692145,127912.59240455425,97661.49657688028,60215.96919362791,41606.14153694707,24803.4103676328,0.0,66409.55190457987,21082.89881248788,1535.745830022028,0.0,0.8867941158057976,2.8154885317296015,0.0014959162575277712,354435.6914014573,1555051.258112446,4.387400298101164,1555051.258112446,4.387400298101164,0.85,0.09559870615494172,4.296143414572793,1.2672040729084988,1.0,0.0,4.296143414574811,1.2847924720384656,1.2850836448996754,3.343842299882475,19322.50953465969,1970.347624791309,3099.015535412006,3099.015535412006,6.647639065022465,5.008989140836922,-0.885644378577199,5.894633519414121,3.477509407702778,3.477509407702778,0.9935741164865081,0.0,0.0,0.0002266184691906312,0.9805713180768549,0.00023110860476225896,199.00302987435714,0.0,0.0,0.0,0.07912658735426614,7.787220172648734e-05,0.00014874626746414385,0.0006390352974083649,0.09559870615494523,0.07649946980777134,0.0190992363471739,0.09559869016994993,0.07649946980776852,0.0190992363471732,0.4026630957378702,0.4026630957378702,0.10053086188841841,0.0,4.9703163617217,4.96303712109443,4.999474700135579,4.970448231895716,4.963224078053486,4.999385892763371,24803.4103676328,21082.89881248788,0.85,0.9887682234028243,0.6785547654665779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754621777705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.123141223017,1535.745830022028,0.4026630957378702,0.10053086188841841,6.112885165565336,3.477509407702778
5594.0,-30.09602377323941,5.008979607418819,35.006022321687574,24.10447719683873,4.997063176909802,-26.586754902188403,-40.11079293033106,1.4877943058588132,-0.045574641074779265,-5.015940196557261,40.01201049147786,45062.53313565485,20601.144010172342,20601.144010172342,65663.67714582718,82507.99083339435,82507.99083339435,20601.144010172342,103109.13484356669,103109.13484356669,103109.13484356669,127912.5381367972,97661.41365230558,60215.95595456608,41606.06410859944,24803.40329323051,0.0,66409.46740182996,21082.892799245932,1535.7454542625198,0.0,0.8867941257343386,2.8154896362559363,0.0014959162575277712,354435.6938852589,1555051.150759008,4.387399964469783,1555051.150759008,4.387399964469783,0.85,0.09559868006719299,4.296143414572793,1.2672038904810328,1.0,0.0,4.296143414573378,1.2847924584145252,1.2850836312726475,3.3438423353405815,19322.49312787768,1970.345951765147,3099.015535412006,3099.015535412006,6.647641412173002,5.008979607418819,-0.8856354150457832,5.894615022464603,3.4775215477633825,3.4775215477633825,0.9935775850752522,0.0,0.0,0.0002266184691906312,0.9805649625507984,0.00023111010269132593,199.0029789273168,0.0,0.0,0.0,0.07912658735426614,7.78727069473109e-05,0.0001487457622433203,0.0006390331269072508,0.09559868006718997,0.07649944492601478,0.019099235141175185,0.09559870535330979,0.07649944492601721,0.019099235141175792,0.40266298179116367,0.40266298179116367,0.10053085979008049,0.0,4.970326133360857,4.9630452764382085,4.999490939008297,4.970365555482488,4.963078239447896,4.999556236327237,24803.40329323051,21082.892799245932,0.85,0.9887698202503244,0.6785558580524488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207508976022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.121185089747,1535.7454542625198,0.40266298179116367,0.10053085979008049,6.112885165565336,3.4775215477633825
5595.0,-30.0959615102628,5.008970132689261,35.006021054604176,24.104480584524595,4.997068198159501,-26.586698363278362,-40.11073551429433,1.4878050511750767,-0.04550027910414656,-5.015933028720594,40.01200773693441,45062.54793381891,20601.136967546936,20601.136967546936,65663.68490136585,82507.98367288784,82507.98367288784,20601.136967546936,103109.12064043478,103109.12064043478,103109.12064043478,127912.51218362164,97661.38177462744,60215.94603555853,41606.03971007657,24803.391543186874,0.0,66409.43125326344,21082.88281170884,1535.7446545163423,0.0,0.886794172191258,2.815489496131584,0.0014959162575277712,354435.79292188736,1555051.0319611607,4.387398403365745,1555051.0319611607,4.387398403365745,0.85,0.09559864965758226,4.296143414572793,1.267203805311583,1.0,0.0,4.29614341457428,1.2847924081464956,1.2850835809932257,3.343842466169783,19322.48682081951,1970.3453086242002,3099.015535412006,3099.015535412006,6.647639139636668,5.008970132689261,-0.8856223543442834,5.894592487033544,3.477533653750316,3.477533653750316,0.9935810439286616,0.0,0.0,0.0002266184691906312,0.9805586031478384,0.00023111160155357284,199.0029279488682,0.0,0.0,0.0,0.07912658735426614,7.787321340342124e-05,0.00014874525578720995,0.0006390309510991676,0.09559864965758683,0.07649941637398376,0.019099233283603072,0.09559865582018044,0.0764994163739801,0.01909923328360216,0.40266286648663674,0.40266286648663674,0.10053085874636851,0.0,4.970344733221566,4.963071514096384,4.999478933820342,4.970432749616464,4.963190086663246,4.999444542299841,24803.391543186874,21082.88281170884,0.85,0.988770475249915,0.6785564502422159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747180124722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.119228788983,1535.7446545163423,0.40266286648663674,0.10053085874636851,6.112885165565336,3.477533653750316
5596.0,-30.095899374787393,5.0089607071658016,35.00601981179352,24.10447859382259,4.997073914640663,-26.586641869635887,-40.11067432640118,1.4878164094891686,-0.04553359619313824,-5.015926363526774,40.01200590976368,45062.54548461454,20601.131062815137,20601.131062815137,65663.67654742967,82507.9503332072,82507.9503332072,20601.131062815137,103109.08139602235,103109.08139602235,103109.08139602235,127912.46711469915,97661.32407286954,60215.919224276746,41606.00538732533,24803.385718676804,0.0,66409.39110600213,21082.877860875284,1535.7442038548102,0.0,0.8867942127317361,2.8154907116445522,0.0014959162575277712,354435.88501361554,1555050.9531590145,4.3873970410735295,1555050.9531590145,4.3873970410735295,0.85,0.09559862083306642,4.296143414572793,1.267203621785156,1.0,0.0,4.296143414573148,1.2847923550107847,1.2850835278454726,3.343842604462517,19322.47540441892,1970.3441444753225,3099.015535412006,3099.015535412006,6.64763723427939,5.0089607071658016,-0.8856095671002668,5.894570274266068,3.4775457615525975,3.4775457615525975,0.9935845033007421,0.0,0.0,0.0002266184691906312,0.9805522568119275,0.000231113097355399,199.0028770748385,0.0,0.0,0.0,0.07912658735426614,7.787375313372339e-05,0.0001487447160569078,0.0006390286323403844,0.09559862083306946,0.07649938922155944,0.019099231611510014,0.09559867340946576,0.07649938922155701,0.019099231611509407,0.40266275119828404,0.40266275119828404,0.1005308568437102,0.0,4.9703518076822775,4.963087220615137,4.999451420500179,4.970392767333635,4.963162713373663,4.999354040720448,24803.385718676804,21082.877860875284,0.85,0.9887709472086236,0.6785568235776483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074346035546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.117275331506,1535.7442038548102,0.40266275119828404,0.1005308568437102,6.112885165565336,3.4775457615525975
5597.0,-30.095837273998356,5.008951252901658,35.00601857296913,24.104477650858485,4.997072844734826,-26.586586085878334,-40.11061705006284,1.4878216566148532,-0.045398979243714166,-5.015924279850746,40.01200354024939,45062.5600715061,20601.134511697208,20601.134511697208,65663.69458320331,82507.95095476734,82507.95095476734,20601.134511697208,103109.08546646454,103109.08546646454,103109.08546646454,127912.46397198927,97661.29741676753,60215.906533506655,41605.98987028986,24803.37850552473,0.0,66409.36837581459,21082.87172969602,1535.7437822728657,0.0,0.8867942319173421,2.8154891867209617,0.0014959162575277712,354435.91380337847,1555050.8509667006,4.387396396374655,1555050.8509667006,4.387396396374655,0.85,0.0955985932434218,4.296143414572793,1.2672034492483362,1.0,0.0,4.296143414574341,1.2847923304640307,1.2850835032931556,3.3438426683487026,19322.47013045934,1970.3436066811134,3099.015535412006,3099.015535412006,6.647638347175416,5.008951252901658,-0.8855994866834198,5.894550739585078,3.4775578684075024,3.4775578684075024,0.9935879624021435,0.0,0.0,0.0002266184691906312,0.980545914063056,0.0002311145923311226,199.00282622923459,0.0,0.0,0.0,0.07912658735426614,7.787425836385172e-05,0.00014874421082677945,0.0006390264617992956,0.0955985932434225,0.07649936328291744,0.019099229960505063,0.09559859745657563,0.07649936328291689,0.019099229960504924,0.40266263530147345,0.40266263530147345,0.10053085330506469,0.0,4.970385715374391,4.963129592165046,4.999451414672592,4.970525300607051,4.963303038307345,4.99945535334723,24803.37850552473,21082.87172969602,0.85,0.9887715572238021,0.678557275480989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520739748205382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.115321395187,1535.7437822728657,0.40266263530147345,0.10053085330506469,6.112885165565336,3.4775578684075024
5598.0,-30.095775180011323,5.0089417417291004,35.00601730321998,24.104466789308958,4.997068085210054,-26.586530677183312,-40.1105598435737,1.4878235823820047,-0.045361852049552454,-5.015923924621052,40.01200016185027,45062.57487193479,20601.141340707003,20601.141340707003,65663.7162126418,82507.92461952644,82507.92461952644,20601.141340707003,103109.06596023345,103109.06596023345,103109.06596023345,127912.4318770327,97661.24221367449,60215.89246608271,41605.94416399086,24803.36591679925,0.0,66409.3100807901,21082.86102927936,1535.7430889976845,0.0,0.8867942459588692,2.8154887405372775,0.0014959162575277712,354435.9187115212,1555050.7052632514,4.387395924533603,1555050.7052632514,4.387395924533603,0.85,0.0955985652885181,4.296143414572793,1.2672033712221311,1.0,0.0,4.296143414572012,1.2847923214550352,1.2850834942821183,3.3438426917958104,19322.45920842426,1970.3424929434887,3099.015535412006,3099.015535412006,6.647640550781601,5.0089417417291004,-0.8855904717783627,5.894532213507463,3.4775699508830957,3.4775699508830957,0.9935914145380274,0.0,0.0,0.0002266184691906312,0.9805395720531545,0.00023111608715200974,199.0027753892258,0.0,0.0,0.0,0.07912658735426614,7.787476298087112e-05,0.00014874370620976006,0.0006390242938922109,0.09559856528851943,0.07649933704337389,0.01909922824514553,0.0955985406646136,0.07649933704337283,0.019099228245145268,0.40266252054604607,0.40266252054604607,0.10053085010807505,0.0,4.970420852947768,4.963164814882816,4.999486203794106,4.970562072571511,4.963306380894039,4.999626035783876,24803.36591679925,21082.86102927936,0.85,0.9887727508802416,0.6785580939948632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520736038129465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.11336883517,1535.7430889976845,0.40266252054604607,0.10053085010807505,6.112885165565336,3.4775699508830957
5599.0,-30.095713189736504,5.008932317275748,35.006016029592566,24.10446979282426,4.997075387655164,-26.58647415557531,-40.110498655680544,1.4878363534939556,-0.0453445383569715,-5.015915131719453,40.01199750939137,45062.571777539044,20601.13093440233,20601.13093440233,65663.70271194137,82507.90606486124,82507.90606486124,20601.13093440233,103109.03699926357,103109.03699926357,103109.03699926357,127912.39110299139,97661.2000446829,60215.86575736058,41605.92698591369,24803.354103727816,0.0,66409.2810896415,21082.850988168644,1535.7422470800734,0.0,0.8867943003172483,2.8154895393743975,0.0014959162575277712,354436.0402014248,1555050.5908681287,4.387394097915095,1555050.5908681287,4.387394097915095,0.8500000000000001,0.09559853439132088,4.296143414572793,1.2672031651670115,1.0,0.0,4.296143414572821,1.2847922617100753,1.2850834345236184,3.3438428472900124,19322.450865210503,1970.3416421724548,3099.015535412006,3099.015535412006,6.647637192842745,5.008932317275748,-0.8855764946270357,5.894508811902783,3.47758200043421,3.47758200043421,0.9935948572669171,0.0,0.0,0.0002266184691906312,0.980533240680109,0.00023111757948506267,199.0027246341583,0.0,0.0,0.0,0.07912658735426614,7.787530272110243e-05,0.00014874316646952876,0.0006390219750907706,0.09559853439132199,0.07649930810616706,0.01909922628515493,0.09559852124011617,0.07649930810616618,0.01909922628515471,0.40266240629827715,0.40266240629827715,0.10053084929529985,0.0,4.97044745989939,4.963200839379738,4.9994750761276805,4.970570593362481,4.96336164766376,4.999447284650444,24803.354103727816,21082.850988168644,0.85,0.9887729792362346,0.6785583436253745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732328461812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.11141820891,1535.7422470800734,0.40266240629827715,0.10053084929529985,6.112885165565336,3.47758200043421
5600.0,-30.09565121586731,5.0089228265975185,35.00601475781795,24.104458826500945,4.997071247569621,-26.58641879308029,-40.1104414142668,1.4878388247826126,-0.04532364867117167,-5.015915324903679,40.011995016103604,45062.58608915634,20601.13888138745,20601.13888138745,65663.72497054379,82507.87663911289,82507.87663911289,20601.13888138745,103109.01552050034,103109.01552050034,103109.01552050034,127912.36266726685,97661.14207026745,60215.8515203109,41605.87838884061,24803.34714676651,0.0,66409.22553560713,21082.845074751534,1535.7418892640235,0.0,0.8867943083624168,2.815489242453902,0.0014959162575277712,354436.0375322334,1555050.483337734,4.387393827571254,1555050.483337734,4.387393827571254,0.85,0.09559850861768936,4.296143414572793,1.2672030365886169,1.0,0.0,4.296143414573203,1.284792250149059,1.2850834229599821,3.343842877379096,19322.439394864108,1970.340472522636,3099.015535412006,3099.015535412006,6.647639757200695,5.0089228265975185,-0.8855678177161659,5.894490644313684,3.477594060293664,3.477594060293664,0.9935983029410469,0.0,0.0,0.0002266184691906312,0.980526911026731,0.00023111907143204675,199.00267389254896,0.0,0.0,0.0,0.07912658735426614,7.787580765245214e-05,0.00014874266153817905,0.0006390198058332777,0.09559850861769,0.07649928341705517,0.01909922520063483,0.09559848975190631,0.07649928341705466,0.019099225200634697,0.40266229252875807,0.40266229252875807,0.10053084762747044,0.0,4.970476377826799,4.963229277226219,4.999505909532388,4.970591676232516,4.963342661514673,4.999628875863436,24803.34714676651,21082.845074751534,0.85,0.9887741415586361,0.6785591267736559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728624992107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.109467574748,1535.7418892640235,0.40266229252875807,0.10053084762747044,6.112885165565336,3.477594060293664
5601.0,-30.09558927668704,5.0089134703696425,35.00601349836824,24.104461131524317,4.997082909689382,-26.58636188147656,-40.11038019144905,1.48785551447892,-0.04541397652155865,-5.015903704490905,40.011992831543296,45062.58252146435,20601.122747345078,20601.122747345078,65663.70526880943,82507.8362728359,82507.8362728359,20601.122747345078,103108.95902018098,103108.95902018098,103108.95902018098,127912.29597294459,97661.07999434212,60215.82624297056,41605.83750152395,24803.336952763617,0.0,66409.17445428757,21082.836409849075,1535.7410728267282,0.0,0.8867943754177539,2.8154917851055776,0.0014959162575277712,354436.19808938814,1555050.3891221297,4.387391574293856,1555050.3891221297,4.387391574293856,0.85,0.09559847717664686,4.296143414572793,1.2672028552601113,1.0,0.0,4.296143414572596,1.28479217207245,1.2850833448656787,3.343843080583878,19322.427113026315,1970.3392201237239,3099.015535412006,3099.015535412006,6.647634551017574,5.0089134703696425,-0.8855521768185248,5.894465647188167,3.4776060844678574,3.4776060844678574,0.9936017384193878,0.0,0.0,0.0002266184691906312,0.9805205849603166,0.00023112056255280235,199.00262317936722,0.0,0.0,0.0,0.07912658735426614,7.787634770745259e-05,0.0001487421214831786,0.0006390174856795441,0.0955984771766491,0.07649925390888072,0.019099223267768382,0.09559853249256031,0.07649925390887893,0.019099223267767935,0.40266217870559845,0.40266217870559845,0.10053084781381756,0.0,4.970474631960656,4.9632368773395115,4.999466715520782,4.970489727969323,4.9632893615100215,4.999332035062025,24803.336952763617,21082.836409849075,0.85,0.9887746054426368,0.6785595949921491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724922504413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.107518678271,1535.7410728267282,0.40266217870559845,0.10053084781381756,6.112885165565336,3.4776060844678574
5602.0,-30.095527369544435,5.008904050137472,35.0060122579533,24.104460572730773,4.997079746754525,-26.586306481336948,-40.11032295003531,1.4878588585470471,-0.045228946053157415,-5.0159037097039985,40.01199086707158,45062.596520512416,20601.130427860466,20601.130427860466,65663.72694837287,82507.84738250167,82507.84738250167,20601.130427860466,103108.97781036214,103108.97781036214,103108.97781036214,127912.3108761366,97661.06300602762,60215.81214403838,41605.834291099156,24803.33306577447,0.0,66409.16735687363,21082.8331059083,1535.7408910692275,0.0,0.8867943825047513,2.815489354232104,0.0014959162575277712,354436.19801735954,1555050.304398497,4.387391336147709,1555050.304398497,4.387391336147709,0.85,0.09559845171307556,4.296143414572793,1.2672027134941892,1.0,0.0,4.296143414571863,1.2847921564284577,1.2850833292181407,3.343843121299456,19322.423751856564,1970.338877379795,3099.015535412006,3099.015535412006,6.647637029390237,5.008904050137472,-0.8855433720436023,5.8944474221810745,3.4776181333834444,3.4776181333834444,0.9936051809666984,0.0,0.0,0.0002266184691906312,0.9805142622100078,0.0002311220529111424,199.00257249244248,0.0,0.0,0.0,0.07912658735426614,7.787685264506649e-05,0.0001487416165455647,0.0006390153163951393,0.09559845171307468,0.07649922955229825,0.01909922216077644,0.09559843940329828,0.07649922955229894,0.019099222160776613,0.4026620635943291,0.4026620635943291,0.10053084525573157,0.0,4.970514661473146,4.963284755551854,4.999475295693969,4.970674763650834,4.963476258592436,4.999509606477432,24803.33306577447,21082.8331059083,0.85,0.9887750375713211,0.6785598783124669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721222091009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.105571152651,1535.7408910692275,0.4026620635943291,0.10053084525573157,6.112885165565336,3.4776181333834444
5603.0,-30.09546550863969,5.008894678498842,35.0060110083167,24.10445351796227,4.9970840050230265,-26.586250380596837,-40.11026560384778,1.4878688769801802,-0.045321747871867046,-5.015897129512998,40.01198811763981,45062.609866083716,20601.124596635615,20601.124596635615,65663.73446271932,82507.79865059693,82507.79865059693,20601.124596635615,103108.92324723254,103108.92324723254,103108.92324723254,127912.24483149387,97660.98940107542,60215.80061656246,41605.76531612551,24803.321584261324,0.0,66409.08690038683,21082.823346622125,1535.7401156066676,0.0,0.8867944259521179,2.815491341119333,0.0014959162575277712,354436.2889347007,1555050.1858211558,4.387389876175035,1555050.1858211558,4.387389876175035,0.85,0.0955984217818102,4.296143414572793,1.267202551397495,1.0,0.0,4.296143414572858,1.2847921095609065,1.285083282339968,3.3438432432785197,19322.40918897927,1970.3373923795864,3099.015535412006,3099.015535412006,6.647635147752412,5.008894678498842,-0.885530711958368,5.89442539045721,3.4776301473973557,3.4776301473973557,0.9936086135421016,0.0,0.0,0.0002266184691906312,0.9805079442260356,0.0002311235421651913,199.00252184340104,0.0,0.0,0.0,0.07912658735426614,7.787735850994538e-05,0.0001487411106806858,0.0006390131431270713,0.09559842178181308,0.0764992015715704,0.019099220210242674,0.09559846327886394,0.0764992015715681,0.019099220210242098,0.4026619499011767,0.4026619499011767,0.10053084337427029,0.0,4.970524305426807,4.9632999403465305,4.999462735482723,4.97057538164114,4.96337318470205,4.999425006483705,24803.321584261324,21082.823346622125,0.85,0.9887763486526244,0.6785609013669668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520717523593512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.103625049853,1535.7401156066676,0.4026619499011767,0.10053084337427029,6.112885165565336,3.4776301473973557
5604.0,-30.09540364252347,5.008885304179616,35.00600976495205,24.10445229560139,4.9970849825169,-26.586194603287474,-40.11020829258484,1.4878759432808593,-0.04523942845747797,-5.015893547327347,40.01198580105124,45062.6234436246,20601.124918307058,20601.124918307058,65663.74836193166,82507.7890450036,82507.7890450036,20601.124918307058,103108.91396331067,103108.91396331067,103108.91396331067,127912.22798015014,97660.95350332084,60215.78790194159,41605.73955708805,24803.314016839475,0.0,66409.05357392752,21082.816914313553,1535.7396379385239,0.0,0.8867944525730626,2.8154906779892035,0.0014959162575277712,354436.3384291378,1555050.0859114572,4.387388981624855,1555050.0859114572,4.387388981624855,0.85,0.09559839389025107,4.296143414572793,1.2672024371055888,1.0,0.0,4.296143414573572,1.2847920765038225,1.2850832492753923,3.343843329314003,19322.402086541468,1970.3366681324885,3099.015535412006,3099.015535412006,6.647635251550357,5.008885304179616,-0.8855198169410068,5.894405121120623,3.4776421603699315,3.4776421603699315,0.9936120458199804,0.0,0.0,0.0002266184691906312,0.9805016257537229,0.00023112503155354482,199.00247119011848,0.0,0.0,0.0,0.07912658735426614,7.787786406978052e-05,0.0001487406051208507,0.0006390109711695149,0.09559839389025131,0.07649917530384578,0.01909921858640552,0.09559841389802907,0.0764991753038456,0.01909921858640547,0.40266183539103606,0.40266183539103606,0.10053084075731225,0.0,4.970548907623481,4.963331098582216,4.99946106682097,4.970654118869845,4.963462539246052,4.999461203483349,24803.314016839475,21082.816914313553,0.85,0.9887770541532236,0.678561446346472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713827860263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.101680084326,1535.7396379385239,0.40266183539103606,0.10053084075731225,6.112885165565336,3.4776421603699315
5605.0,-30.09534183129047,5.00887597405076,35.00600852767303,24.104450444597774,4.997089567627589,-26.586138514586622,-40.11014720946548,1.4878862509237607,-0.045245965700075885,-5.015887202023399,40.011983491578775,45062.61985633751,20601.1196154627,20601.1196154627,65663.7394718002,82507.76139134218,82507.76139134218,20601.1196154627,103108.88100680488,103108.88100680488,103108.88100680488,127912.18631396344,97660.90113911341,60215.75960410861,41605.71281667201,24803.305307158567,0.0,66409.01812383058,21082.809511084783,1535.739029256616,0.0,0.8867944932317643,2.815491504428936,0.0014959162575277712,354436.4261011127,1555049.9863086669,4.387387615360523,1555049.9863086669,4.387387615360523,0.85,0.09559836456403732,4.296143414572793,1.2672022706130521,1.0,0.0,4.296143414574078,1.2847920282833165,1.2850832010439581,3.343843454814328,19322.391726185208,1970.3356116701634,3099.015535412006,3099.015535412006,6.647633540412,5.00887597405076,-0.8855072964337332,5.894383270484493,3.477654156914463,3.477654156914463,0.9936154734041323,0.0,0.0,0.0002266184691906312,0.9804953129305667,0.00023112651962945086,199.00242058179768,0.0,0.0,0.0,0.07912658735426614,7.787840290563274e-05,0.00014874006628499845,0.0006390086562534168,0.09559836456404107,0.07649914789072672,0.01909921667331435,0.09559840845251326,0.07649914789072372,0.0190992166733136,0.4026617212064834,0.4026617212064834,0.10053083820433734,0.0,4.970564962539925,4.9633554327793945,4.999443947621728,4.970641236323331,4.9634648283843035,4.999387536048232,24803.305307158567,21082.809511084783,0.85,0.988777448107414,0.678561754554341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710131817551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.099737285234,1535.739029256616,0.4026617212064834,0.10053083820433734,6.112885165565336,3.477654156914463
5606.0,-30.0952801014844,5.008866630401174,35.006007294433516,24.104444088321202,4.997089664911914,-26.58608294798339,-40.11008996805174,1.4878925114109447,-0.04523412608403987,-5.015884242798852,40.01198113467924,45062.63298170035,20601.12123795025,20601.12123795025,65663.7542196506,82507.73349067137,82507.73349067137,20601.12123795025,103108.85472862162,103108.85472862162,103108.85472862162,127912.15250196711,97660.84662503027,60215.746116059505,41605.66723218974,24803.29777334549,0.0,66408.96500553522,21082.803107343665,1535.7385658982942,0.0,0.8867945168279624,2.8154916943015205,0.0014959162575277712,354436.46698821615,1555049.8846604466,4.387386822451728,1555049.8846604466,4.387386822451728,0.85,0.09559833683154799,4.296143414572793,1.2672021228028458,1.0,0.0,4.296143414574617,1.2847919989959373,1.2850831717499416,3.3438435310386594,19322.380940472023,1970.3345118335033,3099.015535412006,3099.015535412006,6.647634063961342,5.008866630401174,-0.8854967749506448,5.894363405351819,3.4776661511658906,3.4776661511658906,0.9936189003331116,0.0,0.0,0.0002266184691906312,0.9804890084673636,0.00023112800575384967,199.00237004017137,0.0,0.0,0.0,0.07912658735426614,7.787890785556636e-05,0.00014873956133506483,0.0006390064869160847,0.09559833683155117,0.07649912188277459,0.019099214948776578,0.09559838859959902,0.07649912188277205,0.01909921494877594,0.4026616068891816,0.4026616068891816,0.10053083476410386,0.0,4.970580869647108,4.963375150175295,4.999444583577031,4.970650116714808,4.9634596435656135,4.999452754184119,24803.29777334549,21082.803107343665,0.85,0.9887784610734031,0.6785624949574859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706439055586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.097795448852,1535.7385658982942,0.4026616068891816,0.10053083476410386,6.112885165565336,3.4776661511658906
5607.0,-30.09521835248926,5.008857286138789,35.00600605071988,24.104442935809516,4.997090110323569,-26.586027329275076,-40.1100326917134,1.4878990871093696,-0.045138759436326836,-5.015880551973514,40.011978363118985,45062.64615614887,20601.121311486222,20601.121311486222,65663.76746763509,82507.72655651861,82507.72655651861,20601.121311486222,103108.84786800483,103108.84786800483,103108.84786800483,127912.13523571196,97660.81321960088,60215.732819231,41605.64488929987,24803.287367707133,0.0,66408.93225700699,21082.794262551062,1535.7379230485365,0.0,0.8867945456493292,2.8154908724840575,0.0014959162575277712,354436.51798372867,1555049.7651287746,4.3873858539603505,1555049.7651287746,4.3873858539603505,0.85,0.0955983080372283,4.296143414572793,1.2672020167531444,1.0,0.0,4.296143414572816,1.2847919682339604,1.2850831409809929,3.343843611100833,19322.374331145413,1970.333837869753,3099.015535412006,3099.015535412006,6.64763408769016,5.008857286138789,-0.8854858443043856,5.894343130443175,3.47767812578835,3.47767812578835,0.9936223216538143,0.0,0.0,0.0002266184691906312,0.9804827020881174,0.0002311294923490294,199.00231948285955,0.0,0.0,0.0,0.07912658735426614,7.78794131166142e-05,0.00014873905607401698,0.0006390043162421615,0.09559830803723098,0.0764990949569748,0.01909921308025618,0.09559832378544154,0.07649909495697266,0.019099213080255646,0.4026614922018174,0.4026614922018174,0.10053083167979679,0.0,4.970611652410184,4.963411780884655,4.999451932253066,4.970741792537183,4.9635653179307155,4.999488344840927,24803.287367707133,21082.794262551062,0.85,0.9887791481650681,0.6785630279636695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070275116015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.095854041589,1535.7379230485365,0.4026614922018174,0.10053083167979679,6.112885165565336,3.47767812578835
5608.0,-30.095156726102893,5.00884799539826,35.00600481374906,24.104441014956706,4.997095435715557,-26.585971332902538,-40.10997534552587,1.487910042515214,-0.04516376153492274,-5.015873663825834,40.01197607209112,45062.658556513656,20601.114888863463,20601.114888863463,65663.77344537713,82507.69521262987,82507.69521262987,20601.114888863463,103108.81010149333,103108.81010149333,103108.81010149333,127912.08863345589,97660.75756467064,60215.72090855454,41605.59628457344,24803.27853196256,0.0,66408.874816536,21082.786752168173,1535.7372942228521,0.0,0.8867945890041422,2.8154920048050904,0.0014959162575277712,354436.61315612076,1555049.666321475,4.3873843970981445,1555049.666321475,4.3873843970981445,0.85,0.09559827851789249,4.296143414572793,1.2672018398204816,1.0,0.0,4.296143414574907,1.2847919169831428,1.2850830897185603,3.3438437444879727,19322.3633197135,1970.3327150161879,3099.015535412006,3099.015535412006,6.647632015218215,5.00884799539826,-0.8854730283245305,5.8943210237227905,3.4776900846531995,3.4776900846531995,0.9936257384723427,0.0,0.0,0.0002266184691906312,0.9804764082744396,0.0002311309760012091,199.0022690259599,0.0,0.0,0.0,0.07912658735426614,7.787991899686898e-05,0.00014873855019376222,0.0006390021429080364,0.09559827851789193,0.07649906737394879,0.019099211143943137,0.09559832776261443,0.07649906737394924,0.01909921114394325,0.4026613782576225,0.4026613782576225,0.10053082928789318,0.0,4.970628685213228,4.96343670554171,4.999437342992451,4.970709902290935,4.963549494634492,4.999392083349619,24803.27853196256,21082.786752168173,0.85,0.9887800934255049,0.678563801615457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699062120184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.09391507641,1535.7372942228521,0.4026613782576225,0.10053082928789318,6.112885165565336,3.4776900846531995
