time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5609.0,-30.09509510947474,5.008838678094613,35.00600358033302,24.10443479837852,4.997094508542416,-26.585915970613858,-40.109914367180295,1.4879153696815126,-0.04512724896653708,-5.015871478142327,40.01197370168986,45062.654599297544,20601.118076437608,20601.118076437608,65663.77267573515,82507.67244689233,82507.67244689233,20601.118076437608,103108.79052332994,103108.79052332994,103108.79052332994,127912.06174318197,97660.70779198306,60215.68994438812,41605.5753862166,24803.27121985203,0.0,66408.84660606863,21082.780536874227,1535.7368617798018,0.0,0.8867946087121032,2.8154917803314223,0.0014959162575277712,354436.6433553511,1555049.5640909711,4.387383734846821,1555049.5640909711,4.387383734846821,0.85,0.09559825129557081,4.296143414572793,1.2672016656352207,1.0,0.0,4.296143414571855,1.2847918920619656,1.2850830647917353,3.343843809348689,19322.353472094284,1970.3317108384908,3099.015535412006,3099.015535412006,6.647633043794582,5.008838678094613,-0.88546298771782,5.894301665812433,3.4777020440900377,3.4777020440900377,0.9936291554542965,0.0,0.0,0.0002266184691906312,0.9804701155009313,0.00023113245942723068,199.00221857707552,0.0,0.0,0.0,0.07912658735426614,7.788045692159474e-05,0.00014873801226903647,0.0006389998319062683,0.09559825129557462,0.07649904174294726,0.019099209552627356,0.09559829534609947,0.07649904174294421,0.019099209552626596,0.4026612642222164,0.4026612642222164,0.10053082612391,0.0,4.9706509643247045,4.96346228811916,4.999446381246628,4.970744229175807,4.9635687721942645,4.999486690211711,24803.27121985203,21082.780536874227,0.85,0.9887805018696801,0.6785640302805619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695380407038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.091975713267,1535.7368617798018,0.4026612642222164,0.10053082612391,6.112885165565336,3.4777020440900377
5610.0,-30.095033552162942,5.008829305796979,35.006002317501235,24.104434449132555,4.99708994793335,-26.58586102503627,-40.10986096747217,1.487917420806689,-0.044910842744968704,-5.015871033363633,40.01197037806096,45062.684108082096,20601.12467571607,20601.12467571607,65663.80878379816,82507.69057712323,82507.69057712323,20601.12467571607,103108.8152528393,103108.8152528393,103108.8152528393,127912.07403081316,97660.69737199214,60215.69090295088,41605.562743379174,24803.258777973864,0.0,66408.82152135303,21082.769961277783,1535.736179028108,0.0,0.886794623011052,2.815488989882313,0.0014959162575277712,354436.6495007859,1555049.4207497393,4.387383254355843,1555049.4207497393,4.387383254355843,0.85,0.09559822367125177,4.296143414572793,1.2672015859605743,1.0,0.0,4.296143414572973,1.2847918824665352,1.2850830551941304,3.3438438343220884,19322.351410479616,1970.3315006123005,3099.015535412006,3099.015535412006,6.6476351732703405,5.008829305796979,-0.8854540182025161,5.894283323999495,3.477713980029101,3.477713980029101,0.9936325657226003,0.0,0.0,0.0002266184691906312,0.9804638288287618,0.00023113394143396812,199.00216817678213,0.0,0.0,0.0,0.07912658735426614,7.788092799366224e-05,0.00014873754119696894,0.0006389978081131076,0.09559822367124896,0.07649901566709345,0.019099208004155495,0.09559815963890467,0.07649901566709572,0.01909920800415606,0.4026611501703715,0.4026611501703715,0.10053082376593953,0.0,4.97071264167414,4.963529283219486,4.9994867483353005,4.970960190618655,4.963798109088373,4.999649062479477,24803.258777973864,21082.769961277783,0.85,0.9887814190872921,0.6785647309460638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691699278747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.090038208848,1535.736179028108,0.4026611501703715,0.10053082376593953,6.112885165565336,3.477713980029101
5611.0,-30.094972032536457,5.008820023065851,35.006001053159,24.1044269054197,4.997097580098202,-26.585804894038823,-40.10979981450362,1.487930441600603,-0.045090021761382104,-5.015862092838975,40.011967808404066,45062.67923404078,20601.113927735398,20601.113927735398,65663.79316177618,82507.62498849018,82507.62498849018,20601.113927735398,103108.73891622557,103108.73891622557,103108.73891622557,127911.98625954184,97660.60851464483,60215.66276019542,41605.49528272157,24803.247343316267,0.0,66408.74262603783,21082.760241818825,1535.7353499255084,0.0,0.8867946778208151,2.8154923867579904,0.0014959162575277712,354436.7730305701,1555049.3099257662,4.387381412570426,1555049.3099257662,4.387381412570426,0.85,0.09559819353045342,4.296143414572793,1.2672013755096123,1.0,0.0,4.296143414571287,1.2847918215535712,1.2850829942673616,3.343843992856285,19322.33382988746,1970.329707890815,3099.015535412006,3099.015535412006,6.6476317050784095,5.008820023065851,-0.8854400503955793,5.89426007346143,3.4777258838494727,3.4777258838494727,0.993635966814135,0.0,0.0,0.0002266184691906312,0.9804575460487377,0.00023113542254216704,199.0021178073692,0.0,0.0,0.0,0.07912658735426614,7.788146746530259e-05,0.00014873700172532862,0.0006389954904655726,0.09559819353045812,0.07649898728514695,0.019099206245311168,0.0955982292753516,0.07649898728514319,0.019099206245310228,0.40266103863479047,0.40266103863479047,0.1005308239594207,0.0,4.9707211303052645,4.963542123686182,4.999477795608243,4.97077207107759,4.963610476414658,4.99945898457122,24803.247343316267,21082.760241818825,0.85,0.988782358544919,0.6785654637040577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068802169602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.08810157001,1535.7353499255084,0.40266103863479047,0.1005308239594207,6.112885165565336,3.4777258838494727
5612.0,-30.094910536029087,5.008810655388131,35.0059997870896,24.10442145718264,4.997091850939304,-26.585750120084203,-40.109742677863665,1.487931434994455,-0.044939164863592396,-5.015863415269702,40.011965229412574,45062.6918652496,20601.124121326327,20601.124121326327,65663.81598657594,82507.62626069631,82507.62626069631,20601.124121326327,103108.75038202264,103108.75038202264,103108.75038202264,127911.99058592386,97660.58075810217,60215.646362655585,41605.48266160731,24803.240203901227,0.0,66408.72286550853,21082.754173316043,1535.7350102299017,0.0,0.8867946804287544,2.815490251001955,0.0014959162575277712,354436.75475875667,1555049.1986992168,4.387381324935229,1555049.1986992168,4.387381324935229,0.85,0.09559816861153937,4.296143414572793,1.2672012711083518,1.0,0.0,4.2961434145727475,1.2847918169063464,1.2850829896190836,3.3438440049513143,19322.328338203642,1970.3291478949125,3099.015535412006,3099.015535412006,6.647634994378129,5.008810655388131,-0.8854321400244185,5.894242795412549,3.4777377990685774,3.4777377990685774,0.9936393711624507,0.0,0.0,0.0002266184691906312,0.9804512656731847,0.0002311369031025049,199.0020674569107,0.0,0.0,0.0,0.07912658735426614,7.788197150931692e-05,0.00014873649768131427,0.0006389933250201998,0.09559816861153997,0.07649896317568906,0.019099205435850912,0.09559813589252401,0.07649896317568858,0.01909920543585079,0.40266092587150276,0.40266092587150276,0.10053082322890575,0.0,4.970762258256286,4.963583255948322,4.999518898439874,4.970924250406085,4.963745271879191,4.999680795314703,24803.240203901227,21082.754173316043,0.85,0.9887829964680817,0.6785658558215449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684346366561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.086166228122,1535.7350102299017,0.40266092587150276,0.10053082322890575,6.112885165565336,3.4777377990685774
5613.0,-30.09484909812076,5.008801451308323,35.005998535811734,24.104428651649528,4.997105838088774,-26.585693427107504,-40.10968526182694,1.4879501670755217,-0.04499650241808695,-5.01585010581139,40.01196312810877,45062.70300041214,20601.10448957691,20601.10448957691,65663.80748998905,82507.59700830652,82507.59700830652,20601.10448957691,103108.70149788342,103108.70149788342,103108.70149788342,127911.93114746973,97660.53101655723,60215.6370086627,41605.437786549475,24803.229649586312,0.0,66408.66743613579,21082.745202148366,1535.734134808199,0.0,0.8867947557792069,2.815492557475907,0.0014959162575277712,354436.9386534456,1555049.1080743514,4.3873787929164365,1555049.1080743514,4.3873787929164365,0.85,0.09559813697690636,4.296143414572793,1.2672011035168547,1.0,0.0,4.296143414571224,1.2847917292752509,1.2850829019681282,3.343844233023076,19322.31849674606,1970.3281443455267,3099.015535412006,3099.015535412006,6.647628659543988,5.008801451308323,-0.8854156024472815,5.894217053755605,3.477749673190908,3.477749673190908,0.9936427637688309,0.0,0.0,0.0002266184691906312,0.9804449913254343,0.00023113838226076556,199.00201715445576,0.0,0.0,0.0,0.07912658735426614,7.788247802113321e-05,0.00014873599116949798,0.0006389911489727958,0.09559813697690839,0.07649893337204164,0.019099203604866742,0.09559816783600043,0.07649893337204001,0.01909920360486634,0.40266081385097896,0.40266081385097896,0.10053082478992931,0.0,4.970775469349405,4.963611476176311,4.9994719749503815,4.970853603393323,4.96374965086045,4.999309588206131,24803.229649586312,21082.745202148366,0.85,0.9887836938323893,0.6785665898769654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520680672420159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.084232473737,1535.734134808199,0.40266081385097896,0.10053082478992931,6.112885165565336,3.477749673190908
5614.0,-30.09478770129659,5.008792208795857,35.00599732072177,24.104422400146746,4.997105405357689,-26.58563821323596,-40.10962428348137,1.4879559172970926,-0.04497343928619557,-5.015848595217632,40.01196167960202,45062.69819004968,20601.109101495924,20601.109101495924,65663.80729154561,82507.57178513537,82507.57178513537,20601.109101495924,103108.6808866313,103108.6808866313,103108.6808866313,127911.90904338897,97660.47909469191,60215.605499606325,41605.415105650645,24803.22815675768,0.0,66408.64326240832,21082.743933244026,1535.7340511470866,0.0,0.8867947687128717,2.8154924308612244,0.0014959162575277712,354436.95952508686,1555049.0456032655,4.387378358303517,1555049.0456032655,4.387378358303517,0.85,0.09559811217465054,4.296143414572793,1.2672009639488535,1.0,0.0,4.296143414570837,1.2847917023749733,1.2850828750617542,3.343844303034688,19322.30822390801,1970.3270968075756,3099.015535412006,3099.015535412006,6.647630147732404,5.008792208795857,-0.8854059826700036,5.89419819146586,3.47776158105248,3.47776158105248,0.9936461660149943,0.0,0.0,0.0002266184691906312,0.9804387212166727,0.0002311398604386102,199.00196688566396,0.0,0.0,0.0,0.07912658735426614,7.788301596219974e-05,0.00014873545322843145,0.0006389888379008254,0.09559811217465032,0.07649890955861528,0.019099202616035038,0.09559815972332296,0.07649890955861546,0.01909920261603508,0.4026607016687577,0.4026607016687577,0.10053082287132209,0.0,4.970794833635523,4.963638304856715,4.9994614296657005,4.970875155931424,4.963748490392788,4.999422120832492,24803.22815675768,21082.743933244026,0.85,0.988784050776048,0.6785667644494424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520677001976459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.082299595299,1535.7340511470866,0.4026607016687577,0.10053082287132209,6.112885165565336,3.47776158105248
5615.0,-30.094726354247264,5.0087829688370835,35.00599609398025,24.104415939096384,4.9971060973016925,-26.585582931623286,-40.10956707699222,1.4879626746777188,-0.044979103067248616,-5.015844718255004,40.01195891004343,45062.70984698403,20601.108795052765,20601.108795052765,65663.81864203679,82507.54093801347,82507.54093801347,20601.108795052765,103108.64973306624,103108.64973306624,103108.64973306624,127911.8673056542,97660.4220563237,60215.590965294155,41605.367878921716,24803.217572587964,0.0,66408.58545150969,21082.73493669977,1535.7333905945893,0.0,0.8867947984743285,2.815492957741929,0.0014959162575277712,354437.0130924857,1555048.9261579684,4.387377358222457,1555048.9261579684,4.387377358222457,0.85,0.09559808382596767,4.296143414572793,1.267200766685419,1.0,0.0,4.296143414573634,1.2847916707630782,1.2850828434426949,3.3438443853089255,19322.29693876031,1970.3259460427682,3099.015535412006,3099.015535412006,6.647630048848369,5.0087829688370835,-0.8853949989249532,5.894177967762037,3.4777734619800666,3.4777734619800666,0.9936495605657333,0.0,0.0,0.0002266184691906312,0.9804324562343296,0.0002311413374267854,199.00191665765084,0.0,0.0,0.0,0.07912658735426614,7.78835206316841e-05,0.00014873494855894708,0.0006389866697683436,0.09559808382596949,0.07649888299233261,0.01909920083363688,0.0955981397026972,0.07649888299233115,0.019099200833636518,0.40266058929157145,0.40266058929157145,0.10053082034467234,0.0,4.970807517370247,4.963655193336194,4.999457262053284,4.9708656151877335,4.963730115179942,4.999447963408215,24803.217572587964,21082.73493669977,0.85,0.9887850824647256,0.67856753069809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673333989071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.080367941737,1535.7333905945893,0.40266058929157145,0.10053082034467234,6.112885165565336,3.4777734619800666
5616.0,-30.094665015164097,5.008773642229994,35.00599483545459,24.1044107353315,4.997099010922918,-26.585528435046236,-40.109509975276865,1.4879624308050854,-0.04479404318971092,-5.015846152755014,40.0119555307799,45062.721977975045,20601.11919285071,20601.11919285071,65663.84117082576,82507.5490136714,82507.5490136714,20601.11919285071,103108.66820652212,103108.66820652212,103108.66820652212,127911.87377979966,97660.40058526029,60215.57354956415,41605.36337299571,24803.20557327753,0.0,66408.56894627324,21082.7247372859,1535.732775182861,0.0,0.886794803409717,2.815490359673008,0.0014959162575277712,354436.9932722181,1555048.7804173774,4.387377192377473,1555048.7804173774,4.387377192377473,0.8499999999999999,0.09559805727237206,4.296143414572793,1.267200635909103,1.0,0.0,4.296143414573765,1.2847916719039454,1.2850828445838207,3.343844382339664,19322.292690670303,1970.3255128581427,3099.015535412006,3099.015535412006,6.647633404042242,5.008773642229994,-0.8853871893450664,5.894160831575061,3.4777853282738294,3.4777853282738294,0.9936529509353799,0.0,0.0,0.0002266184691906312,0.9804261921086976,0.0002311428142318606,199.0018664361853,0.0,0.0,0.0,0.07912658735426614,7.788402437987975e-05,0.00014873444481075144,0.0006389845055938503,0.09559805727237039,0.07649885785056772,0.01909919942180267,0.09559801371024725,0.07649885785056905,0.019099199421803003,0.40266047617326006,0.40266047617326006,0.1005308177114705,0.0,4.970856982246858,4.963705461373138,4.999503502197058,4.971052109565278,4.963903807455495,4.999685735248647,24803.20557327753,21082.7247372859,0.85,0.9887856674633362,0.6785678820218563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206696689772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.078437337583,1535.732775182861,0.40266047617326006,0.1005308177114705,6.112885165565336,3.4777853282738294
5617.0,-30.0946036967134,5.008764371176108,35.00599355571735,24.10440898910167,4.997103150823356,-26.585472834333004,-40.1094489270821,1.487972288442938,-0.04479567825308095,-5.0158392736087265,40.01195239589835,45062.71657853804,20601.112526466386,20601.112526466386,65663.82910500444,82507.52362539133,82507.52362539133,20601.112526466386,103108.63615185772,103108.63615185772,103108.63615185772,127911.82766884864,97660.35050713865,60215.54346028527,41605.341163170415,24803.191516990923,0.0,66408.53268016134,21082.712789442285,1535.7318470634707,0.0,0.886794849774301,2.8154911840308956,0.0014959162575277712,354437.0883203397,1555048.6452164778,4.38737563437782,1555048.6452164778,4.38737563437782,0.85,0.09559802737111849,4.296143414572793,1.2672004765598102,1.0,0.0,4.296143414571784,1.284791625788651,1.285082798458075,3.34384450236097,19322.282782620394,1970.3245025182296,3099.015535412006,3099.015535412006,6.647631252912555,5.008764371176108,-0.8853745125330521,5.89413888370916,3.477797153028753,3.477797153028753,0.9936563294367866,0.0,0.0,0.0002266184691906312,0.9804199301332641,0.00023114429054887526,199.00181623163803,0.0,0.0,0.0,0.07912658735426614,7.788456294703247e-05,0.00014873390624359873,0.0006389821918321239,0.09559802737112302,0.07649882963322634,0.019099197737896693,0.09559798892429368,0.0764988296332227,0.019099197737895784,0.4026603644983341,0.4026603644983341,0.10053081804831912,0.0,4.970891691190843,4.96374580099814,4.999515646795999,4.9710435953556384,4.963920232951068,4.999577305485502,24803.191516990923,21082.712789442285,0.85,0.988786025754498,0.6785681712856144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666004443092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.07650861874,1535.7318470634707,0.4026603644983341,0.10053081804831912,6.112885165565336,3.477797153028753
5618.0,-30.09454244674548,5.008755095410979,35.005992283917024,24.104407766740792,4.997103904915579,-26.585417633900512,-40.10939549244938,1.4879790920706122,-0.044713829603836075,-5.015835916946669,40.011950067604594,45062.74459490972,20601.11309181537,20601.11309181537,65663.85768672508,82507.51518463404,82507.51518463404,20601.11309181537,103108.62827644941,103108.62827644941,103108.62827644941,127911.81213719417,97660.31594379834,60215.545354073874,41605.300655249404,24803.18386074476,0.0,66408.48451599416,21082.706281633047,1535.7313689152268,0.0,0.8867948752897037,2.815490500766351,0.0014959162575277712,354437.13469883765,1555048.5448020333,4.387374776977998,1555048.5448020333,4.387374776977998,0.85,0.09559800086053141,4.296143414572793,1.2672003666637464,1.0,0.0,4.296143414574157,1.2847915939604098,1.2850827666226206,3.3438445851982874,19322.275944198944,1970.3238051933072,3099.015535412006,3099.015535412006,6.647631435341128,5.008755095410979,-0.885363907571957,5.8941190029829365,3.47780897899788,3.47780897899788,0.9936597082851086,0.0,0.0,0.0002266184691906312,0.9804136751945124,0.00023114576522575582,199.00176608318642,0.0,0.0,0.0,0.07912658735426614,7.788503435016913e-05,0.00014873343484046205,0.0006389801666166426,0.0955980008605298,0.07649880409992443,0.019099196760605376,0.09559793871082661,0.07649880409992571,0.0190991967606057,0.40266025340930484,0.40266025340930484,0.10053081872357182,0.0,4.970936495736225,4.963797679813638,4.999532103993488,4.971122087342849,4.964011574322569,4.999604315286945,24803.18386074476,21082.706281633047,0.85,0.9887871732852187,0.6785690853110279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662341143467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.074581531197,1535.7313689152268,0.40266025340930484,0.10053081872357182,6.112885165565336,3.47780897899788
5619.0,-30.094481235597403,5.0087458767927195,35.00599102380962,24.104405810963385,4.997109579698172,-26.585361976303577,-40.109334444254614,1.4879903204043738,-0.044754114544502954,-5.015828909603751,40.01194786458482,45062.73869522808,20601.106234191207,20601.106234191207,65663.84492941928,82507.48212406019,82507.48212406019,20601.106234191207,103108.58835825139,103108.58835825139,103108.58835825139,127911.76371794101,97660.2589023576,60215.51547352564,41605.27047647996,24803.175359689612,0.0,66408.44583616957,21082.69905573617,1535.73075550223,0.0,0.886794918932403,2.815491847727485,0.0014959162575277712,354437.2315182639,1555048.4497904005,4.387373310442613,1555048.4497904005,4.387373310442613,0.8500000000000001,0.09559797287000427,4.296143414572793,1.2672001853352413,1.0,0.0,4.296143414573233,1.2847915414328301,1.2850827140831367,3.3438447219084515,19322.26465844334,1970.3226543665105,3099.015535412006,3099.015535412006,6.647629222501572,5.0087458767927195,-0.8853511504389369,5.894097027231656,3.477820788094027,3.477820788094027,0.993663082312579,0.0,0.0,0.0002266184691906312,0.9804074242631062,0.00023114723897665518,199.00171596654383,0.0,0.0,0.0,0.07912658735426614,7.788557292377865e-05,0.00014873289626685254,0.0006389778528271768,0.09559797287000847,0.07649877734558393,0.01909919552442454,0.09559795096622767,0.07649877734558057,0.019099195524423705,0.40266014351593027,0.40266014351593027,0.10053081993927515,0.0,4.970961493212599,4.963831989923506,4.999519787279382,4.971074795059224,4.963982547441617,4.99948384446958,24803.175359689612,21082.69905573617,0.85,0.988787557103998,0.6785693917065668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658681937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.072655115666,1535.73075550223,0.40266014351593027,0.10053081993927515,6.112885165565336,3.477820788094027
5620.0,-30.094420090252704,5.008736613347136,35.005989765943845,24.104394600167893,4.997107079399125,-26.585307195490042,-40.10928107947109,1.4879941846364633,-0.044778096622394514,-5.015827899765949,40.01194540966149,45062.76653157201,20601.11161347012,20601.11161347012,65663.87814504212,82507.44455607602,82507.44455607602,20601.11161347012,103108.55616954614,103108.55616954614,103108.55616954614,127911.72408569927,97660.1938516028,60215.51582709881,41605.197805004434,24803.167916153132,0.0,66408.36572115756,21082.692728730162,1535.7303401779113,0.0,0.8867949329616633,2.8154922805774656,0.0014959162575277712,354437.2454710455,1555048.3439146972,4.387372839014266,1555048.3439146972,4.387372839014266,0.85,0.0955979475180383,4.296143414572793,1.267200075988658,1.0,0.0,4.29614341457254,1.28479152335546,1.2850826960016697,3.3438447689572666,19322.251788029982,1970.3213419495937,3099.015535412006,3099.015535412006,6.64763095830407,5.008736613347136,-0.8853419363040054,5.894078549651141,3.47783259896987,3.47783259896987,0.9936664568485343,0.0,0.0,0.0002266184691906312,0.9804011800945063,0.00023114871115188394,199.00166590380292,0.0,0.0,0.0,0.07912658735426614,7.788604371634418e-05,0.000148732425474287,0.0006389758302347969,0.09559794751803871,0.07649875289779491,0.019099194620243794,0.09559794132211262,0.07649875289779458,0.01909919462024371,0.4026600335478305,0.4026600335478305,0.10053081985269316,0.0,4.970978772571186,4.963849248079953,4.999537143798875,4.971049803143558,4.963920199852055,4.99960849003719,24803.167916153132,21082.692728730162,0.85,0.9887892501489726,0.6785706295015043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655025051556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.070729964105,1535.7303401779113,0.4026600335478305,0.10053081985269316,6.112885165565336,3.47783259896987
5621.0,-30.094358960150995,5.008727463132103,35.00598852154544,24.104402458202117,4.997117162873523,-26.58525116993427,-40.109219996351726,1.4880093726567993,-0.044739688258289334,-5.0158175789538655,40.011943286195795,45062.76004353443,20601.098025803898,20601.098025803898,65663.85806933833,82507.43486084574,82507.43486084574,20601.098025803898,103108.53288664963,103108.53288664963,103108.53288664963,127911.69132963235,97660.16211436153,60215.48729705024,41605.19424145699,24803.158442982723,0.0,66408.35268443971,21082.684676535315,1535.7295972947047,0.0,0.8867949931808806,2.81549298067651,0.0014959162575277712,354437.38807222905,1555048.2523340713,4.3873708154546485,1555048.2523340713,4.3873708154546485,0.85,0.09559791750819356,4.296143414572793,1.2671998776262625,1.0,0.0,4.296143414573574,1.28479145230397,1.2850826249340772,3.343844953878448,19322.245508757507,1970.320701641999,3099.015535412006,3099.015535412006,6.647626573793549,5.008727463132103,-0.8853272315034291,5.894054694635532,3.47784438095844,3.47784438095844,0.9936698231309828,0.0,0.0,0.0002266184691906312,0.9803949375254157,0.000231150182968745,199.00161585356742,0.0,0.0,0.0,0.07912658735426614,7.788658260451963e-05,0.00014873188658611156,0.0006389735150939107,0.09559791750819632,0.07649872456800748,0.019099192940188837,0.09559792534130647,0.07649872456800527,0.019099192940188286,0.4026599225083387,0.4026599225083387,0.10053082051624794,0.0,4.970994674254484,4.963878998517885,4.999497559905308,4.971077890695597,4.964017614390514,4.999358848787722,24803.158442982723,21082.684676535315,0.85,0.9887891419526834,0.678570665013547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651372099185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.068805534658,1535.7295972947047,0.4026599225083387,0.10053082051624794,6.112885165565336,3.47784438095844
5622.0,-30.094297877125697,5.008718189415616,35.00598727389096,24.104392225295328,4.997108436084785,-26.585197067898154,-40.109162929560966,1.488007626857228,-0.04460815137491636,-5.015821184634078,40.011940702557894,45062.77132423347,20601.112845978485,20601.112845978485,65663.88417021195,82507.4284545104,82507.4284545104,20601.112845978485,103108.54130048888,103108.54130048888,103108.54130048888,127911.69349403656,97660.12556331964,60215.468433042704,41605.1745891966,24803.152193547685,0.0,66408.32678274429,21082.67936451553,1535.7293600032083,0.0,0.8867949841845595,2.8154908321969923,0.0014959162575277712,354437.33825305646,1555048.1409071907,4.387371117759998,1555048.1409071907,4.387371117759998,0.85,0.09559789387351697,4.296143414572793,1.2671997710270806,1.0,0.0,4.296143414574456,1.284791460471042,1.285082633103,3.3438449326225297,19322.238277065593,1970.3199642146496,3099.015535412006,3099.015535412006,6.647631356013714,5.008718189415616,-0.8853207462093433,5.894038935624959,3.4778561816658167,3.4778561816658167,0.9936731947616619,0.0,0.0,0.0002266184691906312,0.9803886998065525,0.00023115165366078465,199.00156584190086,0.0,0.0,0.0,0.07912658735426614,7.78870860629108e-05,0.0001487313831277204,0.000638971352164459,0.09559789387351668,0.07649870176854882,0.019099192104967855,0.0955978366503071,0.07649870176854906,0.019099192104967914,0.40265981138110396,0.40265981138110396,0.10053081833709808,0.0,4.97103971781678,4.963925990895234,4.99953478935123,4.9712130332591755,4.964107108117219,4.999676851207369,24803.152193547685,21082.67936451553,0.85,0.9887899206530562,0.6785710995498639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206477200593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.06688283802,1535.7293600032083,0.40265981138110396,0.10053081833709808,6.112885165565336,3.4778561816658167
5623.0,-30.094236861667014,5.008709002913522,35.00598600719349,24.10439533358442,4.997115099679839,-26.585141487495488,-40.10910565322263,1.4880197255082985,-0.04458018557829746,-5.0158124563338085,40.011937652581494,45062.78135558334,20601.102380251163,20601.102380251163,65663.8837358345,82507.4131709012,82507.4131709012,20601.102380251163,103108.51555115236,103108.51555115236,103108.51555115236,127911.65331104462,97660.0868105192,60215.45499520133,41605.146461464305,24803.137759892248,0.0,66408.28422135656,21082.66709590841,1535.7283683618996,0.0,0.8867950396532978,2.8154914835862903,0.0014959162575277712,354437.458850754,1555048.0093681132,4.387369253831916,1555048.0093681132,4.387369253831916,0.85,0.09559786335303166,4.296143414572793,1.2671996638784186,1.0,0.0,4.2961434145720805,1.284791403872019,1.28508257649115,3.34384507992921,19322.230609751634,1970.3191823662144,3099.015535412006,3099.015535412006,6.647627978900178,5.008709002913522,-0.8853070284455873,5.89401603135911,3.4778679298665636,3.4778679298665636,0.9936765513904467,0.0,0.0,0.0002266184691906312,0.9803824690302488,0.00023115312273463254,199.0015158855794,0.0,0.0,0.0,0.07912658735426614,7.788759137301169e-05,0.0001487308778176195,0.0006389691812797967,0.09559786335303458,0.07649867313806964,0.019099190214964944,0.09559780301850743,0.07649867313806731,0.019099190214964357,0.4026597012495194,0.4026597012495194,0.10053081851740452,0.0,4.9710749117732576,4.9639728030263655,4.999523433594334,4.971232270755536,4.964176639280083,4.999494606907888,24803.137759892248,21082.66709590841,0.85,0.9887905478322438,0.678571685505035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644070833697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.064961235956,1535.7283683618996,0.4026597012495194,0.10053081851740452,6.112885165565336,3.4778679298665636
5624.0,-30.094175916385435,5.008699839510001,35.00598476592925,24.104388418514304,4.997118782051576,-26.585086268452788,-40.10904844673348,1.4880291341189216,-0.04466239837694275,-5.015807437053958,40.011935859984774,45062.79131793381,20601.099608422523,20601.099608422523,65663.89092635633,82507.36739048109,82507.36739048109,20601.099608422523,103108.4669989036,103108.4669989036,103108.4669989036,127911.5996448074,97660.01630354735,60215.44023099995,41605.08452505267,24803.132645903803,0.0,66408.21717095647,21082.662749018233,1535.7279938167417,0.0,0.8867950716911097,2.8154931492105795,0.0014959162575277712,354437.5282014527,1555047.9320571863,4.387368177258417,1555047.9320571863,4.387368177258417,0.85,0.0955978368226874,4.296143414572793,1.2671995116723704,1.0,0.0,4.296143414572472,1.2847913598573497,1.2850825324665058,3.343845194483401,19322.21665981554,1970.3177598686138,3099.015535412006,3099.015535412006,6.647627084477864,5.008699839510001,-0.8852954705766596,5.893995310086661,3.4778796889207912,3.4778796889207912,0.993679911120226,0.0,0.0,0.0002266184691906312,0.9803762454629312,0.0002311545901274082,199.00146598674047,0.0,0.0,0.0,0.07912658735426614,7.788809606990573e-05,0.00014873037312072547,0.000638967013029559,0.09559783682268454,0.0764986478889205,0.019099188933764038,0.09559783971206103,0.07649864788892279,0.01909918893376461,0.4026595919348483,0.4026595919348483,0.10053081766259332,0.0,4.971087030378101,4.963991570346309,4.999508910288625,4.971145038677037,4.964076178492917,4.999460360926491,24803.132645903803,21082.662749018233,0.85,0.9887916544622181,0.6785725206555002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640425646485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.063040316407,1535.7279938167417,0.4026595919348483,0.10053081766259332,6.112885165565336,3.4778796889207912
5625.0,-30.09411499243888,5.00869073352934,35.00598354641232,24.104386392887704,4.997125008138445,-26.585030814218186,-40.108991240244336,1.4880408299177712,-0.0447126286439925,-5.0158003652922565,40.01193401089156,45062.80103579384,20601.092717679352,20601.092717679352,65663.8937534732,82507.33159309483,82507.33159309483,20601.092717679352,103108.42431077418,103108.42431077418,103108.42431077418,127911.55058347476,97659.95688732126,60215.42633002052,41605.03395255637,24803.126272700585,0.0,66408.16022525696,21082.657331795497,1535.727500840956,0.0,0.8867951143800269,2.8154946343167975,0.0014959162575277712,354437.6259110289,1555047.8523096866,4.387366742773623,1555047.8523096866,4.387366742773623,0.85,0.09559780868541931,4.296143414572793,1.2671993226511402,1.0,0.0,4.296143414573465,1.2847913051429287,1.2850824777396848,3.3438453368851695,19322.204904204216,1970.3165611298678,3099.015535412006,3099.015535412006,6.647624860951363,5.00869073352934,-0.8852826911418532,5.893973424671193,3.477891439632252,3.477891439632252,0.9936832684663577,0.0,0.0,0.0002266184691906312,0.980370024116886,0.00023115605701507278,199.00141610539455,0.0,0.0,0.0,0.07912658735426614,7.788860076982339e-05,0.00014872986842080782,0.0006389648447663314,0.09559780868542682,0.07649862147157321,0.0190991872138536,0.09559786405223189,0.0764986214715672,0.0190991872138521,0.4026594816035308,0.4026594816035308,0.10053081577995288,0.0,4.971084484615631,4.963996965961769,4.999474544510122,4.971087736648258,4.964031987898522,4.999350527958825,24803.126272700585,21082.657331795497,0.85,0.9887925449333455,0.678573248873941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636784653629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.061120024828,1535.727500840956,0.4026594816035308,0.10053081577995288,6.112885165565336,3.477891439632252
5626.0,-30.09405408614705,5.008681587736928,35.00598233019174,24.10438562454658,4.997123047139105,-26.584976194622712,-40.108930331747956,1.4880451556147285,-0.04455927884805533,-5.0157990089249544,40.01193166786981,45062.79449184403,20601.09749508951,20601.09749508951,65663.89198693354,82507.33676464531,82507.33676464531,20601.09749508951,103108.43425973481,103108.43425973481,103108.43425973481,127911.55359013662,97659.93491220106,60215.39263939965,41605.046969779345,24803.119330401812,0.0,66408.16630018115,21082.65143084154,1535.7271109973503,0.0,0.8867951297677997,2.815492778470936,0.0014959162575277712,354437.6446517751,1555047.751260095,4.387366225695031,1555047.751260095,4.387366225695031,0.85,0.09559778221683318,4.296143414572793,1.2671991649502892,1.0,0.0,4.296143414572439,1.2847912849067749,1.2850824574989448,3.343845389552532,19322.200556385636,1970.3161177757581,3099.015535412006,3099.015535412006,6.647626402540974,5.008681587736928,-0.8852732864400421,5.89395487417697,3.477903192393936,3.477903192393936,0.9936866263982674,0.0,0.0,0.0002266184691906312,0.9803638046162467,0.00023115752348623137,199.00136623852845,0.0,0.0,0.0,0.07912658735426614,7.788913813374328e-05,0.0001487293310568879,0.0006389625361738657,0.0955977822168314,0.07649859663781083,0.01909918557902057,0.095597778429846,0.07649859663781226,0.019099185579020923,0.40265936966019106,0.40265936966019106,0.10053081186159016,0.0,4.971115019190506,4.964035025946373,4.999474925894731,4.9712397300768885,4.964189843649081,4.999479030479222,24803.119330401812,21082.65143084154,0.85,0.9887924278787745,0.6785730882576878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633144937194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.059201337343,1535.7271109973503,0.40265936966019106,0.10053081186159016,6.112885165565336,3.477903192393936
5627.0,-30.09399323991884,5.008672400381695,35.00598108407616,24.10437458837407,4.997119480798349,-26.58492178958589,-40.108877036813624,1.4880480304653914,-0.04455430751562517,-5.015797826129355,40.01192836467263,45062.821279798496,20601.102482627997,20601.102482627997,65663.9237624265,82507.30455387925,82507.30455387925,20601.102482627997,103108.40703650724,103108.40703650724,103108.40703650724,127911.51370905948,97659.87488763651,60215.39161355563,41604.98141564543,24803.10667255224,0.0,66408.08808819766,21082.640671669404,1535.7263932345188,0.0,0.8867951477490098,2.815492851222806,0.0014959162575277712,354437.6609943046,1555047.6088001651,4.387365621468631,1555047.6088001651,4.387365621468631,0.85,0.09559775454195715,4.296143414572793,1.2671990715386348,1.0,0.0,4.296143414572372,1.2847912714578622,1.2850824440469841,3.3438454245551705,19322.18868041341,1970.3149067636155,3099.015535412006,3099.015535412006,6.647628011935452,5.008672400381695,-0.8852640296160521,5.893936429997747,3.4779149179691067,3.4779149179691067,0.9936899765626019,0.0,0.0,0.0002266184691906312,0.9803575912915455,0.00023115898851976943,199.0013164208641,0.0,0.0,0.0,0.07912658735426614,7.788960832998462e-05,0.00014872886086064656,0.0006389605161433799,0.09559775454195796,0.076498570795771,0.019099183746186944,0.0955977381583155,0.07649857079577037,0.019099183746186778,0.40265925841246897,0.40265925841246897,0.10053080839973365,0.0,4.971140270551075,4.964059726867845,4.999502375426857,4.971243518613733,4.964160778415703,4.9996144226028605,24803.10667255224,21082.640671669404,0.85,0.988794070915235,0.6785742908296024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629506277312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.057284326975,1535.7263932345188,0.40265925841246897,0.10053080839973365,6.112885165565336,3.4779149179691067
5628.0,-30.093932392407545,5.008663338329636,35.00597984970727,24.10437703309583,4.997130409222319,-26.58486593386101,-40.108815918769665,1.4880639506758018,-0.044627358492959956,-5.015786804838047,40.01192621459074,45062.813681310334,20601.0874462471,20601.0874462471,65663.90112755743,82507.26794214778,82507.26794214778,20601.0874462471,103108.35538839488,103108.35538839488,103108.35538839488,127911.45221631238,97659.81672080263,60215.36245996506,41604.94917870841,24803.0968279175,0.0,66408.04600662591,21082.632303729875,1535.7256104655105,0.0,0.886795211629747,2.8154950970235246,0.0014959162575277712,354437.8132740511,1555047.516071674,4.387363474870871,1555047.516071674,4.387363474870871,0.85,0.09559772361931847,4.296143414572793,1.2671988610876723,1.0,0.0,4.2961434145726765,1.2847911969811234,1.2850823695533669,3.343845618391105,19322.177171996667,1970.3137332317017,3099.015535412006,3099.015535412006,6.647623159949162,5.008663338329636,-0.8852489659067313,5.893912304236367,3.477926615763173,3.477926615763173,0.993693318789478,0.0,0.0,0.0002266184691906312,0.9803513778783136,0.00023116045359275282,199.00126660217424,0.0,0.0,0.0,0.07912658735426614,7.789014754908806e-05,0.00014872832164154314,0.0006389581995807798,0.09559772361932257,0.07649854204094542,0.01909918157837716,0.09559777257227771,0.07649854204094213,0.01909918157837634,0.4026591469361645,0.4026591469361645,0.10053080694547066,0.0,4.971139917392804,4.964068159942258,4.9994668176561845,4.971159446345098,4.964122837591049,4.999345542915535,24803.0968279175,21082.632303729875,0.85,0.9887943566507854,0.6785746064085993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520625871207562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.055368143541,1535.7256104655105,0.4026591469361645,0.10053080694547066,6.112885165565336,3.477926615763173
5629.0,-30.093871553615983,5.00865422471875,35.00597863474867,24.1043763346039,4.997128206846847,-26.584811399175436,-40.10875881705431,1.4880680524063397,-0.04446720052874298,-5.015786137949744,40.01192431121829,45062.82362696438,20601.09363330623,20601.09363330623,65663.91726027061,82507.27432665482,82507.27432665482,20601.09363330623,103108.36795996105,103108.36795996105,103108.36795996105,127911.46086190891,97659.7958834616,60215.3451837713,41604.94522187811,24803.09290194787,0.0,66408.03812382597,21082.62896665569,1535.7254099156298,0.0,0.8867952219162636,2.8154930712868866,0.0014959162575277712,354437.8224883615,1555047.4339832428,4.387363129210922,1555047.4339832428,4.387363129210922,0.85,0.09559769814644342,4.296143414572793,1.2671987484442067,1.0,0.0,4.296143414572676,1.2847911777927155,1.2850823503606101,3.343845668331574,19322.17304928982,1970.3133128326006,3099.015535412006,3099.015535412006,6.6476251564087,5.00865422471875,-0.8852399877551695,5.89389421247392,3.4779383360447715,3.4779383360447715,0.9936966674413633,0.0,0.0,0.0002266184691906312,0.9803451653979582,0.00023116191846433843,199.00121679064864,0.0,0.0,0.0,0.07912658735426614,7.78906513369112e-05,0.00014872781785372,0.000638956035236041,0.09559769814644027,0.07649851793747434,0.01909918020896594,0.09559769241491933,0.07649851793747686,0.019099180208966567,0.40265903430654537,0.40265903430654537,0.10053080329313913,0.0,4.971175468985905,4.964111082163072,4.99947283603359,4.971318937421017,4.964284038510016,4.9994981775900555,24803.09290194787,21082.62896665569,0.85,0.9887947169562838,0.6785748367229159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062223606298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.05345401402,1535.7254099156298,0.40265903430654537,0.10053080329313913,6.112885165565336,3.4779383360447715
5630.0,-30.093810847822358,5.00864507632392,35.00597739092042,24.1043651936576,4.997125204000142,-26.584757064178284,-40.10870175026355,1.4880714203560828,-0.04447630261336144,-5.01578455987811,40.01192104040961,45062.8331276343,20601.097807379567,20601.097807379567,65663.93093501386,82507.23930690586,82507.23930690586,20601.097807379567,103108.33711428543,103108.33711428543,103108.33711428543,127911.41737473365,97659.73335388755,60215.32717461612,41604.89575474604,24803.080260448216,0.0,66407.97601519426,21082.618221380984,1535.7246836443549,0.0,0.8867952417920203,2.8154933750174727,0.0014959162575277712,354437.8442923766,1555047.2929201836,4.38736246132177,1555047.2929201836,4.38736246132177,0.85,0.09559767037061111,4.296143414572793,1.267198605579324,1.0,0.0,4.296143414575354,1.2847911620370258,1.2850823346013498,3.343845709337923,19322.160677696786,1970.3120512812006,3099.015535412006,3099.015535412006,6.647626503311705,5.00864507632392,-0.8852305205564779,5.893875596880398,3.4779500256693705,3.4779500256693705,0.9937000073341059,0.0,0.0,0.0002266184691906312,0.9803389665408531,0.00023116338014213521,199.00116708803935,0.0,0.0,0.0,0.07912658735426614,7.789115481961769e-05,0.00014872731437101352,0.0006389538722021272,0.09559767037061652,0.0764984919232511,0.01909917844736542,0.09559765966064969,0.07649849192324677,0.019099178447364338,0.4026589228522381,0.4026589228522381,0.1005308003809339,0.0,4.971201427886285,4.964136559061728,4.999500718788454,4.971308257264752,4.964241465725195,4.999615250446425,24803.080260448216,21082.618221380984,0.85,0.9887958476552552,0.6785756144310715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061860144116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.051541738063,1535.7246836443549,0.4026589228522381,0.1005308003809339,6.112885165565336,3.4779500256693705
5631.0,-30.093750163772047,5.008635985348915,35.00597614220375,24.104363342653983,4.997130210949981,-26.584701947738967,-40.1086445437744,1.4880819949168897,-0.04449758299682571,-5.01577756858386,40.011918410369276,45062.84202823499,20601.090917000623,20601.090917000623,65663.93294523562,82507.20962829805,82507.20962829805,20601.090917000623,103108.30054529867,103108.30054529867,103108.30054529867,127911.36975134478,97659.67963370122,60215.31203363817,41604.85288895894,24803.06920604611,0.0,66407.92209500505,21082.608825139196,1535.723924686931,0.0,0.8867952868991974,2.815494470493146,0.0014959162575277712,354437.9408902119,1555047.1794921143,4.387360945576067,1555047.1794921143,4.387360945576067,0.8500000000000001,0.09559764098013253,4.296143414572793,1.2671984346909446,1.0,0.0,4.296143414574987,1.284791112567913,1.2850822851210257,3.343845838088098,19322.150049057567,1970.3109674616273,3099.015535412006,3099.015535412006,6.647624279902733,5.008635985348915,-0.8852178741091503,5.893853859458066,3.477961689611461,3.477961689611461,0.9937033398889888,0.0,0.0,0.0002266184691906312,0.9803327699462787,0.00023116484130490677,199.00111740325715,0.0,0.0,0.0,0.07912658735426614,7.789165953785955e-05,0.00014872680965277165,0.0006389517038601762,0.09559764098013332,0.07649846432128045,0.019099176658852864,0.09559765447467215,0.07649846432127982,0.019099176658852707,0.40265881130844555,0.40265881130844555,0.10053079939128087,0.0,4.971214483040399,4.964153297799442,4.999499010162822,4.971279985587046,4.964233539340171,4.999505469171368,24803.06920604611,21082.608825139196,0.85,0.9887966807829786,0.6785762994325709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614974766688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.049628825676,1535.723924686931,0.40265881130844555,0.10053079939128087,6.112885165565336,3.477961689611461
5632.0,-30.093689501196046,5.008626927594501,35.00597491399843,24.104361596424155,4.997134478836371,-26.58464692457162,-40.108587372209854,1.4880919022119314,-0.04449895904991763,-5.015771954937138,40.01191651037312,45062.8508964954,20601.086930529687,20601.086930529687,65663.93782702509,82507.18364952045,82507.18364952045,20601.086930529687,103108.27058005013,103108.27058005013,103108.27058005013,127911.33377406994,97659.62930331458,60215.29655028953,41604.81417002783,24803.0631940198,0.0,66407.87736404763,21082.60371491683,1535.7234872340243,0.0,0.886795322351005,2.815495143749941,0.0014959162575277712,354438.0184532796,1555047.097549308,4.387359754281797,1555047.097549308,4.387359754281797,0.85,0.09559761334723599,4.296143414572793,1.2671982747921717,1.0,0.0,4.296143414572405,1.2847910662203563,1.2850822387629652,3.3438459587140024,19322.14009109655,1970.3099520321975,3099.015535412006,3099.015535412006,6.647622993535856,5.008626927594501,-0.8852060218604754,5.893832949454977,3.4779733556278747,3.4779733556278747,0.9937066730365356,0.0,0.0,0.0002266184691906312,0.980326575586731,0.00023116630195911883,199.00106773608175,0.0,0.0,0.0,0.07912658735426614,7.789216395099166e-05,0.0001487263052396395,0.0006389495368290203,0.09559761334723617,0.07649843813983036,0.01909917520740581,0.09559765392514832,0.07649843813983022,0.019099175207405776,0.4026586991799343,0.4026586991799343,0.10053079816304769,0.0,4.971224052903324,4.96416825124976,4.999487006167442,4.971272995887205,4.964238733495506,4.999449664187807,24803.0631940198,21082.60371491683,0.85,0.9887974203279489,0.6785768900496713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611349393011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.047717501222,1535.7234872340243,0.4026586991799343,0.10053079816304769,6.112885165565336,3.4779733556278747
5633.0,-30.09362886028561,5.008617792279415,35.00597367139103,24.104356148187094,4.99712879415499,-26.584592916189624,-40.10853034034369,1.4880928500589956,-0.04434869058178492,-5.01577289322232,40.011913634469984,45062.86032846962,20601.096237810347,20601.096237810347,65663.95656627997,82507.18476437483,82507.18476437483,20601.096237810347,103108.28100218518,103108.28100218518,103108.28100218518,127911.33501420375,97659.60177815553,60215.2773422502,41604.8049287837,24803.054012018576,0.0,66407.85894080228,21082.59591021579,1535.7230211669992,0.0,0.8867953279892661,2.8154930605632753,0.0014959162575277712,354438.0054891071,1555046.9735177096,4.387359564818172,1555046.9735177096,4.387359564818172,0.85,0.09559758751040387,4.296143414572793,1.267198124784045,1.0,0.0,4.296143414573265,1.2847910617862102,1.2850822343278143,3.3438459702544794,19322.13464519241,1970.3093967045231,3099.015535412006,3099.015535412006,6.647625996838215,5.008617792279415,-0.8851980592467248,5.893815851526139,3.4779850165142077,3.4779850165142077,0.993710004718345,0.0,0.0,0.0002266184691906312,0.9803203834816826,0.00023116776210015997,199.0010180866697,0.0,0.0,0.0,0.07912658735426614,7.789266713460185e-05,0.00014872580205602934,0.0006389473750800671,0.09559758751040469,0.0764984134983168,0.019099174012087883,0.09559755478788683,0.07649841349831615,0.01909917401208772,0.4026585864864998,0.4026585864864998,0.10053079611822553,0.0,4.9712644406787945,4.964209937662133,4.999522184344357,4.971424202640549,4.964374900222992,4.999661113014213,24803.054012018576,21082.59591021579,0.85,0.9887979768300399,0.6785772203353198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607725304062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.04580776937,1535.7230211669992,0.4026585864864998,0.10053079611822553,6.112885165565336,3.4779850165142077
