time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5634.0,-30.093568244435694,5.008608690927273,35.00597240682728,24.10435468135404,4.997131237352723,-26.584538117502554,-40.10847320370374,1.488101110419595,-0.044308777118317266,-5.015767327624411,40.01191050973031,45062.86914030992,20601.092162256955,20601.092162256955,65663.96130256688,82507.16791980778,82507.16791980778,20601.092162256955,103108.26008206473,103108.26008206473,103108.26008206473,127911.30059360349,97659.55981441628,60215.26103491854,41604.77642166415,24803.040511538762,0.0,66407.8169332029,21082.584434807948,1535.7221557340008,0.0,0.8867953676313928,2.8154931859016994,0.0014959162575277712,354438.082388301,1555046.8387543296,4.3873582327158465,1555046.8387543296,4.3873582327158465,0.85,0.0955975583441571,4.296143414572793,1.2671979912603275,1.0,0.0,4.29614341457257,1.2847910231432198,1.2850821956760663,3.3438460708281954,19322.126342588213,1970.3085500745121,3099.015535412006,3099.015535412006,6.647624681725932,5.008608690927273,-0.8851862993024593,5.893794990229733,3.477996638906814,3.477996638906814,0.9937133254019469,0.0,0.0,0.0002266184691906312,0.9803141939777562,0.0002311692216462728,199.00096845780055,0.0,0.0,0.0,0.07912658735426614,7.789317124562885e-05,0.00014872529794500233,0.0006389452093467983,0.09559755834415981,0.07649838590271793,0.01909917244144188,0.09559750944457729,0.07649838590271577,0.019099172441441343,0.4026584749728954,0.4026584749728954,0.10053079627451465,0.0,4.971301148243299,4.964252261362901,4.999536386147838,4.9714585505060995,4.964432133378921,4.999603776012293,24803.040511538762,21082.584434807948,0.85,0.9887986736353005,0.6785777822757966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520604102511254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.04389962557,1535.7221557340008,0.4026584749728954,0.10053079627451465,6.112885165565336,3.477996638906814
5635.0,-30.093507664253096,5.008599611979876,35.00597115078678,24.104353179596387,4.99713406755477,-26.584483312251205,-40.10841603213919,1.4881097155528695,-0.04427856573130384,-5.015762420053184,40.0119082288619,45062.877793857224,20601.089473687716,20601.089473687716,65663.96726754494,82507.1491413883,82507.1491413883,20601.089473687716,103108.23861507603,103108.23861507603,103108.23861507603,127911.27104154932,97659.51609918593,60215.24475165473,41604.74594170133,24803.032426473295,0.0,66407.77836817462,21082.5775625023,1535.7216159590994,0.0,0.8867954008686352,2.815493361870473,0.0014959162575277712,354438.1501956304,1555046.740385326,4.387357115838196,1555046.740385326,4.387357115838196,0.85,0.09559753116550421,4.296143414572793,1.2671978522418068,1.0,0.0,4.2961434145733435,1.284790982887343,1.285082155411066,3.343846175599678,19322.11769344823,1970.307668107685,3099.015535412006,3099.015535412006,6.647623814170024,5.008599611979876,-0.8851749223348531,5.893774534314729,3.478008256319384,3.478008256319384,0.9937166446626812,0.0,0.0,0.0002266184691906312,0.9803080081579437,0.00023117068034204943,199.0009188581585,0.0,0.0,0.0,0.07912658735426614,7.789367566781222e-05,0.00014872479352281897,0.0006389430422767571,0.09559753116550405,0.07649835985815814,0.019099171307345914,0.09559748540187712,0.07649835985815827,0.019099171307345945,0.40265836446960823,0.40265836446960823,0.10053079694257826,0.0,4.971335825204562,4.964294525181913,4.99954066270783,4.971483854321889,4.96447290712905,4.9995671003918005,24803.032426473295,21082.5775625023,0.85,0.9887993376844219,0.6785783066559148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600481217416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.041993001087,1535.7216159590994,0.40265836446960823,0.10053079694257826,6.112885165565336,3.478008256319384
5636.0,-30.093447129513766,5.008590546959876,35.0059699022766,24.104346508998447,4.997136248500384,-26.58442861282888,-40.10835889549924,1.48811773181552,-0.04432556194336712,-5.0157580028317845,40.01190593611717,45062.886319696896,20601.087802399903,20601.087802399903,65663.9741220968,82507.11090529447,82507.11090529447,20601.087802399903,103108.19870769436,103108.19870769436,103108.19870769436,127911.22317201254,97659.45266552825,60215.2280799308,41604.69398399717,24803.024464318176,0.0,66407.71844831534,21082.57079467045,1535.7210922933048,0.0,0.886795431653143,2.8154944946790765,0.0014959162575277712,354438.2112278634,1555046.641504128,4.387356081380317,1555046.641504128,4.387356081380317,0.85,0.09559750436118501,4.296143414572793,1.2671977225644513,1.0,0.0,4.296143414571046,1.2847909453862776,1.285082117901502,3.3438462732013883,19322.105142980556,1970.3063883161485,3099.015535412006,3099.015535412006,6.647623274873659,5.008590546959876,-0.8851638368616239,5.8937543838215,3.478019865321798,3.478019865321798,0.9937199615205137,0.0,0.0,0.0002266184691906312,0.9803018270203812,0.00023117213795207956,199.00086929574763,0.0,0.0,0.0,0.07912658735426614,7.789417978487364e-05,0.00014872428940575753,0.0006389408765175635,0.09559750436118751,0.0764983341726193,0.01909917018856822,0.0955974945861486,0.0764983341726173,0.019099170188567716,0.40265825479915773,0.40265825479915773,0.10053079742739787,0.0,4.97135347047174,4.964316472209873,4.999541067589064,4.971432440888407,4.964412655050012,4.999551086187751,24803.024464318176,21082.57079467045,0.85,0.9888003330998731,0.6785790473251844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596862056205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.040087682595,1535.7210922933048,0.40265825479915773,0.10053079742739787,6.112885165565336,3.478019865321798
5637.0,-30.09338668139117,5.0085815668540175,35.00596867807647,24.104349372815363,4.997144612667961,-26.584373373015275,-40.10830168901009,1.4881313042920707,-0.04433754149397373,-5.015749367725497,40.01190414717871,45062.89412146947,20601.077612703088,20601.077612703088,65663.97173417256,82507.08715533475,82507.08715533475,20601.077612703088,103108.16476803784,103108.16476803784,103108.16476803784,127911.18248930183,97659.40642549683,60215.21339163169,41604.658926516815,24803.017721264005,0.0,66407.67664778081,21082.565063074402,1535.7205431419072,0.0,0.8867954820810742,2.815495659847887,0.0014959162575277712,354438.3305381431,1555046.564351026,4.387354386840728,1555046.564351026,4.387354386840728,0.85,0.09559747586041843,4.296143414572793,1.2671975917881357,1.0,0.0,4.296143414572679,1.2847908818925635,1.2850820543933983,3.343846438452576,19322.09599430396,1970.3054554107632,3099.015535412006,3099.015535412006,6.647619986830502,5.0085815668540175,-0.885150248111537,5.893731814965554,3.4780314633940645,3.4780314633940645,0.993723275255447,0.0,0.0,0.0002266184691906312,0.980295654769114,0.0002311735934849226,199.00081980427822,0.0,0.0,0.0,0.07912658735426614,7.789468452123673e-05,0.00014872378466939448,0.0006389387080977611,0.09559747586042454,0.07649830716669999,0.019099168693724546,0.09559750540027626,0.0764983071666951,0.01909916869372333,0.40265814459060045,0.40265814459060045,0.1005307975335915,0.0,4.971361860402283,4.964336402486197,4.999503219934525,4.971411826231531,4.964432534200853,4.999368248483677,24803.017721264005,21082.565063074402,0.85,0.988800919544998,0.6785795919420314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059324561166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.038183473065,1535.7205431419072,0.40265814459060045,0.1005307975335915,6.112885165565336,3.4780314633940645
5638.0,-30.09332631943418,5.008572506791481,35.00596745543438,24.104338616039627,4.997139455788362,-26.58431956293006,-40.108244692068524,1.4881326992842188,-0.04429348194889826,-5.0157504281924785,40.011901744158095,45062.902477202995,20601.08720750443,20601.08720750443,65663.98968470743,82507.06294037854,82507.06294037854,20601.08720750443,103108.15014788297,103108.15014788297,103108.15014788297,127911.1615839167,97659.35391881209,60215.19345563631,41604.62273686198,24803.011436033732,0.0,66407.63417289572,21082.559720628673,1535.720243178092,0.0,0.886795485385124,2.8154949573852117,0.0014959162575277712,354438.3158857903,1555046.4607138725,4.387354275814105,1555046.4607138725,4.387354275814105,0.85,0.09559745111983581,4.296143414572793,1.2671974340872842,1.0,0.0,4.296143414573295,1.284790875366619,1.2850820478659748,3.3438464554372516,19322.0856057583,1970.3043960739194,3099.015535412006,3099.015535412006,6.647623082910932,5.008572506791481,-0.8851423817622752,5.893714888553756,3.47804307197373,3.47804307197373,0.9937265919924944,0.0,0.0,0.0002266184691906312,0.9802894913578962,0.00023117504695140562,199.00077038338083,0.0,0.0,0.0,0.07912658735426614,7.78951874117564e-05,0.00014872328177887478,0.0006389365476079667,0.0955974511198315,0.07649828354809853,0.019099167571732977,0.09559746323246888,0.07649828354810197,0.019099167571733834,0.4026580338438395,0.4026580338438395,0.10053079501650042,0.0,4.971381281806316,4.964356490340208,4.999519964550188,4.971456946243563,4.964434826408365,4.999584926613636,24803.011436033732,21082.559720628673,0.85,0.9888018222987409,0.6785801517921779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058963434353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.036279546139,1535.720243178092,0.4026580338438395,0.10053079501650042,6.112885165565336,3.47804307197373
5639.0,-30.093265960421657,5.0085635393607495,35.005966228452245,24.104341549705737,4.997147227531312,-26.58426446252637,-40.108187520503975,1.4881457296360605,-0.04428989896382518,-5.015741361157358,40.01189917246078,45062.909984434904,20601.07609168777,20601.07609168777,65663.98607612267,82507.04216168595,82507.04216168595,20601.07609168777,103108.11825337372,103108.11825337372,103108.11825337372,127911.11800985773,97659.31043284692,60215.178255596235,41604.59130805632,24802.999756484012,0.0,66407.59106454033,21082.54979301141,1535.7194012264165,0.0,0.8867955408458432,2.815495968562026,0.0014959162575277712,354438.4411640111,1555046.3498020608,4.387352412156915,1555046.3498020608,4.387352412156915,0.85,0.09559742068943082,4.296143414572793,1.267197270342149,1.0,0.0,4.2961434145725415,1.2847908144090374,1.2850819868945784,3.3438466140878202,19322.077001978858,1970.3035187325804,3099.015535412006,3099.015535412006,6.647619496024538,5.0085635393607495,-0.8851285640982329,5.893692103458982,3.4780546414662883,3.4780546414662883,0.9937298975617966,0.0,0.0,0.0002266184691906312,0.9802833282891258,0.00023117650035540756,199.00072096491877,0.0,0.0,0.0,0.07912658735426614,7.789569184601021e-05,0.00014872277734462097,0.0006389343804860692,0.09559742068943412,0.0764982551803502,0.019099165509083926,0.09559745113384516,0.07649825518034756,0.019099165509083266,0.4026579226893623,0.4026579226893623,0.10053079368748086,0.0,4.971391872416291,4.964376874279367,4.999491316381977,4.971451462193556,4.964475641513729,4.999393964132139,24802.999756484012,21082.54979301141,0.85,0.9888024098375295,0.6785807053389284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586028224869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.034375907964,1535.7194012264165,0.4026579226893623,0.10053079368748086,6.112885165565336,3.4780546414662883
5640.0,-30.09320559036061,5.008554562732283,35.00596502031077,24.104340362269454,4.997148223796455,-26.584210029808,-40.10813041878862,1.4881526632438007,-0.04420986286072548,-5.015738235327406,40.011897267271195,45062.91797182123,20601.077195415917,20601.077195415917,65663.99516723715,82507.032576151,82507.032576151,20601.077195415917,103108.10977156692,103108.10977156692,103108.10977156692,127911.10448647664,97659.2752091903,60215.16060486041,41604.57178258876,24802.99471490973,0.0,66407.5664974985,21082.545507673272,1535.7190781466973,0.0,0.8867955636541742,2.8154952821649637,0.0014959162575277712,354438.4843532658,1555046.2676353056,4.387351645724239,1555046.2676353056,4.387351645724239,0.85,0.09559739418622785,4.296143414572793,1.2671971120918175,1.0,0.0,4.2961434145717865,1.2847907819727737,1.2850819544509637,3.3438466985077056,19322.070032912594,1970.3028080855945,3099.015535412006,3099.015535412006,6.647619852178979,5.008554562732283,-0.8851182298558911,5.893672792588174,3.4780662238026703,3.4780662238026703,0.9937332068007629,0.0,0.0,0.0002266184691906312,0.9802771641340338,0.0002311779540338711,199.00067153743535,0.0,0.0,0.0,0.07912658735426614,7.789619566698718e-05,0.000148722273523644,0.0006389322159988968,0.09559739418623187,0.07649823021646705,0.019099163969764812,0.09559741017517451,0.07649823021646385,0.01909916396976401,0.40265781124006633,0.40265781124006633,0.1005307905662527,0.0,4.971417985303049,4.964412098637126,4.999480922473765,4.971528372466707,4.964558936611695,4.999445290410449,24802.99471490973,21082.545507673272,0.85,0.988802912537243,0.6785810766536476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520582422283905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.032474222866,1535.7190781466973,0.40265781124006633,0.1005307905662527,6.112885165565336,3.4780662238026703
5641.0,-30.093145290179624,5.008545492484697,35.00596377965576,24.1043247160502,4.997140541936147,-26.58415652779619,-40.10807345677165,1.4881517795526922,-0.04419708446005188,-5.015740151979151,40.01189390396079,45062.92626026643,20601.0884297103,20601.0884297103,65664.01468997673,82506.99829078288,82506.99829078288,20601.0884297103,103108.08672049319,103108.08672049319,103108.08672049319,127911.06970285525,97659.21156855284,60215.13953803653,41604.52447835146,24802.98298236206,0.0,66407.50746071352,21082.53553500775,1535.7184842692575,0.0,0.8867955660777804,2.81549489063203,0.0014959162575277712,354438.4578710952,1555046.122582926,4.387351564283344,1555046.122582926,4.387351564283344,0.85,0.09559736821074183,4.296143414572793,1.2671969912061471,1.0,0.0,4.296143414573428,1.2847907861067887,1.2850819585859155,3.343846687748357,19322.05744149359,1970.3015241181843,3099.015535412006,3099.015535412006,6.647623477296134,5.008545492484697,-0.8851109175888086,5.893656410073506,3.478077788418684,3.478077788418684,0.9937365109767669,0.0,0.0,0.0002266184691906312,0.9802710071558614,0.00023117940603806846,199.00062216719013,0.0,0.0,0.0,0.07912658735426614,7.789669825837588e-05,0.0001487217709322553,0.000638930056794212,0.09559736821073925,0.07649820575311676,0.019099162457622484,0.09559736017388144,0.07649820575311883,0.019099162457622998,0.4026577004688235,0.4026577004688235,0.100530787099584,0.0,4.971443731396107,4.964433019220849,4.999525992444887,4.9715430675191215,4.964513059070498,4.999702628023158,24802.98298236206,21082.53553500775,0.85,0.9888040855745619,0.6785818047293151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520578815684675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.030574771075,1535.7184842692575,0.4026577004688235,0.100530787099584,6.112885165565336,3.478077788418684
5642.0,-30.09308506160529,5.008536489354935,35.00596251833285,24.104328138660662,4.997145553734729,-26.584101820778592,-40.10801635505629,1.4881623129079846,-0.04412751069435217,-5.015732663188695,40.0118908206561,45062.93345897755,20601.08037557153,20601.08037557153,65664.01383454909,82506.99133260573,82506.99133260573,20601.08037557153,103108.07170817726,103108.07170817726,103108.07170817726,127911.04059623882,97659.18076766492,60215.122894036496,41604.50874847602,24802.96888806156,0.0,66407.47763653759,21082.523554852327,1535.7175415597198,0.0,0.8867956153582579,2.815494850863632,0.0014959162575277712,354438.56134291476,1555045.9896066014,4.387349908302202,1555045.9896066014,4.387349908302202,0.85,0.09559733803305259,4.296143414572793,1.2671968675730754,1.0,0.0,4.296143414572909,1.2847907368304692,1.2850819092984285,3.3438468159968355,19322.051347480377,1970.3009027017767,3099.015535412006,3099.015535412006,6.6476208783615105,5.008536489354935,-0.8850980934127097,5.893634582767644,3.4780893098318826,3.4780893098318826,0.9937398028091093,0.0,0.0,0.0002266184691906312,0.9802648575307653,0.00023118085632639222,199.00057285559677,0.0,0.0,0.0,0.07912658735426614,7.789720208537039e-05,0.0001487212671052608,0.0006389278922811875,0.0955973380330532,0.07649817744718773,0.019099160585865464,0.09559730545307796,0.07649817744718725,0.019099160585865343,0.4026575893957437,0.4026575893957437,0.10053078671444228,0.0,4.971473170114905,4.96446832916854,4.999531903820923,4.971605152494362,4.964623801113191,4.999569788791291,24802.96888806156,21082.523554852327,0.85,0.9888045167735833,0.6785822178884234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520575213261973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.028675931688,1535.7175415597198,0.4026575893957437,0.10053078671444228,6.112885165565336,3.4780893098318826
5643.0,-30.093024856276546,5.008527596103812,35.00596130012189,24.104335822071903,4.997156602244866,-26.584046531046102,-40.10795911364255,1.4881782770144334,-0.04411158945066518,-5.015722562190786,40.01188955373918,45062.94017985137,20601.06719013475,20601.06719013475,65664.00736998612,82506.976878848,82506.976878848,20601.06719013475,103108.04406898275,103108.04406898275,103108.04406898275,127911.00878970187,97659.14508780223,60215.10838880559,41604.48522110738,24802.964720719116,0.0,66407.44994182649,21082.520012611247,1535.717107710271,0.0,0.8867956713567804,2.815495820661957,0.0014959162575277712,354438.700907364,1555045.9349671924,4.387348026573482,1555045.9349671924,4.387348026573482,0.85,0.09559730944043252,4.296143414572793,1.2671966983331373,1.0,0.0,4.296143414573782,1.2847906621484415,1.2850818345994757,3.343847010367224,19322.04428815289,1970.3001828507076,3099.015535412006,3099.015535412006,6.647616623643641,5.008527596103812,-0.8850836828334403,5.893611278937252,3.478100836375212,3.478100836375212,0.9937430961072035,0.0,0.0,0.0002266184691906312,0.9802587103207367,0.00023118230606334784,199.0005235630599,0.0,0.0,0.0,0.07912658735426614,7.78977071479938e-05,0.0001487207620426374,0.000638925722459724,0.0955973094404407,0.07649815041596365,0.019099159024477057,0.09559731741147218,0.0764981504159571,0.01909915902447542,0.40265747896809617,0.40265747896809617,0.10053078644894733,0.0,4.971496892159621,4.9645091346532695,4.999487183302449,4.971610972740109,4.964691553153045,4.999327507706198,24802.964720719116,21082.520012611247,0.85,0.9888048317998714,0.6785826020924897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057161511895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.026777667788,1535.717107710271,0.40265747896809617,0.10053078644894733,6.112885165565336,3.478100836375212
5644.0,-30.09296474163648,5.008518571642477,35.00596007991978,24.104325693938904,4.997147376769181,-26.583993350434582,-40.1079059933312,1.488175985567293,-0.04396808831330645,-5.015726650035432,40.01188705931817,45062.96460140376,20601.08293536014,20601.08293536014,65664.0475367639,82506.973041694,82506.973041694,20601.08293536014,103108.05597705414,103108.05597705414,103108.05597705414,127911.01508501844,97659.11130872299,60215.102868432725,41604.45382254474,24802.959107964296,0.0,66407.41293050903,21082.51524176965,1535.7169177845085,0.0,0.886795659583388,2.815493458771694,0.0014959162575277712,354438.6444260296,1555045.8273881674,4.387348422196952,1555045.8273881674,4.387348422196952,0.85,0.09559728631008052,4.296143414572793,1.26719660052564,1.0,0.0,4.296143414571151,1.2847906728681087,1.2850818453215722,3.3438469824677948,19322.037604898964,1970.2995013484692,3099.015535412006,3099.015535412006,6.647621704362086,5.008518571642477,-0.885077649416222,5.893596221058699,3.4781123810600483,3.4781123810600483,0.9937463945885853,0.0,0.0,0.0002266184691906312,0.9802525724118837,0.00023118375362488758,199.00047434479788,0.0,0.0,0.0,0.07912658735426614,7.789817585128172e-05,0.00014872029333934947,0.0006389237088431802,0.09559728631007855,0.07649812824067227,0.01909915806940627,0.09559722412395692,0.07649812824067385,0.019099158069406666,0.4026573694137303,0.4026573694137303,0.10053078321144247,0.0,4.971550781034409,4.964567085702697,4.999524792709849,4.97175856172214,4.964791121274288,4.999667457621399,24802.959107964296,21082.51524176965,0.85,0.9888059877513522,0.6785833480451824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568018366429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.02488094582,1535.7169177845085,0.4026573694137303,0.10053078321144247,6.112885165565336,3.4781123810600483
5645.0,-30.092904597802,5.0085097173281525,35.0059588615514,24.104332958254986,4.997161347274706,-26.58393782377216,-40.10784871699286,1.4881945732448736,-0.044027228498521254,-5.0157130307690005,40.011884672325365,45062.97090322553,20601.062517718874,20601.062517718874,65664.0334209444,82506.94397121319,82506.94397121319,20601.062517718874,103108.00648893206,103108.00648893206,103108.00648893206,127910.95296184684,97659.06230076711,60215.089232779574,41604.41451998615,24802.946472914777,0.0,66407.36099290093,21082.50450197756,1535.7159148492076,0.0,0.8867957375446388,2.815495825075011,0.0014959162575277712,354438.8326020775,1555045.724442298,4.387345802450833,1555045.724442298,4.387345802450833,0.85,0.09559725443658018,4.296143414572793,1.267196435132064,1.0,0.0,4.2961434145730015,1.2847905859127062,1.2850817583464629,3.3438472087813773,19322.027908583343,1970.2985125994446,3099.015535412006,3099.015535412006,6.647615115933911,5.0085097173281525,-0.8850611926315413,5.893570909959694,3.478123871341052,3.478123871341052,0.9937496775260148,0.0,0.0,0.0002266184691906312,0.98024643156367,0.0002311852018977859,199.00042510265757,0.0,0.0,0.0,0.07912658735426614,7.78986812278997e-05,0.00014871978796273148,0.0006389215376727509,0.0955972544365804,0.07649809874271352,0.019099155693866884,0.0955972504416459,0.07649809874271334,0.01909915569386684,0.40265726162535775,0.40265726162535775,0.10053078256119817,0.0,4.971572609346936,4.964607301758463,4.9994729539061495,4.9716858022704855,4.964794048886347,4.999291494949091,24802.946472914777,21082.50450197756,0.85,0.9888065485385574,0.6785839736658538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056442703356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.022984413901,1535.7159148492076,0.40265726162535775,0.10053078256119817,6.112885165565336,3.478123871341052
5646.0,-30.092844564701007,5.008500738751558,35.00595765517578,24.104317381884925,4.997153267520215,-26.583884601983026,-40.10778801804406,1.4881933048022185,-0.04400516905735685,-5.015716686973342,40.01188258490321,45062.961493569295,20601.07742919129,20601.07742919129,65664.03892276058,82506.9116971858,82506.9116971858,20601.07742919129,103107.9891263771,103107.9891263771,103107.9891263771,127910.93226959374,97659.00061471916,60215.05041110267,41604.38911512944,24802.943143216646,0.0,66407.33225834608,21082.50167173415,1535.7158428577118,0.0,0.8867957264943979,2.8154951086147357,0.0014959162575277712,354438.78208465857,1555045.6344162696,4.387346173774074,1555045.6344162696,4.387346173774074,0.85,0.09559723197878481,4.296143414572793,1.2671962323738262,1.0,0.0,4.296143414571946,1.2847905918466338,1.2850817642817354,3.3438471933375005,19322.01570388352,1970.2972680664163,3099.015535412006,3099.015535412006,6.647619927614344,5.008500738751558,-0.885054905741641,5.893555644493199,3.478135397908968,3.478135397908968,0.9937529708311337,0.0,0.0,0.0002266184691906312,0.9802403020630236,0.00023118664751254123,199.0003759512035,0.0,0.0,0.0,0.07912658735426614,7.789921680715951e-05,0.00014871925238347166,0.0006389192367474409,0.09559723197878399,0.0764980773000677,0.019099154678716288,0.09559722044233433,0.07649807730006836,0.019099154678716455,0.4026571542124909,0.4026571542124909,0.10053077857931045,0.0,4.971601781901484,4.964636250764215,4.99950301563797,4.971711517915992,4.964745098363949,4.9996163105649885,24802.943143216646,21082.50167173415,0.85,0.9888070592462012,0.6785841255941398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560833958351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.021090470664,1535.7158428577118,0.4026571542124909,0.10053077857931045,6.112885165565336,3.478135397908968
5647.0,-30.092784523573464,5.008491763817362,35.00595640803689,24.10431643892082,4.997152657148926,-26.58383062590201,-40.10773479295892,1.4881987594774573,-0.04389234105599371,-5.015712928216477,40.0118789848339,45062.985082376035,20601.07699210358,20601.07699210358,65664.06207447962,82506.91017626626,82506.91017626626,20601.07699210358,103107.98716836984,103107.98716836984,103107.98716836984,127910.9145001568,97658.97290423766,60215.047810347445,41604.361215433564,24802.92733178696,0.0,66407.28854722052,21082.488232018914,1535.7148870603146,0.0,0.8867957586613651,2.8154940653921092,0.0014959162575277712,354438.8340190357,1555045.4791530329,4.3873450928616835,1555045.4791530329,4.3873450928616835,0.85,0.09559720340990767,4.296143414572793,1.267196144456975,1.0,0.0,4.296143414572726,1.2847905663290056,1.285081738758324,3.343847259750698,19322.010221312994,1970.2967089998108,3099.015535412006,3099.015535412006,6.647619786573517,5.008491763817362,-0.8850443129323908,5.893536076749752,3.4781468722339093,3.4781468722339093,0.9937562492096884,0.0,0.0,0.0002266184691906312,0.9802341717842031,0.000231188093328908,199.00032679320202,0.0,0.0,0.0,0.07912658735426614,7.789968644332843e-05,0.00014871878274730276,0.0006389172191231066,0.09559720340990738,0.07649805060882416,0.01909915280108322,0.09559712899072234,0.07649805060882439,0.019099152801083274,0.4026570464433049,0.4026570464433049,0.10053077686618127,0.0,4.971644115235051,4.964682665917621,4.9995289905543245,4.971820587160494,4.964875469985827,4.999640037286838,24802.92733178696,21082.488232018914,0.85,0.9888080587387269,0.6785849274712202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055724750029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.01919631386,1535.7148870603146,0.4026570464433049,0.10053077686618127,6.112885165565336,3.4781468722339093
5648.0,-30.092724506656005,5.008482863723061,35.00595517194798,24.104314238671236,4.997159635104854,-26.58377591278625,-40.10767388446254,1.4882110412350873,-0.04396616270565801,-5.015704952598486,40.01187681241301,45062.97463682458,20601.06801131604,20601.06801131604,65664.04264814063,82506.87068571126,82506.87068571126,20601.06801131604,103107.9386970273,103107.9386970273,103107.9386970273,127910.85717588368,97658.91051126267,60215.01446237587,41604.32894320756,24802.918478856376,0.0,66407.24742206394,21082.48070702792,1535.7142299026073,0.0,0.8867958071212079,2.815495965841694,0.0014959162575277712,354438.9442173923,1555045.3854612021,4.387343464456963,1555045.3854612021,4.387343464456963,0.85,0.0955971752347498,4.296143414572793,1.26719594609458,1.0,0.0,4.296143414572239,1.2847905088734668,1.285081681289764,3.3438474092867856,19321.99787674634,1970.2954502043349,3099.015535412006,3099.015535412006,6.647616888624982,5.008482863723061,-0.8850312247412733,5.893514088464334,3.478158332693346,3.478158332693346,0.9937595236266702,0.0,0.0,0.0002266184691906312,0.9802280440185931,0.0002311895385706111,199.00027765504657,0.0,0.0,0.0,0.07912658735426614,7.790022387795643e-05,0.00014871824531267476,0.0006389149102268688,0.09559717523475308,0.07649802402149056,0.01909915121326253,0.09559715783486962,0.07649802402148792,0.01909915121326187,0.4026569394679759,0.4026569394679759,0.10053077674016661,0.0,4.971660019563842,4.964705565537486,4.999516864968655,4.971738789892811,4.964812321381089,4.99948352775823,24802.918478856376,21082.48070702792,0.85,0.9888083785614583,0.6785851904148088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055366056448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.017304318959,1535.7142299026073,0.4026569394679759,0.10053077674016661,6.112885165565336,3.478158332693346
5649.0,-30.09266456030707,5.008473898698429,35.00595393754796,24.104303342197113,4.997155551586563,-26.58372236940376,-40.107620694302,1.4882133606832717,-0.043952411033956196,-5.015705194914956,40.01187438942688,45062.99809658537,20601.075802955897,20601.075802955897,65664.07389954127,82506.84113140471,82506.84113140471,20601.075802955897,103107.9169343606,103107.9169343606,103107.9169343606,127910.82856663567,97658.85330821724,60215.01027339813,41604.27003868789,24802.911632275056,0.0,66407.18167096295,21082.474887433797,1535.7138778286455,0.0,0.8867958146616768,2.8154957569416785,0.0014959162575277712,354438.94086932775,1555045.2809630411,4.387343211073258,1555045.2809630411,4.387343211073258,0.85,0.09559715084417233,4.296143414572793,1.2671958614746108,1.0,0.0,4.296143414572269,1.28479049802281,1.2850816704366481,3.3438474375271414,19321.98655901694,1970.2942961171186,3099.015535412006,3099.015535412006,6.647619402855633,5.008473898698429,-0.8850229869245521,5.893496885622981,3.4781698007712607,3.4781698007712607,0.9937628002203602,0.0,0.0,0.0002266184691906312,0.9802219234993267,0.00023119098212129189,199.00022857469253,0.0,0.0,0.0,0.07912658735426614,7.790069321157412e-05,0.00014871777597905709,0.0006389128939023379,0.09559715084417492,0.07649800058949219,0.019099150254682735,0.09559712963839882,0.07649800058949012,0.01909915025468222,0.402656831732067,0.402656831732067,0.10053077558972973,0.0,4.971678665676848,4.9647217288860475,4.99954544968341,4.971752783881016,4.964785921778116,4.999659327826976,24802.911632275056,21082.474887433797,0.85,0.9888098282034665,0.6785862155672465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550075076786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.01541384042,1535.7138778286455,0.402656831732067,0.10053077558972973,6.112885165565336,3.4781698007712607
5650.0,-30.09260465721487,5.008465078670566,35.00595271918936,24.104310816060774,4.997168159197263,-26.583667195730147,-40.10755971595643,1.4882306977125108,-0.04397783098693253,-5.015693072200348,40.0118723878675,45062.98686115696,20601.05840334357,20601.05840334357,65664.04526450053,82506.81889907812,82506.81889907812,20601.05840334357,103107.8773024217,103107.8773024217,103107.8773024217,127910.77930203006,97658.8106537225,60214.97861580133,41604.257819912404,24802.901999608363,0.0,66407.15981952076,21082.466699667108,1535.7130823882665,0.0,0.8867958836101952,2.8154975056880374,0.0014959162575277712,354439.10836777446,1555045.1946401063,4.387340894184155,1555045.1946401063,4.387340894184155,0.85,0.09559712044090413,4.296143414572793,1.2671956284949557,1.0,0.0,4.296143414573838,1.2847904169181132,1.2850815893135707,3.3438476486135014,19321.978119745476,1970.2934355509249,3099.015535412006,3099.015535412006,6.647613788294453,5.008465078670566,-0.8850074559298715,5.893472534600438,3.4781812344283685,3.4781812344283685,0.9937660669795338,0.0,0.0,0.0002266184691906312,0.9802158074377448,0.00023119242463861623,199.00017952977856,0.0,0.0,0.0,0.07912658735426614,7.79012312689574e-05,0.00014871723792167377,0.000638910582330654,0.09559712044090729,0.07649797205839141,0.019099148382515876,0.0955971469322476,0.07649797205838887,0.019099148382515245,0.40265672299429334,0.40265672299429334,0.10053077608142956,0.0,4.971681373789636,4.96473674895384,4.999498829530012,4.971715241213417,4.96481986797005,4.9993353995582765,24802.901999608363,21082.466699667108,0.85,0.9888097223696986,0.678586269667724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546493806714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.01352394872,1535.7130823882665,0.40265672299429334,0.10053077608142956,6.112885165565336,3.4781812344283685
5651.0,-30.092544815986397,5.008456235723494,35.00595153553943,24.104309628624492,4.997168812261623,-26.583613273305456,-40.10750645594669,1.4882372695806583,-0.04389054114653845,-5.015690745719473,40.011870962113576,45063.00962143624,20601.061153648665,20601.061153648665,65664.07077508491,82506.81107117608,82506.81107117608,20601.061153648665,103107.87222482475,103107.87222482475,103107.87222482475,127910.77232154662,97658.77726775143,60214.97581801159,41604.22383304426,24802.900096721874,0.0,66407.12392976614,21082.46508221359,1535.7129573947382,0.0,0.8867959006139775,2.815496630725782,0.0014959162575277712,354439.1405125561,1555045.133150422,4.38734032280313,1555045.133150422,4.38734032280313,0.85,0.09559709556127291,4.296143414572793,1.2671955224452542,1.0,0.0,4.296143414573528,1.2847903861741305,1.2850815585626205,3.3438477286290396,19321.971514268735,1970.2927619797522,3099.015535412006,3099.015535412006,6.647614675771481,5.008456235723494,-0.88499766361035,5.893453899333844,3.4781926968844608,3.4781926968844608,0.9937693419669887,0.0,0.0,0.0002266184691906312,0.9802096977335029,0.00023119386567448927,199.00013053553891,0.0,0.0,0.0,0.07912658735426614,7.790170122452206e-05,0.00014871676796610913,0.0006389085633341498,0.09559709556127319,0.0764979484057195,0.019099147155553695,0.09559711127611219,0.07649794840571927,0.01909914715555364,0.40265661339644443,0.40265661339644443,0.10053077334346656,0.0,4.971704256663372,4.96476975883246,4.999481137720636,4.971800204572958,4.9649062197783,4.999414794148379,24802.900096721874,21082.46508221359,0.85,0.9888106409266105,0.6785869791484423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542915122614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.011635188657,1535.7129573947382,0.40265661339644443,0.10053077334346656,6.112885165565336,3.4781926968844608
5652.0,-30.092484973325867,5.008447299626931,35.00595031770512,24.104299290943914,4.997161158806615,-26.58356018021875,-40.10744959870351,1.4882363656994804,-0.04378686514905894,-5.015692636807395,40.01186759911841,45063.01619884379,20601.072331587624,20601.072331587624,65664.08853043141,82506.79938850485,82506.79938850485,20601.072331587624,103107.87172009247,103107.87172009247,103107.87172009247,127910.75990587825,97658.73643965126,60214.953249990336,41604.20354406769,24802.888185785778,0.0,66407.09172985348,21082.45495791791,1535.7123543644818,0.0,0.886795903166555,2.815495048301282,0.0014959162575277712,354439.1143835606,1555044.9881117186,4.3873402370284325,1555044.9881117186,4.3873402370284325,0.85,0.09559706984878796,4.296143414572793,1.2671954021090643,1.0,0.0,4.2961434145721435,1.2847903904025944,1.2850815627920427,3.3438477176238677,19321.963436352846,1970.291938261572,3099.015535412006,3099.015535412006,6.647618282703693,5.008447299626931,-0.8849904121153163,5.893437711742247,3.478204137726545,3.478204137726545,0.9937726107790129,0.0,0.0,0.0002266184691906312,0.9802035879241323,0.00023119530675312264,199.00008154015092,0.0,0.0,0.0,0.07912658735426614,7.790220292424196e-05,0.00014871626626638922,0.000638906407960202,0.09559706984878583,0.07649792423299362,0.019099145615792207,0.09559702028357493,0.07649792423299533,0.019099145615792634,0.4026565042119306,0.4026565042119306,0.10053076974567943,0.0,4.971745279554341,4.964811333221235,4.999519944822623,4.971905771658328,4.964974036909837,4.999671577513368,24802.888185785778,21082.45495791791,0.85,0.9888113877589365,0.6785874072329777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539340136094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.00974718603,1535.7123543644818,0.4026565042119306,0.10053076974567943,6.112885165565336,3.478204137726545
5653.0,-30.092425202300934,5.0084384288929735,35.00594907862782,24.104297439940296,4.9971660544947465,-26.5835058966086,-40.107392496988155,1.4882467488023663,-0.04380898806402911,-5.015685253842579,40.0118645447044,45063.021695772586,20601.064488074877,20601.064488074877,65664.08618384747,82506.77033623242,82506.77033623242,20601.064488074877,103107.8348243073,103107.8348243073,103107.8348243073,127910.70902488487,97658.68369209702,60214.93505163692,41604.165156066774,24802.874200577575,0.0,66407.03935664435,21082.44307049094,1535.711417372683,0.0,0.8867959518036841,2.815496200554067,0.0014959162575277712,354439.2163933461,1555044.8563814592,4.387338602666689,1555044.8563814592,4.387338602666689,0.85,0.09559704020751669,4.296143414572793,1.2671952345175672,1.0,0.0,4.296143414574182,1.284790341829204,1.285081514207644,3.3438478440429535,19321.953000150705,1970.2908740651196,3099.015535412006,3099.015535412006,6.647615751734532,5.0084384288929735,-0.8849777264176435,5.893416155310617,3.4782155357302877,3.4782155357302877,0.9937758673515108,0.0,0.0,0.0002266184691906312,0.9801974854696014,0.00023119674611495343,199.00003260343766,0.0,0.0,0.0,0.07912658735426614,7.790270678415285e-05,0.00014871576240647834,0.000638904243305764,0.09559704020751837,0.07649789653479795,0.019099143672720417,0.0955970063230402,0.0764978965347966,0.01909914367272008,0.40265639589967167,0.40265639589967167,0.10053076887583905,0.0,4.9717686714531055,4.964840026584284,4.999522092315715,4.971876265778576,4.964968831122178,4.9995447205186565,24802.874200577575,21082.44307049094,0.85,0.9888121322679845,0.6785880251904922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535765065783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.007861206795,1535.711417372683,0.40265639589967167,0.10053076887583905,6.112885165565336,3.4782155357302877
5654.0,-30.092365375047354,5.008429599450622,35.00594786269091,24.104290350247197,4.997171019383612,-26.583451555528544,-40.107335430197395,1.4882571998648189,-0.04392371234348502,-5.015679229924243,40.01186274056445,45063.02739825321,20601.059533082203,20601.059533082203,65664.08693133542,82506.7182233881,82506.7182233881,20601.059533082203,103107.77775647031,103107.77775647031,103107.77775647031,127910.64623163355,97658.6078893297,60214.91706419517,41604.10091681613,24802.86847516323,0.0,66406.96939197936,21082.438203888745,1535.7109834345404,0.0,0.8867959889963763,2.8154984104444956,0.0014959162575277712,354439.29962532216,1555044.778572815,4.387337352874393,1555044.778572815,4.387337352874393,0.85,0.09559701328027904,4.296143414572793,1.2671950652776292,1.0,0.0,4.296143414572389,1.284790292937894,1.2850814653052538,3.3438479712894793,19321.938002431587,1970.2893447233855,3099.015535412006,3099.015535412006,6.64761415284204,5.008429599450622,-0.8849658177216266,5.893395417172249,3.4782269385582554,3.4782269385582554,0.9937791253023587,0.0,0.0,0.0002266184691906312,0.9801913773153359,0.0002311981868391055,198.9999836207121,0.0,0.0,0.0,0.07912658735426614,7.790321033890283e-05,0.00014871525885172836,0.000638902079962341,0.09559701328028176,0.07649787100868018,0.01909914227160159,0.09559705835439522,0.076497871008678,0.01909914227160105,0.402656287531484,0.402656287531484,0.10053076799021121,0.0,4.971763751953347,4.964837149533082,4.999508983735382,4.971755517580732,4.964837089555999,4.999468003510913,24802.86847516323,21082.438203888745,0.85,0.9888131853110335,0.6785888260049995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532194276818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.005975787217,1535.7109834345404,0.402656287531484,0.10053076799021121,6.112885165565336,3.4782269385582554
5655.0,-30.09230559965905,5.008420751801191,35.005946652155,24.104294611047976,4.997170721807564,-26.583397787392187,-40.107282205112256,1.488262909540636,-0.0437218734479643,-5.015676700965493,40.01186046600474,45063.0499740695,20601.061717931752,20601.061717931752,65664.11169200126,82506.73786743647,82506.73786743647,20601.061717931752,103107.79958536822,103107.79958536822,103107.79958536822,127910.66087345955,97658.60159338015,60214.91370001308,41604.09765929675,24802.861288091328,0.0,66406.95894738808,21082.43209487763,1535.7105533677359,0.0,0.8867960101042679,2.8154960545931407,0.0014959162575277712,354439.3345677375,1555044.6804759935,4.387336643582391,1555044.6804759935,4.387336643582391,0.85,0.09559698698384367,4.296143414572793,1.2671949735144157,1.0,0.0,4.296143414570881,1.2847902662273551,1.2850814385886615,3.343848040807426,19321.93675676621,1970.2892177008673,3099.015535412006,3099.015535412006,6.647614857856106,5.008420751801191,-0.8849559738189638,5.893376725620155,3.4782383390579676,3.4782383390579676,0.9937823825879908,0.0,0.0,0.0002266184691906312,0.980185274497332,0.0002311996263225316,198.99993468047458,0.0,0.0,0.0,0.07912658735426614,7.790367999733058e-05,0.0001487147891933006,0.0006389000622423795,0.09559698698384467,0.07649784605607571,0.019099140927768953,0.09559695386820069,0.07649784605607492,0.019099140927768755,0.40265617722241054,0.40265617722241054,0.10053076616784995,0.0,4.971801006851649,4.964882559676596,4.9995135624021145,4.97195482751755,4.965069006534918,4.999536685718283,24802.861288091328,21082.43209487763,0.85,0.9888137136956482,0.6785892726961249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528620130453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.004093486452,1535.7105533677359,0.40265617722241054,0.10053076616784995,6.112885165565336,3.4782383390579676
5656.0,-30.092245909124454,5.0084119688817035,35.00594544924608,24.1042872768827,4.997176885323878,-26.583343449470156,-40.10722133154047,1.4882744256695548,-0.04386543993587111,-5.015669286744927,40.011858267085046,45063.03836196034,20601.05395033849,20601.05395033849,65664.09231229883,82506.67976718005,82506.67976718005,20601.05395033849,103107.73371751854,103107.73371751854,103107.73371751854,127910.58624864531,97658.52037993286,60214.87897471289,41604.046005799966,24802.85253112677,0.0,66406.89853692673,21082.424651457753,1535.7099127362067,0.0,0.886796055802649,2.8154988055706403,0.0014959162575277712,354439.4370094318,1555044.5856413632,4.38733510797215,1555044.5856413632,4.38733510797215,0.85,0.0955969584409317,4.296143414572793,1.2671947872405873,1.0,0.0,4.296143414572316,1.2847902123535446,1.2850813847026417,3.343848181021629,19321.920688533948,1970.2875791971724,3099.015535412006,3099.015535412006,6.647612351384881,5.0084119688817035,-0.8849432524476013,5.893355221329305,3.4782497193494737,3.4782497193494737,0.9937856340998497,0.0,0.0,0.0002266184691906312,0.9801791803834315,0.00023120106377079078,198.99988580973385,0.0,0.0,0.0,0.07912658735426614,7.790421714925324e-05,0.00014871425204137793,0.0006388977545606844,0.09559695844093287,0.07649781931012496,0.019099139130807904,0.09559701232188386,0.07649781931012403,0.01909913913080767,0.4026560682881335,0.4026560682881335,0.10053076466038921,0.0,4.971798757596559,4.964885631766322,4.999489989277492,4.971803846809053,4.964912010578303,4.9994097944536975,24802.85253112677,21082.424651457753,0.85,0.9888143213883893,0.6785897151468719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525049084332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.002212140897,1535.7099127362067,0.4026560682881335,0.10053076466038921,6.112885165565336,3.4782497193494737
5657.0,-30.092186280378172,5.008403070495646,35.0059442287115,24.104277113825106,4.997168156829461,-26.58329065644067,-40.107168281078316,1.4882725328919881,-0.0437344918257736,-5.01567250448445,40.01185534788177,45063.06093610569,20601.067806326868,20601.067806326868,65664.12874243256,82506.67348021032,82506.67348021032,20601.067806326868,103107.74128653719,103107.74128653719,103107.74128653719,127910.58523276553,97658.4845755588,60214.87203145432,41604.01393789387,24802.84394622834,0.0,66406.8578841222,21082.417354294088,1535.7095319180423,0.0,0.8867960499960077,2.815496710108241,0.0014959162575277712,354439.3925501789,1555044.4597424755,4.38733530309367,1555044.4597424755,4.38733530309367,0.85,0.09559693405642918,4.296143414572793,1.2671946828393263,1.0,0.0,4.296143414572442,1.2847902212081812,1.2850813935592849,3.343848157976186,19321.91360457166,1970.2868568340523,3099.015535412006,3099.015535412006,6.647616822478434,5.008403070495646,-0.8849368244333364,5.893339894928983,3.4782611044217635,3.4782611044217635,0.9937888869776467,0.0,0.0,0.0002266184691906312,0.980173092618633,0.00023120249973930288,198.99983698960534,0.0,0.0,0.0,0.07912658735426614,7.79046852723957e-05,0.00014871378391823547,0.0006388957434365286,0.09559693405643097,0.0764977960580671,0.01909913799836386,0.09559691684123622,0.07649779605806567,0.01909913799836351,0.4026559579154584,0.4026559579154584,0.10053076170002599,0.0,4.971827832849215,4.96491048322747,4.999535977844403,4.971938012658654,4.965003773900719,4.999713813878827,24802.84394622834,21082.417354294088,0.85,0.9888154753085038,0.678590470501394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521483109214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.000331087953,1535.7095319180423,0.4026559579154584,0.10053076170002599,6.112885165565336,3.4782611044217635
5658.0,-30.0921266708246,5.008394333071058,35.00594300934314,24.10428972160446,4.99718134694685,-26.58323568867628,-40.10711110951377,1.488290364798523,-0.04368054609403771,-5.015659474798983,40.01185294078242,45063.0652925182,20601.0484909506,20601.0484909506,65664.1137834688,82506.67106541595,82506.67106541595,20601.0484909506,103107.71955636656,103107.71955636656,103107.71955636656,127910.55100642724,97658.4621169901,60214.856344092324,41604.006414330855,24802.831450060687,0.0,66406.83786439153,21082.406732551583,1535.7085534797834,0.0,0.886796125029076,2.815497522296683,0.0014959162575277712,354439.5725803412,1555044.3559295232,4.387332781745299,1555044.3559295232,4.387332781745299,0.85,0.09559690215630662,4.296143414572793,1.2671945300837977,1.0,0.0,4.296143414573481,1.2847901377884254,1.2850813101206235,3.3438483750879056,19321.909161101885,1970.2864037262354,3099.015535412006,3099.015535412006,6.647610589732568,5.008394333071058,-0.8849208300880775,5.893315163159135,3.478272440023439,3.478272440023439,0.9937921257209826,0.0,0.0,0.0002266184691906312,0.9801670068540629,0.00023120393525383418,198.9997881852145,0.0,0.0,0.0,0.07912658735426614,7.790518976351284e-05,0.00014871327942711835,0.0006388935760703381,0.09559690215631114,0.07649776633600433,0.019099135820306815,0.09559689159957678,0.07649776633600071,0.01909913582030591,0.4026558477153948,0.4026558477153948,0.10053076178170132,0.0,4.971853100232977,4.96495226560279,4.999495080219219,4.971978928704971,4.965144157645398,4.999356264870357,24802.831450060687,21082.406732551583,0.85,0.988815548145216,0.6785907406785555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517920827147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.998450786865,1535.7085534797834,0.4026558477153948,0.10053076178170132,6.112885165565336,3.478272440023439
