time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5659.0,-30.09206710280808,5.008385487412486,35.00594180351383,24.104279244225495,4.997174506018973,-26.583182761572136,-40.107054252270586,1.4882901647830264,-0.04359607518847497,-5.015662234849206,40.01185089639919,45063.07079131387,20601.061479028576,20601.061479028576,65664.13227034244,82506.6553378,82506.6553378,20601.061479028576,103107.71681682857,103107.71681682857,103107.71681682857,127910.54479917469,97658.41771315761,60214.83316667163,41603.98282942887,24802.827982346123,0.0,66406.810811775,21082.403784994203,1535.7084547171337,0.0,0.8867961183841545,2.8154960906999027,0.0014959162575277712,354439.53444493335,1555044.2677597306,4.3873330050356625,1555044.2677597306,4.3873330050356625,0.85,0.09559687920751007,4.296143414572793,1.2671943982085212,1.0,0.0,4.296143414572453,1.2847901387241212,1.2850813110565316,3.3438483726526247,19321.90037572068,1970.2855078666703,3099.015535412006,3099.015535412006,6.647614780766086,5.008385487412486,-0.8849141279725554,5.893299615385041,3.478283809351181,3.478283809351181,0.9937953741003375,0.0,0.0,0.0002266184691906312,0.9801609253708881,0.00023120536977627411,198.9997394148554,0.0,0.0,0.0,0.07912658735426614,7.790569148400324e-05,0.00014871277770662795,0.0006388914206071573,0.09559687920750627,0.07649774424845572,0.019099134959050554,0.09559683612716581,0.07649774424845876,0.019099134959051318,0.40265573869713017,0.40265573869713017,0.1005307590565709,0.0,4.971896762361894,4.964999426052316,4.999524721693376,4.972066159660756,4.965182822564373,4.999638039573256,24802.827982346123,21082.403784994203,0.85,0.9888162293542808,0.6785910999256037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514359693417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.99657208891,1535.7084547171337,0.40265573869713017,0.1005307590565709,6.112885165565336,3.478283809351181
5660.0,-30.092007606301788,5.008376697666968,35.00594057691531,24.104272259306185,4.997178734124148,-26.58312879179381,-40.10699718547983,1.4882999196161368,-0.043695003233324314,-5.015655406123122,40.011847879792114,45063.075305936676,20601.054769462135,20601.054769462135,65664.1300753988,82506.6069370123,82506.6069370123,20601.054769462135,103107.66170647444,103107.66170647444,103107.66170647444,127910.47613943067,97658.34544732925,60214.81381625352,41603.924034528594,24802.81443295624,0.0,66406.73846748483,21082.3922680128,1535.7075531924675,0.0,0.8867961640634187,2.8154981870463875,0.0014959162575277712,354439.62879693793,1555044.1376600487,4.387331470068064,1555044.1376600487,4.387331470068064,0.85,0.09559685007252791,4.296143414572793,1.2671942405076697,1.0,0.0,4.296143414573835,1.2847900930898695,1.2850812654119377,3.343848491422235,19321.88607779154,1970.2840498836545,3099.015535412006,3099.015535412006,6.647612615702258,5.008376697666968,-0.884901815195879,5.893278512862847,3.4782951314659636,3.4782951314659636,0.9937986089902753,0.0,0.0,0.0002266184691906312,0.9801548512290373,0.00023120680258478484,198.99969070306804,0.0,0.0,0.0,0.07912658735426614,7.790619505659018e-05,0.000148712274134041,0.0006388892571871041,0.09559685007253094,0.07649771695492198,0.01909913311760895,0.09559685611100877,0.07649771695491957,0.019099133117608344,0.4026556309784295,0.4026556309784295,0.1005307583381028,0.0,4.971906895799066,4.965012349653307,4.99952367082841,4.971960402889806,4.965077021829188,4.999532451743846,24802.81443295624,21082.3922680128,0.85,0.988817273529408,0.6785919071752216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510801042898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.994694545812,1535.7075531924675,0.4026556309784295,0.1005307583381028,6.112885165565336,3.4782951314659636
5661.0,-30.091948125991806,5.008367962170399,35.00593937400606,24.10427030352878,4.997184740008482,-26.583074658857896,-40.106940153613664,1.488311272874569,-0.043742121230309294,-5.0156486180932305,40.01184611659715,45063.07964491644,20601.048259588268,20601.048259588268,65664.12790450471,82506.57235150812,82506.57235150812,20601.048259588268,103107.62061109638,103107.62061109638,103107.62061109638,127910.42917948503,97658.28777125446,60214.79506466268,41603.880785101974,24802.808568388646,0.0,66406.68935349063,21082.38728313035,1535.7070953687019,0.0,0.8867962049968653,2.8154995981566793,0.0014959162575277712,354439.7225866657,1555044.0616173001,4.38733009457502,1555044.0616173001,4.38733009457502,0.85,0.09559682270885556,4.296143414572793,1.2671940569812432,1.0,0.0,4.296143414571597,1.2847900399780003,1.2850812122880317,3.343848629653415,19321.874666472402,1970.282886252941,3099.015535412006,3099.015535412006,6.647610515075851,5.008367962170399,-0.8848895018336247,5.893257464004024,3.4783064557050865,3.4783064557050865,0.9938018444871676,0.0,0.0,0.0002266184691906312,0.9801487787812977,0.00023120823501142877,198.99964200456492,0.0,0.0,0.0,0.07912658735426614,7.790669832399905e-05,0.00014871177086663213,0.0006388870950781397,0.09559682270885578,0.07649769107663879,0.019099131632217,0.0955968799369356,0.0764976910766386,0.019099131632216954,0.40265552225378476,0.40265552225378476,0.10053075738272364,0.0,4.971904236815192,4.965014569180028,4.999501461847217,4.971906496862914,4.965036347707439,4.999425532929308,24802.808568388646,21082.38728313035,0.85,0.9888179721619133,0.6785924743972759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050724666621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.992817555727,1535.7070953687019,0.40265552225378476,0.10053075738272364,6.112885165565336,3.4783064557050865
5662.0,-30.091888615082485,5.008359178358118,35.00593817184578,24.10426967488604,4.997181967105679,-26.583021376298472,-40.106887033302314,1.488314728321687,-0.04357188488825159,-5.015647865281415,40.01184373259237,45063.10139303491,20601.05405747372,20601.05405747372,65664.15545050862,82506.58169209815,82506.58169209815,20601.05405747372,103107.63574957187,103107.63574957187,103107.63574957187,127910.43721872299,97658.27021711979,60214.78991805681,41603.86699895886,24802.801469151116,0.0,66406.66846810997,21082.38124877845,1535.7067099907438,0.0,0.8867962174610368,2.8154974500855605,0.0014959162575277712,354439.73298821395,1555043.9588003838,4.387329675739523,1555043.9588003838,4.387329675739523,0.85,0.09559679712722653,4.296143414572793,1.267193954777904,1.0,0.0,4.296143414572428,1.284790023813016,1.285081196119384,3.343848671725084,19321.871193354065,1970.2825320934332,3099.015535412006,3099.015535412006,6.647612385955614,5.008359178358118,-0.8848807548363782,5.893239933194496,3.478317781659733,3.478317781659733,0.9938050804742095,0.0,0.0,0.0002266184691906312,0.9801427032502351,0.00023120966818315886,198.999593281033,0.0,0.0,0.0,0.07912658735426614,7.790716707730227e-05,0.00014871130211332892,0.0006388850812467231,0.09559679712722857,0.07649766679356491,0.01909913033366365,0.09559678435588431,0.07649766679356329,0.019099130333663245,0.40265541208362005,0.40265541208362005,0.10053075495352268,0.0,4.971938300453189,4.965053899641305,4.9995144202632105,4.9720759803931855,4.9652126522466915,4.999567685357931,24802.801469151116,21082.38124877845,0.85,0.9888186979601616,0.6785930153185633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503693258842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.990942224395,1535.7067099907438,0.40265541208362005,0.10053075495352268,6.112885165565336,3.478317781659733
5663.0,-30.09182921092454,5.0083503691411915,35.005936942021734,24.104263737704628,4.997179664241699,-26.582968142772227,-40.10683010620994,1.488318596089353,-0.043508912539266476,-5.015645831985323,40.01184052250551,45063.105985695205,20601.057106031174,20601.057106031174,65664.16309172638,82506.56597884171,82506.56597884171,20601.057106031174,103107.62308487289,103107.62308487289,103107.62308487289,127910.41188613542,97658.22785837283,60214.76786522631,41603.844436829466,24802.78880126253,0.0,66406.63323809199,21082.37048107315,1535.7059728450995,0.0,0.8867962394337331,2.8154968603006116,0.0014959162575277712,354439.7610821269,1555043.8203563627,4.3873289373876005,1555043.8203563627,4.3873289373876005,0.85,0.09559676991978436,4.296143414572793,1.2671938042202968,1.0,0.0,4.296143414572076,1.2847900057191486,1.285081178021416,3.343848718816947,19321.86281259685,1970.2816774940322,3099.015535412006,3099.015535412006,6.647613369673643,5.0083503691411915,-0.8848712962355512,5.893221665376743,3.478329078479979,3.478329078479979,0.9938083081371368,0.0,0.0,0.0002266184691906312,0.9801366386580362,0.00023121109879221342,198.9995446449257,0.0,0.0,0.0,0.07912658735426614,7.790766942594595e-05,0.00014871079976468523,0.0006388829230849056,0.09559676991978427,0.07649764110826344,0.019099128811520837,0.09559672081226728,0.07649764110826351,0.01909912881152085,0.4026553030099157,0.4026553030099157,0.10053075346394703,0.0,4.971977252445356,4.965095679018532,4.999542038990285,4.972136919446029,4.96526666081985,4.999656380113038,24802.78880126253,21082.37048107315,0.85,0.9888193376149099,0.6785934444850944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500138025183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.989069488745,1535.7059728450995,0.4026553030099157,0.10053075346394703,6.112885165565336,3.478329078479979
5664.0,-30.09176980980107,5.0083415968386635,35.00593570538328,24.104262166097783,4.997182956914537,-26.582914352402856,-40.106773109268374,1.488327499516298,-0.0434923472600417,-5.015640147438985,40.01183786437484,45063.110204549914,20601.0526763033,20601.0526763033,65664.16288085321,82506.54497611495,82506.54497611495,20601.0526763033,103107.59765241825,103107.59765241825,103107.59765241825,127910.37557727676,97658.18262777057,60214.74785620543,41603.81641285015,24802.777924858518,0.0,66406.59433770867,21082.36123612974,1535.7052539892607,0.0,0.8867962779914056,2.8154973061851774,0.0014959162575277712,354439.83962512156,1555043.7057170116,4.387327641728215,1555043.7057170116,4.387327641728215,0.85,0.09559674209127543,4.296143414572793,1.2671936602564533,1.0,0.0,4.296143414573111,1.284789964067883,1.2850811363607109,3.3438488272202926,19321.8538636377,1970.280764954159,3099.015535412006,3099.015535412006,6.647611940275234,5.0083415968386635,-0.8848596993651272,5.893201296203791,3.4783403529968027,3.4783403529968027,0.9938115294276579,0.0,0.0,0.0002266184691906312,0.9801305744161026,0.00023121252933634438,198.9994960113266,0.0,0.0,0.0,0.07912658735426614,7.790817239396901e-05,0.00014871029679666218,0.0006388807622621456,0.09559674209127755,0.07649761471510669,0.019099127376170873,0.09559669535992071,0.07649761471510498,0.01909912737617045,0.40265519498816754,0.40265519498816754,0.10053075362410281,0.0,4.972009202291133,4.965133764507527,4.999549402677474,4.972147800178959,4.965296909834137,4.999589666223244,24802.777924858518,21082.36123612974,0.85,0.9888199136808636,0.6785939055296658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049658917068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.987196598207,1535.7052539892607,0.40265519498816754,0.10053075362410281,6.112885165565336,3.4783403529968027
5665.0,-30.091710501230345,5.008332834603217,35.005934477278224,24.104255565349035,4.997184858087969,-26.582860784514413,-40.10671991910783,1.4883351413720352,-0.04353430529107527,-5.015636024378154,40.011835639651906,45063.13089406561,20601.051468253554,20601.051468253554,65664.18236231916,82506.50823341477,82506.50823341477,20601.051468253554,103107.55970166833,103107.55970166833,103107.55970166833,127910.3300672812,97658.12109615018,60214.743756801,41603.752599276864,24802.77036561287,0.0,66406.52296488974,21082.35481077094,1535.7047596865998,0.0,0.88679630703224,2.8154983384861167,0.0014959162575277712,354439.89659318473,1555043.60976959,4.387326665864654,1555043.60976959,4.387326665864654,0.8500000000000001,0.09559671595148435,4.296143414572793,1.2671935366233815,1.0,0.0,4.296143414571935,1.2847899283183961,1.285081100603122,3.3438489202634254,19321.841689491663,1970.2795235367494,3099.015535412006,3099.015535412006,6.647611550457974,5.008332834603217,-0.8848490201680672,5.893181854771284,3.478351623967442,3.478351623967442,0.9938147497049835,0.0,0.0,0.0002266184691906312,0.9801245196632303,0.00023121395765968291,198.99944745352715,0.0,0.0,0.0,0.07912658735426614,7.790864177185955e-05,0.00014870982741877164,0.0006388787457474123,0.09559671595148658,0.07649758968114392,0.019099126270342656,0.09559670277097006,0.07649758968114213,0.019099126270342215,0.40265508761174135,0.40265508761174135,0.10053075389365045,0.0,4.972026139523621,4.9651536367832705,4.999554575032619,4.972101719087107,4.96524096165615,4.999583104184808,24802.77036561287,21082.35481077094,0.85,0.9888212698176794,0.6785949464315615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493040499194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.985325627016,1535.7047596865998,0.40265508761174135,0.10053075389365045,6.112885165565336,3.478351623967442
5666.0,-30.09165120510704,5.008324161578419,35.00593327381317,24.104263632930838,4.997193552977525,-26.582806548425058,-40.10666285231707,1.4883488962955453,-0.043463785729272786,-5.0156272037210075,40.01183390113396,45063.13437076782,20601.040762975757,20601.040762975757,65664.17513374357,82506.50562630042,82506.50562630042,20601.040762975757,103107.54638927618,103107.54638927618,103107.54638927618,127910.31005470354,97658.09663923287,60214.72538370013,41603.74583948082,24802.763665427363,0.0,66406.50950490819,21082.34911561326,1535.7042101464456,0.0,0.8867963582216749,2.815498441743782,0.0014959162575277712,354440.0184676553,1555043.5347911273,4.387324945738412,1555043.5347911273,4.387324945738412,0.85,0.09559668788293678,4.296143414572793,1.2671934030996637,1.0,0.0,4.296143414572337,1.284789863971275,1.2850810362414178,3.3438490877359888,19321.836850644886,1970.2790301116984,3099.015535412006,3099.015535412006,6.647608096045541,5.008324161578419,-0.8848355547226481,5.893159716301067,3.4783628833544804,3.4783628833544804,0.9938179666727087,0.0,0.0,0.0002266184691906312,0.9801184662214433,0.0002312153856913763,198.99939890594248,0.0,0.0,0.0,0.07912658735426614,7.79091453620769e-05,0.0001487093238285543,0.0006388765822516164,0.09559668788294094,0.0764975630885496,0.019099124794391336,0.09559667758662978,0.07649756308854627,0.019099124794390507,0.4026549796720281,0.4026549796720281,0.10053075412267988,0.0,4.972050243381943,4.965192843738237,4.999518170136696,4.972163417991737,4.9653664350282725,4.99938932250069,24802.763665427363,21082.34911561326,0.85,0.9888213613891309,0.6785951363312831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489497358617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.983454781723,1535.7042101464456,0.4026549796720281,0.10053075412267988,6.112885165565336,3.4783628833544804
5667.0,-30.09159197757052,5.0083154012959685,35.00593207170171,24.10424774223941,4.997187806429973,-26.582753818290783,-40.10660602999849,1.4883496471502708,-0.0435012294579451,-5.015628760788289,40.0118315336286,45063.138526711715,20601.051233894035,20601.051233894035,65664.18976060575,82506.46173847457,82506.46173847457,20601.051233894035,103107.5129723686,103107.5129723686,103107.5129723686,127910.27062535426,97658.02469488358,60214.70148312086,41603.69245751414,24802.757652985656,0.0,66406.45011049979,21082.34400503781,1535.7039342871337,0.0,0.8867963588695863,2.8154987518107792,0.0014959162575277712,354439.9969537515,1555043.4326858213,4.387324923966548,1555043.4326858213,4.387324923966548,0.8500000000000001,0.0955966641818776,4.296143414572793,1.2671932558389383,1.0,0.0,4.296143414573372,1.2847898604586898,1.2850810327280366,3.3438490968779933,19321.822616320984,1970.277578614612,3099.015535412006,3099.015535412006,6.647611474834115,5.0083154012959685,-0.8848282134952026,5.893143614791171,3.478374155049672,3.478374155049672,0.9938211871570491,0.0,0.0,0.0002266184691906312,0.9801124198218023,0.00023121681207940767,198.99935041453554,0.0,0.0,0.0,0.07912658735426614,7.790964679792155e-05,0.00014870882239270965,0.0006388744280113146,0.0955966641818748,0.07649754040665127,0.019099123775223537,0.0955966710123255,0.0764975404066535,0.019099123775224092,0.40265487246790405,0.40265487246790405,0.10053075180038977,0.0,4.972066293929117,4.9652075705154175,4.999539516874393,4.9721275313303295,4.965263518472966,4.999621943183513,24802.757652985656,21082.34400503781,0.85,0.9888224660607677,0.6785958058551093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048595496339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.981585664018,1535.7039342871337,0.40265487246790405,0.10053075180038977,6.112885165565336,3.478374155049672
5668.0,-30.091532820710995,5.008306668496692,35.00593084514938,24.104246380180143,4.997189689521091,-26.58270038871043,-40.106552839837946,1.4883572575205366,-0.04344959278114402,-5.015623635352977,40.01182841751309,45063.158650636586,20601.047935913222,20601.047935913222,65664.20658654982,82506.44780781744,82506.44780781744,20601.047935913222,103107.49574373066,103107.49574373066,103107.49574373066,127910.23991828313,97657.9860331824,60214.69687600165,41603.65461908972,24802.744174552467,0.0,66406.39879364219,21082.332548369595,1535.7030794933273,0.0,0.8867963962399279,2.815498671802902,0.0014959162575277712,354440.0677715832,1555043.2982946122,4.387323668205454,1555043.2982946122,4.387323668205454,0.85,0.09559663572719306,4.296143414572793,1.2671931327553465,1.0,0.0,4.296143414571171,1.2847898248565013,1.2850809971177797,3.3438491895377758,19321.814967031183,1970.2767986041292,3099.015535412006,3099.015535412006,6.647610410631378,5.008306668496692,-0.8848169752520123,5.893123643748704,3.4783853859670963,3.4783853859670963,0.9938243959905989,0.0,0.0,0.0002266184691906312,0.9801063806775946,0.00023121823677339898,198.99930198101765,0.0,0.0,0.0,0.07912658735426614,7.791011618402485e-05,0.00014870835300660634,0.000638872411461298,0.09559663572719548,0.07649751366916037,0.019099122058035115,0.09559661911386887,0.07649751366915843,0.019099122058034625,0.4026547643932584,0.4026547643932584,0.10053075091637319,0.0,4.972085896447936,4.965230332735985,4.99954645485883,4.972174042571851,4.965331122384839,4.999583952477849,24802.744174552467,21082.332548369595,0.85,0.9888234835712333,0.6785966332953892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520482416667306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.97971714883,1535.7030794933273,0.4026547643932584,0.10053075091637319,6.112885165565336,3.4783853859670963
5669.0,-30.091473661111735,5.008298030989233,35.005929644625795,24.104254377912753,4.9971989046846295,-26.58264622346304,-40.10649200119076,1.4883714670359263,-0.04339085183204361,-5.015614462337016,40.011826722552726,45063.14485737983,20601.036500894985,20601.036500894985,65664.18135827481,82506.44260769254,82506.44260769254,20601.036500894985,103107.47910858753,103107.47910858753,103107.47910858753,127910.21673184507,97657.9592668774,60214.66151656457,41603.66416701425,24802.73762325753,0.0,66406.40179027178,21082.3269797689,1535.7025303035323,0.0,0.8867964490649924,2.8154989708890783,0.0014959162575277712,354440.1945146224,1555043.225194703,4.387321893117147,1555043.225194703,4.387321893117147,0.85,0.09559660731411693,4.296143414572793,1.267192950327881,1.0,0.0,4.296143414572858,1.2847897583827574,1.2850809306289708,3.343849362545206,19321.809671267736,1970.2762585865446,3099.015535412006,3099.015535412006,6.647606720744023,5.008298030989233,-0.884803324867268,5.893101355856501,3.478396610574808,3.478396610574808,0.9938276030213737,0.0,0.0,0.0002266184691906312,0.9801003412938281,0.0002312196615414629,198.99925354528025,0.0,0.0,0.0,0.07912658735426614,7.791065306877425e-05,0.00014870781612185693,0.0006388701049274174,0.09559660731411967,0.07649748691320701,0.019099120400912658,0.0955966007767447,0.07649748691320482,0.01909912040091211,0.40265465611949697,0.40265465611949697,0.10053075032307557,0.0,4.972109953443578,4.965269616219189,4.99950950910079,4.972223610504955,4.965444183283864,4.999379167996608,24802.73762325753,21082.3269797689,0.85,0.9888230590426947,0.6785963949635556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478882595242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.977849191997,1535.7025303035323,0.40265465611949697,0.10053075032307557,6.112885165565336,3.478396610574808
5670.0,-30.09141457206337,5.008289296398469,35.00592844456338,24.10424386560919,4.997192361367172,-26.5825936976519,-40.1064389507286,1.4883714869557296,-0.04331531369820141,-5.0156166035579295,40.01182433493653,45063.16527382787,20601.048150891747,20601.048150891747,65664.21342471962,82506.42542736576,82506.42542736576,20601.048150891747,103107.4735782575,103107.4735782575,103107.4735782575,127910.20528955184,97657.91374574431,60214.653592206436,41603.62239281987,24802.731711294346,0.0,66406.35410411422,21082.321954600193,1535.7022764444482,0.0,0.8867964468125842,2.8154977288443157,0.0014959162575277712,354440.16492949164,1555043.122222078,4.387321968805146,1555043.122222078,4.387321968805146,0.85,0.09559658373012424,4.296143414572793,1.2671928151557221,1.0,0.0,4.296143414576605,1.2847897582895702,1.2850809305357624,3.343849362787739,19321.800664826522,1970.2753401851319,3099.015535412006,3099.015535412006,6.647610480001317,5.008289296398469,-0.8847963513094097,5.893085647707879,3.478407849374219,3.478407849374219,0.9938308141069198,0.0,0.0,0.0002266184691906312,0.9800943091524107,0.00023122108461849116,198.99920516732848,0.0,0.0,0.0,0.07912658735426614,7.79111212276711e-05,0.00014870734796296008,0.0006388680936496557,0.09559658373012185,0.07649746442278635,0.019099119307335502,0.0955965425593478,0.07649746442278826,0.019099119307335974,0.4026545487039076,0.4026545487039076,0.10053074730469805,0.0,4.972149035699431,4.965311846516897,4.999535974183175,4.972301289859729,4.96547669845171,4.999637763154169,24802.731711294346,21082.321954600193,0.85,0.988824251995057,0.678597189708326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475348361228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.975983261946,1535.7022764444482,0.4026545487039076,0.10053074730469805,6.112885165565336,3.478407849374219
5671.0,-30.091355447008485,5.008280668429059,35.00592723921346,24.10424145581203,4.997201145424207,-26.58253960656766,-40.106381953787036,1.4883853049834064,-0.043433518243091385,-5.015606791851479,40.01182178080195,45063.16810563323,20601.03535632921,20601.03535632921,65664.20346196243,82506.37696719186,82506.37696719186,20601.03535632921,103107.41232352107,103107.41232352107,103107.41232352107,127910.1319610618,97657.8435483114,60214.63468675304,41603.56540173152,24802.719637540726,0.0,66406.28503927225,21082.311691909617,1535.7013907920536,0.0,0.886796505999456,2.8155004265232435,0.0014959162575277712,354440.3004973107,1555043.0120678863,4.387319979940275,1555043.0120678863,4.387319979940275,0.85,0.0955965538343157,4.296143414572793,1.2671926799835638,1.0,0.0,4.296143414571714,1.2847896936472571,1.2850808658787995,3.343849531028626,19321.78677613329,1970.2739239325651,3099.015535412006,3099.015535412006,6.647606351411964,5.008280668429059,-0.8847823527094087,5.893063021138468,3.478419044490987,3.478419044490987,0.9938340127117106,0.0,0.0,0.0002266184691906312,0.9800882733753338,0.00023122250857076173,198.9991567599207,0.0,0.0,0.0,0.07912658735426614,7.791162421629654e-05,0.00014870684497433466,0.0006388659327383851,0.09559655383431821,0.07649743662927744,0.01909911720504077,0.09559658540446524,0.07649743662927543,0.01909911720504027,0.40265444217981833,0.40265444217981833,0.10053074616855043,0.0,4.972150154635642,4.96532031179504,4.999507657621621,4.972173273608405,4.965372819799995,4.999413047706128,24802.719637540726,21082.311691909617,0.85,0.9888251303792863,0.678597938116598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471818343685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.974117890511,1535.7013907920536,0.40265444217981833,0.10053074616855043,6.112885165565336,3.478419044490987
5672.0,-30.091296454699922,5.008271951383268,35.00592603498052,24.10423607742416,4.997195225358371,-26.58248710549241,-40.10632890332488,1.4883858761508244,-0.043280317823132464,-5.015608476625828,40.01181940263657,45063.18812032414,20601.046045494884,20601.046045494884,65664.23416581903,82506.37938550061,82506.37938550061,20601.046045494884,103107.4254309955,103107.4254309955,103107.4254309955,127910.13901065732,97657.81793673564,60214.626671558806,41603.545850196475,24802.71357966182,0.0,66406.2594298583,21082.306542712548,1535.7011201866517,0.0,0.8867965060359844,2.815498217713772,0.0014959162575277712,354440.27721887204,1555042.9095028634,4.387319978712808,1555042.9095028634,4.387319978712808,0.85,0.09559652995088713,4.296143414572793,1.2671925360197203,1.0,0.0,4.296143414571271,1.2847896909752712,1.285080863206208,3.343849537982853,19321.781708835177,1970.273407211961,3099.015535412006,3099.015535412006,6.647609800625291,5.008271951383268,-0.884775131157971,5.893047082541239,3.4784302572142125,3.4784302572142125,0.9938372163469179,0.0,0.0,0.0002266184691906312,0.980082251189616,0.0002312239293340569,198.99910846121966,0.0,0.0,0.0,0.07912658735426614,7.791209238058812e-05,0.00014870637681004307,0.0006388639214374468,0.09559652995088866,0.07649741387097346,0.0190991160799152,0.09559649356617739,0.07649741387097224,0.019099116079914897,0.4026543343486714,0.4026543343486714,0.10053074323241039,0.0,4.972186396939605,4.965358208104647,4.999537267650737,4.972328158802668,4.9655065915333125,4.999652504316202,24802.71357966182,21082.306542712548,0.85,0.9888259740812079,0.6785985012139134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046828617681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.972255210041,1535.7011201866517,0.4026543343486714,0.10053074323241039,6.112885165565336,3.4784302572142125
5673.0,-30.09123746510356,5.00826327165692,35.00592480872593,24.104234610591107,4.997197933643114,-26.582433743923733,-40.10627194130791,1.4883942124633287,-0.043249812159331213,-5.015602789098262,40.0118163527432,45063.19083967444,20601.0415671617,20601.0415671617,65664.23240683615,82506.36133838075,82506.36133838075,20601.0415671617,103107.40290554246,103107.40290554246,103107.40290554246,127910.10314936025,97657.77558715055,60214.60508844448,41603.52277634008,24802.700243817788,0.0,66406.22302015786,21082.29520724512,1535.7002601007646,0.0,0.8867965460273509,2.815498480849986,0.0014959162575277712,354440.3558031485,1555042.7779677047,4.387318634877331,1555042.7779677047,4.387318634877331,0.85,0.09559650148039968,4.296143414572793,1.2671924013970424,1.0,0.0,4.296143414571425,1.2847896519770516,1.2850808241991503,3.3438496394813186,19321.773329890657,1970.2725527974037,3099.015535412006,3099.015535412006,6.64760835554277,5.00826327165692,-0.8847636035402369,5.893026875197157,3.4784414286861143,3.4784414286861143,0.9938404081960327,0.0,0.0,0.0002266184691906312,0.9800762293206742,0.0002312253500400765,198.99906016476262,0.0,0.0,0.0,0.07912658735426614,7.791259506680183e-05,0.00014870587412382937,0.0006388617618253802,0.09559650148040216,0.07649738715788518,0.019099114322516982,0.09559645327183011,0.07649738715788319,0.019099114322516483,0.4026542272630046,0.4026542272630046,0.10053074235161187,0.0,4.972217552036113,4.965394989102549,4.9995458790381235,4.972352976938907,4.965552922162203,4.9995911390478796,24802.700243817788,21082.29520724512,0.85,0.9888264897538822,0.678598914231206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464761941994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.970391841056,1535.7002601007646,0.4026542272630046,0.10053074235161187,6.112885165565336,3.4784414286861143
5674.0,-30.091178490730822,5.008254607032533,35.00592358985109,24.104227974917762,4.997200171989804,-26.582380443090287,-40.106215014215536,1.4884021243492525,-0.04330020530318279,-5.015598387372605,40.01181411518647,45063.19353260124,20601.039754926576,20601.039754926576,65664.23328752781,82506.3229339598,82506.3229339598,20601.039754926576,103107.36268888638,103107.36268888638,103107.36268888638,127910.0551416387,97657.71268374068,60214.58328238199,41603.47711262077,24802.692452752322,0.0,66406.1695653731,21082.288584839473,1535.6997457507416,0.0,0.8867965765329113,2.815499656462856,0.0014959162575277712,354440.4166215748,1555042.681466832,4.387317609794776,1555042.681466832,4.387317609794776,0.85,0.09559647518306683,4.296143414572793,1.2671922733681278,1.0,0.0,4.296143414571814,1.2847896149643503,1.2850807871780607,3.343849735812194,19321.760884333507,1970.2712837037632,3099.015535412006,3099.015535412006,6.647607770765086,5.008254607032533,-0.8847528291385425,5.893007436171075,3.478452596887638,3.478452596887638,0.9938435991107537,0.0,0.0,0.0002266184691906312,0.9800702090457142,0.0002312267703874885,198.99901188079298,0.0,0.0,0.0,0.07912658735426614,7.791309744780324e-05,0.00014870537174282793,0.0006388596035245493,0.09559647518306934,0.07649736214550182,0.019099113037567523,0.09559646445866678,0.0764973621454998,0.019099113037567023,0.40265412073132373,0.40265412073132373,0.10053074186090899,0.0,4.972232005931801,4.965411962370979,4.999550233543005,4.972298182069437,4.965488220830309,4.999576021152677,24802.692452752322,21082.288584839473,0.85,0.9888272989889155,0.6785995010333955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461237870916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.968530384145,1535.6997457507416,0.40265412073132373,0.10053074186090899,6.112885165565336,3.478452596887638
5675.0,-30.091119605621095,5.008245960887382,35.00592237702124,24.104221269395225,4.997202632853391,-26.58232720034166,-40.10615812204776,1.4884102275739666,-0.043355481436719856,-5.015593780874947,40.011811853509485,45063.1958776769,20601.037537418142,20601.037537418142,65664.23341509505,82506.28342288143,82506.28342288143,20601.037537418142,103107.32096029958,103107.32096029958,103107.32096029958,127910.00538693428,97657.648808304,60214.56126309961,41603.430605782654,24802.6844266347,0.0,66406.11503241735,21082.281762639494,1535.699213100607,0.0,0.8867966081680245,2.8155009201105523,0.0014959162575277712,354440.48026933527,1555042.583925713,4.38731654675576,1555042.583925713,4.38731654675576,0.85,0.09559644860677277,4.296143414572793,1.2671920541254806,1.0,0.0,4.296143414573558,1.2847895770565465,1.2850807492616658,3.3438498344727074,19321.74824645904,1970.2699949992138,3099.015535412006,3099.015535412006,6.647607055212548,5.008245960887382,-0.8847419372424508,5.8929878981298325,3.4784637551787094,3.4784637551787094,0.993846787193917,0.0,0.0,0.0002266184691906312,0.9800641979227795,0.00023122818859309737,198.99896366992888,0.0,0.0,0.0,0.07912658735426614,7.791359952358803e-05,0.00014870486966704318,0.000638857446534973,0.09559644860677519,0.0764973368729768,0.01909911173379839,0.09559647761717238,0.07649733687297486,0.019099111733797906,0.40265401346568336,0.40265401346568336,0.10053074142977268,0.0,4.972231514693874,4.965411651284683,4.999549013480475,4.9722382994382315,4.965419161474642,4.999552892178997,24802.6844266347,21082.281762639494,0.85,0.9888281129386934,0.6786000936160546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457714711013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.966670588576,1535.699213100607,0.40265401346568336,0.10053074142977268,6.112885165565336,3.4784637551787094
5676.0,-30.091060738134672,5.008237335522688,35.005921171186365,24.10421980256217,4.997205325539049,-26.582273950270903,-40.106101194955386,1.4884185376752617,-0.04332207762985263,-5.0155890289946985,40.011809631592904,45063.19814188486,20601.03504376323,20601.03504376323,65664.23318564809,82506.2654630937,82506.2654630937,20601.03504376323,103107.30050685693,103107.30050685693,103107.30050685693,127909.9770882257,97657.60659187552,60214.53927066668,41603.40813467649,24802.676581368767,0.0,66406.08471604525,21082.27509416345,1535.6986898980067,0.0,0.886796640399103,2.815501035979898,0.0014959162575277712,354440.545925849,1555042.488099376,4.387315463690488,1555042.488099376,4.387315463690488,0.85,0.0955964216502168,4.296143414572793,1.2671919200522828,1.0,0.0,4.296143414573001,1.2847895381809529,1.285080710377262,3.3438499356520395,19321.7398938598,1970.2691432711276,3099.015535412006,3099.015535412006,6.647606250552201,5.008237335522688,-0.8847309607198852,5.892968296242573,3.47847490460331,3.47847490460331,0.9938499727438028,0.0,0.0,0.0002266184691906312,0.9800581886386291,0.00023122960638227046,198.99891547351683,0.0,0.0,0.0,0.07912658735426614,7.791410191057777e-05,0.00014870436728005342,0.0006388552882084154,0.09559642165021703,0.07649731127823096,0.019099110371986076,0.09559645245676819,0.07649731127823077,0.019099110371986024,0.40265390457560674,0.40265390457560674,0.10053074071100221,0.0,4.972236796828781,4.965419879924866,4.999542485095674,4.9722669513648725,4.965461825321313,4.99952540693954,24802.676581368767,21082.27509416345,0.85,0.9888285609132152,0.6786004375137711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520454196885437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.964810970583,1535.6986898980067,0.40265390457560674,0.10053074071100221,6.112885165565336,3.47847490460331
5677.0,-30.0910019053367,5.0082286563066925,35.00591995192643,24.104214109852933,4.99720142456992,-26.58222139080979,-40.10604814449323,1.4884209100429875,-0.04321909840604121,-5.015588697552475,40.011806828889235,45063.217429856806,20601.04150591943,20601.04150591943,65664.25893577623,82506.25779016195,82506.25779016195,20601.04150591943,103107.29929608139,103107.29929608139,103107.29929608139,127909.966413279,97657.57182996074,60214.53146965536,41603.378178117084,24802.667117197616,0.0,66406.0452953147,21082.267049617974,1535.698176566664,0.0,0.886796652234745,2.8154997221069507,0.0014959162575277712,354440.5505053721,1555042.3672249864,4.387315065975831,1555042.3672249864,4.387315065975831,0.8500000000000001,0.09559639595190046,4.296143414572793,1.2671918348828335,1.0,0.0,4.296143414574127,1.284789527082749,1.285080699276543,3.343849964536715,19321.73301615002,1970.2684419399104,3099.015535412006,3099.015535412006,6.647608335780923,5.0082286563066925,-0.8847226137867716,5.892951270093464,3.4784860458864397,3.4784860458864397,0.9938531559675542,0.0,0.0,0.0002266184691906312,0.9800521829352276,0.00023123102334399737,198.99886730552848,0.0,0.0,0.0,0.07912658735426614,7.791457008863384e-05,0.00014870389910199736,0.0006388532768483431,0.09559639595190185,0.07649728674473999,0.019099109207161857,0.09559637716730673,0.07649728674473888,0.01909910920716158,0.4026537949038505,0.4026537949038505,0.10053073943927279,0.0,4.972263232427224,4.965446199609232,4.999569377935245,4.972369599146418,4.965552108277052,4.999677579541128,24802.667117197616,21082.267049617974,0.85,0.9888295356809811,0.6786011308075329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450680114392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.962952962374,1535.698176566664,0.4026537949038505,0.10053073943927279,6.112885165565336,3.4784860458864397
5678.0,-30.090943102972464,5.008220103445111,35.00591874405053,24.104221863113366,4.997212349155653,-26.582167376102355,-40.10599114755166,1.4884366222855634,-0.043203064162241844,-5.015577751363011,40.01180472195456,45063.21891754223,20601.02634338982,20601.02634338982,65664.24526093205,82506.24406344916,82506.24406344916,20601.02634338982,103107.27040683899,103107.27040683899,103107.27040683899,127909.92771239867,97657.53742959995,60214.512283693264,41603.36127322965,24802.657305559675,0.0,66406.01857878933,21082.258709725724,1535.6973986222476,0.0,0.8867967155763213,2.8155007890663226,0.0014959162575277712,354440.70174841344,1555042.2763575735,4.387312937500509,1555042.2763575735,4.387312937500509,0.85,0.09559636590760531,4.296143414572793,1.2671916282782334,1.0,0.0,4.2961434145732085,1.284789453579109,1.2850806257562446,3.3438501558405456,19321.72620997438,1970.2677479031452,3099.015535412006,3099.015535412006,6.647603443088572,5.008220103445111,-0.884708006736906,5.892928110182017,3.4784971565488187,3.4784971565488187,0.9938563304425196,0.0,0.0,0.0002266184691906312,0.9800461803782069,0.0002312324395807323,198.99881916248034,0.0,0.0,0.0,0.07912658735426614,7.791507309784416e-05,0.00014870339609278702,0.0006388511158486365,0.09559636590760869,0.07649725851135228,0.019099107396256403,0.0955963717959921,0.07649725851134959,0.01909910739625573,0.4026536857097596,0.4026536857097596,0.10053073974837827,0.0,4.972281363561251,4.96547843188506,4.999531014229149,4.972374687200784,4.965628164019449,4.999398372903272,24802.657305559675,21082.258709725724,0.85,0.9888297275799304,0.6786014262257822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447165417352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.961096221488,1535.6973986222476,0.4026536857097596,0.10053073974837827,6.112885165565336,3.4784971565488187
5679.0,-30.09088428828314,5.008211496594683,35.00591755587541,24.10421596085655,4.997209896193317,-26.582114688169124,-40.10593806216491,1.4884402960792662,-0.043134389623958214,-5.015577363358807,40.011802880029364,45063.23804405982,20601.032822051304,20601.032822051304,65664.27086611112,82506.2291461463,82506.2291461463,20601.032822051304,103107.2619681976,103107.2619681976,103107.2619681976,127909.91561209729,97657.49605626673,60214.504954179974,41603.323446763054,24802.65364389968,0.0,66405.97709066274,21082.25559731473,1535.6972161277115,0.0,0.8867967242208178,2.815499932362362,0.0014959162575277712,354440.7071094521,1555042.1969194335,4.387312647018371,1555042.1969194335,4.387312647018371,0.85,0.09559634172647535,4.296143414572793,1.267191522228532,1.0,0.0,4.29614341457241,1.2847894363926897,1.2850806085659305,3.343850200570685,19321.718024183112,1970.2669131847383,3099.015535412006,3099.015535412006,6.647605533643268,5.008211496594683,-0.8846996042036306,5.8929111007983135,3.4785082908627527,3.4785082908627527,0.9938595116750722,0.0,0.0,0.0002266184691906312,0.9800401766027017,0.00023123385612230875,198.99877100936462,0.0,0.0,0.0,0.07912658735426614,7.791554158951503e-05,0.00014870292760111616,0.00063884910314123,0.09559634172647336,0.07649723540538152,0.01909910632109184,0.09559633227949918,0.07649723540538311,0.01909910632109224,0.40265357727404477,0.40265357727404477,0.1005307373811831,0.0,4.972313539163736,4.965517690308218,4.999534810283308,4.972442973734871,4.965675461461103,4.999550732262719,24802.65364389968,21082.25559731473,0.85,0.9888307309515381,0.6786021382162014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443652540136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.959240832008,1535.6972161277115,0.40265357727404477,0.1005307373811831,6.112885165565336,3.4785082908627527
5680.0,-30.09082554467276,5.008202929086484,35.00591635941055,24.10421435432511,4.997213418365133,-26.582061466612412,-40.105881135072536,1.4884493403048016,-0.04312198141576573,-5.015571519994819,40.01180026222132,45063.239791727436,20601.028100983884,20601.028100983884,65664.26789271132,82506.20704512561,82506.20704512561,20601.028100983884,103107.2351461095,103107.2351461095,103107.2351461095,127909.87799833882,97657.45011038875,60214.4828569907,41603.29694822005,24802.642852229324,0.0,66405.93980044937,21082.246424394925,1535.69649798615,0.0,0.8867967634406778,2.8155004513834347,0.0014959162575277712,354440.78784698993,1555042.0840191974,4.3873113291083765,1555042.0840191974,4.3873113291083765,0.85,0.09559631359031916,4.296143414572793,1.2671913760667666,1.0,0.0,4.296143414572708,1.2847893940827895,1.2850805662464415,3.3438503106883193,19321.708933705326,1970.2659862139799,3099.015535412006,3099.015535412006,6.647604010234506,5.008202929086484,-0.8846880105122024,5.892890939598686,3.478519394635282,3.478519394635282,0.9938626841815091,0.0,0.0,0.0002266184691906312,0.9800341801224993,0.00023123527095994246,198.99872291446633,0.0,0.0,0.0,0.07912658735426614,7.791604398808172e-05,0.00014870242520254945,0.0006388469447649361,0.09559631359032066,0.07649720911513222,0.019099104475188432,0.09559630942607503,0.07649720911513103,0.019099104475188134,0.4026534698927718,0.4026534698927718,0.10053073540506373,0.0,4.972338518855054,4.965551840011528,4.999523049399443,4.972449538579042,4.965699544068173,4.999487116630348,24802.642852229324,21082.246424394925,0.85,0.9888312414526955,0.6786025456027428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520440138928312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.957387649518,1535.69649798615,0.4026534698927718,0.10053073540506373,6.112885165565336,3.478519394635282
5681.0,-30.09076684159688,5.00819428839586,35.0059151474973,24.104208906088047,4.997207974390519,-26.582009178211532,-40.10582815445957,1.4884503110051586,-0.042982380143769205,-5.015572322688221,40.01179741932484,45063.258695023855,20601.03688287493,20601.03688287493,65664.29557789878,82506.20710316612,82506.20710316612,20601.03688287493,103107.24398604105,103107.24398604105,103107.24398604105,127909.87752280626,97657.42246913174,60214.474060989596,41603.27600904682,24802.633536765206,0.0,66405.90954581203,21082.238506250425,1535.6960196326593,0.0,0.8867967696495012,2.815498524142672,0.0014959162575277712,354440.77675620466,1555041.9614114065,4.387311120472497,1555041.9614114065,4.387311120472497,0.85,0.09559628874052155,4.296143414572793,1.2671912722149865,1.0,0.0,4.296143414572619,1.2847893895417446,1.2850805617043675,3.3438503225070457,19321.70346483099,1970.2654285439971,3099.015535412006,3099.015535412006,6.647606844002504,5.00819428839586,-0.884680356814509,5.892874645210369,3.4785304959312997,3.4785304959312997,0.9938658559803714,0.0,0.0,0.0002266184691906312,0.9800281878195514,0.000231236684829271,198.99867485277795,0.0,0.0,0.0,0.07912658735426614,7.791651156048168e-05,0.0001487019576301495,0.0006388449360068492,0.0955962887405247,0.0764971855714424,0.01909910316908229,0.09559621488143057,0.07649718557143989,0.019099103169081658,0.4026533630712956,0.4026533630712956,0.10053073280054814,0.0,4.972389109742437,4.965606633456389,4.999556798894048,4.9725899425444595,4.965824281862012,4.9996902706535025,24802.633536765206,21082.238506250425,0.85,0.9888321088742619,0.6786031394379994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436629564473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.95553500357,1535.6960196326593,0.4026533630712956,0.10053073280054814,6.112885165565336,3.4785304959312997
5682.0,-30.090708166294025,5.008185803204478,35.005913949421384,24.104205762874358,4.997221256610356,-26.581955042078224,-40.105767315812386,1.488468132394529,-0.043212405854490044,-5.015559657385464,40.01179539854127,45063.242829027324,20601.018222965824,20601.018222965824,65664.26105199315,82506.13616877039,82506.13616877039,20601.018222965824,103107.15439173621,103107.15439173621,103107.15439173621,127909.77786804367,97657.331934085,60214.43859434185,41603.21482193683,24802.623476307457,0.0,66405.83829824429,21082.229954861337,1535.6951814235392,0.0,0.8867968414287434,2.815503023557264,0.0014959162575277712,354440.95175225555,1555041.8742595154,4.387308708465626,1555041.8742595154,4.387308708465626,0.85,0.09559625853912027,4.296143414572793,1.2671910722041502,1.0,0.0,4.296143414574292,1.284789306171297,1.2850804783150256,3.343850539490715,19321.68555230287,1970.2636019744634,3099.015535412006,3099.015535412006,6.647600822764826,5.008185803204478,-0.884664759677861,5.892850562882339,3.478541560871439,3.478541560871439,0.9938690173918397,0.0,0.0,0.0002266184691906312,0.9800221983911208,0.00023123809803764176,198.9986268138512,0.0,0.0,0.0,0.07912658735426614,7.791704848597548e-05,0.0001487014207046557,0.000638842629297925,0.09559625853912318,0.07649715746861846,0.019099101070504717,0.09559632321224215,0.07649715746861613,0.019099101070504138,0.4026532579728103,0.4026532579728103,0.10053073244643794,0.0,4.972375924704579,4.965601917932304,4.999509679144694,4.972347251530948,4.965607125988299,4.99934528243881,24802.623476307457,21082.229954861337,0.85,0.9888326498805641,0.6786036285941858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433122623873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.953683503702,1535.6951814235392,0.4026532579728103,0.10053073244643794,6.112885165565336,3.478541560871439
5683.0,-30.09064954133321,5.008177289887917,35.005912787471345,24.104209953825944,4.997221563285157,-26.581902248940775,-40.10571426535023,1.4884742708927272,-0.04302526145613683,-5.015557706275816,40.01179405463202,45063.26106804024,20601.021597987296,20601.021597987296,65664.28266602755,82506.15287682353,82506.15287682353,20601.021597987296,103107.17447481083,103107.17447481083,103107.17447481083,127909.79654099944,97657.32345966031,60214.43165087703,41603.213120870314,24802.622066188607,0.0,66405.83518705892,21082.228756260316,1535.6950952138018,0.0,0.8867968562255466,2.815500793273186,0.0014959162575277712,354440.97871067544,1555041.816299707,4.387308211246824,1555041.816299707,4.387308211246824,0.85,0.09559623430051034,4.296143414572793,1.267190973297693,1.0,0.0,4.2961434145736055,1.2847892774547205,1.285080449591941,3.3438506142297726,19321.683875622115,1970.2634310006083,3099.015535412006,3099.015535412006,6.64760191182728,5.008177289887917,-0.8846554387460914,5.8928327286340085,3.4785526583193653,3.4785526583193653,0.9938721880912472,0.0,0.0,0.0002266184691906312,0.9800162141409057,0.00023123951004146165,198.99857881616387,0.0,0.0,0.0,0.07912658735426614,7.791751668040139e-05,0.0001487009525102298,0.0006388406178675254,0.09559623430050865,0.07649713452268989,0.01909909977781876,0.09559624371475503,0.07649713452269125,0.0190990997778191,0.40265315067903595,0.40265315067903595,0.10053072900908425,0.0,4.972406488042964,4.965643811939344,4.999494847082133,4.972532444819706,4.96581509609274,4.999439228739732,24802.622066188607,21082.228756260316,0.85,0.9888330216924086,0.678603935047294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429617344133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.951833404215,1535.6950952138018,0.40265315067903595,0.10053072900908425,6.112885165565336,3.4785526583193653
