time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5684.0,-30.0905910328217,5.008168693678446,35.005911593122505,24.10419947644698,4.997214745566772,-26.581850273012304,-40.10566131966186,1.488473985757386,-0.04294432400286041,-5.015559060587402,40.011790787045264,45063.27933351023,20601.031545136542,20601.031545136542,65664.31087864678,82506.13711384936,82506.13711384936,20601.031545136542,103107.1686589859,103107.1686589859,103107.1686589859,127909.77901294336,97657.27948824833,60214.421707909074,41603.17531148806,24802.61035395745,0.0,66405.78566544551,21082.218800863833,1535.6944900504125,0.0,0.8867968611646486,2.815499572156503,0.0014959162575277712,354440.959998195,1555041.6753759878,4.387308045277575,1555041.6753759878,4.387308045277575,0.85,0.09559620893412468,4.296143414572793,1.2671908430708574,1.0,0.0,4.296143414573312,1.284789278788615,1.285080450926138,3.3438506107581185,19321.67517579611,1970.2625438652456,3099.015535412006,3099.015535412006,6.64760512160443,5.008168693678446,-0.8846481190736144,5.89281681275206,3.478563733140877,3.478563733140877,0.9938753523259649,0.0,0.0,0.0002266184691906312,0.980010241816768,0.0002312409192484765,198.99853091383955,0.0,0.0,0.0,0.07912658735426614,7.791798395274385e-05,0.00014870048523788734,0.0006388386103985285,0.0955962089341224,0.07649711079683014,0.019099098137292263,0.09559616511484344,0.07649711079683197,0.019099098137292717,0.4026530444535315,0.4026530444535315,0.10053072503250893,0.0,4.972448653527124,4.965687478153029,4.999530994776592,4.972614736584546,4.965859569243605,4.999673010480592,24802.61035395745,21082.218800863833,0.85,0.9888341839589956,0.6786047161694688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042611507353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.949984252054,1535.6944900504125,0.4026530444535315,0.10053072503250893,6.112885165565336,3.478563733140877
5685.0,-30.090532493012223,5.008160152033085,35.00591037811766,24.104192561376863,4.997218840270181,-26.581797177601516,-40.10560439256949,1.4884835248595019,-0.04304170057258716,-5.015552377373789,40.01178779669949,45063.280282724845,20601.02499744326,20601.02499744326,65664.3052801681,82506.08945349706,82506.08945349706,20601.02499744326,103107.11445094031,103107.11445094031,103107.11445094031,127909.71137675154,97657.20831836209,60214.399147589866,41603.12130085802,24802.596925811235,0.0,66405.71822666925,21082.20738693955,1535.6935983962476,0.0,0.8867969060079794,2.8155016311381353,0.0014959162575277712,354441.05233995523,1555041.5464090616,4.387306538401691,1555041.5464090616,4.387306538401691,0.85,0.0955961802773664,4.296143414572793,1.2671906886668878,1.0,0.0,4.296143414573092,1.2847892341636378,1.2850804062910473,3.343850726901104,19321.66109470117,1970.2611079931648,3099.015535412006,3099.015535412006,6.647603008774335,5.008160152033085,-0.884636093087531,5.892796245120616,3.4785747687674995,3.4785747687674995,0.9938785053621427,0.0,0.0,0.0002266184691906312,0.9800042663371465,0.00023124232921723693,198.99848298591394,0.0,0.0,0.0,0.07912658735426614,7.791848636587007e-05,0.0001486999828247611,0.0006388364519596848,0.09559618027737081,0.07649708407246603,0.01909909620490478,0.0955961843535963,0.0764970840724625,0.0190990962049039,0.4026529392180862,0.4026529392180862,0.10053072370744019,0.0,4.972458518735948,4.965698348880835,4.999536825294172,4.972510676801221,4.965754533126983,4.999572855041549,24802.596925811235,21082.20738693955,0.85,0.9888351038690613,0.6786054196252477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520422619761326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.94813472119,1535.6935983962476,0.4026529392180862,0.10053072370744019,6.112885165565336,3.4785747687674995
5686.0,-30.090474008041895,5.00815166626528,35.00590918718836,24.10419580936434,4.997224941016656,-26.58174393098545,-40.10555123733354,1.488494863960233,-0.04300050809985123,-5.015545559358831,40.011786067942495,45063.29762344969,20601.01829213662,20601.01829213662,65664.31591558631,82506.0771791248,82506.0771791248,20601.01829213662,103107.09547126142,103107.09547126142,103107.09547126142,127909.68657736928,97657.17342417921,60214.39386850411,41603.088395194565,24802.59110610787,0.0,66405.67950130244,21082.20244019169,1535.6931441488885,0.0,0.8867969469691247,2.8155018858536978,0.0014959162575277712,354441.1465442816,1555041.471851641,4.387305161979449,1555041.471851641,4.387305161979449,0.85,0.09559615338060568,4.296143414572793,1.2671905523957685,1.0,0.0,4.296143414574396,1.2847891811180712,1.285080353233459,3.343850864959907,19321.654190821904,1970.260403993403,3099.015535412006,3099.015535412006,6.6476008450850745,5.00815166626528,-0.8846239626566046,5.892775628921885,3.47858580652728,3.47858580652728,0.9938816590077942,0.0,0.0,0.0002266184691906312,0.9799982964945023,0.00023124373787307138,198.9984351029094,0.0,0.0,0.0,0.07912658735426614,7.79189554929784e-05,0.0001486995136976528,0.0006388344365223479,0.09559615338060914,0.07649705866558615,0.01909909471502299,0.09559616914099096,0.07649705866558337,0.019099094715022295,0.4026528328142062,0.4026528328142062,0.10053072268843312,0.0,4.972473234575546,4.965721114963969,4.999519286117106,4.972545051258976,4.9658251368431365,4.999462093406805,24802.59110610787,21082.20244019169,0.85,0.9888358406798384,0.678606076496301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419122581063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.946287767612,1535.6931441488885,0.4026528328142062,0.10053072268843312,6.112885165565336,3.47858580652728
5687.0,-30.090415560651696,5.008143205297205,35.0059080185743,24.104194167908304,4.997228686363606,-26.58169095374955,-40.10549438009036,1.4885040794614801,-0.042992774272363476,-5.015540528334936,40.01178433606183,45063.29825008193,20601.015316169054,20601.015316169054,65664.31356625099,82506.05398389275,82506.05398389275,20601.015316169054,103107.0693000618,103107.0693000618,103107.0693000618,127909.65531463089,97657.12660819745,60214.37087438688,41603.06192645619,24802.586014569086,0.0,66405.64794102528,21082.19811238372,1535.6927714989736,0.0,0.8867969788464294,2.8155023714592344,0.0014959162575277712,354441.21605781344,1555041.3971595091,4.387304090802645,1555041.3971595091,4.387304090802645,0.85,0.09559612720068299,4.296143414572793,1.2671904034866022,1.0,0.0,4.296143414572352,1.2847891380069407,1.2850803101125583,3.3438509771629032,19321.644928192458,1970.2594594680609,3099.015535412006,3099.015535412006,6.647599884790575,5.008143205297205,-0.8846128698656379,5.8927560751628425,3.4785968469073807,3.4785968469073807,0.9938848134021088,0.0,0.0,0.0002266184691906312,0.9799923305270365,0.00023124514563165668,198.9983872506957,0.0,0.0,0.0,0.07912658735426614,7.791945729542955e-05,0.00014869901189520164,0.0006388322807070519,0.09559612720068528,0.07649703400223706,0.01909909319844821,0.09559616586807246,0.07649703400223523,0.019099093198447752,0.4026527262044772,0.4026527262044772,0.10053072050040092,0.0,4.972486227056038,4.96574233571539,4.999499310753492,4.972547754062589,4.965836780116717,4.9994289754560555,24802.586014569086,21082.19811238372,0.85,0.9888362752603111,0.678606408450416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415628678576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.94444166675,1535.6927714989736,0.4026527262044772,0.10053072050040092,6.112885165565336,3.4785968469073807
5688.0,-30.090357128456773,5.008134735313322,35.005906852334924,24.104187811631732,4.997229030043453,-26.581638330354615,-40.10543755777178,1.4885102319412573,-0.04299373392365169,-5.0155374880848065,40.01178206799985,45063.29904026245,20601.016398065905,20601.016398065905,65664.31543832835,82506.02510156184,82506.02510156184,20601.016398065905,103107.04149962775,103107.04149962775,103107.04149962775,127909.62000931209,97657.07264280686,60214.346581507234,41603.02895699958,24802.57850968434,0.0,66405.60746668393,21082.191733231688,1535.6923054653766,0.0,0.8867970025329424,2.8155027388988803,0.0014959162575277712,354441.2580648791,1555041.299343078,4.387303294862004,1555041.299343078,4.387303294862004,0.85,0.09559610101250567,4.296143414572793,1.2671902573248373,1.0,0.0,4.296143414571465,1.2847891092249646,1.2850802813240592,3.3438510520721922,19321.63425103912,1970.258370701424,3099.015535412006,3099.015535412006,6.647600233900425,5.008134735313322,-0.8846029582155204,5.892737693528843,3.4786078806257867,3.4786078806257867,0.9938879658930819,0.0,0.0,0.0002266184691906312,0.9799863661497747,0.0002312465530321432,198.9983394109457,0.0,0.0,0.0,0.07912658735426614,7.791995879263368e-05,0.00014869851039799753,0.000638830126203141,0.09559610101250454,0.07649700948947241,0.01909909152303213,0.09559615188694628,0.07649700948947331,0.019099091523032356,0.40265261935149615,0.40265261935149615,0.1005307172176605,0.0,4.972496577776951,4.9657564118378446,4.999494731766731,4.9725437541611655,4.965818494282473,4.999482196643498,24802.57850968434,21082.191733231688,0.85,0.9888369061494169,0.6786068339615893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520412137022818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.942596762534,1535.6923054653766,0.40265261935149615,0.1005307172176605,6.112885165565336,3.4786078806257867
5689.0,-30.09029878117036,5.0081262560265305,35.005905674579026,24.10418683374303,4.997228743942715,-26.581585846344854,-40.105380735453195,1.4885158091172244,-0.042886588711212426,-5.0155344923340985,40.01177940007777,45063.2995540549,20601.017514414976,20601.017514414976,65664.31706846989,82506.02208705706,82506.02208705706,20601.017514414976,103107.03960147203,103107.03960147203,103107.03960147203,127909.60817111994,97657.04431000512,60214.321777002966,41603.02503666906,24802.56856964791,0.0,66405.59360631696,21082.18328420072,1535.691703441469,0.0,0.886797027440874,2.8155016812691582,0.0014959162575277712,354441.2994571012,1555041.1842815864,4.387302457877927,1555041.1842815864,4.387302457877927,0.85,0.09559607410746056,4.296143414572793,1.267190079293214,1.0,0.0,4.296143414571163,1.2847890831343232,1.285080255227505,3.3438511199768937,19321.62864534137,1970.257799079336,3099.015535412006,3099.015535412006,6.647600594127428,5.0081262560265305,-0.8845930943347673,5.892719350361298,3.4786188975228103,3.4786188975228103,0.9938911135779458,0.0,0.0,0.0002266184691906312,0.9799804104784893,0.00023124795839539437,198.99829164073512,0.0,0.0,0.0,0.07912658735426614,7.792046029282195e-05,0.00014869800889780925,0.0006388279716864097,0.09559607410746383,0.07649698437293231,0.01909908973453152,0.0955960811860782,0.07649698437292969,0.019099089734530866,0.4026525118846199,0.4026525118846199,0.10053071397988349,0.0,4.972525705162582,4.965790939746796,4.999502219109047,4.972647903622885,4.965934744811477,4.999537864692172,24802.56856964791,21082.18328420072,0.85,0.9888371370905633,0.6786069833395506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408646276504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.94075350215,1535.691703441469,0.4026525118846199,0.10053071397988349,6.112885165565336,3.4786188975228103
5690.0,-30.090240462625403,5.008117700686734,35.00590446488102,24.104176321439468,4.997222391450014,-26.581533994857192,-40.10532778976483,1.4885159236818186,-0.042818153108896695,-5.0155354885383,40.011776114184464,45063.31707969178,20601.026640775563,20601.026640775563,65664.34372046734,82506.00401060621,82506.00401060621,20601.026640775563,103107.03065138176,103107.03065138176,103107.03065138176,127909.58726972477,97656.99830806407,60214.31137714965,41602.985478793795,24802.556618343006,0.0,66405.5420971368,21082.173125591555,1535.69107616276,0.0,0.8867970342688986,2.815500666150798,0.0014959162575277712,354441.2856925689,1555041.0425683884,4.38730222843504,1555041.0425683884,4.38730222843504,0.85,0.09559604870915822,4.296143414572793,1.2671899424726147,1.0,0.0,4.2961434145710955,1.2847890825983777,1.285080254691438,3.34385112137177,19321.619543771398,1970.2568709774896,3099.015535412006,3099.015535412006,6.647603539049928,5.008117700686734,-0.8845856264684393,5.892703327155173,3.4786298974968175,3.4786298974968175,0.9938942564276622,0.0,0.0,0.0002266184691906312,0.9799744577799294,0.0002312493630742388,198.9982438940787,0.0,0.0,0.0,0.07912658735426614,7.792092758148445e-05,0.00014869754160914674,0.0006388259641472996,0.09559604870915756,0.07649696037461558,0.019099088334541978,0.09559600840754397,0.07649696037461612,0.01909908833454211,0.4026524051767533,0.4026524051767533,0.10053071150704848,0.0,4.972564410931568,4.965826872367188,4.999552027213156,4.972717335429422,4.965968709634467,4.999749365522462,24802.556618343006,21082.173125591555,0.85,0.9888383054597273,0.6786077736369351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405160604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.938910488507,1535.69107616276,0.4026524051767533,0.10053071150704848,6.112885165565336,3.4786298974968175
5691.0,-30.09018215256601,5.008109331732347,35.005903274172695,24.10418854504826,4.99723826417093,-26.581479928381917,-40.10527456467969,1.4885360399868526,-0.04283358011053906,-5.0155210158213315,40.01177424790536,45063.333133979744,20601.00427452647,20601.00427452647,65664.33740850621,82505.98827126661,82505.98827126661,20601.00427452647,103106.99254579308,103106.99254579308,103106.99254579308,127909.53915367203,97656.96424444459,60214.309107157824,41602.950152540856,24802.54660787895,0.0,66405.4967604198,21082.164616697108,1535.6902048167078,0.0,0.8867971146876161,2.8155025579192854,0.0014959162575277712,354441.48566183023,1555040.962079968,4.387299526115913,1555040.962079968,4.387299526115913,0.85,0.0955960177908672,4.296143414572793,1.2671898408187556,1.0,0.0,4.296143414571681,1.2847889884921042,1.2850801605638371,3.343851366297101,19321.61280422065,1970.2561837345731,3099.015535412006,3099.015535412006,6.6475963218389005,5.008109331732347,-0.8845690270255906,5.892678358757937,3.478640860396023,3.478640860396023,0.993897388684578,0.0,0.0,0.0002266184691906312,0.9799685059865186,0.00023125076755655327,198.9981961543926,0.0,0.0,0.0,0.07912658735426614,7.792139733866235e-05,0.00014869707185196884,0.0006388239460030933,0.09559601779087014,0.07649693150219596,0.01909908628867418,0.09559602706782024,0.07649693150219361,0.01909908628867359,0.40265229918433215,0.40265229918433215,0.1005307122186182,0.0,4.972583515463782,4.965863357487478,4.999501500406495,4.972687435710782,4.966036803230622,4.999326912138429,24802.54660787895,21082.164616697108,0.85,0.9888388855129331,0.6786084787011066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204016766508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.937068843985,1535.6902048167078,0.40265229918433215,0.1005307122186182,6.112885165565336,3.478640860396023
5692.0,-30.09012393468131,5.008100801561922,35.005902093256495,24.104173492547147,4.997227223157655,-26.581428636434516,-40.10521791698409,1.4885319249108468,-0.042741749123933914,-5.015526954111606,40.01177215170422,45063.33386104698,20601.02362045089,20601.02362045089,65664.35748149786,82505.97095348379,82505.97095348379,20601.02362045089,103106.99457393467,103106.99457393467,103106.99457393467,127909.53855323754,97656.91701967575,60214.279927238815,41602.9301027077,24802.543979302867,0.0,66405.47408201057,21082.162382407438,1535.6902260064712,0.0,0.8867970920543095,2.8155006587178324,0.0014959162575277712,354441.4036125736,1555040.8716755318,4.387300286665403,1555040.8716755318,4.387300286665403,0.85,0.09559599718965273,4.296143414572793,1.2671896842168642,1.0,0.0,4.296143414572011,1.2847890077428785,1.2850801798189742,3.343851316194144,19321.603460711918,1970.255230961839,3099.015535412006,3099.015535412006,6.647602564442144,5.008100801561922,-0.8845644491113864,5.892665250673309,3.478651865262594,3.478651865262594,0.9939005329321697,0.0,0.0,0.0002266184691906312,0.9799625636404092,0.0002312521698265479,198.99814849019467,0.0,0.0,0.0,0.07912658735426614,7.79218973061983e-05,0.0001486965718844329,0.0006388217980708563,0.09559599718964801,0.07649691144254854,0.019099085747099474,0.09559596146257894,0.07649691144255232,0.019099085747100415,0.4026521938217408,0.4026521938217408,0.10053070942393251,0.0,4.972626111712771,4.965904464909954,4.999550054370502,4.972785204987645,4.966057609025427,4.999732979073656,24802.543979302867,21082.162382407438,0.85,0.9888395254945785,0.6786087214044115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398193205897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.93522897342,1535.6902260064712,0.4026521938217408,0.10053070942393251,6.112885165565336,3.478651865262594
5693.0,-30.090065736765105,5.008092323832745,35.00590087430773,24.104166717175417,4.997230412386733,-26.581375939258674,-40.105164831597335,1.4885406148803078,-0.04281953807435457,-5.015520433461917,40.01176868209141,45063.35031796106,20601.017327501257,20601.017327501257,65664.36764546232,82505.92785012898,82505.92785012898,20601.017327501257,103106.94517763023,103106.94517763023,103106.94517763023,127909.47276970363,97656.85016349703,60214.27263132923,41602.86392463089,24802.5275920734,0.0,66405.39151670429,21082.148453262387,1535.6891681933084,0.0,0.8867971378056212,2.815502441456517,0.0014959162575277712,354441.4937082812,1555040.7220389487,4.387298749279074,1555040.7220389487,4.387298749279074,0.85,0.09559596831624839,4.296143414572793,1.2671895435499025,1.0,0.0,4.296143414572103,1.2847889670902546,1.2850801391571371,3.3438514219985476,19321.590233092065,1970.253882119997,3099.015535412006,3099.015535412006,6.647600533813524,5.008092323832745,-0.8845525911924144,5.892644915025159,3.478662807547403,3.478662807547403,0.9939036592992581,0.0,0.0,0.0002266184691906312,0.9799566233713345,0.00023125357162340313,198.9981008423682,0.0,0.0,0.0,0.07912658735426614,7.792236583580463e-05,0.00014869610335482657,0.0006388197852004735,0.09559596831625267,0.0764968843118556,0.01909908400439706,0.09559596107626883,0.07649688431185218,0.019099084004396215,0.4026520892677563,0.4026520892677563,0.10053070980145805,0.0,4.972638590851091,4.965916535238819,4.999564164043534,4.972700895387561,4.965977208975005,4.999633001315999,24802.5275920734,21082.148453262387,0.85,0.9888409080299517,0.6786098129791972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394715269178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.933389199958,1535.6891681933084,0.4026520892677563,0.10053070980145805,6.112885165565336,3.478662807547403
5694.0,-30.090007539731538,5.008083916299538,35.005899680633625,24.104175029229395,4.997237631984496,-26.581322839892408,-40.105107974354155,1.4885529321453483,-0.04271536957264743,-5.015512804312754,40.011766980374844,45063.34978424532,20601.008903984908,20601.008903984908,65664.35868823023,82505.9327090174,82505.9327090174,20601.008903984908,103106.94161300232,103106.94161300232,103106.94161300232,127909.4631002563,97656.83301007737,60214.25008530529,41602.86991641342,24802.521487253984,0.0,66405.39140366741,21082.143264165887,1535.6886802985578,0.0,0.8867971827971594,2.815501963700728,0.0014959162575277712,354441.59912013024,1555040.64864775,4.387297237423598,1555040.64864775,4.387297237423598,0.85,0.09559594151762646,4.296143414572793,1.2671894331043587,1.0,0.0,4.2961434145747255,1.2847889094687517,1.2850800815225756,3.3438515719669533,19321.586839255946,1970.2535360450254,3099.015535412006,3099.015535412006,6.647597815686994,5.008083916299538,-0.8845400510721948,5.892623967371732,3.478673751435038,3.478673751435038,0.9939067861242965,0.0,0.0,0.0002266184691906312,0.9799506832312099,0.0002312549734068227,198.99805319528716,0.0,0.0,0.0,0.07912658735426614,7.792286765856094e-05,0.00014869560153207026,0.0006388176292979437,0.09559594151763151,0.07649685872709801,0.019099082790533507,0.09559591933364416,0.07649685872709397,0.019099082790532493,0.40265198362647864,0.40265198362647864,0.10053071065950156,0.0,4.972667460677371,4.965957501083437,4.9995445717808025,4.97279743474013,4.96613586364731,4.999480709044576,24802.521487253984,21082.143264165887,0.85,0.9888407748260595,0.6786098060971083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391238527042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.931550967058,1535.6886802985578,0.40265198362647864,0.10053071065950156,6.112885165565336,3.478673751435038
5695.0,-30.08994945986336,5.008075448022615,35.00589849076397,24.10416406290608,4.997233990072244,-26.581270932183372,-40.10505502866579,1.488555462392244,-0.042715134670970656,-5.01551287348327,40.01176470383759,45063.36624272019,20601.016193230695,20601.016193230695,65664.38243595089,82505.90108717272,82505.90108717272,20601.016193230695,103106.91728040342,103106.91728040342,103106.91728040342,127909.43248620961,97656.77473614627,60214.23989169374,41602.816493836144,24802.51520580619,0.0,66405.33169964234,21082.13792493526,1535.6883552229092,0.0,0.8867971906885264,2.81550195254242,0.0014959162575277712,354441.59816440253,1555040.5504658367,4.38729697224916,1555040.5504658367,4.38729697224916,0.85,0.09559591789904803,4.296143414572793,1.2671892572706565,1.0,0.0,4.296143414573322,1.2847888976319826,1.2850800696831237,3.343851602773881,19321.575309649816,1970.2523603523953,3099.015535412006,3099.015535412006,6.647600167803562,5.008075448022615,-0.8845320542884965,5.892607502311112,3.4786847023689083,3.4786847023689083,0.9939099149625452,0.0,0.0,0.0002266184691906312,0.9799447550888085,0.00023125637237590363,198.99800564415455,0.0,0.0,0.0,0.07912658735426614,7.792333496057132e-05,0.00014869513423005986,0.0006388156217014892,0.09559591789904753,0.07649683597182552,0.019099081927222008,0.0955958995696527,0.07649683597182592,0.01909908192722211,0.4026518788764079,0.4026518788764079,0.10053070986678178,0.0,4.972693543676257,4.965985105781499,4.999564552305969,4.9727977388122895,4.966095393149658,4.999644342899501,24802.51520580619,21082.13792493526,0.85,0.9888420214954601,0.6786106640735733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387761839302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.929714656404,1535.6883552229092,0.4026518788764079,0.10053070986678178,6.112885165565336,3.4786847023689083
5696.0,-30.089891371069772,5.008066971593339,35.00589727588875,24.104157916177087,4.997233080325495,-26.58121874316533,-40.10500201312823,1.488560452421036,-0.04269148587070504,-5.015509915509263,40.011761595757676,45063.38255750549,20601.01717151318,20601.01717151318,65664.39972901867,82505.87850309168,82505.87850309168,20601.01717151318,103106.89567460486,103106.89567460486,103106.89567460486,127909.39821189709,97656.72667616222,60214.23073057604,41602.77327287353,24802.502537292217,0.0,66405.27581016574,21082.127156698385,1535.6875948775462,0.0,0.8867972169979841,2.8155019871663267,0.0014959162575277712,354441.6390346954,1555040.4164213736,4.387296088169693,1555040.4164213736,4.387296088169693,0.85,0.0955958914877569,4.296143414572793,1.2671891764970495,1.0,0.0,4.296143414573082,1.2847888742880882,1.285080046333939,3.3438516635297924,19321.565800892193,1970.251390728964,3099.015535412006,3099.015535412006,6.647600483478805,5.008066971593339,-0.8845223153871249,5.8925892869804635,3.4786956209658695,3.4786956209658695,0.993913034561677,0.0,0.0,0.0002266184691906312,0.9799388260740903,0.00023125777156777052,198.99795808573725,0.0,0.0,0.0,0.07912658735426614,7.792380288167115e-05,0.00014869466630896004,0.0006388136114453376,0.09559589148775766,0.0764968108169097,0.019099080670847958,0.09559585625023326,0.0764968108169091,0.019099080670847805,0.402651774056037,0.402651774056037,0.10053071014113901,0.0,4.972717397562235,4.966009198404606,4.999587442779102,4.972818429638551,4.966111190520053,4.999684629080832,24802.502537292217,21082.127156698385,0.85,0.9888431141636241,0.6786114809059629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384292152675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.927877938439,1535.6875948775462,0.402651774056037,0.10053071014113901,6.112885165565336,3.4786956209658695
5697.0,-30.089833316333813,5.008058631957185,35.00589608852994,24.10416022120046,4.997245490296229,-26.58116525279186,-40.10494131417943,1.4885774267542606,-0.042808346068056835,-5.015498375997129,40.011759967482945,45063.36442970072,20601.000756338424,20601.000756338424,65664.36518603914,82505.83469060976,82505.83469060976,20601.000756338424,103106.83544694819,103106.83544694819,103106.83544694819,127909.3306881272,97656.66315424306,60214.192893334,41602.74473434339,24802.495241179007,0.0,66405.23997552239,21082.120955002156,1535.6869436166376,0.0,0.8867972816258551,2.815504868841019,0.0014959162575277712,354441.79847603705,1555040.3461975672,4.3872939164727205,1555040.3461975672,4.3872939164727205,0.85,0.09559586285008884,4.296143414572793,1.2671889490121977,1.0,0.0,4.296143414573259,1.2847887948803272,1.2850799669081818,3.3438518702001607,19321.55323296182,1970.2501091567276,3099.015535412006,3099.015535412006,6.64759518657901,5.008058631957185,-0.8845074927772645,5.89256612473445,3.4787065229897416,3.4787065229897416,0.9939161494256404,0.0,0.0,0.0002266184691906312,0.9799329005742414,0.00023125916994707759,198.99791055522633,0.0,0.0,0.0,0.07912658735426614,7.792433862061199e-05,0.0001486941305700192,0.000638811309834015,0.09559586285009074,0.07649678371225946,0.019099079137831276,0.0955959205189642,0.07649678371225795,0.019099079137830897,0.40265166898476334,0.40265166898476334,0.10053071145901504,0.0,4.972707538633472,4.966008611632674,4.999540433686434,4.972690029929083,4.9660281952689616,4.999374338983273,24802.495241179007,21082.120955002156,0.85,0.9888431275942028,0.6786115741214325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203808219345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.926043335276,1535.6869436166376,0.40265166898476334,0.10053071145901504,6.112885165565336,3.4787065229897416
5698.0,-30.08977523225663,5.008050208780125,35.00589491857405,24.104154668189608,4.997240704475857,-26.581113455712373,-40.10488836849106,1.488578927931582,-0.042684041953521046,-5.015499755111331,40.0117580996611,45063.38097793799,20601.01078124724,20601.01078124724,65664.39175918524,82505.83150243112,82505.83150243112,20601.01078124724,103106.84228367836,103106.84228367836,103106.84228367836,127909.33431012598,97656.63281809207,60214.182293598926,41602.72280499238,24802.49202644762,0.0,66405.21483144,21082.118222480476,1535.6868279021994,0.0,0.8867972813701206,2.8155030752415637,0.0014959162575277712,354441.77942082525,1555040.2656426397,4.3872939250661975,1555040.2656426397,4.3872939250661975,0.85,0.09559583997565695,4.296143414572793,1.2671888781292364,1.0,0.0,4.296143414573428,1.2847887878576583,1.2850799598839213,3.34385188847769,19321.547230897682,1970.2494971165163,3099.015535412006,3099.015535412006,6.647598421447857,5.008050208780125,-0.8845002705967122,5.892550479376837,3.4787174521521576,3.4787174521521576,0.9939192720434736,0.0,0.0,0.0002266184691906312,0.9799269721182791,0.0002312605690409325,198.9978630007159,0.0,0.0,0.0,0.07912658735426614,7.792480593077808e-05,0.0001486936632598531,0.0006388093022025224,0.09559583997565785,0.07649676167101377,0.019099078304644076,0.09559585238944902,0.07649676167101305,0.0190990783046439,0.40265156223161247,0.40265156223161247,0.10053070938639276,0.0,4.972729698833518,4.966033465626708,4.999551796412675,4.972815713157786,4.966130260635111,4.999594625032955,24802.49202644762,21082.118222480476,0.85,0.9888439021824531,0.6786120802759971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377353752587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.924209986115,1535.6868279021994,0.40265156223161247,0.10053070938639276,6.112885165565336,3.4787174521521576
5699.0,-30.08971726511667,5.008041860867727,35.00589374099796,24.104157916177087,4.9972470129610285,-26.581060654327786,-40.10483151124788,1.488590402172138,-0.04264862114388279,-5.01549182955418,40.01175553779349,45063.37964439917,20601.00174948768,20601.00174948768,65664.38139388684,82505.81822804023,82505.81822804023,20601.00174948768,103106.8199775279,103106.8199775279,103106.8199775279,127909.30053291908,97656.59723738105,60214.158653739745,41602.709537379225,24802.48055539117,0.0,66405.1900927704,21082.10847208249,1535.6860232926015,0.0,0.8867973309848524,2.815503535028365,0.0014959162575277712,354441.88892820897,1555040.1551550927,4.387292257857426,1555040.1551550927,4.387292257857426,0.8499999999999999,0.09559581107279683,4.296143414572793,1.267188692954369,1.0,0.0,4.296143414571519,1.2847887341799302,1.2850799061940283,3.343852028181882,19321.54019118754,1970.2487792658596,3099.015535412006,3099.015535412006,6.64759550705151,5.008041860867727,-0.8844875886799768,5.892529449547704,3.478728342213673,3.478728342213673,0.9939223834896209,0.0,0.0,0.0002266184691906312,0.9799210556362968,0.00023126196532584958,198.99781554196676,0.0,0.0,0.0,0.07912658735426614,7.792530776806256e-05,0.00014869316142256862,0.0006388071462375774,0.09559581107279552,0.0764967346920165,0.019099076380779022,0.09559582326256848,0.07649673469201754,0.019099076380779283,0.40265145567597516,0.40265145567597516,0.10053070811125611,0.0,4.972749389037801,4.966064216181849,4.999527173870206,4.972843208410325,4.9662022808958,4.999443753614685,24802.48055539117,21082.10847208249,0.85,0.9888441144758622,0.6786123130051135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373883819488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.922379159916,1535.6860232926015,0.40265145567597516,0.10053070811125611,6.112885165565336,3.478728342213673
5700.0,-30.089659357230875,5.008033393969096,35.00589254614019,24.104147788044088,4.99723799556408,-26.58100943896738,-40.10478244218973,1.4885880773006352,-0.042514485284982584,-5.015495355273824,40.011752679275844,45063.41253486809,20601.01602783573,20601.01602783573,65664.42856270382,82505.81351784879,82505.81351784879,20601.01602783573,103106.82954568451,103106.82954568451,103106.82954568451,127909.3017831541,97656.56362810216,60214.162645121585,41602.667758867305,24802.47223746958,0.0,66405.13999633689,21082.101401849144,1535.6856638571105,0.0,0.88679732339104,2.8155013617642966,0.0014959162575277712,354441.8402133553,1555040.0318737098,4.3872925130330485,1555040.0318737098,4.3872925130330485,0.85,0.09559578780826347,4.296143414572793,1.2671885956963527,1.0,0.0,4.296143414574238,1.284788745055928,1.285079917072491,3.343851999875495,19321.533541528926,1970.2481011893897,3099.015535412006,3099.015535412006,6.647600114433398,5.008033393969096,-0.8844816785991503,5.892515072568246,3.4787392409414,3.4787392409414,0.9939254974118287,0.0,0.0,0.0002266184691906312,0.979915145240634,0.0002312633601912351,198.99776813175274,0.0,0.0,0.0,0.07912658735426614,7.792574086713851e-05,0.00014869272832349268,0.0006388052855818344,0.09559578780826224,0.0764967124788184,0.01909907532944384,0.09559572627963879,0.07649671247881938,0.019099075329444087,0.40265134965264276,0.40265134965264276,0.10053070529857683,0.0,4.97279702646847,4.966112040591042,4.999574055991502,4.972980869988817,4.966296637722394,4.999754880657122,24802.47223746958,21082.101401849144,0.85,0.9888455707845216,0.6786133202543346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370420873852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.920547927213,1535.6856638571105,0.40265134965264276,0.10053070529857683,6.112885165565336,3.4787392409414
5701.0,-30.089601469287587,5.008025024783385,35.00589133461066,24.104150861408584,4.997245516486042,-26.580956587592457,-40.10472558494655,1.48860063479093,-0.04251254119145642,-5.015486185362431,40.01174980396068,45063.41082692213,20601.004302285306,20601.004302285306,65664.41512920744,82505.79418255972,82505.79418255972,20601.004302285306,103106.79848484503,103106.79848484503,103106.79848484503,127909.25680327736,97656.52254433696,60214.1391886995,41602.64817293051,24802.458318432327,0.0,66405.10649136284,21082.08957066748,1535.6846893824693,0.0,0.8867973804740565,2.8155024064727803,0.0014959162575277712,354441.9669139954,1555039.907867896,4.387290594866897,1555039.907867896,4.387290594866897,0.85,0.09559575840244537,4.296143414572793,1.2671884396439421,1.0,0.0,4.296143414571851,1.2847886863106455,1.285079858313895,3.343852152768755,19321.525413029238,1970.2472723130977,3099.015535412006,3099.015535412006,6.647596330796211,5.008025024783385,-0.8844683173819474,5.8924933421653325,3.478750089861759,3.478750089861759,0.9939285971033598,0.0,0.0,0.0002266184691906312,0.9799092369188439,0.00023126475458400003,198.99772073788853,0.0,0.0,0.0,0.07912658735426614,7.792624270998953e-05,0.00014869222648064166,0.0006388031295929749,0.09559575840244927,0.0764966849375764,0.01909907346487287,0.095595707243861,0.07649668493757328,0.019099073464872093,0.40265124511146844,0.40265124511146844,0.100530705577398,0.0,4.972828865308486,4.966154074282429,4.999565048895818,4.972973644170963,4.966339636481337,4.999546456465225,24802.458318432327,21082.08957066748,0.85,0.9888458674145528,0.6786136369314223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203669614697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.918717439687,1535.6846893824693,0.40265124511146844,0.100530705577398,6.112885165565336,3.478750089861759
5702.0,-30.089543597293403,5.008016643038092,35.00589014255257,24.104144470207416,4.997246144762757,-26.580904439937733,-40.10466883247716,1.4886069874070746,-0.04252527802839268,-5.01548344976773,40.0117479480501,45063.409505891825,20601.005809435155,20601.005809435155,65664.41531532697,82505.76391879913,82505.76391879913,20601.005809435155,103106.76972823429,103106.76972823429,103106.76972823429,127909.22312609701,97656.46756222656,60214.11314931927,41602.61601434143,24802.453397862726,0.0,66405.06941220416,21082.085388183317,1535.6843781119,0.0,0.8867974011175122,2.8155028930389925,0.0014959162575277712,354442.0047117067,1555039.8278266906,4.387289901182894,1555039.8278266906,4.387289901182894,0.85,0.09559573414666975,4.296143414572793,1.2671882901852953,1.0,0.0,4.2961434145728745,1.2847886565924298,1.2850798285889442,3.343852230114799,19321.514534715985,1970.2461630338582,3099.015535412006,3099.015535412006,6.647596817128025,5.008016643038092,-0.8844587277633691,5.892475370801461,3.4787609541473516,3.4787609541473516,0.9939317011849577,0.0,0.0,0.0002266184691906312,0.9799033302633032,0.00023126614860032987,198.99767335710473,0.0,0.0,0.0,0.07912658735426614,7.792674363104872e-05,0.00014869172555958247,0.0006388009775642652,0.09559573414667147,0.07649666168504568,0.019099072461625788,0.0955957066132869,0.0764966616850443,0.019099072461625448,0.40265114143659997,0.40265114143659997,0.10053070497006181,0.0,4.972853687764712,4.966183881360507,4.999569897056801,4.972958171739322,4.9663083086936695,4.999594491245375,24802.453397862726,21082.085388183317,0.85,0.9888464223675509,0.6786139959611263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036350325855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.91688848291,1535.6843781119,0.40265114143659997,0.10053070497006181,6.112885165565336,3.4787609541473516
5703.0,-30.089485805099876,5.00800824035655,35.00588893929718,24.104138393327617,4.9972448444268265,-26.580852556939508,-40.10461588678879,1.4886115962664523,-0.04249182637795457,-5.015481243620448,40.011745237787196,45063.424737978334,20601.00832178496,20601.00832178496,65664.4330597633,82505.74331178554,82505.74331178554,20601.00832178496,103106.7516335705,103106.7516335705,103106.7516335705,127909.19508347072,97656.42143863416,60214.1028648272,41602.57619311885,24802.443449900216,0.0,66405.01964301907,21082.076932415184,1535.6837912751382,0.0,0.8867974221599124,2.8155027111629933,0.0014959162575277712,354442.0351940451,1555039.7109392146,4.38728919409314,1555039.7109392146,4.38728919409314,0.85,0.0955957088490363,4.296143414572793,1.267188127539121,1.0,0.0,4.296143414573205,1.284788635031695,1.2850798070233231,3.3438522862297964,19321.505409077065,1970.245232477662,3099.015535412006,3099.015535412006,6.6475976278208995,5.00800824035655,-0.8844494767525299,5.89245771710908,3.478771800695494,3.478771800695494,0.9939348001987126,0.0,0.0,0.0002266184691906312,0.9798974317908814,0.0002312675407021513,198.99762604167762,0.0,0.0,0.0,0.07912658735426614,7.792721095454847e-05,0.00014869125823608272,0.0006387989698754894,0.09559570884903806,0.0764966375789294,0.019099071270108674,0.09559566617599609,0.07649663757892798,0.019099071270108323,0.4026510377410508,0.4026510377410508,0.10053070448834721,0.0,4.9728799960961965,4.966212175674514,4.999588243119092,4.972989417242502,4.966329545738631,4.999665822221004,24802.443449900216,21082.076932415184,0.85,0.9888474307027235,0.6786147339497955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360046001848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.915061136217,1535.6837912751382,0.4026510377410508,0.10053070448834721,6.112885165565336,3.478771800695494
5704.0,-30.089427997224185,5.007999859169467,35.00588772953696,24.10413179257887,4.997246945858652,-26.58080031962909,-40.104559099394805,1.4886192682635,-0.04254263307814199,-5.01547656081073,40.01174264181021,45063.42308195637,20601.00574244994,20601.00574244994,65664.4288244063,82505.7056813785,82505.7056813785,20601.00574244994,103106.71142382844,103106.71142382844,103106.71142382844,127909.1445976328,97656.359753892,60214.07715446974,41602.53622158029,24802.43317380435,0.0,66404.96939538464,21082.068197733697,1535.683127004907,0.0,0.8867974553937518,2.81550392501118,0.0014959162575277712,354442.0998964377,1555039.5989806387,4.387288077333354,1555039.5989806387,4.387288077333354,0.85,0.09559568252851369,4.296143414572793,1.2671880033565688,1.0,0.0,4.296143414573486,1.284788599141278,1.2850797711247721,3.3438523796399133,19321.4932046356,1970.243987970979,3099.015535412006,3099.015535412006,6.647596795513026,5.007999859169467,-0.8844387823590436,5.892438641528511,3.478782626958292,3.478782626958292,0.993937893416655,0.0,0.0,0.0002266184691906312,0.9798915317561948,0.00023126893318944994,198.99757871343374,0.0,0.0,0.0,0.07912658735426614,7.792771218962535e-05,0.00014869075700100584,0.0006387968164977147,0.09559568252851477,0.0764966125106704,0.019099070017844375,0.0955956696221809,0.07649661251066953,0.01909907001784416,0.40265093395705415,0.40265093395705415,0.10053070492923469,0.0,4.972889003435853,4.966221615687118,4.999595510238635,4.9729339277325835,4.966268275397056,4.999633482759236,24802.43317380435,21082.068197733697,0.85,0.9888481151678716,0.6786152225090615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356593514059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.913234119918,1535.683127004907,0.40265093395705415,0.10053070492923469,6.112885165565336,3.478782626958292
5705.0,-30.089370242629794,5.007991562249599,35.00588654447181,24.10413996493446,4.997255202812378,-26.580747514714854,-40.10450604893265,1.4886324748974114,-0.042464346459894386,-5.015468136954191,40.01174094158686,45063.43755449925,20600.995630384088,20600.995630384088,65664.43318488334,82505.70538312875,82505.70538312875,20600.995630384088,103106.70101351284,103106.70101351284,103106.70101351284,127909.12771899477,97656.33808235917,60214.070253729675,41602.51980958833,24802.426705481943,0.0,66404.94651507027,21082.06269965965,1535.682599272371,0.0,0.8867975044245402,2.815503879947466,0.0014959162575277712,354442.2162889054,1555039.5256538817,4.387286429747327,1555039.5256538817,4.387286429747327,0.85,0.09559565535640827,4.296143414572793,1.2671878786245365,1.0,0.0,4.296143414571097,1.2847885373592463,1.2850797093287387,3.3438525404367976,19321.488916882347,1970.243550741828,3099.015535412006,3099.015535412006,6.647593532520076,5.007991562249599,-0.8844258619992651,5.8924174242488645,3.478793445700783,3.478793445700783,0.993940984485938,0.0,0.0,0.0002266184691906312,0.979885637197814,0.0002312703244010124,198.9975314288346,0.0,0.0,0.0,0.07912658735426614,7.792818044329121e-05,0.00014869028874734,0.0006387948048128117,0.09559565535641151,0.0764965867036968,0.019099068652714705,0.09559564052643334,0.0764965867036942,0.01909906865271406,0.4026508289773347,0.4026508289773347,0.100530705448312,0.0,4.972908759763584,4.966254384583351,4.999563133319953,4.973003790494317,4.966401469720097,4.999449643059052,24802.426705481943,21082.06269965965,0.85,0.9888485215477302,0.6786156742746917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353140091062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.911409344191,1535.682599272371,0.4026508289773347,0.100530705448312,6.112885165565336,3.478793445700783
5706.0,-30.089312591199686,5.007983184683845,35.00588536146981,24.104129278007917,4.997249940426745,-26.58069615465966,-40.104453173093475,1.4886335038866927,-0.04242384277108613,-5.015469409993535,40.011738631548745,45063.45251740493,20601.00530789047,20601.00530789047,65664.4578252954,82505.68190266118,82505.68190266118,20601.00530789047,103106.68721055165,103106.68721055165,103106.68721055165,127909.10792947144,97656.2874350179,60214.05804976176,41602.477094729045,24802.420718919784,0.0,66404.89781364883,21082.057611081815,1535.6823195955894,0.0,0.8867975063099667,2.8155031993841853,0.0014959162575277712,354442.1986993125,1555039.4260272046,4.387286366391172,1555039.4260272046,4.387286366391172,0.85,0.0955956321968309,4.296143414572793,1.2671877269679683,1.0,0.0,4.296143414572827,1.2847885325455255,1.285079704513927,3.343852552965219,19321.478896211265,1970.2425289177513,3099.015535412006,3099.015535412006,6.647596655288021,5.007983184683845,-0.884418663331739,5.892401848015584,3.478804275895239,3.478804275895239,0.9939440788272111,0.0,0.0,0.0002266184691906312,0.9798797532067399,0.0002312717131352117,198.99748422872008,0.0,0.0,0.0,0.07912658735426614,7.792864715822293e-05,0.00014868982203240826,0.0006387927997385313,0.09559563219683169,0.07649656448062131,0.019099067716210377,0.09559560021254641,0.07649656448062067,0.01909906771621022,0.4026507244626159,0.4026507244626159,0.10053070362971427,0.0,4.972936606206304,4.966284013865618,4.999583831575535,4.973045567222471,4.9664001116229315,4.999664204021315,24802.420718919784,21082.057611081815,0.85,0.9888496178334417,0.6786163973004805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349689852712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.909585427991,1535.6823195955894,0.4026507244626159,0.10053070362971427,6.112885165565336,3.478804275895239
5707.0,-30.089254925889318,5.007974823555111,35.0058841536626,24.104122851882153,4.997250892192886,-26.580644160609985,-40.10440022740511,1.4886401269135066,-0.042445858890516774,-5.015465039990311,40.01173554303982,45063.467129576406,20601.003335448102,20601.003335448102,65664.47046502451,82505.6500359781,82505.6500359781,20601.003335448102,103106.6533714262,103106.6533714262,103106.6533714262,127909.06093692165,97656.23107918531,60214.04817278336,41602.42545155772,24802.407565495447,0.0,66404.83301705317,21082.04643067113,1535.6814979758144,0.0,0.8867975397351928,2.815503998582253,0.0014959162575277712,354442.2590796786,1555039.2928268681,4.387285243200346,1555039.2928268681,4.387285243200346,0.85,0.09559560499124246,4.296143414572793,1.267187619819306,1.0,0.0,4.296143414571654,1.2847885015623077,1.2850796735236876,3.3438526336036367,19321.467746104507,1970.2413919232874,3099.015535412006,3099.015535412006,6.647596018814166,5.007974823555111,-0.8844081807872488,5.89238300434236,3.478815067933319,3.478815067933319,0.9939471622666626,0.0,0.0,0.0002266184691906312,0.9798738678371637,0.00023127310221144793,198.997437017264,0.0,0.0,0.0,0.07912658735426614,7.79291144922764e-05,0.0001486893546983548,0.0006387907920044152,0.09559560499124295,0.0764965388256936,0.019099066165549346,0.09559557980563398,0.07649653882569321,0.01909906616554925,0.40265062015127373,0.40265062015127373,0.1005307031392858,0.0,4.972951461066941,4.966299684437388,4.999595412063854,4.973019181099801,4.966370671911932,4.999650043281633,24802.407565495447,21082.04643067113,0.85,0.9888507730779396,0.678617279528492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520346245778994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.90776137022,1535.6814979758144,0.40265062015127373,0.1005307031392858,6.112885165565336,3.478815067933319
5708.0,-30.089197299963516,5.007966572990443,35.005882973154904,24.104125436302297,4.997261271339696,-26.580591259263077,-40.104339563380904,1.4886552306392637,-0.04251193139810994,-5.015455073620045,40.011733922583744,45063.44753135214,20600.990067760198,20600.990067760198,65664.43759911234,82505.61641826568,82505.61641826568,20600.990067760198,103106.60648602588,103106.60648602588,103106.60648602588,127909.00747273525,97656.17706020264,60214.00817328908,41602.40987434839,24802.40098670937,0.0,66404.81086105776,21082.040838702964,1535.680925133614,0.0,0.8867975963279158,2.8155060295931356,0.0014959162575277712,354442.39678511844,1555039.2229403006,4.387283341510206,1555039.2229403006,4.387283341510206,0.85,0.09559557700533346,4.296143414572793,1.2671874225558715,1.0,0.0,4.296143414572639,1.2847884309054907,1.2850796028508575,3.343852817498493,19321.457058347878,1970.2403020754161,3099.015535412006,3099.015535412006,6.647591737555245,5.007966572990443,-0.884394372344393,5.892360945334836,3.478825850967291,3.478825850967291,0.9939502431335117,0.0,0.0,0.0002266184691906312,0.9798679865252874,0.0002312744903466472,198.99738983807504,0.0,0.0,0.0,0.07912658735426614,7.792964995670892e-05,0.00014868881923392227,0.0006387884915724195,0.09559557700533644,0.07649651244159288,0.019099064563743565,0.09559561920649383,0.07649651244159049,0.019099064563742968,0.4026505151755573,0.4026505151755573,0.10053070317204704,0.0,4.972946009827808,4.9663032559523685,4.999553810281384,4.972943142221936,4.966336483065049,4.999406353569725,24802.40098670937,21082.040838702964,0.85,0.9888506080757531,0.6786172108168599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342800877708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.905939512231,1535.680925133614,0.4026505151755573,0.10053070317204704,6.112885165565336,3.478825850967291
