time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5709.0,-30.089139703791258,5.007958274233211,35.00588181163794,24.104119499120884,4.997259233590348,-26.580539626475183,-40.10428668754173,1.4886591562742855,-0.04245504888092455,-5.015454403520887,40.01173211471225,45063.462078925426,20600.995850867876,20600.995850867876,65664.45792979331,82505.59951611792,82505.59951611792,20600.995850867876,103106.5953669858,103106.5953669858,103106.5953669858,127908.99263058025,97656.13440748154,60213.99697028928,41602.37493021363,24802.397263594456,0.0,66404.77219380808,21082.037674055286,1535.6807316931174,0.0,0.8867976062848124,2.815505360694602,0.0014959162575277712,354442.4060438868,1555039.1449709367,4.387283006927769,1555039.1449709367,4.387283006927769,0.85,0.09559555306589024,4.296143414572793,1.2671873126598077,1.0,0.0,4.296143414571938,1.2847884125409585,1.2850795844821634,3.3438528652949175,19321.44861942733,1970.2394415450058,3099.015535412006,3099.015535412006,6.647593603666474,5.007958274233211,-0.8843860282932612,5.892344302526472,3.478836653419541,3.478836653419541,0.9939533295484403,0.0,0.0,0.0002266184691906312,0.97986210828813,0.00023127587777278726,198.9973426832681,0.0,0.0,0.0,0.07912658735426614,7.793011667977787e-05,0.0001486883525108533,0.0006387864864631804,0.09559555306589121,0.07649648967356269,0.019099063392328523,0.09559558552694267,0.07649648967356192,0.01909906339232833,0.402650408944779,0.402650408944779,0.10053070040468927,0.0,4.972956425064979,4.966316695631633,4.999552103843712,4.972999354639967,4.966371727878595,4.999546552240645,24802.397263594456,21082.037674055286,0.85,0.988851490042702,0.6786178250473296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339358330874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.904118787415,1535.6807316931174,0.402650408944779,0.10053070040468927,6.112885165565336,3.478836653419541
5710.0,-30.089082183161814,5.007949935274301,35.005880620824485,24.104119010176532,4.997255733508469,-26.580488207855414,-40.10423381170256,1.48866175820203,-0.042271194466309225,-5.015453337998061,40.01172893835404,45063.47643899474,20601.000675069234,20601.000675069234,65664.47711406398,82505.61264714887,82505.61264714887,20601.000675069234,103106.6133222181,103106.6133222181,103106.6133222181,127908.99830631638,97656.12118933981,60213.98498118556,41602.37356461584,24802.38498409828,0.0,66404.75854871412,21082.027236483536,1535.6800411239412,0.0,0.886797623209588,2.815503070273715,0.0014959162575277712,354442.4207662295,1555039.0079818796,4.38728243820312,1555039.0079818796,4.38728243820312,0.85,0.09559552669407881,4.296143414572793,1.2671871824329721,1.0,0.0,4.296143414571153,1.284788400368868,1.2850795723073145,3.343852896974593,19321.446004193298,1970.2391748653515,3099.015535412006,3099.015535412006,6.647595160354813,5.007949935274301,-0.8843774981942083,5.892327433468509,3.47884742758276,3.47884742758276,0.9939564078807885,0.0,0.0,0.0002266184691906312,0.9798562377987828,0.00023127726338684405,198.99729559033142,0.0,0.0,0.0,0.07912658735426614,7.79305834054306e-05,0.0001486878857852006,0.0006387844813428411,0.09559552669408025,0.07649646492065157,0.01909906177342869,0.09559546659649906,0.0764964649206504,0.019099061773428398,0.40265030231100085,0.40265030231100085,0.10053069778981935,0.0,4.9730011647112065,4.966366607972475,4.999576116236824,4.973182143531744,4.966568282466994,4.99967419184992,24802.38498409828,21082.027236483536,0.85,0.9888519821345774,0.6786181807428221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335917563134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.9022993874,1535.6800411239412,0.40265030231100085,0.10053069778981935,6.112885165565336,3.47884742758276
5711.0,-30.089024703783405,5.007941662459002,35.005879426353246,24.10411185063424,4.9972613919249,-26.580435910470854,-40.10417702430857,1.4886725986123417,-0.042407284343539686,-5.015446025659952,40.011726450188235,45063.47332540148,20600.992737835837,20600.992737835837,65664.46606323731,82505.55724288267,82505.55724288267,20600.992737835837,103106.54998071851,103106.54998071851,103106.54998071851,127908.9242783052,97656.04340863349,60213.95949115242,41602.31546386785,24802.37429758669,0.0,66404.68976145455,21082.018152948687,1535.679291283668,0.0,0.8867976694362782,2.8155057111463466,0.0014959162575277712,354442.5218009115,1555038.9006729901,4.387280884843854,1555038.9006729901,4.387280884843854,0.85,0.09559549865611924,4.296143414572793,1.2671870071487503,1.0,0.0,4.29614341457275,1.2847883496562962,1.2850795215832496,3.343853028961609,19321.43061513525,1970.2376056181522,3099.015535412006,3099.015535412006,6.647592599143584,5.007941662459002,-0.8843652959912616,5.892306958450264,3.478858175787211,3.478858175787211,0.9939594787963459,0.0,0.0,0.0002266184691906312,0.9798503715573708,0.00023127864801484392,198.9972485311898,0.0,0.0,0.0,0.07912658735426614,7.793108466056175e-05,0.00014868738453006946,0.0006387823278789104,0.09559549865612148,0.07649643865098717,0.019099060005134314,0.09559551456856628,0.07649643865098538,0.019099060005133867,0.4026501975764574,0.4026501975764574,0.10053069685607784,0.0,4.973005901408726,4.966374888414293,4.99956665065497,4.973038741316429,4.966421907270558,4.9995426922260435,24802.37429758669,21082.018152948687,0.85,0.9888528400497565,0.6786188368213588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332481309914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.900480393884,1535.679291283668,0.4026501975764574,0.10053069685607784,6.112885165565336,3.478858175787211
5712.0,-30.088967218165752,5.007933408267376,35.00587825151018,24.10411558756607,4.997264434602266,-26.580383869097975,-40.1041240786202,1.4886810855344497,-0.042291352268193805,-5.0154414626719115,40.01172463295865,45063.48713087249,20600.990502995108,20600.990502995108,65664.4776338676,82505.5603470188,82505.5603470188,20600.990502995108,103106.55085001391,103106.55085001391,103106.55085001391,127908.91965861435,97656.02300390063,60213.94978775419,41602.30357349604,24802.368808600444,0.0,66404.67238209648,21082.013487310378,1535.678909040753,0.0,0.8867976992403528,2.8155047210285256,0.0014959162575277712,354442.5848477957,1555038.8223000462,4.38727988333515,1555038.8223000462,4.38727988333515,0.85,0.09559547288091876,4.296143414572793,1.2671868703281506,1.0,0.0,4.29614341457367,1.284788309953591,1.2850794818715465,3.343853132293815,19321.42657802074,1970.23719394704,3099.015535412006,3099.015535412006,6.647591877998202,5.007933408267376,-0.8843546960318482,5.892288104299224,3.4788689300467195,3.4788689300467195,0.9939625514419198,0.0,0.0,0.0002266184691906312,0.9798445047170768,0.00023128003280078164,198.9972014669623,0.0,0.0,0.0,0.07912658735426614,7.793155200812951e-05,0.0001486869171825017,0.0006387803200867349,0.09559547288091946,0.07649641425694134,0.019099058623978118,0.09559546036921879,0.07649641425694077,0.01909905862397798,0.40265009186890816,0.40265009186890816,0.10053069525225014,0.0,4.973033009687299,4.966411435101122,4.9995559438117425,4.973150110403708,4.966566293863025,4.999521792641019,24802.368808600444,21082.013487310378,0.85,0.988853273095457,0.6786192223278277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032904752263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.898662491325,1535.678909040753,0.40265009186890816,0.10053069525225014,6.112885165565336,3.4788689300467195
5713.0,-30.08890974376472,5.007925095785666,35.00587706368984,24.104109999630623,4.99726021396553,-26.58033256416452,-40.10407120278103,1.4886830343653217,-0.042183894393133414,-5.015441457632398,40.01172190528016,45063.501364891374,20600.997497805223,20600.997497805223,65664.4988626966,82505.55437719177,82505.55437719177,20600.997497805223,103106.55187499699,103106.55187499699,103106.55187499699,127908.91157884568,97655.99039360975,60213.93738130923,41602.28112477836,24802.359703848688,0.0,66404.64082862705,21082.005748271386,1535.678422844426,0.0,0.8867977091429905,2.8155033102448686,0.0014959162575277712,354442.5849174267,1555038.704661536,4.387279550576036,1555038.704661536,4.387279550576036,0.8500000000000001,0.09559544823268268,4.296143414572793,1.2671867923019455,1.0,0.0,4.296143414573236,1.2847883008367578,1.2850794727526471,3.3438531560217335,19321.420126013774,1970.2365360254291,3099.015535412006,3099.015535412006,6.647594135105353,5.007925095785666,-0.8843468081699877,5.8922719039556535,3.478879676136344,3.478879676136344,0.9939656217532411,0.0,0.0,0.0002266184691906312,0.9798386390594154,0.00023128141732415343,198.9971544119403,0.0,0.0,0.0,0.07912658735426614,7.793201874173017e-05,0.00014868645044890103,0.00063877831493225,0.09559544823268153,0.07649639089435965,0.019099057338321873,0.09559538327052339,0.07649639089436058,0.019099057338322102,0.40264998710329336,0.40264998710329336,0.10053069303073994,0.0,4.973077919473894,4.966460970991534,4.99958231594502,4.973257563239258,4.966659124237367,4.999687814089725,24802.359703848688,21082.005748271386,0.85,0.9888540626574495,0.6786197591398536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520325613364247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.896846629741,1535.678422844426,0.40264998710329336,0.10053069303073994,6.112885165565336,3.478879676136344
5714.0,-30.08885237547128,5.007916861433927,35.005875873010986,24.104107939079427,4.997266836146662,-26.580280270375916,-40.10401441538704,1.4886947310513146,-0.04225254764372721,-5.015433443745416,40.01171944638016,45063.49777387676,20600.98812220869,20600.98812220869,65664.48589608545,82505.51686874931,82505.51686874931,20600.98812220869,103106.504990958,103106.504990958,103106.504990958,127908.85377928408,97655.93097287681,60213.9118780045,41602.24343874701,24802.34878832609,0.0,66404.5922270731,21081.996470077174,1535.6776451776154,0.0,0.8867977588342916,2.815505147269829,0.0014959162575277712,354442.69564546173,1555038.598614828,4.387277880795393,1555038.598614828,4.387277880795393,0.85,0.09559542023423118,4.296143414572793,1.2671866032807158,1.0,0.0,4.296143414572037,1.2847882461184472,1.2850794180219358,3.343853298434303,19321.40836951076,1970.2353371957558,3099.015535412006,3099.015535412006,6.647591109758615,5.007916861433927,-0.8843342131321918,5.8922510745661185,3.478890390884807,3.478890390884807,0.9939686831099449,0.0,0.0,0.0002266184691906312,0.9798327842685187,0.00023128279929907655,198.99710744381204,0.0,0.0,0.0,0.07912658735426614,7.793252000539687e-05,0.00014868594918523433,0.0006387761614316494,0.0955954202342353,0.07649636464457966,0.019099055589655637,0.09559540259057957,0.07649636464457636,0.019099055589654815,0.40264988390360223,0.40264988390360223,0.10053069255740374,0.0,4.973095469485088,4.966486462444436,4.999568047320679,4.973180896101667,4.966603658685244,4.99952621066808,24802.34878832609,21081.996470077174,0.85,0.9888545911334441,0.6786202017441862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322179877563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.895032459635,1535.6776451776154,0.40264988390360223,0.10053069255740374,6.112885165565336,3.478890390884807
5715.0,-30.088795037850574,5.007908560782903,35.00587468249196,24.10410235114398,4.997262520470152,-26.580229098067154,-40.103961574472464,1.4886965806866905,-0.04214411575151189,-5.015433918237668,40.011717069677935,45063.51150312047,20600.996078122793,20600.996078122793,65664.50758124326,82505.51138490402,82505.51138490402,20600.996078122793,103106.50746302682,103106.50746302682,103106.50746302682,127908.8494608866,97655.89886651249,60213.898984728716,41602.22209087086,24802.341997859778,0.0,66404.56408873064,21081.99069818081,1535.6773026951155,0.0,0.8867977650254033,2.815503667726083,0.0014959162575277712,354442.68908939214,1555038.4961131297,4.387277672754992,1555038.4961131297,4.387277672754992,0.8499999999999999,0.09559539680301536,4.296143414572793,1.2671864851424472,1.0,0.0,4.296143414573427,1.2847882374656616,1.2850794093671891,3.34385332095447,19321.4020172066,1970.234689441002,3099.015535412006,3099.015535412006,6.647593676997795,5.007908560782903,-0.8843266251742801,5.892235185957183,3.4789011153483416,3.4789011153483416,0.9939717472423834,0.0,0.0,0.0002266184691906312,0.9798269326456812,0.00023128418054270766,198.99706050081812,0.0,0.0,0.0,0.07912658735426614,7.793298643607418e-05,0.000148685482754557,0.0006387741575785666,0.09559539680301041,0.07649634220250871,0.01909905460050169,0.09559533170332396,0.07649634220251268,0.019099054600502683,0.40264978053097816,0.40264978053097816,0.10053069103464886,0.0,4.973134517466519,4.966528311901982,4.999595866705647,4.973289802486136,4.966694808035129,4.999706242065201,24802.341997859778,21081.99069818081,0.85,0.9888553367130232,0.6786206960549582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520318752731298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.893218079655,1535.6773026951155,0.40264978053097816,0.10053069103464886,6.112885165565336,3.4789011153483416
5716.0,-30.08873772984614,5.007900338494476,35.00587348918315,24.1040950519033,4.9972691436601435,-26.580176858435763,-40.103904822003074,1.4887082722497764,-0.04230671304264888,-5.015425905062485,40.011714607381585,45063.50768680015,20600.986674611227,20600.986674611227,65664.49436141137,82505.45116603986,82505.45116603986,20600.986674611227,103106.43784065108,103106.43784065108,103106.43784065108,127908.76890877602,97655.81676183594,60213.873282596134,41602.15942137757,24802.33106812494,0.0,66404.49048950251,21081.981407906198,1535.6765217392708,0.0,0.8867978147253603,2.815506738547832,0.0014959162575277712,354442.7998076171,1555038.3899199564,4.38727600268363,1555038.3899199564,4.38727600268363,0.85,0.09559536905661795,4.296143414572793,1.2671862961212175,1.0,0.0,4.296143414571008,1.2847881827713221,1.2850793546604542,3.3438534633046655,19321.38577264297,1970.2330329565114,3099.015535412006,3099.015535412006,6.64759064264335,5.007900338494476,-0.8843140509946128,5.892214389489089,3.4789118060876727,3.4789118060876727,0.9939748017393351,0.0,0.0,0.0002266184691906312,0.9798210840830167,0.00023128556108048664,198.9970135820935,0.0,0.0,0.0,0.07912658735426614,7.793348739721037e-05,0.00014868498179342082,0.0006387720053776804,0.09559536905662172,0.07649631608136874,0.019099052975252984,0.09559539271083609,0.07649631608136571,0.019099052975252228,0.4026496780293876,0.4026496780293876,0.10053069121618585,0.0,4.97312840735384,4.966524157807271,4.99958191436275,4.973119192019851,4.966522770480822,4.9995413414822565,24802.33106812494,21081.981407906198,0.85,0.9888562336276322,0.6786213907314592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315327419022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.891404997474,1535.6765217392708,0.4026496780293876,0.10053069121618585,6.112885165565336,3.4789118060876727
5717.0,-30.08868049390278,5.007892127354114,35.00587231765864,24.104093619994842,4.997271709983683,-26.580125089411883,-40.10385187631471,1.4887163054928152,-0.042273166327561285,-5.0154217944854045,40.01171285527832,45063.520590441374,20600.98533684346,20600.98533684346,65664.50592728483,82505.43396286975,82505.43396286975,20600.98533684346,103106.4192997132,103106.4192997132,103106.4192997132,127908.74544182,97655.77595188454,60213.86257945617,41602.12596936486,24802.326142106795,0.0,66404.45211147165,21081.977220790774,1535.6761798099062,0.0,0.8867978419909871,2.8155067776942464,0.0014959162575277712,354442.8566035657,1555038.3143557815,4.387275086474793,1555038.3143557815,4.387275086474793,0.85,0.09559534397026759,4.296143414572793,1.2671861664438624,1.0,0.0,4.296143414574037,1.2847881451909844,1.2850793170715997,3.3438535611131197,19321.37769831785,1970.232209604488,3099.015535412006,3099.015535412006,6.647590210968276,5.007892127354114,-0.8843037561138836,5.8921958834679975,3.478922506631969,3.478922506631969,0.9939778590377054,0.0,0.0,0.0002266184691906312,0.9798152429121211,0.00023128693988990783,198.99696672238824,0.0,0.0,0.0,0.07912658735426614,7.793395475809988e-05,0.0001486845144325313,0.0006387699975282727,0.09559534397027408,0.07649629218555448,0.019099051784719608,0.0955953756941733,0.07649629218554928,0.019099051784718307,0.4026495734616414,0.4026495734616414,0.10053069024555113,0.0,4.9731308899874875,4.966529995432154,4.999570950912926,4.973148628157844,4.966561158091963,4.999534913088439,24802.326142106795,21081.977220790774,0.85,0.9888569793039677,0.678621977255294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311903877618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.889593233234,1535.6761798099062,0.4026495734616414,0.10053069024555113,6.112885165565336,3.478922506631969
5718.0,-30.08862324622508,5.007883933287034,35.00587115217242,24.10409749662506,4.9972740997197995,-26.580073327465342,-40.103798965550936,1.4887241809600875,-0.042141571569857206,-5.015417332248263,40.01171068810596,45063.533549315136,20600.983288049552,20600.983288049552,65664.51683736469,82505.44035242144,82505.44035242144,20600.983288049552,103106.423640471,103106.423640471,103106.423640471,127908.7421373532,97655.75865342387,60213.851850317675,41602.11867011799,24802.318496882195,0.0,66404.43716700019,21081.970722349866,1535.6756761761774,0.0,0.8867978725493936,2.8155055701017346,0.0014959162575277712,354442.91825841827,1555038.2208906338,4.387274059618486,1555038.2208906338,4.387274059618486,0.85,0.09559531769131628,4.296143414572793,1.2671860395139087,1.0,0.0,4.296143414572864,1.28478810834874,1.2850792802210058,3.343853657000581,19321.374275785092,1970.2318606032736,3099.015535412006,3099.015535412006,6.647589549857065,5.007883933287034,-0.8842932584239875,5.8921771917110215,3.47893319683545,3.47893319683545,0.9939809133815573,0.0,0.0,0.0002266184691906312,0.9798094005812623,0.00023128831898958308,198.99691985309798,0.0,0.0,0.0,0.07912658735426614,7.793442181329216e-05,0.00014868404737733903,0.0006387679909921842,0.0955953176913179,0.07649626740954299,0.01909905028177492,0.09559530663569259,0.07649626740954169,0.019099050281774596,0.4026494678443655,0.4026494678443655,0.10053068852520362,0.0,4.973158168891246,4.966567056348538,4.99955903842806,4.973275760678405,4.9667237805684294,4.999519873118857,24802.318496882195,21081.970722349866,0.85,0.9888573661459599,0.6786223251314529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308484642706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.887781935638,1535.6756761761774,0.4026494678443655,0.10053068852520362,6.112885165565336,3.47893319683545
5719.0,-30.088566004046367,5.0078756795987065,35.00586997047543,24.10408667000013,4.997269648026061,-26.580022254637225,-40.103749896492786,1.4887258986169107,-0.04212130032112782,-5.015417416856254,40.01170788496008,45063.56365711349,20600.99044259927,20600.99044259927,65664.55409971275,82505.41284651533,82505.41284651533,20600.99044259927,103106.4032891146,103106.4032891146,103106.4032891146,127908.71226819808,97655.70450755932,60213.855318157344,41602.054654891086,24802.30897908348,0.0,66404.36363397457,21081.962632220955,1535.6751660100042,0.0,0.8867978822690201,2.8155052939805905,0.0014959162575277712,354442.9170893869,1555038.0999974222,4.387273733009192,1555038.0999974222,4.387273733009192,0.85,0.09559529298112138,4.296143414572793,1.2671859647845851,1.0,0.0,4.296143414572273,1.2847881003133652,1.28507927218381,3.3438536779138484,19321.363562924642,1970.2307681955247,3099.015535412006,3099.015535412006,6.647591858509487,5.0078756795987065,-0.8842854672056957,5.892161146804402,3.478943878504138,3.478943878504138,0.9939839652868966,0.0,0.0,0.0002266184691906312,0.9798035588491569,0.00023128969796436474,198.9968729883319,0.0,0.0,0.0,0.07912658735426614,7.793485495919914e-05,0.00014868361423143203,0.0006387661301352483,0.09559529298111882,0.07649624403008684,0.01909904895103198,0.09559526655059278,0.07649624403008888,0.01909904895103249,0.40264936328557066,0.40264936328557066,0.10053068614020215,0.0,4.973185791571893,4.966595024022581,4.999585272900049,4.973296116535153,4.966706733952947,4.999690049941478,24802.30897908348,21081.962632220955,0.85,0.9888590223025147,0.6786235300063556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203050647084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.885972780985,1535.6751660100042,0.40264936328557066,0.10053068614020215,6.112885165565336,3.478943878504138
5720.0,-30.088508840494168,5.007867563506431,35.00586880124196,24.104089044872694,4.997281486046763,-26.579969623511058,-40.10368933724237,1.4887422690636656,-0.042223818874333574,-5.01540588387079,40.01170588459367,45063.542237019465,20600.973931073117,20600.973931073117,65664.51616809258,82505.3719639526,82505.3719639526,20600.973931073117,103106.3458950257,103106.3458950257,103106.3458950257,127908.64524784149,97655.64405346433,60213.81432653131,41602.03302992558,24802.29935281579,0.0,66404.33238274137,21081.95444989342,1535.6743811973715,0.0,0.8867979482107171,2.8155079865232246,0.0014959162575277712,354443.07644100074,1555038.0137262412,4.387271517165852,1555038.0137262412,4.387271517165852,0.85,0.09559526354958792,4.296143414572793,1.2671857471903785,1.0,0.0,4.296143414572616,1.2847880237307425,1.2850791955838312,3.343853877231619,19321.351601969018,1970.2295485174875,3099.015535412006,3099.015535412006,6.647586530518723,5.007867563506431,-0.8842708232851564,5.892138386791587,3.4789545285303047,3.4789545285303047,0.9939870081515156,0.0,0.0,0.0002266184691906312,0.9797977251786186,0.00023129107505257608,198.99682618796015,0.0,0.0,0.0,0.07912658735426614,7.793538953522317e-05,0.00014868307965540801,0.0006387638335199832,0.09559526354959436,0.07649621661494042,0.01909904693465393,0.09559531622492204,0.07649621661493528,0.019099046934652645,0.40264925904661125,0.40264925904661125,0.10053068552978456,0.0,4.973180663201958,4.966599571409233,4.999541378620506,4.973182064996479,4.966639679434877,4.999387730713238,24802.29935281579,21081.95444989342,0.85,0.9888589164576698,0.6786235268096992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301645104212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.884165424424,1535.6743811973715,0.40264925904661125,0.10053068552978456,6.112885165565336,3.4789545285303047
5721.0,-30.08845173160789,5.007859297965526,35.005867628412815,24.104079196136468,4.997270727985795,-26.57991930134956,-40.10364037295801,1.4887382977274455,-0.04204642906802292,-5.015411229316922,40.01170344139423,45063.57225542372,20600.991864908592,20600.991864908592,65664.56412033232,82505.37602478589,82505.37602478589,20600.991864908592,103106.36788969448,103106.36788969448,103106.36788969448,127908.66217190141,97655.61880844699,60213.81503908482,41602.004188180195,24802.294282206934,0.0,66404.29847038713,21081.950139875895,1535.6742506039877,0.0,0.8867979298513885,2.8155050327710534,0.0014959162575277712,354443.00258280133,1555037.9083566996,4.387272134095602,1555037.9083566996,4.387272134095602,0.85,0.09559524194820276,4.296143414572793,1.2671856763074172,1.0,0.0,4.296143414572943,1.2847880423090585,1.2850792141663576,3.343853828878761,19321.34660719518,1970.2290391923013,3099.015535412006,3099.015535412006,6.647592317464698,5.007859297965526,-0.884266133728353,5.892125431693879,3.4789652063084655,3.4789652063084655,0.9939900589452758,0.0,0.0,0.0002266184691906312,0.9797918971242712,0.0002312924508314118,198.996779432366,0.0,0.0,0.0,0.07912658735426614,7.793582176122258e-05,0.0001486826474294086,0.0006387619766151022,0.09559524194819524,0.07649619585032776,0.019099046097867493,0.09559520582728598,0.07649619585033376,0.019099046097868996,0.4026491536613346,0.4026491536613346,0.10053068210204613,0.0,4.9732195235638414,4.966636184485935,4.999589235172209,4.9733648002488735,4.966772477805193,4.999770497492534,24802.294282206934,21081.950139875895,0.85,0.988860143588676,0.6786243254345912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029823019872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.882358400786,1535.6742506039877,0.4026491536613346,0.10053068210204613,6.112885165565336,3.4789652063084655
5722.0,-30.088394609371953,5.007851230653088,35.00586645948141,24.104086181055777,4.997286847284385,-26.579866279235386,-40.10358351571483,1.4887585171478075,-0.0421620327998653,-5.015396141352387,40.01170120926604,45063.567129962525,20600.96807749254,20600.96807749254,65664.53520745506,82505.33643215083,82505.33643215083,20600.96807749254,103106.30450964336,103106.30450964336,103106.30450964336,127908.58619755133,97655.56151101897,60213.792208830666,41601.96589132034,24802.281687907962,0.0,66404.24757922831,21081.939434721768,1535.6732137766571,0.0,0.8867980147257012,2.8155083120866378,0.0014959162575277712,354443.21105372073,1555037.8120901785,4.387269282058533,1555037.8120901785,4.387269282058533,0.85,0.0955952102607493,4.296143414572793,1.267185484538786,1.0,0.0,4.296143414573194,1.2847879477205537,1.2850791195564162,3.343854075059568,19321.33527079201,1970.2278832008903,3099.015535412006,3099.015535412006,6.647584641667081,5.007851230653088,-0.8842494125562128,5.892100643209301,3.4789758254761365,3.4789758254761365,0.9939930929931818,0.0,0.0,0.0002266184691906312,0.9797860677449725,0.00023129382693939007,198.9967326658643,0.0,0.0,0.0,0.07912658735426614,7.793632366409472e-05,0.00014868214552653648,0.0006387598203683834,0.09559521026075687,0.07649616655480365,0.019099043705953216,0.09559526177738462,0.07649616655479759,0.019099043705951703,0.4026490493073541,0.4026490493073541,0.10053068195740528,0.0,4.973216706143148,4.966647255512896,4.999530776521226,4.973234108552504,4.9667202143704685,4.999325630715589,24802.281687907962,21081.939434721768,0.85,0.9888604660283112,0.6786247683357338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294818560535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.880552187456,1535.6732137766571,0.4026490493073541,0.10053068195740528,6.112885165565336,3.4789758254761365
5723.0,-30.088337536418873,5.0078430705817,35.00586531996925,24.10407542428004,4.997281882912796,-26.579815410041686,-40.10352693786842,1.4887597565356037,-0.04212544044554534,-5.015398085369052,40.011699728301636,45063.563186150095,20600.979208566583,20600.979208566583,65664.54239471667,82505.31150449687,82505.31150449687,20600.979208566583,103106.29071306346,103106.29071306346,103106.29071306346,127908.57174968613,97655.50979482499,60213.76147647833,41601.94257594073,24802.28103662268,0.0,66404.22361256341,21081.938881129277,1535.673255625775,0.0,0.8867980101940307,2.8155076045841256,0.0014959162575277712,354443.18419317075,1555037.7482196148,4.387269434336542,1555037.7482196148,4.387269434336542,0.85,0.09559518827854534,4.296143414572793,1.2671853295853364,1.0,0.0,4.296143414573033,1.2847879419225718,1.2850791137571205,3.343854090149689,19321.32503864642,1970.2268398124152,3099.015535412006,3099.015535412006,6.6475882334767755,5.0078430705817,-0.8842426933857581,5.892085763967458,3.478986490666827,3.478986490666827,0.9939961401905221,0.0,0.0,0.0002266184691906312,0.9797802434324007,0.0002312952018676488,198.99668593973286,0.0,0.0,0.0,0.07912658735426614,7.79368231035798e-05,0.00014868164608705138,0.0006387576747047284,0.09559518827854488,0.07649614557530841,0.01909904270323646,0.0955952398720646,0.07649614557530879,0.01909904270323655,0.4026489442532684,0.4026489442532684,0.10053067802135787,0.0,4.973228633824931,4.966659852997566,4.999540015265097,4.973272644923497,4.966706548331672,4.999573273838337,24802.28103662268,21081.938881129277,0.85,0.9888609311636196,0.6786249538745341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520291406126453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.878748145196,1535.673255625775,0.4026489442532684,0.10053067802135787,6.112885165565336,3.478986490666827
5724.0,-30.088280585269697,5.00783492305948,35.00586415379948,24.10407958030703,4.9972825656574935,-26.579764085644314,-40.10347406202925,1.4887660660320756,-0.04195213908411688,-5.015393913673536,40.01169667281524,45063.5751478531,20600.977702666296,20600.977702666296,65664.5528505194,82505.32645833312,82505.32645833312,20600.977702666296,103106.30416099941,103106.30416099941,103106.30416099941,127908.57221454676,97655.50045170597,60213.74914122598,41601.94590053333,24802.26805354735,0.0,66404.21395408068,21081.927845515245,1535.672453024892,0.0,0.8867980424902614,2.815505815301223,0.0014959162575277712,354443.24183364277,1555037.6164435681,4.387268349084286,1555037.6164435681,4.387268349084286,0.85,0.09559516054785802,4.296143414572793,1.2671852279314773,1.0,0.0,4.296143414573758,1.2847879124061088,1.285079084233968,3.3438541669707305,19321.323190092873,1970.226651312413,3099.015535412006,3099.015535412006,6.647587747548172,5.00783492305948,-0.8842324176301766,5.892067340689657,3.478997114429714,3.478997114429714,0.9939991755513468,0.0,0.0,0.0002266184691906312,0.9797744315871819,0.0002312965738690705,198.9966393133452,0.0,0.0,0.0,0.07912658735426614,7.793728986636547e-05,0.00014868117932426573,0.0006387556694248607,0.09559516054785568,0.07649611982103773,0.019099040726817954,0.09559513264016341,0.0764961198210396,0.019099040726818423,0.40264883873908425,0.40264883873908425,0.1005306751201881,0.0,4.9732696771235965,4.96670963077969,4.999546063801006,4.973441774589446,4.966916670348326,4.9995781901223495,24802.26805354735,21081.927845515245,0.85,0.9888612324502061,0.6786252327151272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287996638088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.876945019712,1535.672453024892,0.40264883873908425,0.1005306751201881,6.112885165565336,3.478997114429714
5725.0,-30.088223621841884,5.007826757239241,35.00586297650761,24.104073468502634,4.997281497431988,-26.57971292532422,-40.10342122111467,1.4887708009142908,-0.04192291302365447,-5.015391572069943,40.011694016522654,45063.58726883061,20600.979898428785,20600.979898428785,65664.5671672594,82505.30475300831,82505.30475300831,20600.979898428785,103106.2846514371,103106.2846514371,103106.2846514371,127908.54299432591,97655.45368790101,60213.73620372308,41601.90831575326,24802.2583428888,0.0,66404.16665864206,21081.91959145548,1535.6718764603816,0.0,0.8867980640265649,2.815505704735508,0.0014959162575277712,354443.2741876709,1555037.501883835,4.387267625398564,1555037.501883835,4.387267625398564,0.8500000000000001,0.09559513493794358,4.296143414572793,1.267185104847886,1.0,0.0,4.296143414570496,1.2847878902558518,1.2850790620786912,3.3438542246201135,19321.3139377867,1970.2257078397517,3099.015535412006,3099.015535412006,6.647588456083663,5.007826757239241,-0.8842232356129474,5.892049992852188,3.479007728378147,3.479007728378147,0.994002208108042,0.0,0.0,0.0002266184691906312,0.9797686185261338,0.00023129794617379499,198.9965926769268,0.0,0.0,0.0,0.07912658735426614,7.793775632343561e-05,0.00014868071286719558,0.0006387536654583906,0.09559513493795008,0.07649609573842527,0.019099039199524808,0.09559509531672662,0.07649609573842008,0.019099039199523514,0.40264873512082433,0.40264873512082433,0.10053067285954029,0.0,4.97330858434816,4.966753257597588,4.999566059094377,4.973468659046262,4.966932215187342,4.9996504926760394,24802.2583428888,21081.91959145548,0.85,0.9888621523528086,0.6786258985898422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284594427777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.875141356519,1535.6718764603816,0.40264873512082433,0.10053067285954029,6.112885165565336,3.479007728378147
5726.0,-30.08816670649348,5.00781859861603,35.00586178911519,24.104067077301465,4.997282383201032,-26.57966161286261,-40.10337215205652,1.488777289570176,-0.04194389428306522,-5.015387755650309,40.011691367739495,45063.61580998008,20600.97903478531,20600.97903478531,65664.5948447654,82505.27327370147,82505.27327370147,20600.97903478531,103106.25230848679,103106.25230848679,103106.25230848679,127908.50032822772,97655.39801469033,60213.74055096918,41601.841626356836,24802.248019740928,0.0,66404.08964609777,21081.91081677979,1535.6712296196795,0.0,0.8867980930418939,2.8155064257306326,0.0014959162575277712,354443.3269192933,1555037.387647972,4.3872666503947295,1555037.387647972,4.3872666503947295,0.8500000000000001,0.09559510901109325,4.296143414572793,1.267184999897145,1.0,0.0,4.296143414573069,1.284787859901265,1.285079031717225,3.343854303622505,19321.30292273797,1970.2245846173741,3099.015535412006,3099.015535412006,6.647588177400492,5.00781859861603,-0.884213203837958,5.892031802453988,3.479018323227474,3.479018323227474,0.9940052352078498,0.0,0.0,0.0002266184691906312,0.9797628104086987,0.00023129931732773104,198.99654607989325,0.0,0.0,0.0,0.07912658735426614,7.79381894864766e-05,0.00014868027970415458,0.0006387518045278445,0.09559510901109267,0.0764960712397089,0.019099037771383758,0.0955950826588859,0.07649607123970938,0.019099037771383876,0.40264863267933054,0.40264863267933054,0.10053067196144572,0.0,4.973334190008757,4.966781055591866,4.999582876255374,4.97344386136723,4.966899500739885,4.999657401559034,24802.248019740928,21081.91081677979,0.85,0.9888637159959043,0.6786271154404455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520281191485547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.873339837679,1535.6712296196795,0.40264863267933054,0.10053067196144572,6.112885165565336,3.479018323227474
5727.0,-30.088109821703817,5.007810550445352,35.00586062886432,24.10407493533569,4.997292777948189,-26.579609376980887,-40.103315364662535,1.4887923332252333,-0.04191965251300189,-5.015377812783283,40.01168978351098,45063.61016833469,20600.965780481427,20600.965780481427,65664.57594881611,82505.26234436902,82505.26234436902,20600.965780481427,103106.22812485046,103106.22812485046,103106.22812485046,127908.46960516948,97655.36701084406,60213.7148348095,41601.835751149505,24802.241480319015,0.0,66404.07723146852,21081.905258271163,1535.6706611355971,0.0,0.8867981493835912,2.8155072677916873,0.0014959162575277712,354443.4643003129,1555037.3193238794,4.38726475714143,1555037.3193238794,4.38726475714143,0.85,0.09559508157506239,4.296143414572793,1.2671848037326714,1.0,0.0,4.296143414574254,1.2847877895255357,1.2850789613255464,3.3438544867859714,19321.296788569067,1970.2239591062257,3099.015535412006,3099.015535412006,6.6475839004603685,5.007810550445352,-0.8841995372840117,5.892010087729363,3.479028906638204,3.479028906638204,0.9940082590394869,0.0,0.0,0.0002266184691906312,0.979757005446843,0.00023130068775295575,198.99649950790018,0.0,0.0,0.0,0.07912658735426614,7.79386907868381e-05,0.0001486797784037931,0.0006387496508695978,0.09559508157506605,0.07649604539530078,0.019099036179765275,0.09559508193498824,0.07649604539529785,0.019099036179764543,0.40264853024805225,0.40264853024805225,0.10053067197391723,0.0,4.973355205459313,4.966816699044443,4.999545288185345,4.973458160270297,4.966978169416791,4.999413841595356,24802.241480319015,21081.905258271163,0.85,0.988863616309663,0.6786271573544177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520277791417129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.871539254433,1535.6706611355971,0.40264853024805225,0.10053067197391723,6.112885165565336,3.479028906638204
5728.0,-30.08805297638381,5.007802378888327,35.0058594671986,24.10405953358861,4.99728412843547,-26.579559081158994,-40.103262663446344,1.4887902332106902,-0.041890251976326454,-5.015381624499226,40.01168742179697,45063.6223391939,20600.980586842943,20600.980586842943,65664.60292603684,82505.2331642971,82505.2331642971,20600.980586842943,103106.21375114004,103106.21375114004,103106.21375114004,127908.44988644976,97655.30954929264,60213.69872418956,41601.78980567008,24802.236135309722,0.0,66404.0259409798,21081.900715013264,1535.670475320583,0.0,0.8867981385352995,2.815506436765184,0.0014959162575277712,354443.4116336654,1555037.2174686508,4.3872651216771885,1555037.2174686508,4.3872651216771885,0.85,0.09559506008281608,4.296143414572793,1.2671847026282923,1.0,0.0,4.296143414571803,1.2847877993496142,1.2850789711518513,3.343854461217322,19321.285419693777,1970.22279980358,3099.015535412006,3099.015535412006,6.647588678223291,5.007802378888327,-0.8841939863559416,5.891996365244268,3.4790395097710762,3.4790395097710762,0.9940112885060218,0.0,0.0,0.0002266184691906312,0.9797512045498362,0.00023130205723478033,198.99645296824295,0.0,0.0,0.0,0.07912658735426614,7.793915601843796e-05,0.00014867931317219323,0.0006387476521679239,0.095595060082815,0.07649602471556016,0.01909903536725484,0.09559504098274242,0.07649602471556102,0.019099035367255057,0.40264842831943615,0.40264842831943615,0.10053066942546902,0.0,4.973383888798594,4.966842877930276,4.999583997890909,4.973491372522915,4.966940349302206,4.999731589074429,24802.236135309722,21081.900715013264,0.85,0.9888647863670169,0.6786278648111885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520274393175852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.86973995617,1535.670475320583,0.40264842831943615,0.10053066942546902,6.112885165565336,3.4790395097710762
5729.0,-30.087996115756003,5.007794362947842,35.00585830620837,24.10406176876279,4.997296885279332,-26.57950663075877,-40.10320587605236,1.4888074002821075,-0.04201798923071465,-5.015369046400705,40.01168511814058,45063.616454218194,20600.96191285816,20600.96191285816,65664.57836707635,82505.18770710702,82505.18770710702,20600.96191285816,103106.14961996517,103106.14961996517,103106.14961996517,127908.37369821349,97655.24504823766,60213.67379534871,41601.745836543276,24802.224078248317,0.0,66403.9699147916,21081.890466511068,1535.6695258130599,0.0,0.8867982108942942,2.815509582511359,0.0014959162575277712,354443.5854258321,1555037.1181173157,4.387262690193923,1555037.1181173157,4.387262690193923,0.85,0.0955950301240435,4.296143414572793,1.267184513607063,1.0,0.0,4.296143414571748,1.2847877190403376,1.2850788908243742,3.343854670234367,19321.272658039557,1970.2214984770087,3099.015535412006,3099.015535412006,6.6475826524436314,5.007794362947842,-0.8841787901103206,5.891973153058163,3.4790500622687826,3.4790500622687826,0.9940143035053665,0.0,0.0,0.0002266184691906312,0.9797454021277716,0.00023130342709286547,198.99640641607493,0.0,0.0,0.0,0.07912658735426614,7.793965732454729e-05,0.0001486788118660839,0.0006387454984849836,0.09559503012404696,0.07649599686679305,0.019099033257253907,0.0955950964839542,0.07649599686679028,0.019099033257253217,0.40264832624252833,0.40264832624252833,0.10053066943195804,0.0,4.973372542115158,4.966839773680476,4.999539627054503,4.973351057169964,4.966851261468776,4.999386060113068,24802.224078248317,21081.890466511068,0.85,0.9888652508477427,0.678628348757507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027099729404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.867941763356,1535.6695258130599,0.40264832624252833,0.10053066943195804,6.112885165565336,3.4790500622687826
5730.0,-30.087939353997182,5.007786318040721,35.005857179234894,24.104065994638972,4.997297014630163,-26.579455532236548,-40.10315303513778,1.4888131928695587,-0.04182990120193608,-5.015367237832115,40.01168378697095,45063.627744282436,20600.96538885456,20600.96538885456,65664.593133137,82505.20544445638,82505.20544445638,20600.96538885456,103106.17083331094,103106.17083331094,103106.17083331094,127908.39339058971,97655.23833108587,60213.66063091204,41601.753000193145,24802.22255727877,0.0,66403.97555747192,21081.889173686952,1535.669435394654,0.0,0.886798224919355,2.8155073232114365,0.0014959162575277712,354443.6104149129,1555037.0607070718,4.387262218909067,1555037.0607070718,4.387262218909067,0.85,0.09559500670841664,4.296143414572793,1.2671844201954086,1.0,0.0,4.296143414572497,1.2847876919420367,1.2850788637199322,3.343854740761802,19321.27132903853,1970.2213629566193,3099.015535412006,3099.015535412006,6.647583774088992,5.007786318040721,-0.8841699015153779,5.891956219556099,3.4790606480915502,3.4790606480915502,0.9940173280261572,0.0,0.0,0.0002266184691906312,0.9797396098319042,0.00023130479457650238,198.9963599448733,0.0,0.0,0.0,0.07912658735426614,7.794012379471707e-05,0.00014867834539591412,0.0006387434944622356,0.09559500670841797,0.0764959746342197,0.01909903207419828,0.09559501565721483,0.07649597463421863,0.019099032074198014,0.40264822228792957,0.40264822228792957,0.10053066646798378,0.0,4.973404814459002,4.966883262361705,4.999526963067865,4.973537336630159,4.967060654371096,4.99947974598706,24802.22255727877,21081.889173686952,0.85,0.9888653891859984,0.6786284611119459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520267600499348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.866145772054,1535.669435394654,0.40264822228792957,0.10053066646798378,6.112885165565336,3.4790606480915502
5731.0,-30.0878826591281,5.007778186904662,35.005856018592546,24.10405034841972,4.997289884215587,-26.579405219857634,-40.10310033392159,1.4888124449451197,-0.04183756065384614,-5.015368882896629,40.011680552343975,45063.63925468574,20600.975736327127,20600.975736327127,65664.61499101287,82505.16867442556,82505.16867442556,20600.975736327127,103106.14441075269,103106.14441075269,103106.14441075269,127908.35536691837,97655.17400073564,60213.64458099569,41601.69935526661,24802.210956165683,0.0,66403.9103114323,21081.87931274083,1535.6688399052719,0.0,0.8867982282592735,2.815507231812405,0.0014959162575277712,354443.58768497576,1555036.9212051576,4.387262106677612,1555036.9212051576,4.387262106677612,0.85,0.0955949823376692,4.296143414572793,1.2671842971118172,1.0,0.0,4.296143414572949,1.2847876954409017,1.28507886721959,3.343854731655475,19321.258601158566,1970.2200650740638,3099.015535412006,3099.015535412006,6.647587113043716,5.007778186904662,-0.8841631019394507,5.891941288844112,3.4790712118161484,3.4790712118161484,0.9940203462331852,0.0,0.0,0.0002266184691906312,0.9797338243987159,0.00023130616045609315,198.9963135284564,0.0,0.0,0.0,0.07912658735426614,7.794058903422583e-05,0.00014867788015640536,0.0006387414957265838,0.09559498233766894,0.07649595176088303,0.019099030576785914,0.09559497584492145,0.07649595176088324,0.019099030576785962,0.4026481196557463,0.4026481196557463,0.10053066302160722,0.0,4.973430742283767,4.966905929358575,4.99956594733186,4.9735313222427635,4.966993470904583,4.999718756482423,24802.210956165683,21081.87931274083,0.85,0.9888666899742478,0.678629301246548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026420961257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.86434969543,1535.6688399052719,0.4026481196557463,0.10053066302160722,6.112885165565336,3.4790712118161484
5732.0,-30.087825966303626,5.007770170961366,35.005854853179294,24.104058381076925,4.997299293888148,-26.579353255219676,-40.1030435814522,1.488826582804227,-0.041789401297648965,-5.01535869593312,40.01167809209847,45063.63295967961,20600.961913195533,20600.961913195533,65664.59487287514,82505.16268899225,82505.16268899225,20600.961913195533,103106.12460218777,103106.12460218777,103106.12460218777,127908.32355132757,97655.14759845396,60213.61786914147,41601.6996992361,24802.1989491398,0.0,66403.8986483759,21081.86910676883,1535.6679524407368,0.0,0.8867982890153358,2.8155077882251764,0.0014959162575277712,354443.7284387689,1555036.8151005139,4.387260065088585,1555036.8151005139,4.387260065088585,0.85,0.09559495317162076,4.296143414572793,1.2671841157833112,1.0,0.0,4.296143414572611,1.2847876293025933,1.2850788010662926,3.3438549037904575,19321.253377417815,1970.2195324007503,3099.015535412006,3099.015535412006,6.647582652552493,5.007770170961366,-0.8841493411764327,5.8919195121377985,3.479081736120172,3.479081736120172,0.9940233531771919,0.0,0.0,0.0002266184691906312,0.9797280392110318,0.00023130752629385343,198.99626711373506,0.0,0.0,0.0,0.07912658735426614,7.79410900405438e-05,0.00014867737915008738,0.0006387393433315902,0.09559495317161941,0.0764959246272229,0.0190990285443965,0.09559494604174695,0.07649592462722399,0.019099028544396768,0.4026480168473058,0.4026480168473058,0.10053066231419337,0.0,4.973454581325257,4.966941401428244,4.999543180389992,4.9735692946354675,4.967102650208062,4.999471482399429,24802.1989491398,21081.86910676883,0.85,0.9888665606907276,0.6786293256409843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260822723297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.86255417084,1535.6679524407368,0.4026480168473058,0.10053066231419337,6.112885165565336,3.479081736120172
5733.0,-30.087769312650956,5.007762050694217,35.00585368803973,24.104047973547154,4.997292147205705,-26.57930298160378,-40.10299468701703,1.4888258161585304,-0.04170428859191588,-5.015361406606472,40.01167576924397,45063.66104353183,20600.974432057817,20600.974432057817,65664.63547558965,82505.14871344296,82505.14871344296,20600.974432057817,103106.12314550078,103106.12314550078,103106.12314550078,127908.31650111724,97655.10607317921,60213.61840326793,41601.65296656809,24802.193355616455,0.0,66403.84632218454,21081.864352273988,1535.6677286707254,0.0,0.8867982836302023,2.815506353972141,0.0014959162575277712,354443.69098525285,1555036.7149212307,4.387260246045487,1555036.7149212307,4.387260246045487,0.8500000000000001,0.09559493115104273,4.296143414572793,1.2671839932492004,1.0,0.0,4.296143414573498,1.2847876328890377,1.28507880465355,3.343854894456191,19321.24516156463,1970.2186946168806,3099.015535412006,3099.015535412006,6.6475866921780264,5.007762050694217,-0.8841431828141939,5.891905233508411,3.4790922816221186,3.4790922816221186,0.9940263661777482,0.0,0.0,0.0002266184691906312,0.9797222580574124,0.00023130889119531587,198.9962207311055,0.0,0.0,0.0,0.07912658735426614,7.794152167914374e-05,0.00014867694751148744,0.0006387374889502616,0.09559493115104513,0.07649590346860237,0.019099027682442763,0.09559488283442294,0.07649590346860044,0.019099027682442284,0.4026479146898118,0.4026479146898118,0.10053066007769937,0.0,4.973496120046377,4.966983068220941,4.99958420004242,4.9736571180145575,4.967144583796369,4.999743124575957,24802.193355616455,21081.864352273988,0.85,0.9888679513682336,0.6786302833255718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520257435957744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.86076049512,1535.6677286707254,0.4026479146898118,0.10053066007769937,6.112885165565336,3.4790922816221186
