time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5734.0,-30.087712676856096,5.007753982033987,35.00585250102466,24.10404112832623,4.9972959206004735,-26.579251631939854,-40.10293803932143,1.4888348756842609,-0.04179880766560018,-5.015355010717689,40.01167280179415,45063.654900547226,20600.96823922768,20600.96823922768,65664.6231397749,82505.10280598476,82505.10280598476,20600.96823922768,103106.07104521245,103106.07104521245,103106.07104521245,127908.25094986428,97655.03733960529,60213.58943416763,41601.60878381962,24802.179904651828,0.0,66403.78868847145,21081.852918954053,1535.6668410583625,0.0,0.8867983269278227,2.8155083418806854,0.0014959162575277712,354443.7793575885,1555036.5869420622,4.387258791113467,1555036.5869420622,4.387258791113467,0.85,0.09559490377502967,4.296143414572793,1.267183846537955,1.0,0.0,4.296143414571957,1.2847875905076804,1.2850787622625877,3.3438550047601123,19321.231562498633,1970.2173078980727,3099.015535412006,3099.015535412006,6.647584693856284,5.007753982033987,-0.884131697301183,5.89188567933517,3.479102782293131,3.479102782293131,0.9940293663694659,0.0,0.0,0.0002266184691906312,0.9797164787628585,0.00023131025567396264,198.9961743631179,0.0,0.0,0.0,0.07912658735426614,7.794202176605626e-05,0.0001486764474245749,0.0006387353405051656,0.09559490377503123,0.07649587765941995,0.01909902611561128,0.09559489974360823,0.0764958776594187,0.01909902611561097,0.40264781345253636,0.40264781345253636,0.10053066047248334,0.0,4.9735057063842305,4.966992750225927,4.99959339649439,4.973556203052112,4.967043633717651,4.999642343625453,24802.179904651828,21081.852918954053,0.85,0.9888686238647574,0.6786307798183036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254051533847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.85896792442,1535.6668410583625,0.40264781345253636,0.10053066047248334,6.112885165565336,3.479102782293131
5735.0,-30.08765608503577,5.007745971496848,35.00585133836449,24.104044411238306,4.997302169502537,-26.579200074344286,-40.102885163482256,1.4888461588111053,-0.04176611032050914,-5.015348174128834,40.01167113715364,45063.66515933686,20600.961264456633,20600.961264456633,65664.6264237935,82505.08993451319,82505.08993451319,20600.961264456633,103106.05119896983,103106.05119896983,103106.05119896983,127908.22539122865,97655.00272977728,60213.577954601315,41601.58308352884,24802.17419225883,0.0,66403.75727578768,21081.848063420006,1535.66639108762,0.0,0.8867983677509255,2.8155087103436602,0.0014959162575277712,354443.87381911994,1555036.515150017,4.387257419332869,1555036.515150017,4.387257419332869,0.85,0.09559487803466164,4.296143414572793,1.2671837525768206,1.0,0.0,4.296143414571743,1.284787537724101,1.285078709467046,3.343855142137407,19321.224714879507,1970.2166096352482,3099.015535412006,3099.015535412006,6.647582443215402,5.007745971496848,-0.8841199267032644,5.891865898200113,3.479113284998452,3.479113284998452,0.9940323671424148,0.0,0.0,0.0002266184691906312,0.9797107039923305,0.00023131161910057608,198.996128031154,0.0,0.0,0.0,0.07912658735426614,7.794248855762711e-05,0.00014867598063300408,0.0006387333351016326,0.0955948780346628,0.07649585308376858,0.019099024950894224,0.09559488864408741,0.07649585308376765,0.01909902495089399,0.4026477110388031,0.4026477110388031,0.10053066106902864,0.0,4.973518380097573,4.967012948458432,4.999575921788448,4.973582063808351,4.967106734434026,4.999519022248933,24802.17419225883,21081.848063420006,0.85,0.9888691411101268,0.6786312553396447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250668178336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.857176884421,1535.66639108762,0.4026477110388031,0.10053066106902864,6.112885165565336,3.479113284998452
5736.0,-30.08759954442685,5.007737988836475,35.00585020032417,24.104042769782268,4.997306215219919,-26.579148783173004,-40.10283228764308,1.488855453966046,-0.041770216517647896,-5.015343071198082,40.01166952893777,45063.67536953566,20600.957919244865,20600.957919244865,65664.63328878052,82505.06538154958,82505.06538154958,20600.957919244865,103106.02330079445,103106.02330079445,103106.02330079445,127908.19285846758,97654.95550914425,60213.565497130185,41601.5444577934,24802.16955767313,0.0,66403.71401546654,21081.84412402216,1535.666041525814,0.0,0.8867983995461004,2.8155093598511023,0.0014959162575277712,354443.94432661374,1555036.4457914352,4.387256350918206,1555036.4457914352,4.387256350918206,0.85,0.09559485300535804,4.296143414572793,1.2671836025686938,1.0,0.0,4.2961434145738435,1.2847874942404531,1.2850786659735434,3.3438552553102237,19321.21537218905,1970.215656945955,3099.015535412006,3099.015535412006,6.647581363772035,5.007737988836475,-0.884109159477604,5.891847148314079,3.479123791789805,3.479123791789805,0.9940353690828013,0.0,0.0,0.0002266184691906312,0.9797049344842091,0.0002313129813007835,198.9960817411386,0.0,0.0,0.0,0.07912658735426614,7.794295535178235e-05,0.00014867551383884883,0.0006387313296869965,0.09559485300535893,0.07649582928636921,0.019099023718989725,0.09559489236409541,0.0764958292863685,0.019099023718989545,0.40264760832834273,0.40264760832834273,0.10053066021506371,0.0,4.973527336216705,4.967029797424573,4.9995532544195385,4.9735728546804125,4.967106891491881,4.999472287807691,24802.16955767313,21081.84412402216,0.85,0.9888698887156541,0.6786318512100027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247287451387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.855386851325,1535.666041525814,0.40264760832834273,0.10053066021506371,6.112885165565336,3.479123791789805
5737.0,-30.08754305733215,5.00772998967705,35.005849064421064,24.10404182681816,4.997305946651594,-26.579097971600984,-40.1027794816531,1.4888608609204255,-0.041667476504073875,-5.015340581077329,40.011667315106465,45063.685659276656,20600.95989913093,20600.95989913093,65664.64555840759,82505.06242105024,82505.06242105024,20600.95989913093,103106.02232018118,103106.02232018118,103106.02232018118,127908.18463880214,97654.92804109103,60213.551279317566,41601.52973530385,24802.162318620965,0.0,66403.69205392481,21081.83797082782,1535.6656047356694,0.0,0.8867984202360873,2.815508301075015,0.0014959162575277712,354443.9787327616,1555036.3503140837,4.387255655671688,1555036.3503140837,4.387255655671688,0.85,0.09559482809054282,4.296143414572793,1.2671834272844715,1.0,0.0,4.296143414572393,1.2847874689461907,1.2850786406735484,3.3438553211423976,19321.20993758341,1970.2151027704072,3099.015535412006,3099.015535412006,6.647582002647844,5.00772998967705,-0.8840999401988379,5.891829929875888,3.479134293639754,3.479134293639754,0.9940383696113583,0.0,0.0,0.0002266184691906312,0.9796991704733733,0.00023131434221908463,198.99603549495708,0.0,0.0,0.0,0.07912658735426614,7.794342153188037e-05,0.00014867504765875083,0.0006387293269104385,0.09559482809054726,0.07649580579045007,0.01909902230009719,0.09559483145575477,0.07649580579044651,0.019099022300096306,0.40264750519077736,0.40264750519077736,0.10053065787401924,0.0,4.9735555442572945,4.967066015238515,4.999549370968509,4.973673104573265,4.967215619060767,4.999538571942992,24802.162318620965,21081.83797082782,0.85,0.9888704005356048,0.6786322306097309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243909785313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.85359767869,1535.6656047356694,0.40264750519077736,0.10053065787401924,6.112885165565336,3.479134293639754
5738.0,-30.087486579741626,5.007721915654247,35.00584789714902,24.104031279590004,4.997299720740962,-26.57904776431732,-40.10272681536151,1.4888609053166157,-0.04160593858478023,-5.015341593375461,40.01166412961259,45063.69629936353,20600.96888273635,20600.96888273635,65664.66518209988,82505.04385147312,82505.04385147312,20600.96888273635,103106.01273420948,103106.01273420948,103106.01273420948,127908.16343195018,97654.88239561468,60213.53484350509,41601.49728012177,24802.15069774069,0.0,66403.64797786245,21081.828093079585,1535.6649953144147,0.0,0.8867984266186123,2.81550737467885,0.0014959162575277712,354443.96474577714,1555036.2129312113,4.387255441199435,1555036.2129312113,4.387255441199435,0.85,0.09559480371160028,4.296143414572793,1.2671832915628332,1.0,0.0,4.296143414573901,1.284787468738501,1.2850786404658117,3.3438553216829416,19321.20090654065,1970.2141818603345,3099.015535412006,3099.015535412006,6.647584901505665,5.007721915654247,-0.8840928298892825,5.891814745543529,3.4791447772080546,3.4791447772080546,0.994041364916587,0.0,0.0,0.0002266184691906312,0.9796934074689317,0.00023131570291577957,198.9959892565781,0.0,0.0,0.0,0.07912658735426614,7.794388648126521e-05,0.00014867458270936598,0.0006387273294212007,0.09559480371159548,0.0764957827653037,0.019099020946291782,0.09559476275356615,0.07649578276530754,0.019099020946292747,0.4026474028978041,0.4026474028978041,0.10053065546775725,0.0,4.973591952123002,4.967101580142469,4.999589149573069,4.973735654790687,4.967241915924831,4.999746339249157,24802.15069774069,21081.828093079585,0.85,0.9888713524291779,0.678632841291894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520240535317686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.851809318672,1535.6649953144147,0.4026474028978041,0.10053065546775725,6.112885165565336,3.4791447772080546
5739.0,-30.08743012287204,5.007713881513827,35.00584670846298,24.10402981275695,4.997302600853191,-26.57899666502165,-40.1026702025905,1.4888691430027658,-0.04158532739978682,-5.0153359057113684,40.01166117134234,45063.689545806716,20600.9640968504,20600.9640968504,65664.65364265711,82505.02513753794,82505.02513753794,20600.9640968504,103105.98923438834,103105.98923438834,103105.98923438834,127908.12681853214,97654.84054706493,60213.50495533371,41601.48399081247,24802.137584143802,0.0,66403.62157495627,21081.81694652223,1535.6641462159316,0.0,0.8867984662783821,2.815507767789676,0.0014959162575277712,354444.0433325817,1555036.085347968,4.387254108510571,1555036.085347968,4.387254108510571,0.85,0.09559477662524926,4.296143414572793,1.2671831585885958,1.0,0.0,4.296143414570921,1.2847874302018003,1.2850786019203775,3.343855421980585,19321.192626726905,1970.213337554303,3099.015535412006,3099.015535412006,6.647583357181057,5.007713881513827,-0.8840818025895443,5.891795684103371,3.4791552248606377,3.4791552248606377,0.9940443499601822,0.0,0.0,0.0002266184691906312,0.9796876466154127,0.00023131706312062215,198.9959430351849,0.0,0.0,0.0,0.07912658735426614,7.794438627388118e-05,0.00014867408291675002,0.000638725182240445,0.09559477662525522,0.07649575720437773,0.01909901942087748,0.09559472751988692,0.07649575720437297,0.01909901942087629,0.4026473012650398,0.4026473012650398,0.10053065565556364,0.0,4.973621516302842,4.96713483899606,4.999603907081166,4.973750578311581,4.9672786839577725,4.999673751802959,24802.137584143802,21081.81694652223,0.85,0.9888715718394212,0.67863300942011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237161419394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.850022651159,1535.6641462159316,0.4026473012650398,0.10053065565556364,6.112885165565336,3.4791552248606377
5740.0,-30.087373721797434,5.007705850235622,35.00584552552666,24.104023386631184,4.997303768666674,-26.578945787217563,-40.102621203381545,1.4888758340867725,-0.0416152704765409,-5.015332378202323,40.01165896144431,45063.716147513085,20600.9637533846,20600.9637533846,65664.67990089768,82504.99228607686,82504.99228607686,20600.9637533846,103105.95603946145,103105.95603946145,103105.95603946145,127908.08602764735,97654.78384549232,60213.50770692867,41601.417931737386,24802.129988185898,0.0,66403.54791992328,21081.810489958014,1535.6636619983883,0.0,0.8867984922339918,2.8155085727707965,0.0014959162575277712,354444.0920723976,1555035.9900402662,4.387253236323205,1555035.9900402662,4.387253236323205,0.8500000000000001,0.09559475210153522,4.296143414572793,1.2671830503409733,1.0,0.0,4.296143414571985,1.2847873989002572,1.2850785706117405,3.3438555034476316,19321.18140821484,1970.2121935844393,3099.015535412006,3099.015535412006,6.647583246350442,5.007705850235622,-0.8840720454671986,5.891777895702821,3.4791656710877015,3.4791656710877015,0.9940473345964861,0.0,0.0,0.0002266184691906312,0.9796818914916894,0.00023131842198856605,198.99589685949266,0.0,0.0,0.0,0.07912658735426614,7.794481885433575e-05,0.00014867365033629544,0.0006387233238127737,0.09559475210153459,0.07649573362096329,0.019099018480571307,0.09559472750686789,0.07649573362096379,0.01909901848057143,0.40264720004425225,0.40264720004425225,0.1005306564271973,0.0,4.973639294714076,4.967153513682661,4.999618088477746,4.973717107725804,4.967234916533869,4.999681521373418,24802.129988185898,21081.810489958014,0.85,0.988873064133311,0.6786341627687708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233788760508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.84823745112,1535.6636619983883,0.40264720004425225,0.1005306564271973,6.112885165565336,3.4791656710877015
5741.0,-30.08731735644874,5.007697867881611,35.00584435411284,24.10402687909084,4.997308741093861,-26.57889456108621,-40.102564555685944,1.4888859457312784,-0.04155286639144151,-5.015326126230637,40.01165693118868,45063.708916557574,20600.95788248126,20600.95788248126,65664.66679903884,82504.98581926199,82504.98581926199,20600.95788248126,103105.94370174325,103105.94370174325,103105.94370174325,127908.0659505036,97654.75518695182,60213.478284247176,41601.41878078294,24802.12224876035,0.0,66403.5410295433,21081.8039114463,1535.6631095484088,0.0,0.8867985314054856,2.8155084828291987,0.0014959162575277712,354444.1784562999,1555035.9024801212,4.387251920042029,1555035.9024801212,4.387251920042029,0.85,0.09559472634634274,4.296143414572793,1.2671828871453186,1.0,0.0,4.296143414572598,1.2847873515970014,1.2850785232977644,3.3438556265615866,19321.17573806907,1970.211615390482,3099.015535412006,3099.015535412006,6.647581351909038,5.007697867881611,-0.8840606799246302,5.8917585478062415,3.4791761047879657,3.4791761047879657,0.9940503156537045,0.0,0.0,0.0002266184691906312,0.9796761400498488,0.00023131978000311428,198.99585071307067,0.0,0.0,0.0,0.07912658735426614,7.794531896080734e-05,0.00014867315022982385,0.0006387211752836492,0.09559472634634626,0.07649570896469926,0.019099017381646998,0.09559469428578928,0.07649570896469644,0.019099017381646297,0.40264709829044587,0.40264709829044587,0.10053065764078034,0.0,4.97366371220977,4.967186576099095,4.999607869444787,4.97377325983922,4.9673307077936215,4.999578880983677,24802.12224876035,21081.8039114463,0.85,0.9888729694373418,0.6786341242932886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230419436306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.846453015221,1535.6631095484088,0.40264709829044587,0.10053065764078034,6.112885165565336,3.4791761047879657
5742.0,-30.087261046744274,5.007689850138388,35.00584318538719,24.10402090698483,4.99730690980689,-26.57884406544653,-40.10251181954516,1.4888899285091626,-0.041508450611559056,-5.015324830766802,40.01165466665918,45063.718644831,20600.96212918678,20600.96212918678,65664.68077401779,82504.9679820423,82504.9679820423,20600.96212918678,103105.93011122909,103105.93011122909,103105.93011122909,127908.04532851523,97654.71224393757,60213.4629067264,41601.38815245685,24802.115217286144,0.0,66403.50336974299,21081.797934693222,1535.6627103879619,0.0,0.8867985461987307,2.8155080506627104,0.0014959162575277712,354444.1963558108,1555035.8048163014,4.387251422944079,1555035.8048163014,4.387251422944079,0.85,0.09559470282152764,4.296143414572793,1.2671827761502938,1.0,0.0,4.296143414570613,1.2847873329651807,1.285078504661721,3.343855675053751,19321.16724171348,1970.2107490033275,3099.015535412006,3099.015535412006,6.647582722249224,5.007689850138388,-0.8840522411324558,5.891742091270844,3.4791865398615656,3.4791865398615656,0.9940532971033045,0.0,0.0,0.0002266184691906312,0.9796703943222305,0.00023132113668435762,198.99580461222615,0.0,0.0,0.0,0.07912658735426614,7.794578453731552e-05,0.00014867268465331568,0.0006387191751001997,0.09559470282152802,0.0764956862804693,0.019099016541058722,0.09559465635950877,0.07649568628046899,0.01909901654105865,0.4026469969955298,0.4026469969955298,0.10053065773708443,0.0,4.97369375438052,4.967220677339469,4.999621645328034,4.973816380155256,4.967359544405554,4.999679212100034,24802.115217286144,21081.797934693222,0.85,0.9888737407179958,0.67863465567337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227052247883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.844669743645,1535.6627103879619,0.4026469969955298,0.10053065773708443,6.112885165565336,3.4791865398615656
5743.0,-30.08720477943385,5.00768185926739,35.0058420095575,24.104014236386888,4.997309410503775,-26.57879317471807,-40.102459013555176,1.4888978057879767,-0.04157173459043406,-5.015319899597774,40.01165212228709,45063.72793411463,20600.958904519695,20600.958904519695,65664.68683863433,82504.92847113447,82504.92847113447,20600.958904519695,103105.88737565416,103105.88737565416,103105.88737565416,127907.99230856469,97654.64951633626,60213.44897931644,41601.33393002202,24802.104932910526,0.0,66403.43886293254,21081.789192973945,1535.6620386719956,0.0,0.8867985805094984,2.815509457372747,0.0014959162575277712,354444.2644901106,1555035.6950835355,4.387250269998155,1555035.6950835355,4.387250269998155,0.8499999999999999,0.09559467704496184,4.296143414572793,1.2671826486708597,1.0,0.0,4.296143414571336,1.284787296114508,1.2850784678026967,3.3438557709632697,19321.15483094038,1970.2094834566728,3099.015535412006,3099.015535412006,6.647581681703589,5.00768185926739,-0.8840416794164065,5.891723538683797,3.4791969509554956,3.4791969509554956,0.9940562717015702,0.0,0.0,0.0002266184691906312,0.9796646529567311,0.00023132249235151313,198.995758546111,0.0,0.0,0.0,0.07912658735426614,7.79462507330579e-05,0.0001486722184575733,0.0006387171722564311,0.09559467704496477,0.07649566172715516,0.019099015317809612,0.0955946660058175,0.07649566172715282,0.019099015317809023,0.4026468961527896,0.4026468961527896,0.10053065838844424,0.0,4.973702763035249,4.967231833140431,4.999622046332718,4.9737481650073505,4.967285828126478,4.9996330266095015,24802.104932910526,21081.789192973945,0.85,0.9888747926771817,0.6786354548163306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520223688385132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.842887236178,1535.6620386719956,0.4026468961527896,0.10053065838844424,6.112885165565336,3.4791969509554956
5744.0,-30.087148536705406,5.007673943822546,35.005840857557146,24.104017309751384,4.997316964524825,-26.578741800782016,-40.1024061726406,1.4889102286014277,-0.041571375906869434,-5.015312064058586,40.01165046470882,45063.73680424673,20600.94985338132,20600.94985338132,65664.68665762804,82504.90909554607,82504.90909554607,20600.94985338132,103105.85894892739,103105.85894892739,103105.85894892739,127907.95774971883,97654.60911674773,60213.436825448276,41601.30254588828,24802.09880079144,0.0,66403.40134667972,21081.78398067272,1535.661540791094,0.0,0.8867986263911916,2.8155103671672386,0.0014959162575277712,354444.37275431264,1555035.6235960987,4.387248728234121,1555035.6235960987,4.387248728234121,0.8499999999999999,0.09559465081570383,4.296143414572793,1.2671824948163706,1.0,0.0,4.296143414572518,1.2847872379993894,1.2850784096744077,3.343855922216776,19321.146837806322,1970.2086683838338,3099.015535412006,3099.015535412006,6.647578761054027,5.007673943822546,-0.8840293849633509,5.891703328785897,3.4792073567929753,3.4792073567929753,0.9940592447979929,0.0,0.0,0.0002266184691906312,0.9796589141357699,0.00023132384743372464,198.99571250014247,0.0,0.0,0.0,0.07912658735426614,7.79467172397109e-05,0.00014867175195092027,0.0006387151680769459,0.09559465081570598,0.07649563682779999,0.019099013987905988,0.09559467084889571,0.07649563682779827,0.019099013987905557,0.40264679430250094,0.40264679430250094,0.10053065868162327,0.0,4.9737073705166495,4.967245901782917,4.99958874789553,4.973740688151736,4.967317067949921,4.999470452888261,24802.09880079144,21081.78398067272,0.85,0.9888753486407272,0.6786359718077903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220327056497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.841105756404,1535.661540791094,0.40264679430250094,0.10053065868162327,6.112885165565336,3.4792073567929753
5745.0,-30.087092284353655,5.007666032607716,35.00583972833705,24.104015982616716,4.997319113438213,-26.578690958736306,-40.10234959479419,1.4889177878208815,-0.041528260208451684,-5.015308370769997,40.01164882423021,45063.72933403981,20600.949345779547,20600.949345779547,65664.67867981936,82504.89405601604,82504.89405601604,20600.949345779547,103105.84340179559,103105.84340179559,103105.84340179559,127907.93795403643,97654.57071489966,60213.40599292342,41601.294135529155,24802.094552240836,0.0,66403.38868777,21081.78036940471,1535.6612467218306,0.0,0.8867986511286505,2.8155102319318988,0.0014959162575277712,354444.4237847527,1555035.5528461288,4.38724789698052,1555035.5528461288,4.38724789698052,0.85,0.09559462633114965,4.296143414572793,1.2671823261259125,1.0,0.0,4.29614341457471,1.2847872026366347,1.2850783743036387,3.343856014253774,19321.139239928943,1970.207893615959,3099.015535412006,3099.015535412006,6.6475785972595025,5.007666032607716,-0.8840195137976101,5.891685546405326,3.4792177720658928,3.4792177720658928,0.9940622205902551,0.0,0.0,0.0002266184691906312,0.9796531743691624,0.00023132520275510752,198.99566644631662,0.0,0.0,0.0,0.07912658735426614,7.794721674077328e-05,0.0001486712524498579,0.0006387130221487462,0.09559462633114729,0.07649561365529052,0.01909901267585678,0.09559465061814168,0.0764956136552924,0.01909901267585725,0.4026466918303231,0.4026466918303231,0.10053065664409218,0.0,4.97372051552594,4.967267903178254,4.999566410165016,4.973780110561563,4.967362927946056,4.99948408177579,24802.094552240836,21081.78036940471,0.85,0.9888754170148746,0.678635988683203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216967197908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.839325659748,1535.6612467218306,0.4026466918303231,0.10053065664409218,6.112885165565336,3.4792177720658928
5746.0,-30.087036098145123,5.007658072689972,35.00583858438704,24.1040050162934,4.997315627804656,-26.57864073967249,-40.10230066543443,1.4889202693320414,-0.04153249203255882,-5.015307829664141,40.01164613674838,45063.755434485465,20600.95519012923,20600.95519012923,65664.7106246147,82504.86179647973,82504.86179647973,20600.95519012923,103105.81698660896,103105.81698660896,103105.81698660896,127907.90229989485,97654.51268855257,60213.4063265583,41601.22929110474,24802.085313285887,0.0,66403.31460439063,21081.772516293004,1535.6607369257968,0.0,0.8867986636140338,2.8155103506671644,0.0014959162575277712,354444.43126125267,1555035.4369413923,4.38724747743381,1555035.4369413923,4.38724747743381,0.85,0.09559460168899148,4.296143414572793,1.267182197547518,1.0,0.0,4.2961434145717625,1.2847871910278874,1.2850783626922604,3.3438560444673215,19321.127759307776,1970.2067229184051,3099.015535412006,3099.015535412006,6.6475804831324865,5.007658072689972,-0.8840115282155496,5.891669600905522,3.479228175422457,3.479228175422457,0.9940651929778449,0.0,0.0,0.0002266184691906312,0.9796474413877474,0.0002313265564901679,198.99562044666357,0.0,0.0,0.0,0.07912658735426614,7.794764871907812e-05,0.00014867082047155305,0.0006387111663079966,0.09559460168899214,0.07649559054215728,0.01909901114683487,0.09559462426071949,0.07649559054215674,0.019099011146834734,0.4026465893512666,0.4026465893512666,0.1005306533847436,0.0,4.973731275167722,4.967278135003653,4.999579278375961,4.973775337631594,4.967320090692851,4.999631780097673,24802.085313285887,21081.772516293004,0.85,0.9888770013337995,0.6786371388681526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213606765993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.83754763064,1535.6607369257968,0.4026465893512666,0.1005306533847436,6.112885165565336,3.479228175422457
5747.0,-30.086979931854717,5.007650160796534,35.00583743077401,24.10400864845144,4.997319696118874,-26.57858978308534,-40.10224408758802,1.4889295473495125,-0.04144454985862467,-5.015301623734132,40.01164356739313,45063.747518417935,20600.949427212578,20600.949427212578,65664.69694563051,82504.8598689683,82504.8598689683,20600.949427212578,103105.80929618087,103105.80929618087,103105.80929618087,127907.88364109231,97654.4882649489,60213.37591439863,41601.23594505585,24802.074344911445,0.0,66403.3102899673,21081.763193174727,1535.6600009732997,0.0,0.8867987045032297,2.8155099199310456,0.0014959162575277712,354444.51700905897,1555035.3261311827,4.387246103432992,1555035.3261311827,4.387246103432992,0.85,0.09559457420114578,4.296143414572793,1.2671820480888711,1.0,0.0,4.296143414570702,1.2847871476244337,1.2850783192789703,3.343856157431482,19321.122927052165,1970.206230165466,3099.015535412006,3099.015535412006,6.647578623536565,5.007650160796534,-0.8840002223578605,5.891650383154395,3.479238550901617,3.479238550901617,0.994068157400462,0.0,0.0,0.0002266184691906312,0.9796417104748633,0.00023132790975261973,198.99557446333876,0.0,0.0,0.0,0.07912658735426614,7.794814822565921e-05,0.000148670320964972,0.0006387090203560878,0.09559457420114982,0.07649556495129009,0.019099009249859734,0.09559456823083186,0.07649556495128686,0.019099009249858925,0.4026464861673543,0.4026464861673543,0.1005306512688763,0.0,4.973754076753039,4.967308782064265,4.999570646701159,4.973857073875479,4.967443164842052,4.99954792011664,24802.074344911445,21081.763193174727,0.85,0.9888768595855923,0.6786370637493128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021025028693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.83577015154,1535.6600009732997,0.4026464861673543,0.1005306512688763,6.112885165565336,3.479238550901617
5748.0,-30.086923845039614,5.0076421691637405,35.00583626254478,24.103998101223283,4.997313747953805,-26.578539899744893,-40.10219522807745,1.4889298026590834,-0.041389149167571304,-5.015302955566363,40.01164083443979,45063.77340708516,20600.95899593529,20600.95899593529,65664.73240302045,82504.83993933414,82504.83993933414,20600.95899593529,103105.79893526943,103105.79893526943,103105.79893526943,127907.86460561781,97654.44154800443,60213.375015755446,41601.1850358322,24802.06567034838,0.0,66403.25070618058,21081.755819796123,1535.659568082784,0.0,0.8867987076208034,2.815509036849175,0.0014959162575277712,354444.4986070302,1555035.2082653786,4.387245998673078,1555035.2082653786,4.387245998673078,0.85,0.09559455065766906,4.296143414572793,1.2671819969872016,1.0,0.0,4.2961434145733675,1.2847871464300715,1.2850783180843375,3.343856160539993,19321.11368401743,1970.2052876382281,3099.015535412006,3099.015535412006,6.647581711201859,5.0076421691637405,-0.8839933789580767,5.891635548121817,3.4792489276015797,3.4792489276015797,0.9940711221718799,0.0,0.0,0.0002266184691906312,0.9796359877073022,0.0002313292611074847,198.9955285451015,0.0,0.0,0.0,0.07912658735426614,7.794857959205707e-05,0.00014866988959857412,0.0006387071671441783,0.0955945506576681,0.0764955426005151,0.019099008057153005,0.09559451163640625,0.07649554260051586,0.019099008057153196,0.4026463836649028,0.4026463836649028,0.10053064877204644,0.0,4.973786529903748,4.967339499321952,4.999610047509407,4.973913806398798,4.9674598372182,4.999765118428002,24802.06567034838,21081.755819796123,0.85,0.9888782808777252,0.6786380625623616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206894999295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.833994146285,1535.659568082784,0.4026463836649028,0.10053064877204644,6.112885165565336,3.4792489276015797
5749.0,-30.086867801953428,5.007634340762205,35.005835108568576,24.10401067407804,4.997327596087939,-26.578488076016985,-40.10214231731368,1.4889478701514962,-0.04135819218146253,-5.015289979413372,40.01163891313183,45063.78112369217,20600.93940818433,20600.93940818433,65664.7205318765,82504.8345036273,82504.8345036273,20600.93940818433,103105.77391181163,103105.77391181163,103105.77391181163,127907.82961134112,97654.41789262775,60213.36451269263,41601.170422150135,24802.055699529483,0.0,66403.22612167962,21081.74734460006,1535.658733211282,0.0,0.8867987806209485,2.815510144734679,0.0014959162575277712,354444.67789956613,1555035.125403922,4.38724354564734,1555035.125403922,4.38724354564734,0.85,0.09559452113193172,4.296143414572793,1.2671818403853106,1.0,0.0,4.296143414572007,1.2847870619086217,1.2850782335437325,3.343856380520081,19321.109003756967,1970.2048103844807,3099.015535412006,3099.015535412006,6.647575390565279,5.007634340762205,-0.883978097089261,5.891612437851466,3.479259267060348,3.479259267060348,0.9940740763029565,0.0,0.0,0.0002266184691906312,0.9796302694376007,0.00023133061141601043,198.99548266268627,0.0,0.0,0.0,0.07912658735426614,7.794904672827915e-05,0.00014866942246235203,0.0006387051602599741,0.09559452113193476,0.07649551508853474,0.019099006043400014,0.09559450515086666,0.0764955150885323,0.01909900604339941,0.40264628173230993,0.40264628173230993,0.10053064887866273,0.0,4.973810649652819,4.967381390673438,4.999562971768739,4.973931787231891,4.967573617623486,4.999399342068955,24802.055699529483,21081.74734460006,0.85,0.9888784682170434,0.6786384300231996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520203544460941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.832218421085,1535.658733211282,0.40264628173230993,0.10053064887866273,6.112885165565336,3.479259267060348
5750.0,-30.086811803218954,5.007626400278223,35.005833970458944,24.103995027858787,4.9973205391240745,-26.57843838287618,-40.10208968594668,1.4889471187812973,-0.041367871215925334,-5.015293149973594,40.01163706732662,45063.79002877918,20600.952858077777,20600.952858077777,65664.74288685696,82504.7974190538,82504.7974190538,20600.952858077777,103105.75027713156,103105.75027713156,103105.75027713156,127907.80344919523,97654.35357978234,60213.34618950772,41601.11932252736,24802.053172063668,0.0,66403.17249459102,21081.745196254116,1535.6586932691114,0.0,0.8867987711678175,2.815509901816513,0.0014959162575277712,354444.63409167685,1555035.0457987224,4.387243863301126,1555035.0457987224,4.387243863301126,0.85,0.09559450023100605,4.296143414572793,1.2671817173017192,1.0,0.0,4.296143414572316,1.2847870654236027,1.28507823705951,3.343856371371801,19321.096279340363,1970.2035128550897,3099.015535412006,3099.015535412006,6.64757973061885,5.007626400278223,-0.8839723149391894,5.8915987152174125,3.4792696424411576,3.4792696424411576,0.9940770406974736,0.0,0.0,0.0002266184691906312,0.9796245557292234,0.00023133196066317318,198.99543681660288,0.0,0.0,0.0,0.07912658735426614,7.794951140034402e-05,0.00014866895779028715,0.0006387031639621427,0.09559450023100642,0.0764954949989423,0.019099005232064124,0.09559449339769509,0.076495494998942,0.019099005232064047,0.4026461809539772,0.4026461809539772,0.10053064584805915,0.0,4.973834781633229,4.967404900610745,4.999589589839331,4.97392527875769,4.967492914661875,4.999690033570232,24802.053172063668,21081.745196254116,0.85,0.9888796034889114,0.6786391121967843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200196536424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.830443689412,1535.6586932691114,0.4026461809539772,0.10053064584805915,6.112885165565336,3.4792696424411576
5751.0,-30.08675579084412,5.007618573341356,35.00583282717979,24.10400309544059,4.997329831413563,-26.578387042382037,-40.10203303825108,1.4889610829514748,-0.041318056527870795,-5.015283085173008,40.0116346405328,45063.78119932895,20600.939232424113,20600.939232424113,65664.72043175306,82504.7920728485,82504.7920728485,20600.939232424113,103105.73130527261,103105.73130527261,103105.73130527261,127907.77260062104,97654.328059864,60213.317186344335,41601.12319279963,24802.041295348437,0.0,66403.16448814806,21081.73510104617,1535.6578155548066,0.0,0.886798831180762,2.8155104222313945,0.0014959162575277712,354444.7731578612,1555034.941136869,4.387241846684797,1555034.941136869,4.387241846684797,0.85,0.09559447146496042,4.296143414572793,1.2671815387206156,1.0,0.0,4.296143414572194,1.2847870000978925,1.285078171718995,3.34385654139204,19321.091230176848,1970.2029979836998,3099.015535412006,3099.015535412006,6.647575333850422,5.007618573341356,-0.8839587554479644,5.89157732878932,3.4792799709630935,3.4792799709630935,0.994079991703741,0.0,0.0,0.0002266184691906312,0.9796188406650425,0.00023133331024624305,198.99539095937325,0.0,0.0,0.0,0.07912658735426614,7.795001153464974e-05,0.00014866845765598144,0.0006387010153134388,0.0955944714649646,0.07649546831605783,0.01909900314890676,0.0955944628988992,0.07649546831605449,0.019099003148905933,0.402646080011841,0.402646080011841,0.10053064474705375,0.0,4.973857005977948,4.967440694476522,4.9995574516938746,4.973965028645125,4.96760299838536,4.999448036607191,24802.041295348437,21081.73510104617,0.85,0.988879384558144,0.6786390610551721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196851262954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.828669937328,1535.6578155548066,0.402646080011841,0.10053064474705375,6.112885165565336,3.4792799709630935
5752.0,-30.086699875837535,5.00761064333913,35.00583168374332,24.103987449221336,4.997322783671215,-26.578337423653124,-40.101984213665105,1.4889603314868067,-0.04132889800899875,-5.015285747116125,40.01163234939263,45063.80651742071,20600.951600267053,20600.951600267053,65664.75811768776,82504.75494852738,82504.75494852738,20600.951600267053,103105.70654879443,103105.70654879443,103105.70654879443,127907.74235640561,97654.26374749857,60213.315316391774,41601.053812340884,24802.035807611177,0.0,66403.08961995206,21081.7304364695,1535.657593875589,0.0,0.8867988259288361,2.8155102539428976,0.0014959162575277712,354444.73637756804,1555034.8423254392,4.387242023165374,1555034.8423254392,4.387242023165374,0.85,0.09559444965356553,4.296143414572793,1.2671814156370242,1.0,0.0,4.296143414573106,1.2847870036133153,1.2850781752352145,3.343856532242609,19321.078505855206,1970.201700463992,3099.015535412006,3099.015535412006,6.647579324744563,5.00761064333913,-0.8839526973071257,5.891563340646256,3.4792903205042687,3.4792903205042687,0.9940829487155053,0.0,0.0,0.0002266184691906312,0.9796131355714223,0.0002313346574905219,198.99534518187997,0.0,0.0,0.0,0.07912658735426614,7.795044260223444e-05,0.00014866802658839676,0.0006386991633852736,0.09559444965356043,0.07649544752676277,0.019099002126797663,0.09559444281939414,0.07649544752676685,0.01909900212679868,0.4026459796995603,0.4026459796995603,0.1005306416429285,0.0,4.973877987409708,4.967458535848436,4.999591005851983,4.9739568491071395,4.967524842264197,4.999720161046298,24802.035807611177,21081.7304364695,0.85,0.9888810670333258,0.6786402074863763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520193505176169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.82689832513,1535.657593875589,0.4026459796995603,0.1005306416429285,6.112885165565336,3.4792903205042687
5753.0,-30.08664394573125,5.0076028266605,35.005830535430555,24.10399024318906,4.997332056240898,-26.578286159174073,-40.1019276008941,1.4889742696837445,-0.04137168729835139,-5.015275710477658,40.0116299204874,45063.79738191431,20600.93800143558,20600.93800143558,65664.7353833499,82504.72699729753,82504.72699729753,20600.93800143558,103105.66499873312,103105.66499873312,103105.66499873312,127907.6889732819,97654.21564955857,60213.286034175464,41601.03290598122,24802.02397454878,0.0,66403.05688053,21081.720378366463,1535.6567170289334,0.0,0.8867988858060698,2.8155119873448604,0.0014959162575277712,354444.8750546648,1555034.7375725345,4.387240011109505,1555034.7375725345,4.387240011109505,0.85,0.09559442098074576,4.296143414572793,1.2671812788164245,1.0,0.0,4.296143414572639,1.2847869384091164,1.2850781100162385,3.343856701946612,19321.068989587926,1970.2007300747887,3099.015535412006,3099.015535412006,6.647574936631205,5.0076028266605,-0.8839391746048628,5.891542001265363,3.479300625909166,3.479300625909166,0.9940858931169047,0.0,0.0,0.0002266184691906312,0.9796074289730121,0.0002313360051058519,198.99529939204567,0.0,0.0,0.0,0.07912658735426614,7.795094243371639e-05,0.00014866752675691478,0.0006386970160375439,0.09559442098074816,0.07649542086661258,0.019099000114135574,0.09559445354423558,0.07649542086661067,0.019099000114135095,0.4026458788259086,0.4026458788259086,0.10053064090021503,0.0,4.973879380228254,4.967466911359111,4.999564421409275,4.97390402317933,4.967519488274263,4.999477167572081,24802.02397454878,21081.720378366463,0.85,0.9888812122232796,0.6786404045071521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190164907545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.8251266294,1535.6567170289334,0.4026458788259086,0.10053064090021503,6.112885165565336,3.479300625909166
5754.0,-30.086588084732544,5.007594978677417,35.00582940696142,24.103984131384664,4.997331356407761,-26.57823595424035,-40.10187486475331,1.488979225915563,-0.041351501050257866,-5.015274126183127,40.01162820185025,45063.80536065639,20600.941757969962,20600.941757969962,65664.74711862636,82504.70353253966,82504.70353253966,20600.941757969962,103105.64529050962,103105.64529050962,103105.64529050962,127907.66544485143,97654.16776126779,60213.26958938453,41600.99796875918,24802.02015434181,0.0,66403.01812310099,21081.71713119054,1535.6564950553295,0.0,0.8867989000926292,2.8155119071227204,0.0014959162575277712,354444.89694500325,1555034.6634518073,4.387239531037998,1555034.6634518073,4.387239531037998,0.85,0.09559439756008305,4.296143414572793,1.267181110675447,1.0,0.0,4.296143414573938,1.2847869152233984,1.2850780868252658,3.34385676229103,19321.059514800138,1970.1997639153165,3099.015535412006,3099.015535412006,6.647576148801434,5.007594978677417,-0.8839306111711958,5.891525589848613,3.479310952283345,3.479310952283345,0.9940888435095271,0.0,0.0,0.0002266184691906312,0.9796017294615003,0.00023133735106327987,198.99525365881058,0.0,0.0,0.0,0.07912658735426614,7.795140804127943e-05,0.00014866706114935175,0.0006386950157206782,0.09559439756008632,0.07649539863493741,0.019098998925148908,0.09559443854269134,0.07649539863493479,0.019098998925148256,0.4026457769407921,0.4026457769407921,0.10053063842059196,0.0,4.973887427890986,4.967476535052185,4.99956615000599,4.973922625132843,4.9675180408180495,4.99957607680733,24802.02015434181,21081.71713119054,0.85,0.9888819661313286,0.6786409207653035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186823738428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.8233571,1535.6564950553295,0.4026457769407921,0.10053063842059196,6.112885165565336,3.479310952283345
5755.0,-30.08653220165306,5.007587064020692,35.005828247674195,24.103973514307313,4.997325754703803,-26.578186219590982,-40.10182226831091,1.488979772641712,-0.041305330262446205,-5.015274698090878,40.0116250472679,45063.81373933504,20600.949758807077,20600.949758807077,65664.76349814211,82504.68188478146,82504.68188478146,20600.949758807077,103105.63164358854,103105.63164358854,103105.63164358854,127907.64015852232,97654.11956388793,60213.25141844138,41600.96460605172,24802.00851493378,0.0,66402.9731209855,21081.70723769371,1535.6558740300948,0.0,0.8867989086046071,2.815511233960152,0.0014959162575277712,354444.88904290274,1555034.5274021872,4.387239245009857,1555034.5274021872,4.387239245009857,0.8499999999999999,0.09559437297211816,4.296143414572793,1.2671809667116034,1.0,0.0,4.296143414573871,1.2847869126657623,1.2850780842670502,3.3438567689476737,19321.0499788585,1970.1987915198872,3099.015535412006,3099.015535412006,6.647578730536515,5.007587064020692,-0.8839233663552539,5.891510430375946,3.479321256186216,3.479321256186216,0.994091787481776,0.0,0.0,0.0002266184691906312,0.9795960277328744,0.00023133869755995754,198.995207907519,0.0,0.0,0.0,0.07912658735426614,7.795187241800542e-05,0.00014866659677262577,0.000638693020691665,0.09559437297212016,0.0764953753943592,0.019098997577760957,0.09559437794578228,0.0764953753943576,0.019098997577760558,0.40264567432781057,0.40264567432781057,0.10053063625137597,0.0,4.973904034238956,4.967487379445004,4.9996058313757885,4.973969367828431,4.967529670096269,4.999763469484094,24802.00851493378,21081.70723769371,0.85,0.9888828829772671,0.6786415068679118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183486699214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.821588050483,1535.6558740300948,0.40264567432781057,0.10053063625137597,6.112885165565336,3.479321256186216
5756.0,-30.086476452600714,5.007579245090969,35.00582708481478,24.103976517822616,4.997333660362032,-26.5781352547652,-40.10176946232093,1.488992462526531,-0.041313763806442694,-5.015265729118196,40.011622624647835,45063.820742441145,20600.93827156684,20600.93827156684,65664.75901400798,82504.66078727008,82504.66078727008,20600.93827156684,103105.59905883693,103105.59905883693,103105.59905883693,127907.59631333489,97654.07780754086,60213.23776271216,41600.933383143,24801.997254497957,0.0,66402.93063764095,21081.697666323264,1535.655055685204,0.0,0.8867989630250931,2.815512391519023,0.0014959162575277712,354445.01296800957,1555034.422920363,4.387237416317415,1555034.422920363,4.387237416317415,0.85,0.09559434468460114,4.296143414572793,1.2671808502217754,1.0,0.0,4.296143414572361,1.2847868533012932,1.2850780248891271,3.3438569234528988,19321.041717287226,1970.1979490740698,3099.015535412006,3099.015535412006,6.647575023798,5.007579245090969,-0.883910508875597,5.891489753966566,3.4793315268958995,3.4793315268958995,0.9940947219702571,0.0,0.0,0.0002266184691906312,0.979590339714653,0.00023134004083446083,198.995162265976,0.0,0.0,0.0,0.07912658735426614,7.795233864741071e-05,0.00014866613054322048,0.0006386910177032758,0.09559434468460015,0.07649534878636205,0.019098995898238103,0.09559437217258894,0.07649534878636284,0.019098995898238297,0.40264557121300854,0.40264557121300854,0.10053063663410629,0.0,4.973910212048111,4.967498397112934,4.999592615193194,4.973951965311755,4.967559513540493,4.999556804294286,24801.997254497957,21081.697666323264,0.85,0.9888834481167533,0.6786420465137786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180148342463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.819821305351,1535.655055685204,0.40264557121300854,0.10053063663410629,6.112885165565336,3.4793315268958995
5757.0,-30.086420714636986,5.0075713410663845,35.00582592189878,24.10397120928394,4.997327888327974,-26.578085667794127,-40.10172063773496,1.4889928414850775,-0.04117013872428288,-5.015267385104794,40.01162029728104,45063.8453165117,20600.948482950156,20600.948482950156,65664.79379946186,82504.66271282789,82504.66271282789,20600.948482950156,103105.61119577805,103105.61119577805,103105.61119577805,127907.60233690133,97654.05317241183,60213.23577609541,41600.908218129356,24801.991141123282,0.0,66402.89935925264,21081.69246995479,1535.6547793916136,0.0,0.8867989630242322,2.8155103118535783,0.0014959162575277712,354444.9900870906,1555034.322546592,4.387237416346342,1555034.322546592,4.387237416346342,0.85,0.09559432210280627,4.296143414572793,1.2671807557111605,1.0,0.0,4.296143414574095,1.28478685152849,1.2850780231159222,3.3438569280668937,19321.03684318093,1970.1974520535484,3099.015535412006,3099.015535412006,6.64757831883902,5.0075713410663845,-0.8839039154405146,5.891475256506899,3.4793418132921334,3.4793418132921334,0.9940976609406096,0.0,0.0,0.0002266184691906312,0.9795846528634063,0.00023134138384896784,198.99511663353215,0.0,0.0,0.0,0.07912658735426614,7.79527697268928e-05,0.0001486656994637384,0.0006386891657239977,0.09559432210280877,0.07649532690304657,0.019098995199762207,0.09559428436291177,0.07649532690304457,0.019098995199761704,0.4026454677144917,0.4026454677144917,0.10053063587572972,0.0,4.973948249434727,4.96753655649286,4.999630157494437,4.974097246380495,4.967686046830295,4.999777178025454,24801.991141123282,21081.69246995479,0.85,0.9888844377743585,0.6786427362562515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017681799379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.818053737978,1535.6547793916136,0.4026454677144917,0.10053063587572972,6.112885165565336,3.4793418132921334
5758.0,-30.08636496280512,5.007563596307179,35.00582477303158,24.10398385198789,4.997341427605438,-26.578034137080945,-40.10166395511476,1.4890106018812712,-0.04113249351837567,-5.015254657673445,40.011618380650056,45063.83523863324,20600.929371104714,20600.929371104714,65664.76460973796,82504.6588448128,82504.6588448128,20600.929371104714,103105.58821591752,103105.58821591752,103105.58821591752,127907.56946601039,97654.03107712514,60213.20747094569,41600.915117977165,24801.98125009287,0.0,66402.89636807004,21081.68406257894,1535.6539547076575,0.0,0.8867990347414245,2.815511302866672,0.0014959162575277712,354445.16594321025,1555034.2398868776,4.387235006432638,1555034.2398868776,4.387235006432638,0.85,0.09559429292529663,4.296143414572793,1.2671806040545923,1.0,0.0,4.296143414572871,1.2847867684437035,1.2850779400123062,3.343857144307943,19321.032471587183,1970.1970062750465,3099.015535412006,3099.015535412006,6.6475721517691175,5.007563596307179,-0.8838888425031346,5.8914524388103136,3.479352060986536,3.479352060986536,0.994100588853296,0.0,0.0,0.0002266184691906312,0.9795789646328451,0.00023134272720481478,198.99507098975545,0.0,0.0,0.0,0.07912658735426614,7.795327018888405e-05,0.00014866519900174713,0.0006386870156675097,0.09559429292529653,0.07649529946489389,0.019098993460402634,0.09559427440494477,0.07649529946489397,0.019098993460402655,0.4026453655629454,0.4026453655629454,0.10053063727500487,0.0,4.973978195248549,4.967585916702774,4.999582327089001,4.974122164155062,4.967807546474546,4.99941520580154,24801.98125009287,21081.68406257894,0.85,0.9888840427345122,0.6786426150577112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173488309058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.816287806765,1535.6539547076575,0.4026453655629454,0.10053063727500487,6.112885165565336,3.479352060986536
