time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5759.0,-30.086309315775736,5.007555744616674,35.00582364050118,24.103973374608927,4.9973347792320935,-26.577984719614697,-40.10161516545338,1.489010183071036,-0.0410606738718684,-5.015257540511537,40.011616558759265,45063.85952979003,20600.942202860624,20600.942202860624,65664.80173265065,82504.64245245027,82504.64245245027,20600.942202860624,103105.58465531089,103105.58465531089,103105.58465531089,127907.56330041969,97653.98778479936,60213.20486213901,41600.86991406706,24801.978645108797,0.0,66402.84855917585,21081.681848342476,1535.6539054848906,0.0,0.8867990266661001,2.8155100231160026,0.0014959162575277712,354445.12611075834,1555034.161313084,4.3872352777878545,1555034.161313084,4.3872352777878545,0.85,0.09559427217206357,4.296143414572793,1.2671804760256782,1.0,0.0,4.296143414573471,1.2847867704029365,1.2850779419719833,3.3438571392087346,19321.023906119655,1970.1961328404354,3099.015535412006,3099.015535412006,6.647576292360143,5.007555744616674,-0.8838829527870304,5.8914386974037045,3.4793623435526198,3.4793623435526198,0.9941035267293199,0.0,0.0,0.0002266184691906312,0.9795732871305611,0.000231344068042585,198.99502543180094,0.0,0.0,0.0,0.07912658735426614,7.795370096477095e-05,0.00014866476822586024,0.00063868516499252,0.09559427217206276,0.07649527935673543,0.01909899281532733,0.09559422701931997,0.07649527935673607,0.019098992815327488,0.40264526519393207,0.40264526519393207,0.10053063524615205,0.0,4.974023026332759,4.967636312876664,4.99960485992392,4.974196866639659,4.967832418767273,4.999689509786322,24801.978645108797,21081.681848342476,0.85,0.988885313769823,0.6786434694835528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520170157797399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.814524011308,1535.6539054848906,0.40264526519393207,0.10053063524615205,6.112885165565336,3.4793623435526198
5760.0,-30.086253652208104,5.007547997793395,35.005822502513325,24.103971034660958,4.99734341385863,-26.577933758816425,-40.1015623594634,1.4890235204669555,-0.041182281512988084,-5.015248002443038,40.01161413473744,45063.866166286425,20600.929618793518,20600.929618793518,65664.79578507994,82504.59500378536,82504.59500378536,20600.929618793518,103105.52462257887,103105.52462257887,103105.52462257887,127907.49160377163,97653.92002904043,60213.19119154161,41600.80981944312,24801.966981192763,0.0,66402.77680063588,21081.671934013848,1535.6530472786749,0.0,0.886799083988064,2.8155127335372803,0.0014959162575277712,354445.2578991835,1555034.056770824,4.387233351597356,1555034.056770824,4.387233351597356,0.85,0.09559424420578025,4.296143414572793,1.267180348546244,1.0,0.0,4.296143414571499,1.284786708009364,1.2850778795642706,3.3438573015977067,19321.01050051618,1970.1947658493145,3099.015535412006,3099.015535412006,6.64757223169411,5.007547997793395,-0.883869766388635,5.89141776418203,3.4793725809531626,3.4793725809531626,0.9941064517009036,0.0,0.0,0.0002266184691906312,0.9795676079764435,0.00023134540928601314,198.9949798603275,0.0,0.0,0.0,0.07912658735426614,7.795416720428706e-05,0.00014866430198634415,0.0006386831619606934,0.09559424420578513,0.07649525330723277,0.019098990898552375,0.09559427180137263,0.07649525330722885,0.019098990898551393,0.4026451663467004,0.4026451663467004,0.10053063471161318,0.0,4.97402794041966,4.96765032133294,4.999573338069979,4.974065720930071,4.9677244825324465,4.999465386597706,24801.966981192763,21081.671934013848,0.85,0.9888862928462824,0.678644302806549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166833547967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.812759974704,1535.6530472786749,0.4026451663467004,0.10053063471161318,6.112885165565336,3.4793725809531626
5761.0,-30.08619804719151,5.007540229879416,35.005821384805536,24.10397002184766,4.997343540925716,-26.57788370157271,-40.10150592131538,1.4890291953068964,-0.04109123915827695,-5.015245819067969,40.011612449462405,45063.856408763415,20600.932149677577,20600.932149677577,65664.788558441,82504.59013075304,82504.59013075304,20600.932149677577,103105.52228043062,103105.52228043062,103105.52228043062,127907.4852562195,97653.89120009287,60213.15747810312,41600.81524665527,24801.962975788872,0.0,66402.77822244415,21081.66852942054,1535.6528023112605,0.0,0.8867991012028571,2.8155117926023956,0.0014959162575277712,354445.28806709626,1555033.984088948,4.387232773128532,1555033.984088948,4.387232773128532,0.85,0.09559422088033862,4.296143414572793,1.26718016886618,1.0,0.0,4.2961434145740505,1.2847866814619395,1.2850778530108296,3.3438573706915107,19321.00479665505,1970.1941842173474,3099.015535412006,3099.015535412006,6.647573048367677,5.007540229879416,-0.8838608923312536,5.891401122210669,3.4793828369025013,3.4793828369025013,0.9941093819721433,0.0,0.0,0.0002266184691906312,0.9795619348315311,0.00023134674912577726,198.99493433681036,0.0,0.0,0.0,0.07912658735426614,7.795466551603855e-05,0.00014866380367459264,0.0006386810211419438,0.09559422088033984,0.0764952312495707,0.019098989630769145,0.09559422646059489,0.07649523124956971,0.019098989630768903,0.40264506654297,0.40264506654297,0.10053063210822956,0.0,4.974052439227137,4.9676827682200155,4.999565993174997,4.97415457990968,4.967816705382575,4.999540765118638,24801.962975788872,21081.66852942054,0.85,0.9888861628419983,0.6786441413309997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163508312094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.810998124316,1535.6528023112605,0.40264506654297,0.10053063210822956,6.112885165565336,3.4793828369025013
5762.0,-30.086142491890033,5.00753237792923,35.005820234984554,24.103959614317887,4.997336588990625,-26.577834396957737,-40.10145332487298,1.489028494058335,-0.04101393063098158,-5.015247415727406,40.011609278680154,45063.86365044698,20600.94223402233,20600.94223402233,65664.80588446932,82504.57526442868,82504.57526442868,20600.94223402233,103105.51749845101,103105.51749845101,103105.51749845101,127907.46904646682,97653.84934259174,60213.137728610156,41600.79068220176,24801.951548015815,0.0,66402.74223021758,21081.658815813444,1535.6522170697053,0.0,0.886799104557951,2.815510590873254,0.0014959162575277712,354445.26600589236,1555033.8473407116,4.38723266038729,1555033.8473407116,4.38723266038729,0.85,0.09559419731078725,4.296143414572793,1.2671800452331081,1.0,0.0,4.296143414572484,1.284786684742445,1.2850778562920784,3.343857362153485,19320.99651507026,1970.1933397307196,3099.015535412006,3099.015535412006,6.6475763024155,5.00753237792923,-0.8838542951556283,5.891386673084858,3.4793930735781067,3.4793930735781067,0.9941123067366019,0.0,0.0,0.0002266184691906312,0.9795562667942386,0.00023134808777476148,198.9948888540155,0.0,0.0,0.0,0.07912658735426614,7.795512991070486e-05,0.00014866333927992633,0.0006386790260358563,0.09559419731078508,0.07649520904216621,0.01909898826861888,0.09559414958910464,0.07649520904216794,0.01909898826861931,0.4026449671019777,0.4026449671019777,0.10053062929549107,0.0,4.9740892562392105,4.967718361843367,4.999607705186861,4.97423348509642,4.967857701891887,4.999771517381248,24801.951548015815,21081.658815813444,0.85,0.9888869597705792,0.6786446182329497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016018657547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.80923695641,1535.6522170697053,0.4026449671019777,0.10053062929549107,6.112885165565336,3.4793930735781067
5763.0,-30.08608694880743,5.007524579621741,35.00581906494648,24.103958007786446,4.997340558329521,-26.577784011140455,-40.10140062365679,1.4890376206625233,-0.041022212792881874,-5.01524096253958,40.01160639017393,45063.87013903298,20600.935796898648,20600.935796898648,65664.80593593162,82504.551169715,82504.551169715,20600.935796898648,103105.48696661365,103105.48696661365,103105.48696661365,127907.4253658883,97653.80297821904,60213.12194753689,41600.75670075794,24801.93839927464,0.0,66402.69510003258,21081.647639383445,1535.6513471231885,0.0,0.8867991478610998,2.8155114528193894,0.0014959162575277712,354445.3551702434,1555033.7227663705,4.387231205271327,1555033.7227663705,4.387231205271327,0.8500000000000001,0.09559417038838905,4.296143414572793,1.2671798979723827,1.0,0.0,4.296143414573444,1.2847866420473508,1.2850778135873082,3.3438574732741175,19320.987341792512,1970.192404316715,3099.015535412006,3099.015535412006,6.647574225264348,5.007524579621741,-0.8838429845291502,5.891367564150891,3.479403271956266,3.479403271956266,0.9941152205589331,0.0,0.0,0.0002266184691906312,0.9795506000389465,0.0002313494261364558,198.99484338124495,0.0,0.0,0.0,0.07912658735426614,7.795559523302655e-05,0.00014866287395760464,0.0006386770269444283,0.09559417038839377,0.0764951837446405,0.019098986643753264,0.0955941293683603,0.07649518374463672,0.01909898664375232,0.4026448681637092,0.4026448681637092,0.10053062928649112,0.0,4.974112702810885,4.967745304825769,4.999617139745908,4.974218749746683,4.967865341267668,4.999667148235915,24801.93839927464,21081.647639383445,0.85,0.9888876624210906,0.6786451976255836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015686781025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.807476646041,1535.6513471231885,0.4026448681637092,0.10053062928649112,6.112885165565336,3.479403271956266
5764.0,-30.08603143339405,5.007516828257723,35.005817917409885,24.103956191707425,4.99734584557791,-26.577733518478954,-40.101351659372426,1.489047930662817,-0.0410613842665839,-5.015234850228501,40.011604705503,45063.89316533427,20600.93016368215,20600.93016368215,65664.82332901642,82504.52048234663,82504.52048234663,20600.93016368215,103105.45064602878,103105.45064602878,103105.45064602878,127907.3833975927,97653.75060203567,60213.123285023314,41600.69701890261,24801.932751563923,0.0,66402.62977046653,21081.642838829335,1535.6509149097064,0.0,0.8867991850702437,2.8155126806851953,0.0014959162575277712,354445.4396246814,1555033.6501105588,4.387229954932324,1555033.6501105588,4.387229954932324,0.85,0.09559414560059959,4.296143414572793,1.2671798193966972,1.0,0.0,4.2961434145728585,1.2847865938162244,1.2850777653452512,3.343857598803146,19320.97697906679,1970.191347612772,3099.015535412006,3099.015535412006,6.647572407520476,5.007516828257723,-0.8838318517269617,5.891348679984684,3.4794134734300557,3.4794134734300557,0.9941181352657302,0.0,0.0,0.0002266184691906312,0.979544936141933,0.00023135076383856153,198.9947979311478,0.0,0.0,0.0,0.07912658735426614,7.795602756262674e-05,0.00014866244162800444,0.0006386751695944635,0.09559414560060109,0.07649516010395557,0.019098985496645512,0.09559414816345607,0.07649516010395438,0.019098985496645217,0.40264476912654323,0.40264476912654323,0.10053062959012453,0.0,4.9741225329103145,4.967760463299214,4.9996056193722325,4.97417346596194,4.967832713836799,4.999571159978245,24801.932751563923,21081.642838829335,0.85,0.988888897262044,0.6786462120718154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520153549776478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.805717942734,1535.6509149097064,0.40264476912654323,0.10053062959012453,6.112885165565336,3.4794134734300557
5765.0,-30.08597595159287,5.007509113734906,35.005816793677695,24.103959754016273,4.99735051120556,-26.577683118241517,-40.101298958156235,1.4890576778542104,-0.040990730840292144,-5.015229289678542,40.01160310378246,45063.89937991806,20600.925742738018,20600.925742738018,65664.82512265608,82504.51561804785,82504.51561804785,20600.925742738018,103105.44136078587,103105.44136078587,103105.44136078587,127907.36913810147,97653.72379496584,60213.10755683593,41600.68470903324,24801.92777731559,0.0,66402.61248634884,21081.63861071825,1535.6505365875482,0.0,0.886799219170796,2.8155124017002575,0.0014959162575277712,354445.5164553933,1555033.5810322037,4.3872288090514004,1555033.5810322037,4.3872288090514004,0.85,0.0955941209074385,4.296143414572793,1.2671796622453262,1.0,0.0,4.296143414572254,1.284786548217973,1.2850777197366658,3.343857717479715,19320.971675237946,1970.1908067727459,3099.015535412006,3099.015535412006,6.647570980956435,5.007509113734906,-0.8838210269016971,5.891330140636603,3.4794236760679462,3.4794236760679462,0.9941210503051275,0.0,0.0,0.0002266184691906312,0.979539275709449,0.0002313521007378685,198.99475250858941,0.0,0.0,0.0,0.07912658735426614,7.795649288990093e-05,0.00014866197630073027,0.000638673170481759,0.09559412090743988,0.07649513666382358,0.019098984243616286,0.09559411881658329,0.07649513666382249,0.019098984243616012,0.40264466931329435,0.40264466931329435,0.10053062887888842,0.0,4.9741436252745075,4.967792486004612,4.999582921429123,4.974238558838238,4.9679311448716135,4.999502702635425,24801.92777731559,21081.63861071825,0.85,0.9888891816742236,0.678646482307942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150233397127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.803960536554,1535.6505365875482,0.40264466931329435,0.10053062887888842,6.112885165565336,3.4794236760679462
5766.0,-30.08592054212787,5.007501305870766,35.00581565383103,24.10394410779702,4.9973435258976675,-26.57763394823715,-40.10124639663843,1.4890569320069869,-0.041005265485409836,-5.015231424856643,40.01160038694799,45063.90607896712,20600.936943696826,20600.936943696826,65664.84302266395,82504.47821984714,82504.47821984714,20600.936943696826,103105.41516354396,103105.41516354396,103105.41516354396,127907.33452921725,97653.65945406303,60213.08731318303,41600.63571208889,24801.91936567329,0.0,66402.55507776218,21081.631460822297,1535.6501344373664,0.0,0.8867992181413267,2.815512343398038,0.0014959162575277712,354445.48695340793,1555033.463861667,4.387228843644657,1555033.463861667,4.387228843644657,0.85,0.0955940984753583,4.296143414572793,1.2671795391617344,1.0,0.0,4.296143414571469,1.2847865517071142,1.2850777232265977,3.3438577083986796,19320.958945270133,1970.1895086772888,3099.015535412006,3099.015535412006,6.647574595316763,5.007501305870766,-0.8838147660287063,5.891316071899472,3.4794338769006594,3.4794338769006594,0.9941239648287599,0.0,0.0,0.0002266184691906312,0.9795336226921564,0.00023135343590125222,198.9947071452729,0.0,0.0,0.0,0.07912658735426614,7.795695698626185e-05,0.00014866151220436932,0.0006386711766572341,0.09559409847535558,0.07649511527635854,0.019098983198997034,0.09559409169227971,0.07649511527636071,0.019098983198997582,0.40264456991238157,0.40264456991238157,0.10053062666997056,0.0,4.974160944676555,4.96780556270204,4.999617230299407,4.974226159371256,4.967853811526368,4.999750405950294,24801.91936567329,21081.631460822297,0.85,0.9888903061902615,0.6786471699198026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520146919027213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.802204307523,1535.6501344373664,0.40264456991238157,0.10053062666997056,6.112885165565336,3.4794338769006594
5767.0,-30.085865129013413,5.0074935458120144,35.00581449144591,24.103947809804254,4.997346976762861,-26.577583731241383,-40.10119369542224,1.489065578990862,-0.0409071019095677,-5.015225316563127,40.01159745077507,45063.91211559882,20600.931207050144,20600.931207050144,65664.84332264896,82504.47943941147,82504.47943941147,20600.931207050144,103105.41064646162,103105.41064646162,103105.41064646162,127907.3166832187,97653.63823619478,60213.070912382245,41600.6303597917,24801.90603675708,0.0,66402.53639654878,21081.620131243515,1535.6492646974725,0.0,0.8867992598616838,2.815511767020736,0.0014959162575277712,354445.57135236,1555033.3372316007,4.387227441715493,1555033.3372316007,4.387227441715493,0.85,0.09559407143625588,4.296143414572793,1.2671793995937337,1.0,0.0,4.296143414572526,1.2847865112557364,1.2850776827660526,3.3438578136797132,19320.954747275264,1970.1890806009458,3099.015535412006,3099.015535412006,6.647572744197715,5.0074935458120144,-0.8838036831919052,5.89129722900392,3.4794440367178687,3.4794440367178687,0.9941268676336767,0.0,0.0,0.0002266184691906312,0.979527969337733,0.0002313547711596738,198.99466177898924,0.0,0.0,0.0,0.07912658735426614,7.79574223186663e-05,0.00014866104687196488,0.0006386691775224892,0.09559407143625767,0.07649508983071444,0.01909898160554322,0.09559402247883782,0.07649508983071301,0.019098981605542863,0.40264446971329504,0.40264446971329504,0.1005306267061887,0.0,4.97419007765825,4.967840424791689,4.999623407597994,4.974318214653579,4.967991482216007,4.9996597312522795,24801.90603675708,21081.620131243515,0.85,0.9888905889152427,0.6786474517551859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143608980027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.800448478754,1535.6492646974725,0.40264446971329504,0.1005306267061887,6.112885165565336,3.4794440367178687
5768.0,-30.08580975551396,5.007485782975451,35.00581333524231,24.1039362148382,4.997347745363288,-26.577533818183074,-40.10113725727422,1.4890718080323992,-0.041020862614800535,-5.015222162741655,40.011595306056236,45063.901451583966,20600.931540387694,20600.931540387694,65664.83299197166,82504.42595391451,82504.42595391451,20600.931540387694,103105.35749430221,103105.35749430221,103105.35749430221,127907.25640215585,97653.56117189095,60213.036669560395,41600.58278036728,24801.89890785364,0.0,66402.48168822093,21081.614071675594,1535.6488131713609,0.0,0.8867992836792381,2.815513629257326,0.0014959162575277712,354445.6149290585,1555033.2447350463,4.387226641374257,1555033.2447350463,4.387226641374257,0.85,0.09559404742853253,4.296143414572793,1.267179210572504,1.0,0.0,4.296143414571272,1.2847864821157144,1.2850776536194266,3.343857889521179,19320.93949995879,1970.1875258073644,3099.015535412006,3099.015535412006,6.647572851760116,5.007485782975451,-0.8837943367014116,5.891280119676862,3.479454197943263,3.479454197943263,0.9941297708409323,0.0,0.0,0.0002266184691906312,0.9795223200600599,0.00023135610547060935,198.99461644515875,0.0,0.0,0.0,0.07912658735426614,7.795792064965497e-05,0.0001486605485409762,0.000638667036621094,0.0955940474285361,0.0764950668199831,0.019098980608553,0.09559406016664099,0.07649506681998024,0.01909898060855229,0.4026443702060344,0.4026443702060344,0.10053062685473953,0.0,4.974191124262518,4.967839060906101,4.999634103678829,4.974201300126879,4.967839599303602,4.999682884760375,24801.89890785364,21081.614071675594,0.85,0.9888912480754448,0.6786478502892733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140298716337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.798694570076,1535.6488131713609,0.4026443702060344,0.10053062685473953,6.112885165565336,3.479454197943263
5769.0,-30.085754469961223,5.007478076366452,35.00581219047682,24.10393963744866,4.997353275614725,-26.577483508081773,-40.101088327914454,1.4890823137352729,-0.0409721501962963,-5.015215522926629,40.011593326808054,45063.92360346805,20600.9247930799,20600.9247930799,65664.84839654795,82504.41677807084,82504.41677807084,20600.9247930799,103105.34157115074,103105.34157115074,103105.34157115074,127907.23279879175,97653.53051148115,60213.03733687825,41600.547971780994,24801.89122764101,0.0,66402.439199422,21081.607543494858,1535.6482545254587,0.0,0.8867993246397672,2.815513764411994,0.0014959162575277712,354445.70667212806,1555033.1593748475,4.387225264977735,1555033.1593748475,4.387225264977735,0.8500000000000001,0.0955940215272699,4.296143414572793,1.2671791292494166,1.0,0.0,4.296143414573306,1.2847864329690857,1.2850776044616596,3.343858017432977,19320.933433739436,1970.1869072251418,3099.015535412006,3099.015535412006,6.647570674517789,5.007478076366452,-0.8837829325432187,5.89126100890967,3.479464345397253,3.479464345397253,0.9941326701135009,0.0,0.0,0.0002266184691906312,0.9795166797898942,0.00023135743766940318,198.99457118335016,0.0,0.0,0.0,0.07912658735426614,7.795835268280271e-05,0.00014866011650782848,0.0006386651805447315,0.09559402152727159,0.0764950421765327,0.01909897935073889,0.09559403439522489,0.07649504217653134,0.019098979350738555,0.4026442690777666,0.4026442690777666,0.10053062737141416,0.0,4.974199050924142,4.967853007873828,4.999617908031098,4.974243372730314,4.967921414938019,4.999565750552449,24801.89122764101,21081.607543494858,0.85,0.9888921128234628,0.6786486181348035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136990820671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.796941714882,1535.6482545254587,0.4026442690777666,0.10053062737141416,6.112885165565336,3.479464345397253
5770.0,-30.08569923258499,5.0074703203593245,35.005811046007935,24.103933839965634,4.997350287445822,-26.577434093234586,-40.10103576639665,1.4890851480954368,-0.04089844783140961,-5.0152150948337315,40.01159104591565,45063.929400741836,20600.930720855256,20600.930720855256,65664.8601215971,82504.4048115162,82504.4048115162,20600.930720855256,103105.33553237145,103105.33553237145,103105.33553237145,127907.21993625474,97653.4934025825,60213.01799180827,41600.52823419359,24801.884403883294,0.0,66402.41263807689,21081.6017433008,1535.6478875745418,0.0,0.8867993350776586,2.8155128463603636,0.0014959162575277712,354445.71258713637,1555033.0610054662,4.387224914233316,1555033.0610054662,4.387224914233316,0.85,0.09559399824252077,4.296143414572793,1.2671789951762187,1.0,0.0,4.296143414572565,1.2847864197096928,1.2850775911992618,3.343858051942625,19320.92609167452,1970.1861585428785,3099.015535412006,3099.015535412006,6.647572587310833,5.0074703203593245,-0.8837751957734588,5.891245516132783,3.4794744968751643,3.4794744968751643,0.9941355705357612,0.0,0.0,0.0002266184691906312,0.9795110444697157,0.00023135876871436105,198.9945259610038,0.0,0.0,0.0,0.07912658735426614,7.795881678939895e-05,0.00014865965240123225,0.0006386631866762344,0.0955939982425234,0.07649501981500055,0.019098978427522856,0.09559398150747701,0.07649501981499844,0.01909897842752233,0.4026441675806424,0.4026441675806424,0.10053062655828703,0.0,4.9742224083900055,4.96787800500033,4.999634691238498,4.974316647002297,4.967978807139332,4.999702638066367,24801.884403883294,21081.6017433008,0.85,0.9888926849616175,0.678648976903303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133688180263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.795188943604,1535.6478875745418,0.4026441675806424,0.10053062655828703,6.112885165565336,3.4794744968751643
5771.0,-30.08564399398796,5.007462684193701,35.005809915206434,24.103941732924454,4.997360818416898,-26.57738332528723,-40.10098296040667,1.4891001497161593,-0.040879374757366804,-5.015204696688715,40.0115891550697,45063.93432683932,20600.916339874788,20600.916339874788,65664.8506667141,82504.39332598449,82504.39332598449,20600.916339874788,103105.30966585928,103105.30966585928,103105.30966585928,127907.18529130906,97653.46261227634,60213.003613131026,41600.50999905035,24801.875625449768,0.0,66402.38562450012,21081.5942816323,1535.6471792227737,0.0,0.886799394846276,2.8155138094459358,0.0014959162575277712,354445.85625951126,1555032.9794578482,4.387222905828851,1555032.9794578482,4.387222905828851,0.8499999999999999,0.09559397034017414,4.296143414572793,1.2671788413217295,1.0,0.0,4.296143414573857,1.2847863495307617,1.285077521004426,3.343858234594304,19320.919999754926,1970.1855373399608,3099.015535412006,3099.015535412006,6.647567946811198,5.007462684193701,-0.8837615785550605,5.891224262748762,3.4794846206069585,3.4794846206069585,0.9941384630305595,0.0,0.0,0.0002266184691906312,0.9795054090599613,0.0002313600997957925,198.99448073767854,0.0,0.0,0.0,0.07912658735426614,7.795928305720383e-05,0.00014865918613342734,0.000638661183522875,0.09559397034017811,0.07649499363224471,0.019098976707933393,0.09559397655472436,0.07649499363224155,0.019098976707932598,0.4026440664681073,0.4026440664681073,0.10053062667123858,0.0,4.9742390393453775,4.967909590462114,4.999591411944891,4.97432532193136,4.96805569438078,4.99943806611401,24801.875625449768,21081.5942816323,0.85,0.9888929448716388,0.6786493271743588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130388419314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.793437050042,1535.6471792227737,0.4026440664681073,0.10053062667123858,6.112885165565336,3.4794846206069585
5772.0,-30.085588769657935,5.007454908829462,35.00580877904025,24.103926575649552,4.997350756444402,-26.57733462960908,-40.10093427551908,1.489096616395572,-0.04081670860801978,-5.01520953573737,40.01158673720798,45063.95725998778,20600.933043708654,20600.933043708654,65664.89030369643,82504.37133728282,82504.37133728282,20600.933043708654,103105.30438099147,103105.30438099147,103105.30438099147,127907.17460790915,97653.41243211187,60212.99835481683,41600.46008588338,24801.870226917683,0.0,66402.33031280106,21081.58969288003,1535.6470139768205,0.0,0.8867993789727506,2.8155124216046725,0.0014959162575277712,354445.7893978094,1555032.8751813166,4.387223439226803,1555032.8751813166,4.387223439226803,0.8499999999999999,0.09559394957303458,4.296143414572793,1.2671787632955245,1.0,0.0,4.296143414574045,1.2847863660599526,1.2850775375373629,3.343858191574489,19320.910071515646,1970.1845249413047,3099.015535412006,3099.015535412006,6.647573336856412,5.007454908829462,-0.8837569506039564,5.891211859433419,3.4794947675642605,3.4794947675642605,0.9941413621612173,0.0,0.0,0.0002266184691906312,0.979499775140677,0.0002313614305404858,198.9944355260541,0.0,0.0,0.0,0.07912658735426614,7.795971293866739e-05,0.0001486587562519638,0.0006386593366904563,0.09559394957303163,0.0764949736262254,0.01909897594680624,0.09559391743626326,0.07649497362622774,0.019098975946806828,0.40264396607960057,0.40264396607960057,0.10053062389245017,0.0,4.974271637319589,4.96793975864108,4.999633737414456,4.97439282712935,4.96805123461769,4.999793838284631,24801.870226917683,21081.58969288003,0.85,0.9888943655195417,0.678650237841131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012708858694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.791687022183,1535.6470139768205,0.40264396607960057,0.10053062389245017,6.112885165565336,3.4794947675642605
5773.0,-30.085533594677308,5.007447241548499,35.00580762485662,24.103929579164856,4.997359000057581,-26.577284147626074,-40.100877767521865,1.4891095530063612,-0.04083648715231902,-5.015199889665731,40.01158394007926,45063.945370127294,20600.920073715533,20600.920073715533,65664.86544384283,82504.34859243313,82504.34859243313,20600.920073715533,103105.26866614867,103105.26866614867,103105.26866614867,127907.124908363,97653.36942236382,60212.96620005797,41600.44802478427,24801.856242214333,0.0,66402.3042669986,21081.57780588218,1535.6460227771306,0.0,0.8867994381952761,2.8155138071950474,0.0014959162575277712,354445.92267872096,1555032.7545479275,4.387221449172798,1555032.7545479275,4.387221449172798,0.85,0.09559392087666989,4.296143414572793,1.267178554493003,1.0,0.0,4.2961434145749475,1.2847863055413278,1.2850774770050228,3.3438583490837175,19320.90156195665,1970.1836572077773,3099.015535412006,3099.015535412006,6.647569151658574,5.007447241548499,-0.883743821540186,5.8911910630886855,3.479504859803038,3.479504859803038,0.9941442456580108,0.0,0.0,0.0002266184691906312,0.9794941462908661,0.0002313627601030457,198.99439035485204,0.0,0.0,0.0,0.07912658735426614,7.79602118999584e-05,0.0001486582572906728,0.0006386571930811918,0.09559392087667459,0.0764949468612764,0.01909897401539818,0.09559390916247723,0.07649494686127264,0.01909897401539724,0.40264386620539167,0.40264386620539167,0.10053062396477255,0.0,4.974286324482307,4.967962639210668,4.9996155976484715,4.974363402513404,4.968072494209991,4.999561379862143,24801.856242214333,21081.57780588218,0.85,0.9888943790234962,0.6786503249786123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123789608343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.789938549797,1535.6460227771306,0.40264386620539167,0.10053062396477255,6.112885165565336,3.479504859803038
5774.0,-30.08547847114514,5.007439559364003,35.0058064921288,24.103923222888284,4.997359542435551,-26.577234482185137,-40.10082894293589,1.4891155534755618,-0.04084971453733033,-5.015197417339325,40.011582256659324,45063.967239847116,20600.92186213962,20600.92186213962,65664.88910198674,82504.31896793624,82504.31896793624,20600.92186213962,103105.24083007587,103105.24083007587,103105.24083007587,127907.09301362651,97653.31622920695,60212.964501117945,41600.39080898778,24801.852183550636,0.0,66402.24299253842,21081.57435601804,1535.6457656327816,0.0,0.8867994568739426,2.8155142694764246,0.0014959162575277712,354445.9568391532,1555032.6819461028,4.3872208215137665,1555032.6819461028,4.3872208215137665,0.8500000000000001,0.09559389762997231,4.296143414572793,1.2671784572349862,1.0,0.0,4.296143414571547,1.2847862774705971,1.2850774489279304,3.3438584221422087,19320.891037591195,1970.1825840211689,3099.015535412006,3099.015535412006,6.647569728752838,5.007439559364003,-0.8837348946512007,5.891174454015204,3.4795149716879967,3.4795149716879967,0.9941471347679991,0.0,0.0,0.0002266184691906312,0.9794885227245808,0.0002313640884328701,198.9943452257908,0.0,0.0,0.0,0.07912658735426614,7.796064301969339e-05,0.0001486578261709378,0.0006386553409289814,0.09559389762997125,0.07649492466339887,0.019098972966572376,0.09559391086438124,0.07649492466339972,0.019098972966572588,0.4026437663206182,0.4026437663206182,0.10053062267797627,0.0,4.974297661260891,4.967976988034081,4.99961486301504,4.9743477028019925,4.968039082082214,4.99961662541989,24801.852183550636,21081.57435601804,0.85,0.9888956478377615,0.6786512805736234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120493579265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.788190929585,1535.6457656327816,0.4026437663206182,0.10053062267797627,6.112885165565336,3.4795149716879967
5775.0,-30.085423358089116,5.007431925474831,35.00580536674704,24.103921476658456,4.997364356443733,-26.57718439895598,-40.10077246986327,1.4891253973105856,-0.04087516880503017,-5.0151912259687395,40.011580205172194,45063.95534082156,20600.916066700534,20600.916066700534,65664.87140752209,82504.29067930033,82504.29067930033,20600.916066700534,103105.20674600087,103105.20674600087,103105.20674600087,127907.05099438386,97653.26622120556,60212.9308827269,41600.37259830962,24801.84424838299,0.0,66402.21684669261,21081.56761112554,1535.6452005595524,0.0,0.8867994958136195,2.8155153264063877,0.0014959162575277712,354446.0423860791,1555032.5934704365,4.387219513024278,1555032.5934704365,4.387219513024278,0.85,0.09559387164930619,4.296143414572793,1.2671782984351738,1.0,0.0,4.296143414572665,1.2847862314202605,1.2850774028671574,3.343858541995459,19320.881143414703,1970.1815750959506,3099.015535412006,3099.015535412006,6.647567858662476,5.007431925474831,-0.8837237800862336,5.891155705561065,3.4795250662982546,3.4795250662982546,0.9941500189423584,0.0,0.0,0.0002266184691906312,0.9794829002618556,0.00023136541651727342,198.99430010532672,0.0,0.0,0.0,0.07912658735426614,7.796114167810132e-05,0.00014865732751252986,0.000638653198620946,0.09559387164930942,0.07649490026500996,0.019098971384299456,0.09559391577161153,0.07649490026500738,0.01909897138429881,0.4026436659250542,0.4026436659250542,0.10053062134770326,0.0,4.974298987793304,4.967983660347102,4.999594769801831,4.974316057163719,4.9680221165203875,4.999526169373951,24801.84424838299,21081.56761112554,0.85,0.9888957707410149,0.6786513685960791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201172006251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.786444117857,1535.6452005595524,0.4026436659250542,0.10053062134770326,6.112885165565336,3.4795250662982546
5776.0,-30.08536828933529,5.007424267157664,35.005804244879656,24.103915399778657,4.99736346927547,-26.577134925758923,-40.10071990834547,1.4891301056990687,-0.04085158325432303,-5.015189302878601,40.0115780567718,45063.96037203924,20600.918998060035,20600.918998060035,65664.87937009928,82504.26821233839,82504.26821233839,20600.918998060035,103105.18721039842,103105.18721039842,103105.18721039842,127907.02479668132,97653.21959199212,60212.91175169296,41600.342044776844,24801.837586282894,0.0,66402.17963105974,21081.56194834046,1535.644807421312,0.0,0.8867995133806045,2.815515241079694,0.0014959162575277712,354446.0689576549,1555032.5008151382,4.38721892272112,1555032.5008151382,4.38721892272112,0.85,0.0955938474689452,4.296143414572793,1.2671781341405586,1.0,0.0,4.2961434145732555,1.2847862093940012,1.2850773808359064,3.343858599322269,19320.871917737713,1970.1806343387104,3099.015535412006,3099.015535412006,6.647568804562704,5.007424267157664,-0.8837151826269585,5.891139449784623,3.4795351626739612,3.4795351626739612,0.9941529036211317,0.0,0.0,0.0002266184691906312,0.9794772823534802,0.00023136674354112035,198.9942550211528,0.0,0.0,0.0,0.07912658735426614,7.796160580004868e-05,0.0001486568633905825,0.0006386512046864983,0.0955938474689434,0.07649487745830978,0.019098970010633615,0.09559389029535732,0.07649487745831123,0.019098970010633976,0.4026435646647153,0.4026435646647153,0.10053061880773859,0.0,4.974306004025664,4.967991784108335,4.999597343845153,4.974337719624259,4.968027934057773,4.9996112966263695,24801.837586282894,21081.56194834046,0.85,0.9888964448899568,0.6786518247205321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520113908298247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.784698933707,1535.644807421312,0.4026435646647153,0.10053061880773859,6.112885165565336,3.4795351626739612
5777.0,-30.085313317339367,5.007416616336901,35.00580311243424,24.103914282191568,4.99736439416371,-26.57708535840514,-40.100671083759494,1.4891364352294578,-0.040780254473759214,-5.015185530470959,40.01157550492929,45063.981650880894,20600.918098491584,20600.918098491584,65664.89974937247,82504.25939533616,82504.25939533616,20600.918098491584,103105.17749382775,103105.17749382775,103105.17749382775,127907.00515620224,97653.18743712935,60212.90969267408,41600.308604950296,24801.82766237449,0.0,66402.1362673248,21081.553513018316,1535.6441860388647,0.0,0.8867995418206287,2.8155147445265984,0.0014959162575277712,354446.1210814845,1555032.3907603677,4.387217967051408,1555032.3907603677,4.387217967051408,0.85,0.09559382159338448,4.296143414572793,1.2671780319372195,1.0,0.0,4.296143414571709,1.2847861797838975,1.285077351219092,3.343858676387233,19320.865555838052,1970.1799856054874,3099.015535412006,3099.015535412006,6.647568514287147,5.007416616336901,-0.8837055162755734,5.891122132612474,3.479545238957407,3.479545238957407,0.9941557825592592,0.0,0.0,0.0002266184691906312,0.9794716743506481,0.00023136806824033016,198.99421001621394,0.0,0.0,0.0,0.07912658735426614,7.796203692690977e-05,0.00014865643226372142,0.0006386493525036732,0.09559382159338566,0.07649485321245982,0.019098968380925837,0.09559383782080169,0.07649485321245887,0.019098968380925604,0.4026434628050593,0.4026434628050593,0.100530616661772,0.0,4.97432442530021,4.968013923626643,4.9996008649786745,4.974405275997185,4.96810965131732,4.999622122453502,24801.82766237449,21081.553513018316,0.85,0.9888973975929883,0.6786525883664379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110618619393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.78295469914,1535.6441860388647,0.4026434628050593,0.100530616661772,6.112885165565336,3.479545238957407
5778.0,-30.085258278117514,5.007409006890086,35.005801986703815,24.10391791434961,4.9973686461926965,-26.577035397828,-40.1006184174679,1.4891457659031615,-0.04069794424998463,-5.015179750391506,40.0115734356274,45063.98623884987,20600.913133617814,20600.913133617814,65664.89937246768,82504.25663439844,82504.25663439844,20600.913133617814,103105.16976801625,103105.16976801625,103105.16976801625,127906.98956648876,97653.16274602503,60212.89235047647,41600.3004394984,24801.81979847251,0.0,66402.12023797091,21081.54682870163,1535.6436373442084,0.0,0.8867995787315059,2.815514338063084,0.0014959162575277712,354446.200945579,1555032.3015164058,4.387216726735809,1555032.3015164058,4.387216726735809,0.8499999999999999,0.09559379552024275,4.296143414572793,1.2671778813796122,1.0,0.0,4.296143414571482,1.2847861361341817,1.285077307559484,3.3438587899925065,19320.860670656937,1970.1794874556488,3099.015535412006,3099.015535412006,6.6475669122061944,5.007409006890086,-0.8836946639039942,5.89110367079408,3.479555304738406,3.479555304738406,0.9941586584966874,0.0,0.0,0.0002266184691906312,0.9794660595244198,0.00023136939456653137,198.9941649562583,0.0,0.0,0.0,0.07912658735426614,7.796250197895712e-05,0.00014865596721167407,0.0006386473545733826,0.09559379552024515,0.0764948287658709,0.01909896675437425,0.0955937938429651,0.07649482876586898,0.01909896675437377,0.4026433613216547,0.4026433613216547,0.10053061489017674,0.0,4.974353705151998,4.968053610976938,4.999588449283863,4.974481806141512,4.968223345706804,4.999549776879974,24801.81979847251,21081.54682870163,0.85,0.9888976306349678,0.6786528212856795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107334722123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.781210361813,1535.6436373442084,0.4026433613216547,0.10053061489017674,6.112885165565336,3.479555304738406
5779.0,-30.085203301777902,5.007401305025564,35.005800843586385,24.103902268130355,4.997361626381908,-26.576986621086157,-40.10056592579929,1.489144945690139,-0.04071107287927589,-5.015181874038731,40.011570677732465,45063.991322054695,20600.924223742688,20600.924223742688,65664.91554579738,82504.21944185332,82504.21944185332,20600.924223742688,103105.143665596,103105.143665596,103105.143665596,127906.95483542823,97653.09878291046,60212.87066311187,41600.253466442875,24801.81116983223,0.0,66402.0646362751,21081.539494357392,1535.6432226800773,0.0,0.8867995779094116,2.8155142626396503,0.0014959162575277712,354446.171602873,1555032.1825751076,4.38721675436063,1555032.1825751076,4.38721675436063,0.8499999999999999,0.0955937728401684,4.296143414572793,1.2671777593949813,1.0,0.0,4.296143414572789,1.2847861399712106,1.2850773113973823,3.343858780006033,19320.848015435233,1970.1781969821736,3099.015535412006,3099.015535412006,6.647570490802283,5.007401305025564,-0.88368849564044,5.891089800666004,3.4795653702491784,3.4795653702491784,0.9941615343569081,0.0,0.0,0.0002266184691906312,0.9794604511477805,0.00023137071938440025,198.99411994780402,0.0,0.0,0.0,0.07912658735426614,7.796296549160611e-05,0.00014865550369902507,0.000638645363256568,0.09559377284016707,0.07649480718792276,0.019098965652244317,0.09559376538069564,0.07649480718792381,0.01909896565224458,0.4026432612185793,0.4026432612185793,0.1005306124535917,0.0,4.974377932542723,4.968073300943672,4.9996308466980395,4.974470801159441,4.968148024755692,4.999796398478054,24801.81116983223,21081.539494357392,0.85,0.9888987022539806,0.6786534661067823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104046810418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.779469203646,1535.6432226800773,0.4026432612185793,0.1005306124535917,6.112885165565336,3.4795653702491784
5780.0,-30.085148373616285,5.007393725564463,35.005799699055274,24.103910230938368,4.997371664350113,-26.576936181815288,-40.10051696151493,1.4891594725490895,-0.04068156845170279,-5.015171378025974,40.011568350322115,45064.01184680087,20600.909535332037,20600.909535332037,65664.92138213292,82504.21044694213,82504.21044694213,20600.909535332037,103105.11998227416,103105.11998227416,103105.11998227416,127906.91964501806,97653.07040445761,60212.87180431624,41600.22066682375,24801.79966274389,0.0,66402.02032956763,21081.529713332307,1535.6423555823974,0.0,0.8867996397568212,2.8155151001414493,0.0014959162575277712,354446.31662764575,1555032.0821995654,4.387214676103302,1555032.0821995654,4.387214676103302,0.85,0.0955937444134838,4.296143414572793,1.2671776599390432,1.0,0.0,4.296143414572667,1.2847860720132869,1.2850772434240574,3.3438589568772685,19320.842400705325,1970.177624439062,3099.015535412006,3099.015535412006,6.647565751100115,5.007393725564463,-0.8836749020558265,5.89106862762029,3.4795753951981983,3.4795753951981983,0.9941643986280566,0.0,0.0,0.0002266184691906312,0.9794548477205828,0.0002313720430482575,198.99407497881276,0.0,0.0,0.0,0.07912658735426614,7.796339785899533e-05,0.00014865507133163586,0.0006386435057442562,0.09559374441348373,0.07649478058497404,0.019098963828509695,0.09559374650607202,0.0764947805849741,0.019098963828509705,0.402643161033051,0.402643161033051,0.10053061280206631,0.0,4.97439631897862,4.968102459628881,4.999606076075565,4.974489809574266,4.968239042483049,4.999526950961354,24801.79966274389,21081.529713332307,0.85,0.9888994499899803,0.6786542280361111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100762656638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.77772862038,1535.6423555823974,0.402643161033051,0.10053061280206631,6.112885165565336,3.4795753951981983
5781.0,-30.085093508378453,5.007386094848091,35.005798572837975,24.103899124916666,4.997369310034171,-26.576887038525676,-40.100460628140695,1.489162840181393,-0.04071641805779791,-5.015171045500846,40.01156659468897,45063.99948634281,20600.915685964737,20600.915685964737,65664.91517230755,82504.1726270053,82504.1726270053,20600.915685964737,103105.08831297004,103105.08831297004,103105.08831297004,127906.8843773487,97653.00787649635,60212.834735833865,41600.19237851388,24801.79606437866,0.0,66401.98844289254,21081.52665472186,1535.6421730265367,0.0,0.8867996478063416,2.8155155966697,0.0014959162575277712,354446.3212221895,1555032.0064833853,4.387214405615434,1555032.0064833853,4.387214405615434,0.8499999999999999,0.09559372223662636,4.296143414572793,1.2671774703683334,1.0,0.0,4.296143414572425,1.284786056259208,1.2850772276664082,3.3438589978797513,19320.830029431385,1970.1763629202007,3099.015535412006,3099.015535412006,6.64756773580546,5.007386094848091,-0.8836672782142889,5.8910533730623795,3.4795854442358083,3.4795854442358083,0.9941672697816595,0.0,0.0,0.0002266184691906312,0.979449250746996,0.00023137336520273635,198.9940300613567,0.0,0.0,0.0,0.07912658735426614,7.79638953001107e-05,0.0001486545738905205,0.0006386413686658842,0.09559372223663025,0.07649475927944561,0.01909896295718463,0.09559375286804549,0.0764947592794425,0.019098962957183854,0.40264306136912253,0.40264306136912253,0.1005306113319927,0.0,4.974407855201491,4.9681137987710144,4.99961839587678,4.974454627443038,4.968159787323032,4.999668307359855,24801.79606437866,21081.52665472186,0.85,0.9888998313473866,0.6786543677844683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097481382375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.775988904492,1535.6421730265367,0.40264306136912253,0.1005306113319927,6.112885165565336,3.4795854442358083
5782.0,-30.085038698948328,5.00737855916775,35.00579745546821,24.103907297272258,4.997377778644253,-26.576836863074593,-40.1004079618491,1.4891759427705167,-0.04064670854393171,-5.015162107974327,40.01156459995662,45064.00294278003,20600.90428164082,20600.90428164082,65664.90722442085,82504.17149408348,82504.17149408348,20600.90428164082,103105.0757757243,103105.0757757243,103105.0757757243,127906.86297883492,97652.98673352491,60212.81818222159,41600.18727922592,24801.78720311062,0.0,66401.97448233653,21081.519122644026,1535.641494256129,0.0,0.8867997005171241,2.815515724218977,0.0014959162575277712,354446.44471319317,1555031.920455442,4.387212634376188,1555031.920455442,4.387212634376188,0.85,0.095593694973242,4.296143414572793,1.267177347284742,1.0,0.0,4.296143414573956,1.2847859949641514,1.2850771663574603,3.343859157409842,19320.82584625499,1970.1759363549215,3099.015535412006,3099.015535412006,6.647564055822644,5.00737855916775,-0.8836545869752221,5.891033146142973,3.479595465178977,3.479595465178977,0.9941701329082792,0.0,0.0,0.0002266184691906312,0.9794436595009701,0.00023137468601930005,198.99398518961,0.0,0.0,0.0,0.07912658735426614,7.796436036240657e-05,0.0001486541088282246,0.0006386393706915644,0.09559369497324549,0.07649473376078633,0.01909896121245916,0.09559372062721545,0.07649473376078353,0.019098961212458458,0.4026429610608608,0.4026429610608608,0.10053061064071914,0.0,4.974425967481011,4.968144907800422,4.999584440662375,4.974515399430402,4.968286330080787,4.999465613851271,24801.78720311062,21081.519122644026,0.85,0.988899919563209,0.6786545625200863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094203868508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.774249758968,1535.641494256129,0.4026429610608608,0.10053061064071914,6.112885165565336,3.479595465178977
5783.0,-30.084983885199463,5.007370935348479,35.00579633860519,24.10390202365818,4.997371904353725,-26.576788118128064,-40.10035927696151,1.4891761372823011,-0.04050174395928252,-5.015163935235242,40.011562379976304,45064.02407086162,20600.91485831251,20600.91485831251,65664.93892917412,82504.17400174857,82504.17400174857,20600.91485831251,103105.08886006108,103105.08886006108,103105.08886006108,127906.87046102074,97652.96303541026,60212.81310452317,41600.166589874534,24801.78160095965,0.0,66401.94819083418,21081.5143608157,1535.6412502846754,0.0,0.8867996992557222,2.815513606976998,0.0014959162575277712,354446.4194656811,1555031.8247131074,4.387212676763045,1555031.8247131074,4.387212676763045,0.85,0.09559367299256322,4.296143414572793,1.267177256071009,1.0,0.0,4.296143414572856,1.2847859940542083,1.285077165447311,3.343859159778113,19320.821157538732,1970.1754582389228,3099.015535412006,3099.015535412006,6.647567468736059,5.007370935348479,-0.8836482426516143,5.891019178000094,3.479605502073488,3.479605502073488,0.9941730005924251,0.0,0.0,0.0002266184691906312,0.9794380678488167,0.00023137600694688476,198.99394031434775,0.0,0.0,0.0,0.07912658735426614,7.796479026975408e-05,0.0001486536789208771,0.0006386375237479445,0.09559367299256052,0.07649471282644649,0.01909896016611404,0.09559363341842321,0.07649471282644864,0.01909896016611458,0.402642861444065,0.402642861444065,0.10053060777334787,0.0,4.974473907721745,4.968198801056644,4.999608529265686,4.974662191275968,4.968410901423965,4.99970140930958,24801.78160095965,21081.5143608157,0.85,0.9889007885801491,0.6786551494144571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090929689933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.772511324274,1535.6412502846754,0.402642861444065,0.10053060777334787,6.112885165565336,3.479605502073488
