time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5784.0,-30.084929150109108,5.007363336359616,35.00579519700921,24.10389028899374,4.997373543543566,-26.576738692534104,-40.10030668051911,1.4891830859685624,-0.04063832124182909,-5.0151591851353725,40.011559425850194,45064.027691944524,20600.91187866351,20600.91187866351,65664.93957060804,82504.1162085636,82504.1162085636,20600.91187866351,103105.02808722711,103105.02808722711,103105.02808722711,127906.79681438694,97652.882315215,60212.79379859579,41600.09835179912,24801.76872715982,0.0,66401.86707895894,21081.503418085846,1535.6404312917996,0.0,0.8867997341283737,2.815515955191235,0.0014959162575277712,354446.48509845906,1555031.697308864,4.387211504938195,1555031.697308864,4.387211504938195,0.85,0.0955936469367565,4.296143414572793,1.2671770967217166,1.0,0.0,4.296143414571247,1.2847859615476496,1.2850771329333852,3.3438592443815858,19320.805186897313,1970.1738296867243,3099.015535412006,3099.015535412006,6.647566507253623,5.007363336359616,-0.883638063313807,5.891001399673423,3.479615499819954,3.479615499819954,0.9941758570914155,0.0,0.0,0.0002266184691906312,0.9794324842551224,0.0002313773259858529,198.99389550350242,0.0,0.0,0.0,0.07912658735426614,7.796525472018371e-05,0.00014865321447044748,0.0006386355284022899,0.09559364693676058,0.07649468843819159,0.019098958498568987,0.09559366592289965,0.07649468843818832,0.019098958498568172,0.4026427637834245,0.4026427637834245,0.10053060666378656,0.0,4.974481494166696,4.968205695687061,4.999618881107438,4.974520863893531,4.968242301967905,4.9996693204251414,24801.76872715982,21081.503418085846,0.85,0.988902006212045,0.6786560329449557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520087655254843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.770774803077,1535.6404312917996,0.4026427637834245,0.10053060666378656,6.112885165565336,3.479615499819954
5785.0,-30.084874406339917,5.007355832433831,35.00579408121716,24.10390363018962,4.997382713116061,-26.57668850609655,-40.100257786083944,1.4891968128727189,-0.040493852524605245,-5.015150245479177,40.01155789425429,45064.04758412911,20600.9004710943,20600.9004710943,65664.94805522342,82504.13428303454,82504.13428303454,20600.9004710943,103105.03475412884,103105.03475412884,103105.03475412884,127906.7973885191,97652.88071060844,60212.79401170301,41600.09633211715,24801.762634390263,0.0,66401.85896650741,21081.49823923172,1535.639913202403,0.0,0.8867997851729547,2.8155151010952575,0.0014959162575277712,354446.6086189338,1555031.631254877,4.387209789688506,1555031.631254877,4.387209789688506,0.8499999999999999,0.09559362070352981,4.296143414572793,1.2671770104533064,1.0,0.0,4.296143414572784,1.2847858973320023,1.2850770687031847,3.3438594115130016,19320.804869422907,1970.1737973133443,3099.015535412006,3099.015535412006,6.6475628262236075,5.007355832433831,-0.8836253878188245,5.890981220252655,3.479625492350561,3.479625492350561,0.9941787121001603,0.0,0.0,0.0002266184691906312,0.9794268998104341,0.00023137864524089822,198.993850685572,0.0,0.0,0.0,0.07912658735426614,7.796568648250554e-05,0.00014865278270812565,0.0006386336734894344,0.09559362070353188,0.07649466377096237,0.019098956932569508,0.09559361017558636,0.07649466377096072,0.019098956932569095,0.40264266487238703,0.40264266487238703,0.10053060614316876,0.0,4.974513076529092,4.968253766861778,4.999584407871794,4.974656392954557,4.968463041855216,4.999463513025148,24801.762634390263,21081.49823923172,0.85,0.9889022548050095,0.6786564154304636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008438552009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.769038533213,1535.639913202403,0.40264266487238703,0.10053060614316876,6.112885165565336,3.479625492350561
5786.0,-30.08481973582902,5.007348225752293,35.005792965117294,24.103888018894963,4.997375690430073,-26.576640004912992,-40.10020532933993,1.4891959595140676,-0.04050803709696993,-5.015152940047955,40.011555653702715,45064.0515250651,20600.91280178452,20600.91280178452,65664.96432684961,82504.09712816248,82504.09712816248,20600.91280178452,103105.009929947,103105.009929947,103105.009929947,127906.7671999788,97652.81691587808,60212.7713127807,41600.0506701082,24801.757270031794,0.0,66401.80794013999,21081.493679527026,1535.639698365995,0.0,0.8867997795718489,2.815514972906829,0.0014959162575277712,354446.57138769754,1555031.534625369,4.387209977902307,1555031.534625369,4.387209977902307,0.8500000000000001,0.09559359960688668,4.296143414572793,1.267176889018156,1.0,0.0,4.296143414571868,1.2847859013240879,1.285077072696175,3.3438594011229648,19320.792247516336,1970.1725102370674,3099.015535412006,3099.015535412006,6.647566805129191,5.007348225752293,-0.8836195761997194,5.890967801952012,3.4796355008935484,3.4796355008935484,0.994181571683871,0.0,0.0,0.0002266184691906312,0.9794213228731482,0.0002313799627374277,198.99380592763728,0.0,0.0,0.0,0.07912658735426614,7.796614970425437e-05,0.00014865231948637682,0.0006386316834223686,0.09559359960688511,0.07649464361182226,0.01909895599506285,0.09559359184592936,0.07649464361182352,0.01909895599506316,0.4026425674636721,0.4026425674636721,0.10053060338121896,0.0,4.974540466989538,4.968280312673187,4.99961517637837,4.974644902951013,4.968381374807052,4.999733126932483,24801.757270031794,21081.493679527026,0.85,0.988903259773369,0.6786569962927744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081115268355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.76730426172,1535.639698365995,0.4026425674636721,0.10053060338121896,6.112885165565336,3.4796355008935484
5787.0,-30.08476509965916,5.007340730202442,35.00579184393957,24.10389088271188,4.997384807964484,-26.5765899204806,-40.100152663048334,1.489209628785943,-0.040549902996076526,-5.015143084037856,40.01155327359958,45064.05429219346,20600.89946598217,20600.89946598217,65664.95375817563,82504.07005131911,82504.07005131911,20600.89946598217,103104.96951730127,103104.96951730127,103104.96951730127,127906.71512053924,97652.77018411356,60212.75442498804,41600.01751013946,24801.74560323797,0.0,66401.76311337744,21081.483762752276,1535.638834278651,0.0,0.8867998383526552,2.815516673097086,0.0014959162575277712,354446.7075695903,1555031.4319773484,4.387208002692595,1555031.4319773484,4.387208002692595,0.85,0.0955935717786968,4.296143414572793,1.2671767148328947,1.0,0.0,4.296143414570953,1.2847858373780554,1.2850770087356505,3.3438595675526805,19320.783001549426,1970.1715674108311,3099.015535412006,3099.015535412006,6.6475625018908895,5.007340730202442,-0.8836063876952647,5.890947117897706,3.4796454659320073,3.4796454659320073,0.9941844188377164,0.0,0.0,0.0002266184691906312,0.9794157494732089,0.00023138127941328367,198.9937611978371,0.0,0.0,0.0,0.07912658735426614,7.79666147789827e-05,0.0001486518544116485,0.0006386296853946372,0.09559357177869832,0.07649461773769813,0.01909895404100019,0.09559360211839316,0.07649461773769692,0.01909895404099989,0.40264246998299064,0.40264246998299064,0.10053060276122043,0.0,4.974547264045611,4.968295771150281,4.999587272321833,4.974593181041769,4.968376336839185,4.999494396548357,24801.74560323797,21081.483762752276,0.85,0.9889037682035077,0.6786574961157132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077849394357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.76557034741,1535.638834278651,0.40264246998299064,0.10053060276122043,6.112885165565336,3.4796454659320073
5788.0,-30.084710439826278,5.007333204264826,35.00579074259878,24.10388997467237,4.997384197397521,-26.576540787668858,-40.10010010153053,1.4892145452400884,-0.04044228601122768,-5.015141497789023,40.011551609037795,45064.057777860566,20600.90311251388,20600.90311251388,65664.96089037444,82504.06894137977,82504.06894137977,20600.90311251388,103104.97205389364,103104.97205389364,103104.97205389364,127906.71391283929,97652.7452078675,60212.73404434818,41600.012403910354,24801.74185894565,0.0,66401.754262856,21081.480580103802,1535.638617826242,0.0,0.8867998524532658,2.8155154447809925,0.0014959162575277712,354446.72948701924,1555031.360188876,4.387207528870217,1555031.360188876,4.387207528870217,0.85,0.09559354915055342,4.296143414572793,1.2671765890019016,1.0,0.0,4.296143414571528,1.2847858143784605,1.2850769857308433,3.3438596274127868,19320.778059952485,1970.1710635081793,3099.015535412006,3099.015535412006,6.647563678565115,5.007333204264826,-0.8835980505873229,5.890931254852149,3.47965545181739,3.47965545181739,0.9941872719478256,0.0,0.0,0.0002266184691906312,0.9794101736936538,0.0002313825966663017,198.99371644868447,0.0,0.0,0.0,0.07912658735426614,7.796707893105324e-05,0.00014865139025957793,0.000638627691330776,0.09559354915055528,0.07649459627514447,0.0190989528754108,0.09559354845991236,0.07649459627514299,0.019098952875410427,0.40264237178980156,0.40264237178980156,0.10053060031582643,0.0,4.974577051459903,4.968332975589817,4.999587343751273,4.974699211777818,4.968484808144353,4.999590645593798,24801.74185894565,21081.480580103802,0.85,0.9889040074217781,0.6786576390658495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074585573266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.763837567487,1535.638617826242,0.40264237178980156,0.10053060031582643,6.112885165565336,3.47965545181739
5789.0,-30.084655899656152,5.00732560691081,35.005789610106795,24.10387946236881,4.997378240584208,-26.576492297154836,-40.10005145156754,1.4892146380829108,-0.04039160718076573,-5.01514240191565,40.011548499009585,45064.07788928131,20600.91168248198,20600.91168248198,65664.98957176329,82504.0491728925,82504.0491728925,20600.91168248198,103104.96085537448,103104.96085537448,103104.96085537448,127906.69122795072,97652.69931627582,60212.72803266463,41599.96809290132,24801.73037257625,0.0,66401.69846547757,21081.470816689813,1535.6380121140962,0.0,0.8867998591130352,2.8155146736385093,0.0014959162575277712,354446.7169945715,1555031.2260609858,4.387207305082196,1555031.2260609858,4.387207305082196,0.85,0.09559352578893912,4.296143414572793,1.2671764527307823,1.0,0.0,4.296143414573114,1.284785813944134,1.2850769852964181,3.343859628543191,19320.768980215344,1970.170137632662,3099.015535412006,3099.015535412006,6.647566443949157,5.00732560691081,-0.8835912295327013,5.890916836443512,3.4796654160432134,3.4796654160432134,0.9941901188694896,0.0,0.0,0.0002266184691906312,0.9794046101548677,0.0002313839110424417,198.993671797518,0.0,0.0,0.0,0.07912658735426614,7.796750854385076e-05,0.00014865096064678045,0.0006386258456525852,0.09559352578894029,0.07649457422131148,0.019098951567628815,0.09559348529007113,0.07649457422131054,0.01909895156762858,0.40264227435616706,0.40264227435616706,0.10053059808869283,0.0,4.974612144681203,4.968366671963963,4.9996280268420605,4.9747507947348595,4.968499739177162,4.999789040150688,24801.73037257625,21081.470816689813,0.85,0.988905270335859,0.6786585122172778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520071320340076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.762107082815,1535.6380121140962,0.40264227435616706,0.10053059808869283,6.112885165565336,3.4796654160432134
5790.0,-30.08460133662498,5.007318109793147,35.00578847471432,24.103882430959516,4.997386534691377,-26.576442360896298,-40.099995013419516,1.4892275589627046,-0.04041469089565908,-5.015133221824353,40.01154614954466,45064.06371003183,20600.899654119654,20600.899654119654,65664.96336415148,82504.02622199153,82504.02622199153,20600.899654119654,103104.92587611119,103104.92587611119,103104.92587611119,127906.6450570759,97652.65638644343,60212.693874483746,41599.95834662187,24801.719180964716,0.0,66401.67752758658,21081.461303820008,1535.6371912283603,0.0,0.8867999143427594,2.815516048252913,0.0014959162575277712,354446.8438372371,1555031.1247343314,4.387205449199614,1555031.1247343314,4.387205449199614,0.85,0.09559349866567234,4.296143414572793,1.2671762906340884,1.0,0.0,4.296143414572519,1.2847857534991525,1.285076924837738,3.343859785860886,19320.76048646781,1970.1692715114552,3099.015535412006,3099.015535412006,6.64756256259968,5.007318109793147,-0.8835784758701468,5.8908965856632935,3.4796753461818595,3.4796753461818595,0.9941929560519599,0.0,0.0,0.0002266184691906312,0.9793990443181875,0.00023138522597639712,198.9936271276556,0.0,0.0,0.0,0.07912658735426614,7.796800693444722e-05,0.00014865046225618397,0.0006386237044951063,0.09559349866567346,0.07649454877220202,0.019098949893471447,0.09559348681490296,0.07649454877220112,0.01909894989347122,0.4026421773421565,0.4026421773421565,0.1005305984999893,0.0,4.974629933150652,4.9683926065487185,4.999613178184802,4.974718530928669,4.968513792097326,4.999571238781414,24801.719180964716,21081.461303820008,0.85,0.9889051874761894,0.6786585126755263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006806225669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.760376022896,1535.6371912283603,0.4026421773421565,0.1005305984999893,6.112885165565336,3.4796753461818595
5791.0,-30.084546828525394,5.007310516273906,35.00578733850721,24.103872023429744,4.997379895704154,-26.576393967506423,-40.099946363456525,1.4892270346851946,-0.04034771525289216,-5.015135598895751,40.01154385503188,45064.08374583731,20600.911222308907,20600.911222308907,65664.99496814622,82504.00986946691,82504.00986946691,20600.911222308907,103104.92109177582,103104.92109177582,103104.92109177582,127906.63440459827,97652.61362990558,60212.68750627597,41599.91791514401,24801.713312822456,0.0,66401.63122796647,21081.456315899086,1535.6369422225785,0.0,0.8867999105529655,2.8155148911558814,0.0014959162575277712,354446.8109928895,1555031.025777634,4.387205576547927,1555031.025777634,4.387205576547927,0.85,0.09559347773148313,4.296143414572793,1.2671761642536152,1.0,0.0,4.296143414572853,1.2847857559517672,1.2850769272909086,3.343859779477565,19320.752027006925,1970.1684088865134,3099.015535412006,3099.015535412006,6.647566295459074,5.007310516273906,-0.8835725364642846,5.89088305273819,3.4796852938962157,3.4796852938962157,0.9941957982560616,0.0,0.0,0.0002266184691906312,0.9793934841190048,0.00023138653959341133,198.99358250278476,0.0,0.0,0.0,0.07912658735426614,7.79684365519721e-05,0.0001486500326386591,0.000638621858796606,0.09559347773148198,0.07649452845850466,0.019098949272977322,0.09559343161955867,0.07649452845850559,0.019098949272977554,0.4026420802154275,0.4026420802154275,0.10053059768022582,0.0,4.974662427800638,4.968422758291069,4.999655052020955,4.974787883642875,4.968538847565981,4.999818027624428,24801.713312822456,21081.456315899086,0.85,0.9889063529585399,0.6786592876178862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064802809107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.758647238965,1535.6369422225785,0.4026420802154275,0.10053059768022582,6.112885165565336,3.4796852938962157
5792.0,-30.084492344618567,5.007303096199979,35.005786217514554,24.103879217896633,4.997394579923954,-26.576343463424298,-40.09989359239114,1.4892456987296965,-0.04043542206386519,-5.015122094095899,40.011542025771234,45064.085583554675,20600.890408871262,20600.890408871262,65664.97599242594,82503.97765889348,82503.97765889348,20600.890408871262,103104.86806776474,103104.86806776474,103104.86806776474,127906.57147116425,97652.56423399554,60212.67215865684,41599.880083709664,24801.70340339951,0.0,66401.58348710918,21081.447892889584,1535.6360944176904,0.0,0.8867999859097458,2.8155176192831854,0.0014959162575277712,354446.99759073806,1555030.9468861192,4.387203044336785,1555030.9468861192,4.387203044336785,0.85,0.09559344929736051,4.296143414572793,1.2671759977610786,1.0,0.0,4.296143414572275,1.2847856686397794,1.2850768399591332,3.34386000672095,19320.742253933848,1970.1674123104067,3099.015535412006,3099.015535412006,6.6475595793140885,5.007303096199979,-0.8835572344938312,5.89086033069381,3.479695200034233,3.479695200034233,0.9941986285812094,0.0,0.0,0.0002266184691906312,0.9793879264216716,0.00023138785263425996,198.9935378977402,0.0,0.0,0.0,0.07912658735426614,7.796890256455457e-05,0.00014864956662607662,0.0006386198567397187,0.09559344929736714,0.07649450177834918,0.019098947519017955,0.09559347959320916,0.07649450177834388,0.01909894751901663,0.4026419832716544,0.4026419832716544,0.1005305993068799,0.0,4.9746621439023215,4.968435349851916,4.999603186350214,4.974686672032021,4.968511382598308,4.999421402081907,24801.70340339951,21081.447892889584,0.85,0.9889067781820859,0.6786598032304931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520061546644447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.756919173338,1535.6360944176904,0.4026419832716544,0.1005305993068799,6.112885165565336,3.479695200034233
5793.0,-30.084437926312514,5.007295618361532,35.005785131239485,24.103868076950334,4.997392521294051,-26.57629469282676,-40.099841135647125,1.4892492878082815,-0.040477653293635285,-5.0151221020480445,40.01154079500882,45064.088260786266,20600.897340613625,20600.897340613625,65664.9856013999,82503.93839340413,82503.93839340413,20600.897340613625,103104.83573401775,103104.83573401775,103104.83573401775,127906.53874362407,97652.50058105755,60212.65044843959,41599.833480686626,24801.703009606328,0.0,66401.53649029296,21081.44755816538,1535.6361028042431,0.0,0.886799990325836,2.815518173024137,0.0014959162575277712,354446.9974808617,1555030.8938063653,4.387202895943077,1555030.8938063653,4.387202895943077,0.85,0.0955934283700982,4.296143414572793,1.2671758928103376,1.0,0.0,4.296143414572016,1.2847856518497658,1.2850768231653145,3.343860050419644,19320.72966008116,1970.1661280948297,3099.015535412006,3099.015535412006,6.647561816070337,5.007295618361532,-0.8835498570244766,5.8908454753860084,3.479705145839055,3.479705145839055,0.99420147023973,0.0,0.0,0.0002266184691906312,0.9793823754499885,0.00023138916410100674,198.99349334642176,0.0,0.0,0.0,0.07912658735426614,7.79693658039692e-05,0.000148649103386662,0.0006386178665967582,0.09559342837009571,0.07649448163386743,0.019098946736228285,0.09559349939212426,0.07649448163386942,0.01909894673622878,0.40264188542902946,0.40264188542902946,0.10053059723172048,0.0,4.9746586087821925,4.968432190413125,4.999598140813873,4.974644448754418,4.968419537544946,4.999577943548218,24801.703009606328,21081.44755816538,0.85,0.9889076228077834,0.6786603238823253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058291926459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.755192439989,1535.6361028042431,0.40264188542902946,0.10053059723172048,6.112885165565336,3.479705145839055
5794.0,-30.084383507199146,5.007288170224035,35.005784035356136,24.10387195358055,4.997395292406699,-26.576245438432178,-40.09979234598575,1.4892572236397392,-0.040360530341615686,-5.015117006567823,40.01153834259493,45064.107354593216,20600.893776499644,20600.893776499644,65665.00113109287,82503.94309012976,82503.94309012976,20600.893776499644,103104.8368666294,103104.8368666294,103104.8368666294,127906.5297702391,97652.4829759387,60212.647240402286,41599.81748392936,24801.6929036097,0.0,66401.51038753905,21081.438968068243,1535.6354410193346,0.0,0.8868000251395523,2.8155172294269915,0.0014959162575277712,354447.06788589736,1555030.78803979,4.387201726099146,1555030.78803979,4.387201726099146,0.85,0.09559340235473232,4.296143414572793,1.267175764781423,1.0,0.0,4.2961434145739394,1.2847856147252754,1.2850767860324106,3.3438601470420677,19320.726176875512,1970.1657729067024,3099.015535412006,3099.015535412006,6.647560665990918,5.007288170224035,-0.8835394990836702,5.890827669307705,3.479715061851457,3.479715061851457,0.9942043033861305,0.0,0.0,0.0002266184691906312,0.9793768244298867,0.0002313904755940595,198.9934487944624,0.0,0.0,0.0,0.07912658735426614,7.796979666208692e-05,0.00014864867252854428,0.0006386160155684932,0.09559340235473412,0.07649445737827333,0.01909894497646079,0.0955934299113845,0.07649445737827189,0.01909894497646043,0.4026417859201568,0.4026417859201568,0.10053059500095463,0.0,4.974676246147567,4.968457778506888,4.999583924280387,4.974756476226219,4.968569815108708,4.999536746800004,24801.6929036097,21081.438968068243,0.85,0.9889082454277366,0.6786608782177638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055041128732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.753466208565,1535.6354410193346,0.4026417859201568,0.10053059500095463,6.112885165565336,3.479715061851457
5795.0,-30.084329126341316,5.007280658492374,35.00578292350528,24.103861196804814,4.9973906108357555,-26.576196963785804,-40.09973992416633,1.4892584482802218,-0.04033857165597965,-5.0151174251737,40.01153568574097,45064.11006176976,20600.90140779928,20600.90140779928,65665.01146956904,82503.91695254807,82503.91695254807,20600.90140779928,103104.81836034734,103104.81836034734,103104.81836034734,127906.50237888572,97652.4313346632,60212.62444388489,41599.78543419812,24801.684018538384,0.0,66401.4694527365,21081.431415757626,1535.6349730399309,0.0,0.8868000326294534,2.8155168921632745,0.0014959162575277712,354447.0621019554,1555030.6734562258,4.387201474416304,1555030.6734562258,4.387201474416304,0.85,0.09559337899648214,4.296143414572793,1.2671756565338006,1.0,0.0,4.29614341457179,1.284785608996304,1.2850767803021408,3.343860161952633,19320.715959552683,1970.1647310297283,3099.015535412006,3099.015535412006,6.647563128482492,5.007280658492374,-0.8835324120897354,5.89081307058211,3.479724974360581,3.479724974360581,0.9942071355315946,0.0,0.0,0.0002266184691906312,0.9793712773459454,0.00023139178617199966,198.99340427384206,0.0,0.0,0.0,0.07912658735426614,7.79702595979932e-05,0.00014864820959263798,0.0006386140267294479,0.09559337899648188,0.07649443536845528,0.0190989436280266,0.09559339013611673,0.07649443536845549,0.019098943628026655,0.40264168682019663,0.40264168682019663,0.10053059208596613,0.0,4.974696927613138,4.968476912708695,4.9996107982179865,4.974778853517705,4.968552653952713,4.9997174980537125,24801.684018538384,21081.431415757626,0.85,0.9889090107607985,0.6786613373646145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051790284239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.75174180726,1535.6349730399309,0.40264168682019663,0.10053059208596613,6.112885165565336,3.479724974360581
5796.0,-30.08427480566833,5.007273214812633,35.00578180354225,24.103859345801197,4.997396267381956,-26.576147509423322,-40.09968732772393,1.4892689711369294,-0.04038667886766234,-5.015110124696945,40.011533225755784,45064.11187446069,20600.893241568938,20600.893241568938,65665.00511602963,82503.88450830874,82503.88450830874,20600.893241568938,103104.77774987767,103104.77774987767,103104.77774987767,127906.45077295676,97652.37787714059,60212.605243292564,41599.747370942256,24801.673023079085,0.0,66401.42039402135,21081.422069617223,1535.6342059128344,0.0,0.8868000786929581,2.8155183760647438,0.0014959162575277712,354447.16297378554,1555030.5673631323,4.387199926546288,1555030.5673631323,4.387199926546288,0.85,0.09559335206271037,4.296143414572793,1.2671754867443816,1.0,0.0,4.296143414572347,1.2847855597694948,1.2850767310641753,3.3438602900732866,19320.705382881973,1970.163652509468,3099.015535412006,3099.015535412006,6.647560493377811,5.007273214812633,-0.8835207933389588,5.890794008151592,3.4797348552719036,3.4797348552719036,0.9942099586491153,0.0,0.0,0.0002266184691906312,0.9793657364349504,0.0002313930953063143,198.99335980251385,0.0,0.0,0.0,0.07912658735426614,7.797072407854524e-05,0.00014864774511208595,0.0006386120312543831,0.09559335206271438,0.07649441020137626,0.019098941861338117,0.09559339772975846,0.07649441020137306,0.019098941861337315,0.4026415876728891,0.4026415876728891,0.10053059110694373,0.0,4.974699456963435,4.9684822357754115,4.999602130874166,4.974723445829284,4.968517402941927,4.999581342773524,24801.673023079085,21081.422069617223,0.85,0.9889096457030304,0.6786618660723434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048541726474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.750018453538,1535.6342059128344,0.4026415876728891,0.10053059110694373,6.112885165565336,3.4797348552719036
5797.0,-30.084220519784225,5.007265736929714,35.005780688403746,24.103858647309266,4.997394669012565,-26.57609881193398,-40.09963864283634,1.4892729611622975,-0.04025474429732867,-5.015108819443734,40.01153112635506,45064.13075362695,20600.897345950325,20600.897345950325,65665.02809957728,82503.88836977017,82503.88836977017,20600.897345950325,103104.7857157205,103104.7857157205,103104.7857157205,127906.452501928,97652.35760727705,60212.599991133604,41599.730684603834,24801.66678620749,0.0,66401.39747081132,21081.416768276365,1535.6338535674342,0.0,0.8868000929379538,2.8155167955646583,0.0014959162575277712,354447.1810086757,1555030.4768211618,4.387199447872319,1555030.4768211618,4.387199447872319,0.85,0.0955933287218877,4.296143414572793,1.2671753757493578,1.0,0.0,4.296143414573841,1.2847855411038216,1.285076712394272,3.343860338653693,19320.701372451607,1970.1632435593815,3099.015535412006,3099.015535412006,6.6475618177924005,5.007265736929714,-0.883512704093369,5.890778441023083,3.479744744192669,3.479744744192669,0.9942127840550483,0.0,0.0,0.0002266184691906312,0.9793601991063419,0.0002313944036090283,198.9933153596865,0.0,0.0,0.0,0.07912658735426614,7.797115401833467e-05,0.00014864731517229653,0.0006386101841713882,0.09559332872188568,0.07649438796624904,0.019098940755636642,0.09559332367012753,0.07649438796625065,0.01909894075563704,0.40264148766258423,0.40264148766258423,0.1005305895384391,0.0,4.974729885333545,4.968516249144841,4.999618193001481,4.974854075146425,4.968654783369743,4.999684923357222,24801.66678620749,21081.416768276365,0.85,0.9889103332266803,0.6786623846800244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045296765434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.74829570681,1535.6338535674342,0.40264148766258423,0.1005305895384391,6.112885165565336,3.479744744192669
5798.0,-30.08416629998707,5.007258279413488,35.00577956448826,24.103852116409712,4.997396636482284,-26.576049817294162,-40.09958611624313,1.4892801537894071,-0.04030549389341331,-5.0151043328608695,40.011528640429226,45064.1324284529,20600.894901947107,20600.894901947107,65665.0273304,82503.85168311646,82503.85168311646,20600.894901947107,103104.74658506356,103104.74658506356,103104.74658506356,127906.40342276904,97652.29835779814,60212.57910313468,41599.68806073717,24801.65683770548,0.0,66401.34489844265,21081.408312049658,1535.6332106702168,0.0,0.8868001247739953,2.815517985754143,0.0014959162575277712,354447.24300050776,1555030.3696093217,4.38719837808724,1555030.3696093217,4.38719837808724,0.85,0.09559330341346661,4.296143414572793,1.2671752592595298,1.0,0.0,4.296143414570885,1.2847855074561099,1.2850766787389347,3.343860426227259,19320.689649831522,1970.1620481848056,3099.015535412006,3099.015535412006,6.647561029153816,5.007258279413488,-0.8835027605484749,5.890761039961963,3.479754610389343,3.479754610389343,0.9942156029683836,0.0,0.0,0.0002266184691906312,0.9793546685525113,0.00023139571032583514,198.99327097098313,0.0,0.0,0.0,0.07912658735426614,7.797161788696444e-05,0.00014864685130366675,0.000638608191325229,0.09559330341346976,0.07649436404113742,0.019098939372332337,0.09559332749119441,0.0764943640411349,0.01909893937233171,0.40264138870597527,0.40264138870597527,0.10053058899282503,0.0,4.9747419714653915,4.968529762298942,4.99962455692463,4.974798838967445,4.968592341889291,4.999658543499322,24801.65683770548,21081.408312049658,0.85,0.9889111045993298,0.6786629472245796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042053884028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.746574073832,1535.6332106702168,0.40264138870597527,0.10053058899282503,6.112885165565336,3.479754610389343
5799.0,-30.08411208026526,5.007250841173186,35.0057784461036,24.103850754350447,4.997399129204429,-26.57600077021183,-40.09953358964992,1.4892878191509995,-0.040275775847476325,-5.015099897639742,40.01152655369606,45064.13406896355,20600.89258883618,20600.89258883618,65665.02665779972,82503.8350780985,82503.8350780985,20600.89258883618,103104.72766693469,103104.72766693469,103104.72766693469,127906.37699140307,97652.25941673382,60212.55840759885,41599.66778792775,24801.64932446838,0.0,66401.31711239612,21081.401925798124,1535.6327108437795,0.0,0.8868001549031566,2.8155181130808162,0.0014959162575277712,354447.3042826742,1555030.2796136802,4.38719736565843,1555030.2796136802,4.38719736565843,0.85,0.09559327873939302,4.296143414572793,1.2671751356264576,1.0,0.0,4.296143414571112,1.2847854715969087,1.2850766428716067,3.343860519556586,19320.681945269203,1970.1612625380944,3099.015535412006,3099.015535412006,6.647560282751969,5.007250841173186,-0.8834928459519418,5.890743687125128,3.4797644702668307,3.4797644702668307,0.9942184200762373,0.0,0.0,0.0002266184691906312,0.979349138040054,0.00023139701704762497,198.99322658236125,0.0,0.0,0.0,0.07912658735426614,7.797208175814507e-05,0.0001486463874324861,0.0006386061984681111,0.09559327873939298,0.07649434057269228,0.019098938166700705,0.09559330394777538,0.07649434057269232,0.01909893816670071,0.4026412893713189,0.4026412893713189,0.10053058868787379,0.0,4.974756716472598,4.96854825039901,4.999624302156462,4.974824121792267,4.9686306321674465,4.999631716302019,24801.64932446838,21081.401925798124,0.85,0.9889115082860466,0.678663255921331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038814951914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.744852926442,1535.6327108437795,0.4026412893713189,0.10053058868787379,6.112885165565336,3.4797644702668307
5800.0,-30.084057913777887,5.007243343367507,35.00577731311117,24.10385050987827,4.9973947237589345,-26.575952460884114,-40.09948497461153,1.4892892708651708,-0.04007718960008333,-5.015100132021711,40.01152389144387,45064.152683921704,20600.89973668149,20600.89973668149,65665.0524206032,82503.85299507875,82503.85299507875,20600.89973668149,103104.75273176024,103104.75273176024,103104.75273176024,127906.39298837619,97652.25204183118,60212.55173067425,41599.66701239659,24801.64025661595,0.0,66401.30726901254,21081.394218123554,1535.6322325813771,0.0,0.8868001633502111,2.8155154774810884,0.0014959162575277712,354447.30104418064,1555030.164797331,4.387197081812458,1555030.164797331,4.387197081812458,0.8499999999999999,0.09559325568522645,4.296143414572793,1.2671750240819533,1.0,0.0,4.296143414573665,1.2847854648056687,1.2850766360788275,3.3438605372318793,19320.68048613094,1970.1611137474001,3099.015535412006,3099.015535412006,6.647562589240989,5.007243343367507,-0.8834857075314293,5.890729050898936,3.4797743235300294,3.4797743235300294,0.9942212352942941,0.0,0.0,0.0002266184691906312,0.9793436129912421,0.0002313983224932287,198.99318223734113,0.0,0.0,0.0,0.07912658735426614,7.797251108800156e-05,0.00014864595810262963,0.0006386043540054756,0.09559325568522731,0.07649431843195743,0.019098937253269877,0.09559318560181035,0.07649431843195674,0.0190989372532697,0.4026411900450467,0.4026411900450467,0.10053058817816148,0.0,4.9748100516972045,4.968606458754607,4.999658111069493,4.975022942421617,4.96883884686838,4.999792901113722,24801.64025661595,21081.394218123554,0.85,0.9889120428694793,0.6786636368671579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035576025745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.743133584869,1535.6322325813771,0.4026411900450467,0.10053058817816148,6.112885165565336,3.4797743235300294
5801.0,-30.084003802024352,5.007235924291526,35.00577617786865,24.10384848425167,4.9974013832413515,-26.575903094254606,-40.099432378169126,1.4893006754715936,-0.04015374385232917,-5.015092247172369,40.01152155992111,45064.15365119511,20600.89028911778,20600.89028911778,65665.0439403129,82503.81554813542,82503.81554813542,20600.89028911778,103104.70583725319,103104.70583725319,103104.70583725319,127906.33555783553,97652.19410490182,60212.53220796138,41599.62432993382,24801.629720582343,0.0,66401.25405051616,21081.38526249499,1535.6314774132818,0.0,0.8868002119226905,2.8155174032089643,0.0014959162575277712,354447.4099904368,1555030.0642445302,4.3871954496338,1555030.0642445302,4.3871954496338,0.85,0.09559322951147892,4.296143414572793,1.2671748400060459,1.0,0.0,4.296143414572861,1.2847854114539723,1.28507658271504,3.3438606760882443,19320.669023201237,1970.1599448538734,3099.015535412006,3099.015535412006,6.6475595406716605,5.007235924291526,-0.8834737965040986,5.890709720795624,3.479784146427271,3.479784146427271,0.9942240418363631,0.0,0.0,0.0002266184691906312,0.9793380935589254,0.00023139962662648727,198.99313793715024,0.0,0.0,0.0,0.07912658735426614,7.797297558095291e-05,0.0001486454936096783,0.0006386023584771416,0.09559322951148272,0.07649429359787009,0.01909893591361262,0.0955932092112904,0.07649429359786705,0.019098935913611857,0.40264109314750285,0.40264109314750285,0.10053058957100046,0.0,4.974832745641891,4.968637412138776,4.999647713866693,4.974938503320061,4.968776211277202,4.999621117476977,24801.629720582343,21081.38526249499,0.85,0.9889127077382729,0.6786641953616057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032340281088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.741414984157,1535.6314774132818,0.40264109314750285,0.10053058957100046,6.112885165565336,3.479784146427271
5802.0,-30.083949653486336,5.007228432109176,35.00577504227409,24.103837797325127,4.997396514922519,-26.575854847387166,-40.09938376313073,1.489301708823366,-0.0401317367569618,-5.015093287414423,40.011519279182366,45064.17222906402,20600.899061881995,20600.899061881995,65665.07129094601,82503.79036271834,82503.79036271834,20600.899061881995,103104.68942460034,103104.68942460034,103104.68942460034,127906.31275078547,97652.14343539873,60212.52530174438,41599.575704060386,24801.623326185127,0.0,66401.19903024551,21081.37982725736,1535.6311663221875,0.0,0.8868002148868526,2.8155169927571664,0.0014959162575277712,354447.3956172408,1555029.9658819232,4.387195350029211,1555029.9658819232,4.387195350029211,0.8500000000000001,0.0955932081739749,4.296143414572793,1.2671747762663288,1.0,0.0,4.2961434145732476,1.2847854066198674,1.2850765778798396,3.3438606886697797,19320.658998145398,1970.158922582676,3099.015535412006,3099.015535412006,6.647562371494585,5.007228432109176,-0.8834671496280198,5.890695581737195,3.479793980578296,3.479793980578296,0.9942268515937988,0.0,0.0,0.0002266184691906312,0.9793325704081621,0.00023140093165305642,198.99309360686436,0.0,0.0,0.0,0.07912658735426614,7.797340491535924e-05,0.00014864506427527194,0.000638600513994959,0.09559320817397393,0.07649427281912177,0.019098935354852152,0.09559317622959537,0.07649427281912255,0.019098935354852346,0.40264099657827884,0.40264099657827884,0.10053058982658204,0.0,4.974858903043696,4.968661955996197,4.999680328621764,4.97496155065744,4.968758154416605,4.999808809747208,24801.623326185127,21081.37982725736,0.85,0.9889139390545615,0.6786650374873118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029107807506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.739697092495,1535.6311663221875,0.40264099657827884,0.10053058982658204,6.112885165565336,3.479793980578296
5803.0,-30.08389559098253,5.00722108007865,35.005773919981046,24.103840172197692,4.997408531557748,-26.57580498934515,-40.09932732498271,1.4893179299203807,-0.04024731203980991,-5.015081775100558,40.011517395428434,45064.15593884259,20600.88224366309,20600.88224366309,65665.03818250568,82503.74882268501,82503.74882268501,20600.88224366309,103104.6310663481,103104.6310663481,103104.6310663481,127906.2450025178,97652.08374002033,60212.49085617791,41599.5476487138,24801.613936169695,0.0,66401.16158488349,21081.37184574424,1535.6303930371948,0.0,0.8868002802999978,2.815519854362852,0.0014959162575277712,354447.55468481156,1555029.8846402888,4.387193151954684,1555029.8846402888,4.387193151954684,0.85,0.09559318086179322,4.296143414572793,1.267174560870044,1.0,0.0,4.2961434145723985,1.2847853307362362,1.285076501979011,3.343860886169148,19320.647187303264,1970.1577182119547,3099.015535412006,3099.015535412006,6.6475569445392475,5.00722108007865,-0.8834531033873452,5.890674183465995,3.4798037803104394,3.4798037803104394,0.9942296515172684,0.0,0.0,0.0002266184691906312,0.9793270560664017,0.00023140223461289288,198.99304934703264,0.0,0.0,0.0,0.07912658735426614,7.797390334080138e-05,0.0001486445658498298,0.0006385983726877781,0.09559318086179594,0.07649424699807592,0.019098933863720028,0.09559323230173275,0.07649424699807374,0.019098933863719487,0.40264089990350177,0.40264089990350177,0.10053059177481836,0.0,4.9748496397276085,4.968661030372971,4.999637660604947,4.974834463060745,4.968679207622472,4.999488878358534,24801.613936169695,21081.37184574424,0.85,0.988913998116783,0.6786651748740136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002587313797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.737981741471,1535.6303930371948,0.40264089990350177,0.10053059177481836,6.112885165565336,3.4798037803104394
5804.0,-30.083841591221702,5.007213716634119,35.0057728349622,24.10383898476141,4.997410102435571,-26.5757562324619,-40.09927864009512,1.4893247436757824,-0.04019358856425015,-5.015079090190152,40.011516236532266,45064.17354388872,20600.883613343674,20600.883613343674,65665.0571572324,82503.73684723691,82503.73684723691,20600.883613343674,103104.62046058058,103104.62046058058,103104.62046058058,127906.23322825201,97652.04912522946,60212.485821881244,41599.514781498016,24801.61276767143,0.0,66401.12754916944,21081.370852520715,1535.630297820728,0.0,0.8868002981612222,2.8155194621170065,0.0014959162575277712,354447.59178267664,1555029.8346599739,4.387192551764926,1555029.8346599739,4.387192551764926,0.85,0.09559315864054105,4.296143414572793,1.2671744509739802,1.0,0.0,4.296143414573508,1.2847852988609283,1.2850764700964792,3.3438609691297763,19320.64033870223,1970.1570198490035,3099.015535412006,3099.015535412006,6.647557386512052,5.007213716634119,-0.8834442189332359,5.890657935567355,3.4798136098347463,3.4798136098347463,0.9942324599527846,0.0,0.0,0.0002266184691906312,0.9793215481578291,0.00023140353606730706,198.99300513858694,0.0,0.0,0.0,0.07912658735426614,7.797433329679897e-05,0.00014864413589383223,0.0006385965255351506,0.09559315864054546,0.07649422567474137,0.019098932965804092,0.09559321498222714,0.07649422567473783,0.01909893296580321,0.4026408016154963,0.4026408016154963,0.10053059053176681,0.0,4.974855792370192,4.9686741905227905,4.9996157375701955,4.97488550162592,4.968731933940546,4.999533150591844,24801.61276767143,21081.370852520715,0.85,0.9889147907708045,0.6786657878741457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022643609296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.73626647185,1535.630297820728,0.4026408016154963,0.10053059053176681,6.112885165565336,3.4798136098347463
5805.0,-30.083787533396997,5.007206314054709,35.005771735896126,24.10383846089246,4.997407372995847,-26.57570785331878,-40.099229955207534,1.4893276929176404,-0.040034750020140564,-5.015078079927073,40.01151365733662,45064.1916443116,20600.888309529204,20600.888309529204,65665.0799538408,82503.7463858872,82503.7463858872,20600.888309529204,103104.6346954164,103104.6346954164,103104.6346954164,127906.2383128601,97652.03414268563,60212.47940111001,41599.50526841736,24801.6036174437,0.0,66401.10888586106,21081.363074827143,1535.6297851230488,0.0,0.8868003126421646,2.815517493831185,0.0014959162575277712,354447.60574165476,1555029.723425674,4.387192065162613,1555029.723425674,4.387192065162613,0.8499999999999999,0.09559313475690721,4.296143414572793,1.2671743570128458,1.0,0.0,4.296143414572851,1.2847852850641333,1.2850764562965573,3.343861005038161,19320.637374377944,1970.1567175720502,3099.015535412006,3099.015535412006,6.647558901891844,5.007206314054709,-0.8834363514618095,5.890642665516519,3.479823423662444,3.479823423662444,0.9942352639035554,0.0,0.0,0.0002266184691906312,0.9793160343602691,0.00023140483892788297,198.9929608826252,0.0,0.0,0.0,0.07912658735426614,7.79747632549873e-05,0.00014864370593564388,0.0006385946783731112,0.09559313475690526,0.0764942032056982,0.019098931551207052,0.09559311779999516,0.07649420320569977,0.01909893155120744,0.40264070289082793,0.40264070289082793,0.10053058796576854,0.0,4.9748929166883045,4.968718724480993,4.999623175707029,4.975043329906953,4.9688987804582325,4.999654849188744,24801.6036174437,21081.363074827143,0.85,0.9889154120410031,0.6786662512183922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001941783013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.734551747359,1535.6297851230488,0.40264070289082793,0.10053058796576854,6.112885165565336,3.479823423662444
5806.0,-30.083733543177726,5.007198952608864,35.005770628941924,24.10383168552073,4.99741101875335,-26.575658897460368,-40.09917746353892,1.4893363730360096,-0.04012697513275043,-5.015072368793868,40.01151122944675,45064.192352743994,20600.883373501467,20600.883373501467,65665.07572624546,82503.70131869739,82503.70131869739,20600.883373501467,103104.58469219886,103104.58469219886,103104.58469219886,127906.17813269555,97651.96733655201,60212.4583705987,41599.45440661479,24801.593440496705,0.0,66401.04784711149,21081.3544244222,1535.6290998061256,0.0,0.8868003505003779,2.8155193716824227,0.0014959162575277712,354447.68465336965,1555029.6187168187,4.387190793015201,1555029.6187168187,4.387190793015201,0.85,0.09559310895849976,4.296143414572793,1.2671742163458841,1.0,0.0,4.296143414573092,1.2847852444578294,1.2850764156810508,3.343861110722622,19320.624156659607,1970.1553697398815,3099.015535412006,3099.015535412006,6.647557309119018,5.007198952608864,-0.8834257294632666,5.89062468207213,3.4798332134120455,3.4798332134120455,0.9942380609748701,0.0,0.0,0.0002266184691906312,0.9793105274917602,0.00023140614016583003,198.99291668203026,0.0,0.0,0.0,0.07912658735426614,7.79752268350315e-05,0.00014864324235559968,0.0006385926867667572,0.0955931089585018,0.07649417915609484,0.019098929802406964,0.09559314297711327,0.0764941791560932,0.019098929802406555,0.40264060572894705,0.40264060572894705,0.10053058610804194,0.0,4.974901241902899,4.968731568489716,4.9996133945188035,4.97494539366113,4.968793798841489,4.9995851290273094,24801.593440496705,21081.3544244222,0.85,0.988916257427735,0.67866688574711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016188583837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.73283998607,1535.6290998061256,0.40264060572894705,0.10053058610804194,6.112885165565336,3.4798332134120455
5807.0,-30.08367956790318,5.0071915836709096,35.00576952617816,24.10383067270743,4.997411449041466,-26.575610276638407,-40.09912500679491,1.489342157776691,-0.04004612160082388,-5.015069503894123,40.01150913759439,45064.19321363027,20600.88427255449,20600.88427255449,65665.07748618476,82503.69505257544,82503.69505257544,20600.88427255449,103104.57932512992,103104.57932512992,103104.57932512992,127906.16583416983,97651.9379492937,60212.43611034865,41599.44648771672,24801.586509039913,0.0,66401.03299675664,21081.348532683925,1535.6286703072597,0.0,0.8868003726558583,2.815518644116346,0.0014959162575277712,354447.72423819045,1555029.5285004315,4.387190048525872,1555029.5285004315,4.387190048525872,0.85,0.0955930850459634,4.296143414572793,1.267174035017379,1.0,0.0,4.296143414572578,1.2847852173963403,1.2850763886134289,3.34386118115452,19320.61834233566,1970.1547768438418,3099.015535412006,3099.015535412006,6.64755759922825,5.0071915836709096,-0.8834167834184319,5.890608367089341,3.4798430032326397,3.4798430032326397,0.9942408580664684,0.0,0.0,0.0002266184691906312,0.9793050221809793,0.000231407441050324,198.99287249368982,0.0,0.0,0.0,0.07912658735426614,7.797569010918392e-05,0.00014864277908144727,0.0006385906964745581,0.09559308504596335,0.07649415666309797,0.019098928382865383,0.09559309392652617,0.076494156663098,0.01909892838286539,0.4026405079244619,0.4026405079244619,0.10053058377725238,0.0,4.974924581765777,4.96876020666474,4.999615505553777,4.975023382293273,4.9688802042977045,4.999629397070294,24801.586509039913,21081.348532683925,0.85,0.9889165051000363,0.6786670504934982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520012963377524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.73112867235,1535.6286703072597,0.4026405079244619,0.10053058377725238,6.112885165565336,3.4798430032326397
5808.0,-30.083625663167826,5.007184267876294,35.00576843167227,24.10383413024249,4.99741670752337,-26.575561236450653,-40.099076252058126,1.4893522808061754,-0.0399916295803564,-5.015063061884458,40.01150717259471,45064.21022476756,20600.877895353886,20600.877895353886,65665.08812012145,82503.6873418683,82503.6873418683,20600.877895353886,103104.56523722218,103104.56523722218,103104.56523722218,127906.14401314924,97651.90923291589,60212.432115815136,41599.41901900084,24801.578775927057,0.0,66400.9977949279,21081.341959537996,1535.6281122852379,0.0,0.8868004125577487,2.815518680277997,0.0014959162575277712,354447.8132485756,1555029.4437548884,4.387188707705019,1555029.4437548884,4.387188707705019,0.8499999999999999,0.09559305951655257,4.296143414572793,1.2671739597385754,1.0,0.0,4.296143414572711,1.2847851700399855,1.2850763412463415,3.3438613044070915,19320.612660746665,1970.1541974830004,3099.015535412006,3099.015535412006,6.647555541413267,5.007184267876294,-0.8834057283535275,5.890589996229822,3.4798527785240387,3.4798527785240387,0.9942436510068682,0.0,0.0,0.0002266184691906312,0.9792995240982824,0.00023140874024144608,198.99282836311787,0.0,0.0,0.0,0.07912658735426614,7.797612069117105e-05,0.00014864234849946013,0.0006385888466325897,0.0955930595165579,0.07649413284230185,0.019098926674256052,0.09559306471858992,0.07649413284229759,0.019098926674254987,0.40264041057263533,0.40264041057263533,0.1005305817829532,0.0,4.974951503842078,4.968798734883364,4.999595931562624,4.975071432304105,4.96896509121359,4.999529884568858,24801.578775927057,21081.341959537996,0.85,0.9889171895115308,0.6786676664700636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000973906539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.729418858913,1535.6281122852379,0.40264041057263533,0.1005305817829532,6.112885165565336,3.4798527785240387
