time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5809.0,-30.083571809055545,5.007176839304192,35.00576731815907,24.103824037034087,4.997408104347524,-26.575513628061174,-40.09902774179352,1.4893499233531344,-0.039875692887108016,-5.015066415007916,40.011504429953945,45064.22794469042,20600.89142865233,20600.89142865233,65665.11937334275,82503.68086785066,82503.68086785066,20600.89142865233,103104.572296503,103104.572296503,103104.572296503,127906.14280269718,97651.8757891557,60212.422865995344,41599.39213684484,24801.570506194184,0.0,66400.96264303903,21081.334930265057,1535.6277485595194,0.0,0.8868004054230049,2.8155167662088814,0.0014959162575277712,354447.766917874,1555029.3254716294,4.3871889474533825,1555029.3254716294,4.3871889474533825,0.85,0.0955930381316045,4.296143414572793,1.267173863030039,1.0,0.0,4.296143414572271,1.2847851810683422,1.2850763522771975,3.343861275704009,19320.60604383624,1970.1535227459165,3099.015535412006,3099.015535412006,6.647559908380226,5.007176839304192,-0.883400472989365,5.890577312293557,3.4798625575654474,3.4798625575654474,0.9942464450186993,0.0,0.0,0.0002266184691906312,0.9792940312122025,0.00023141003821918057,198.99278427400938,0.0,0.0,0.0,0.07912658735426614,7.797654911626129e-05,0.0001486419200743699,0.0006385870060569598,0.09559303813160301,0.07649411253402298,0.019098925597580026,0.09559297632067097,0.07649411253402418,0.019098925597580328,0.4026403142020238,0.4026403142020238,0.10053057874369542,0.0,4.975000622976552,4.96884828530807,4.999643317925745,4.9751907221208285,4.969040114313145,4.999826487779046,24801.570506194184,21081.334930265057,0.85,0.988918183706883,0.6786682926111857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006518968476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.727709431514,1535.6277485595194,0.4026403142020238,0.10053057874369542,6.112885165565336,3.4798625575654474
5810.0,-30.083517990151616,5.007169494282353,35.005766186505916,24.103816807642602,4.99741446833744,-26.575464554527883,-40.09897521520031,1.489361032713721,-0.04003895948153513,-5.015058273508736,40.01150167456374,45064.227837059785,20600.881402620624,20600.881402620624,65665.1092396804,82503.62221189204,82503.62221189204,20600.881402620624,103104.50361451267,103104.50361451267,103104.50361451267,127906.06085727696,97651.79664214602,60212.40226731366,41599.327083147065,24801.5572427643,0.0,66400.88432591136,21081.323656349654,1535.6268284556738,0.0,0.8868004568364349,2.8155198607753205,0.0014959162575277712,354447.87941042054,1555029.206638524,4.387187219811047,1555029.206638524,4.387187219811047,0.85,0.09559301129502437,4.296143414572793,1.267173683349975,1.0,0.0,4.29614341457173,1.2847851290978534,1.2850763002949306,3.343861410965619,19320.59038445252,1970.1519259331699,3099.015535412006,3099.015535412006,6.647556673149039,5.007169494282353,-0.8833884758869877,5.890557970169341,3.479872290392657,3.479872290392657,0.9942492258264733,0.0,0.0,0.0002266184691906312,0.9792885419504264,0.00023141133535503278,198.99274021374467,0.0,0.0,0.0,0.07912658735426614,7.79770130145647e-05,0.0001486414561760665,0.0006385850130833184,0.09559301129502569,0.07649408743098478,0.01909892386404091,0.0955930296535122,0.07649408743098372,0.01909892386404064,0.4026402193107503,0.4026402193107503,0.10053057891768294,0.0,4.975001267166192,4.968849496918665,4.9996416833548665,4.975019314027179,4.968869816733161,4.999650625478523,24801.5572427643,21081.323656349654,0.85,0.9889191974820757,0.6786690914517617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003301897046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.726000786792,1535.6268284556738,0.4026402193107503,0.10053057891768294,6.112885165565336,3.479872290392657
5811.0,-30.083464208553103,5.00716208346032,35.00576505528236,24.103811289556347,4.997410171727033,-26.5754165807329,-40.09892282830549,1.4893625439068732,-0.0399379116200862,-5.01505890289089,40.01149942377154,45064.22828063761,20600.88929864403,20600.88929864403,65665.11757928164,82503.61690361696,82503.61690361696,20600.88929864403,103104.50620226099,103104.50620226099,103104.50620226099,127906.05702432041,97651.76625511337,60212.37763213403,41599.32069219927,24801.550822059427,0.0,66400.8715142587,21081.318198750512,1535.6265084526788,0.0,0.8868004617832351,2.8155184601499226,0.0014959162575277712,354447.8707141341,1555029.1095674748,4.38718705358403,1555029.1095674748,4.38718705358403,0.85,0.09559298968558803,4.296143414572793,1.2671735707065093,1.0,0.0,4.296143414573847,1.28478512202837,1.285076293223845,3.343861429365095,19320.584372321347,1970.151312866407,3099.015535412006,3099.015535412006,6.647559221062503,5.00716208346032,-0.8833816475539251,5.890543731014245,3.479882036043243,3.479882036043243,0.9942520102980694,0.0,0.0,0.0002266184691906312,0.9792830565267707,0.00023141263159844747,198.9926961840405,0.0,0.0,0.0,0.07912658735426614,7.797747568163751e-05,0.00014864099350899367,0.0006385830253992205,0.0955929896855839,0.07649406650211,0.019098923183473896,0.0955929627122417,0.07649406650211331,0.019098923183474722,0.40264012270342603,0.40264012270342603,0.10053057871992094,0.0,4.9750254521763395,4.96887060800384,4.9996781756744895,4.975120991270785,4.968953856187852,4.999822948289591,24801.550822059427,21081.318198750512,0.85,0.9889195138829002,0.6786692290772218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000086930276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.724293231864,1535.6265084526788,0.40264012270342603,0.10053057871992094,6.112885165565336,3.479882036043243
5812.0,-30.083410475189535,5.00715474656841,35.00576392110705,24.10380933377894,4.99741640038442,-26.5753675977371,-40.09887030171228,1.489373522932022,-0.040004507248511345,-5.015051336023601,40.01149707534801,45064.227862232874,20600.880427029155,20600.880427029155,65665.10828926203,82503.58164132692,82503.58164132692,20600.880427029155,103104.46206835608,103104.46206835608,103104.46206835608,127906.00236107131,97651.71048019397,60212.356701100056,41599.28197677102,24801.540292715235,0.0,66400.82226948625,21081.30924880795,1535.6257610708685,0.0,0.8868005087984383,2.8155202179689796,0.0014959162575277712,354447.97526691173,1555029.0082858389,4.3871854737351725,1555029.0082858389,4.3871854737351725,0.85,0.09559296376437312,4.296143414572793,1.267173393224366,1.0,0.0,4.296143414573375,1.2847850706676054,1.2850762418514408,3.3438615630398107,19320.57333714935,1970.1501875920271,3099.015535412006,3099.015535412006,6.647556358342142,5.00715474656841,-0.8833700052283087,5.890524751796718,3.4798917496024,3.4798917496024,0.9942547856006857,0.0,0.0,0.0002266184691906312,0.979277576055916,0.0002314139266859833,198.99265219384463,0.0,0.0,0.0,0.07912658735426614,7.797793958503696e-05,0.00014864052960559423,0.0006385810324036859,0.09559296376437859,0.07649404181042326,0.01909892195395534,0.09559298093738458,0.07649404181041887,0.019098921953954247,0.40264002593130377,0.40264002593130377,0.10053058053670096,0.0,4.97502685200169,4.968873950336615,4.999671788059004,4.975046828775078,4.96890170092388,4.999660625390902,24801.540292715235,21081.30924880795,0.85,0.9889201073860451,0.678669726096775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996874193433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.722586723548,1535.6257610708685,0.40264002593130377,0.10053058053670096,6.112885165565336,3.4798917496024
5813.0,-30.08335681562348,5.007147418487504,35.00576280769407,24.10381328025835,4.99741870577698,-26.575319073550485,-40.098821616824694,1.4893809637039936,-0.039879108910440664,-5.015047551177281,40.01149541174509,45064.24414882705,20600.87936970866,20600.87936970866,65665.1235185357,82503.58872633017,82503.58872633017,20600.87936970866,103104.46809603882,103104.46809603882,103104.46809603882,127906.00362582755,97651.69539004381,60212.35081254084,41599.271752781075,24801.535529788733,0.0,66400.8072825698,21081.30520032042,1535.6254360839162,0.0,0.8868005340852927,2.815519012718942,0.0014959162575277712,354448.0275628285,1555028.9365388055,4.387184624022672,1555028.9365388055,4.387184624022672,0.85,0.09559294059752155,4.296143414572793,1.2671732734376566,1.0,0.0,4.2961434145731285,1.2847850358590767,1.2850762070350232,3.343861653634656,19320.570351534952,1970.1498831440863,3099.015535412006,3099.015535412006,6.647556017162665,5.007147418487504,-0.8833605717321351,5.890507990219639,3.479901473112441,3.479901473112441,0.9942575637464117,0.0,0.0,0.0002266184691906312,0.9792721031449603,0.0002314152200015088,198.9926082640843,0.0,0.0,0.0,0.07912658735426614,7.797836956161039e-05,0.0001486400996290208,0.0006385791851626616,0.09559294059752155,0.07649401942416291,0.01909892117335864,0.09559292251186362,0.07649401942416291,0.01909892117335864,0.4026399279634461,0.4026399279634461,0.10053058138806009,0.0,4.975053732246067,4.968908925948256,4.999666234626034,4.975168442266863,4.969056021764857,4.999651217477776,24801.535529788733,21081.30520032042,0.85,0.9889205599428426,0.6786701245521815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993664339408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.720881041649,1535.6254360839162,0.4026399279634461,0.10053058138806009,6.112885165565336,3.479901473112441
5814.0,-30.083303116039957,5.007140034720353,35.00576168059368,24.10380245363342,4.997414606933882,-26.575271153773127,-40.09877307163549,1.4893826446670282,-0.039876076164489405,-5.015047597810616,40.01149278624272,45064.260999689104,20600.886052058027,20600.886052058027,65665.14705174713,82503.55972473617,82503.55972473617,20600.886052058027,103104.4457767942,103104.4457767942,103104.4457767942,127905.97235221058,97651.64143058835,60212.3427055413,41599.22080560784,24801.526575416385,0.0,66400.74738102422,21081.297589103928,1535.62495467868,0.0,0.8868005433548081,2.815518967444021,0.0014959162575277712,354448.0269184873,1555028.8233074602,4.387184312539766,1555028.8233074602,4.387184312539766,0.85,0.09559291806031012,4.296143414572793,1.2671731992578135,1.0,0.0,4.296143414573235,1.2847850279953967,1.2850761991695612,3.3438616741011598,19320.55967555589,1970.1487944971925,3099.015535412006,3099.015535412006,6.647558173444002,5.007140034720353,-0.8833534232500773,5.890493457970431,3.4799111870523154,3.4799111870523154,0.9942603391578044,0.0,0.0,0.0002266184691906312,0.9792666261855283,0.0002314165142882107,198.99256430158215,0.0,0.0,0.0,0.07912658735426614,7.797879830657439e-05,0.0001486396708840568,0.0006385773432128079,0.09559291806031577,0.07649399768873935,0.019098920371576417,0.0955928920063421,0.07649399768873483,0.019098920371575293,0.40263983096031397,0.40263983096031397,0.10053058151343117,0.0,4.975077308801303,4.968931683107542,4.999693087457786,4.975171521646132,4.969022623138017,4.999800410147259,24801.526575416385,21081.297589103928,0.85,0.9889218064812428,0.6786709905703172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990458895216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.719175672448,1535.62495467868,0.40263983096031397,0.10053058151343117,6.112885165565336,3.4799111870523154
5815.0,-30.08324944587803,5.007132776967305,35.0057605656564,24.103810311667644,4.997425490130877,-26.575221762190775,-40.09871670333666,1.4893978064435964,-0.039870580017066004,-5.015036942607645,40.011490886319365,45064.243317150336,20600.870930365785,20600.870930365785,65665.11424751612,82503.54659621078,82503.54659621078,20600.870930365785,103104.41752657657,103104.41752657657,103104.41752657657,127905.93492532629,97651.60982666885,60212.306547608416,41599.225865622706,24801.517398749733,0.0,66400.74326437243,21081.289788937273,1535.6242161931636,0.0,0.8868006044640798,2.8155201388528006,0.0014959162575277712,354448.17414341716,1555028.7413685254,4.387182259089105,1555028.7413685254,4.387182259089105,0.85,0.09559289105802034,4.296143414572793,1.2671730014448985,1.0,0.0,4.296143414571001,1.2847849570673957,1.2850761282254857,3.3438618587028106,19320.55342266138,1970.1481568794015,3099.015535412006,3099.015535412006,6.647553293929182,5.007132776967305,-0.8833399634448877,5.890472740412193,3.479920871980037,3.479920871980037,0.9942631062800106,0.0,0.0,0.0002266184691906312,0.9792611522598927,0.00023141780787244728,198.99252036318615,0.0,0.0,0.0,0.07912658735426614,7.7979296146986e-05,0.0001486391730436452,0.0006385752044190021,0.09559289105802389,0.07649397217235349,0.0190989188856704,0.09559289239460804,0.07649397217235064,0.019098918885669693,0.4026397340110266,0.4026397340110266,0.10053058302028957,0.0,4.975091070030203,4.968958761053898,4.999653499884403,4.975166362590585,4.969087323707015,4.999515409662308,24801.517398749733,21081.289788937273,0.85,0.9889213737574076,0.678670766345619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519987251061932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.717472893584,1535.6242161931636,0.4026397340110266,0.10053058302028957,6.112885165565336,3.479920871980037
5816.0,-30.08319584440087,5.007125382328884,35.00575944860522,24.10380042800682,4.997415681428092,-26.57517450175413,-40.09867199985308,1.4893943387813275,-0.03972582603904584,-5.015041744168959,40.0114885948721,45064.27689791749,20600.887356610438,20600.887356610438,65665.16425452792,82503.54617379754,82503.54617379754,20600.887356610438,103104.43353040799,103104.43353040799,103104.43353040799,127905.94602341129,97651.58202292032,60212.31274704012,41599.18808431133,24801.51249300331,0.0,66400.70057731464,21081.28561905281,1535.6240794077391,0.0,0.886800588323762,2.8155176772462234,0.0014959162575277712,354448.10779934155,1555028.6425441483,4.387182801451076,1555028.6425441483,4.387182801451076,0.85,0.09559287144658511,4.296143414572793,1.267172922319733,1.0,0.0,4.2961434145702,1.2847849732893961,1.2850761444511625,3.3438618164824163,19320.547921637793,1970.1475959311074,3099.015535412006,3099.015535412006,6.647558594401046,5.007125382328884,-0.8833356177017517,5.890461000030636,3.479930582615735,3.479930582615735,0.9942658807473529,0.0,0.0,0.0002266184691906312,0.9792556853724993,0.0002314190998078584,198.99247648103992,0.0,0.0,0.0,0.07912658735426614,7.797969096674987e-05,0.00014863877822388132,0.0006385735082166735,0.0955928714465797,0.07649395302435569,0.019098918422224012,0.09559279856307468,0.07649395302436002,0.019098918422225095,0.40263963738211417,0.40263963738211417,0.10053058161952182,0.0,4.975137865814759,4.96900651284119,4.999696460675182,4.9753159181299225,4.9691883944343544,4.999859174126925,24801.51249300331,21081.28561905281,0.85,0.9889227626155799,0.6786717083722066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984044987613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.715771315294,1535.6240794077391,0.40263963738211417,0.10053058161952182,6.112885165565336,3.479930582615735
5817.0,-30.08314226193059,5.007118098022517,35.0057583164029,24.10379812298345,4.997424187964277,-26.575125426743362,-40.09861947325987,1.489407352777043,-0.039849785402964244,-5.015032061338658,40.011485919460526,45064.27576823491,20600.874116764033,20600.874116764033,65665.14988499894,82503.49952467871,82503.49952467871,20600.874116764033,103104.37364144274,103104.37364144274,103104.37364144274,127905.87265765601,97651.51591007758,60212.292153633774,41599.13750715978,24801.499016213278,0.0,66400.63652337306,21081.274163781287,1535.623112766612,0.0,0.8868006472921361,2.8155204354404804,0.0014959162575277712,354448.2415888386,1555028.5271603602,4.3871808199409825,1555028.5271603602,4.3871808199409825,0.85,0.09559284405441089,4.296143414572793,1.2671728003351017,1.0,0.0,4.296143414572613,1.2847849124088897,1.2850760835568587,3.3438619749338416,19320.534841088356,1970.1462620862737,3099.015535412006,3099.015535412006,6.647554322126107,5.007118098022517,-0.8833227695918167,5.890440867614334,3.479940239861423,3.479940239861423,0.9942686399604066,0.0,0.0,0.0002266184691906312,0.979250220456541,0.000231420391291797,198.99243261447356,0.0,0.0,0.0,0.07912658735426614,7.798015488233404e-05,0.00014863831430829714,0.0006385715151687917,0.09559284405441532,0.07649392730451142,0.019098916749903896,0.09559283839253346,0.07649392730450788,0.01909891674990301,0.4026395422817667,0.4026395422817667,0.1005305828741955,0.0,4.975143067922545,4.969017963337251,4.999676627649762,4.975182275935708,4.969082168125283,4.999615706689838,24801.499016213278,21081.274163781287,0.85,0.9889235001818811,0.6786723460455422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980843017701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.714070150023,1535.623112766612,0.4026395422817667,0.1005305828741955,6.112885165565336,3.479940239861423
5818.0,-30.083088687471406,5.007110844592539,35.0057572203644,24.103796446602814,4.997428851110766,-26.57507674337602,-40.09856701651586,1.4894169070153742,-0.03987502221644945,-5.015026963401453,40.011484708405725,45064.274857611745,20600.870411597418,20600.870411597418,65665.14526920917,82503.47210815907,82503.47210815907,20600.870411597418,103104.3425197565,103104.3425197565,103104.3425197565,127905.83898099628,97651.46737326625,60212.27012271878,41599.10805616385,24801.49646123978,0.0,66400.60451740364,21081.271992053815,1535.6228806253846,0.0,0.8868006776232848,2.8155213618955113,0.0014959162575277712,354448.3120280169,1555028.474930606,4.387179800725616,1555028.474930606,4.387179800725616,0.85,0.09559282100861367,4.296143414572793,1.2671726459311325,1.0,0.0,4.296143414570635,1.2847848677134073,1.285076038851247,3.343862091261118,19320.525237989565,1970.1452828427207,3099.015535412006,3099.015535412006,6.647553126531387,5.007110844592539,-0.8833125814989495,5.8904234260914885,3.4799499180662177,3.4799499180662177,0.9942714051617765,0.0,0.0,0.0002266184691906312,0.9792447563905406,0.00023142168258928272,198.99238875448492,0.0,0.0,0.0,0.07912658735426614,7.798061818355558e-05,0.0001486378510070756,0.0006385695247602997,0.09559282100861483,0.07649390527851185,0.01909891573010298,0.09559285866634046,0.07649390527851092,0.019098915730102747,0.40263944623382736,0.40263944623382736,0.10053058247237136,0.0,4.9751429055331755,4.969024180461076,4.999650905246426,4.975151941185004,4.969058737890691,4.999557708973896,24801.49646123978,21081.271992053815,0.85,0.9889239073418118,0.6786726594605079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519977642184612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.712370390698,1535.6228806253846,0.40263944623382736,0.10053058247237136,6.112885165565336,3.4799499180662177
5819.0,-30.083035192463605,5.00710356749138,35.00575612799252,24.103795608412497,4.997428015426586,-26.575028681403197,-40.098514629621036,1.4894215043661965,-0.03976391762807907,-5.015025076709213,40.01148262312441,45064.27400637451,20600.873252139114,20600.873252139114,65665.14725851362,82503.47221346492,82503.47221346492,20600.873252139114,103104.34546560404,103104.34546560404,103104.34546560404,127905.83537652166,97651.44401810781,60212.24581101754,41599.10911898918,24801.48991091761,0.0,66400.59902990679,21081.26642427997,1535.6224957848244,0.0,0.8868006947763349,2.815520122842659,0.0014959162575277712,354448.33809680905,1555028.3849976615,4.387179224332948,1555028.3849976615,4.387179224332948,0.85,0.09559279781973144,4.296143414572793,1.2671724838344383,1.0,0.0,4.296143414571627,1.2847848462066376,1.2850760173396032,3.3438621472359933,19320.52061712784,1970.1448116459587,3099.015535412006,3099.015535412006,6.64755404312624,5.00710356749138,-0.883304293572408,5.890407861063788,3.479959593444878,3.479959593444878,0.9942741695556795,0.0,0.0,0.0002266184691906312,0.9792393004605999,0.00023142297197838955,198.99234495956037,0.0,0.0,0.0,0.07912658735426614,7.798108087040461e-05,0.00014863738832022658,0.0006385675369912404,0.09559279781973164,0.07649388335526983,0.01909891446446181,0.0955927944905131,0.07649388335526967,0.019098914464461773,0.40263934911795696,0.40263934911795696,0.10053058037483802,0.0,4.975165839882095,4.96905362552485,4.99964775439139,4.975261159081128,4.969174991591672,4.999638738362535,24801.48991091761,21081.26642427997,0.85,0.9889240190278716,0.6786727027278411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974441831482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.710672256964,1535.6224957848244,0.40263934911795696,0.10053058037483802,6.112885165565336,3.479959593444878
5820.0,-30.08298175933661,5.0070963622536375,35.005755043916814,24.103793617710494,4.997434702011204,-26.57497992284261,-40.09846590980885,1.4894328655171816,-0.039837862939066326,-5.015017561980133,40.01148068002422,45064.28916323574,20600.864628529052,20600.864628529052,65665.1537917648,82503.43468260512,82503.43468260512,20600.864628529052,103104.29931113418,103104.29931113418,103104.29931113418,127905.78115762479,97651.38630193788,60212.240782568384,41599.050577077214,24801.481846490613,0.0,66400.53242356783,21081.25956951702,1535.6218908053297,0.0,0.8868007400584432,2.8155219711074175,0.0014959162575277712,354448.44192929106,1555028.3011966357,4.387177702721708,1555028.3011966357,4.387177702721708,0.85,0.09559277186551858,4.296143414572793,1.2671723882248629,1.0,0.0,4.296143414572272,1.2847847930582805,1.2850759641792011,3.3438622855632683,19320.509197875803,1970.1436472063144,3099.015535412006,3099.015535412006,6.647551260432848,5.0070963622536375,-0.8832926884826264,5.890389050736264,3.479969249593683,3.479969249593683,0.994276928455338,0.0,0.0,0.0002266184691906312,0.9792338508745868,0.00023142425988259145,198.9923012153152,0.0,0.0,0.0,0.07912658735426614,7.798151117145241e-05,0.00014863695801917878,0.0006385656883562276,0.09559277186552317,0.07649385924108142,0.019098912624441758,0.09559282446404353,0.07649385924107774,0.019098912624440842,0.40263925256104816,0.40263925256104816,0.10053057827292963,0.0,4.975165755873775,4.969061822214314,4.999614495261312,4.975179699041064,4.96910889117197,4.999495747423396,24801.481846490613,21081.25956951702,0.85,0.9889251094085802,0.6786736117682225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971246225916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.708974317373,1535.6218908053297,0.40263925256104816,0.10053057827292963,6.112885165565336,3.479969249593683
5821.0,-30.082928280786703,5.007089098654957,35.00575396114105,24.10378799485045,4.997431157606188,-26.574932146571395,-40.09841732969505,1.4894350233908926,-0.03975111327218883,-5.01501769760931,40.01147854973606,45064.30515246559,20600.87163184169,20600.87163184169,65665.17678430727,82503.4256334379,82503.4256334379,20600.87163184169,103104.29726527959,103104.29726527959,103104.29726527959,127905.77319816338,97651.35262968125,60212.232148709045,41599.02275663578,24801.475932883797,0.0,66400.49868951958,21081.25454295123,1535.6215882024946,0.0,0.8868007470818515,2.81552081590299,0.0014959162575277712,354448.4400552758,1555028.2093226686,4.387177466714662,1555028.2093226686,4.387177466714662,0.85,0.09559274931886994,4.296143414572793,1.2671722651412716,1.0,0.0,4.296143414572896,1.2847847829635783,1.2850759540822112,3.34386231183638,19320.502535756925,1970.1429678592513,3099.015535412006,3099.015535412006,6.647553520283615,5.007089098654957,-0.8832855938742394,5.890374692529196,3.479978915292783,3.479978915292783,0.9942796900836522,0.0,0.0,0.0002266184691906312,0.979228396688697,0.00023142554888823825,198.99225743390278,0.0,0.0,0.0,0.07912658735426614,7.798194024084704e-05,0.00014863652894978415,0.0006385638450125735,0.09559274931886706,0.07649383810095799,0.019098911217909076,0.09559276716245041,0.07649383810096029,0.01909891121790965,0.4026391551818706,0.4026391551818706,0.10053057433885196,0.0,4.97518597391354,4.969084510543723,4.999624813178627,4.975266584337135,4.969175006110902,4.999665826965611,24801.475932883797,21081.25454295123,0.85,0.9889259580918123,0.6786741973607855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968054318295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.707276921268,1535.6215882024946,0.4026391551818706,0.10053057433885196,6.112885165565336,3.479978915292783
5822.0,-30.08287485444903,5.00708188440019,35.00575286896715,24.103786353394412,4.997435359541599,-26.574883642583856,-40.098364907875634,1.4894441476764064,-0.0397636639781922,-5.015011528563195,40.01147611044338,45064.30371834048,20600.865710572063,20600.865710572063,65665.16942891254,82503.40053611291,82503.40053611291,20600.865710572063,103104.26624668497,103104.26624668497,103104.26624668497,127905.73167638583,97651.30627708786,60212.20945931519,41598.996464191856,24801.46542970086,0.0,66400.46189389272,21081.24561524573,1535.620875572429,0.0,0.8868007873117871,2.8155217007496547,0.0014959162575277712,354448.5252942105,1555028.1041221167,4.387176114871301,1555028.1041221167,4.387176114871301,0.85,0.09559272307745753,4.296143414572793,1.2671721178805457,1.0,0.0,4.296143414573174,1.2847847402794577,1.285075911388417,3.343862422928782,19320.493364809736,1970.1420326828975,3099.015535412006,3099.015535412006,6.64755160958986,5.00708188440019,-0.8832748046327836,5.8903566890329735,3.4799885513776037,3.4799885513776037,0.9942824432507439,0.0,0.0,0.0002266184691906312,0.979222947860564,0.0002314268366420069,198.9922136952543,0.0,0.0,0.0,0.07912658735426614,7.798240324341194e-05,0.00014863606594721926,0.0006385618558871534,0.0955927230774602,0.0764938138371802,0.01909890924028,0.09559275718003198,0.07649381383717806,0.019098909240279467,0.40263905802950206,0.40263905802950206,0.10053057156054031,0.0,4.975196007740351,4.969099832337292,4.999613659932322,4.975247864585015,4.969172844173954,4.999580776882283,24801.46542970086,21081.24561524573,0.85,0.9889263953290692,0.6786745518480398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964859698677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.70558221624,1535.620875572429,0.40263905802950206,0.10053057156054031,6.112885165565336,3.4799885513776037
5823.0,-30.082821458765153,5.007074584296591,35.00575176095378,24.103775910940044,4.997428911697556,-26.574836231233572,-40.09831639761103,1.4894436841660015,-0.03969978235659255,-5.015013334771762,40.01147346473785,45064.31958607238,20600.876012431832,20600.876012431832,65665.19559850422,82503.3833119046,82503.3833119046,20600.876012431832,103104.25932433644,103104.25932433644,103104.25932433644,127905.71645589714,97651.26321184501,60212.1994860129,41598.95969536901,24801.4571315607,0.0,66400.41682692971,21081.238561826594,1535.6204737297435,0.0,0.8868007876990907,2.815520650918278,0.0014959162575277712,354448.50033746666,1555027.9900195051,4.38717610185677,1555027.9900195051,4.38717610185677,0.85,0.09559270077811774,4.296143414572793,1.267171990401112,1.0,0.0,4.296143414572931,1.2847847424477954,1.285075913557246,3.343862417285328,19320.484844270988,1970.141163829747,3099.015535412006,3099.015535412006,6.647554933826106,5.007074584296591,-0.8832687352634263,5.890343319560017,3.47999819024184,3.47999819024184,0.9942851972119543,0.0,0.0,0.0002266184691906312,0.9792175021914259,0.00023142812366351052,198.99216998172048,0.0,0.0,0.0,0.07912658735426614,7.798283170041467e-05,0.00014863563749021653,0.0006385600151744226,0.09559270077811659,0.07649379277477618,0.019098908003340406,0.09559269656305373,0.07649379277477711,0.019098908003340638,0.40263896062680304,0.40263896062680304,0.10053056841113617,0.0,4.975220204116397,4.969119877326136,4.999654480247159,4.975313552415173,4.969196624487324,4.99981432721944,24801.4571315607,21081.238561826594,0.85,0.9889274606461911,0.6786752514450459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961668199433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.703888247845,1535.6204737297435,0.40263896062680304,0.10053056841113617,6.112885165565336,3.47999819024184
5824.0,-30.082768087284567,5.00706739391842,35.00575065018684,24.103778809681558,4.997437929844279,-26.574787294964384,-40.09826387101782,1.489457137524097,-0.03973989261146471,-5.015003655298073,40.01147116850852,45064.31763502996,20600.862845380503,20600.862845380503,65665.18048041046,82503.35682875909,82503.35682875909,20600.862845380503,103104.21967413959,103104.21967413959,103104.21967413959,127905.66567802623,97651.2175769516,60212.17838322233,41598.93243747697,24801.446003886642,0.0,66400.37844136362,21081.229103303645,1535.6196444630257,0.0,0.8868008452772946,2.815522307444266,0.0014959162575277712,354448.63408070104,1555027.890988928,4.387174167061055,1555027.890988928,4.387174167061055,0.85,0.09559267327374833,4.296143414572793,1.2671718612732366,1.0,0.0,4.296143414571377,1.28478467951194,1.2850758506071276,3.343862581086193,19320.47581532208,1970.1402431331883,3099.015535412006,3099.015535412006,6.64755068504091,5.00706739391842,-0.883255910056354,5.890323303974774,3.4800077911845886,3.4800077911845886,0.9942879403384539,0.0,0.0,0.0002266184691906312,0.9792120590233425,0.0002314294101082236,198.99212628802036,0.0,0.0,0.0,0.07912658735426614,7.79832956332734e-05,0.0001486351735573578,0.0006385580220523268,0.09559267327375223,0.07649376711787101,0.019098906155881227,0.0955927073900918,0.07649376711786789,0.01909890615588045,0.40263886332059473,0.40263886332059473,0.10053056811048525,0.0,4.97522523714332,4.969130955795947,4.999635291403536,4.975263762686609,4.969193666121669,4.999576940765564,24801.446003886642,21081.229103303645,0.85,0.9889278046569812,0.6786756143991716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519958478532744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.70219544623,1535.6196444630257,0.40263886332059473,0.10053056811048525,6.112885165565336,3.4800077911845886
5825.0,-30.082714745771685,5.007060167807602,35.005749557843515,24.10377280265095,4.997436774522525,-26.57473940312053,-40.09821155397219,1.4894614318713966,-0.03971298223041231,-5.015002480441307,40.01146948360187,45064.31623105387,20600.86713329814,20600.86713329814,65665.18336435201,82503.33583522236,82503.33583522236,20600.86713329814,103104.20296852049,103104.20296852049,103104.20296852049,127905.64524172073,97651.17305112269,60212.15344695445,41598.91067129805,24801.44227320024,0.0,66400.35294449829,21081.2259322202,1535.619435839971,0.0,0.8868008573577023,2.815522091122477,0.0014959162575277712,354448.65031393606,1555027.8183231582,4.387173761124118,1555027.8183231582,4.387173761124118,0.8499999999999999,0.09559265107607509,4.296143414572793,1.267171703572385,1.0,0.0,4.296143414573335,1.2847846594226504,1.2850758305132852,3.3438626333718604,19320.467005803654,1970.1393448123115,3099.015535412006,3099.015535412006,6.647552068679548,5.007060167807602,-0.883248076076395,5.890308243883997,3.480017413061001,3.480017413061001,0.9942906894460003,0.0,0.0,0.0002266184691906312,0.9792066189441779,0.0002314306958371879,198.99208261887316,0.0,0.0,0.0,0.07912658735426614,7.798375771787233e-05,0.00014863471147275885,0.0006385560368706201,0.09559265107607418,0.07649374589304614,0.019098905183028033,0.0955926883608982,0.07649374589304687,0.01909890518302822,0.40263876556097344,0.40263876556097344,0.10053056647549483,0.0,4.975237643621483,4.969144227292361,4.999644227377644,4.975289498210884,4.969199546172206,4.999682205171666,24801.44227320024,21081.2259322202,0.85,0.9889282278249216,0.6786758538576074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955290313271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.700503939599,1535.619435839971,0.40263876556097344,0.10053056647549483,6.112885165565336,3.480017413061001
5826.0,-30.08266152249405,5.007053016078896,35.00574847330562,24.103781289327912,4.997443615730716,-26.574690817961134,-40.098162869084604,1.4894729111977727,-0.03960506932202179,-5.014994827745291,40.011467526264035,45064.330593961335,20600.858207444668,20600.858207444668,65665.18880140601,82503.34296656602,82503.34296656602,20600.858207444668,103104.2011740107,103104.2011740107,103104.2011740107,127905.63516922863,97651.16015454383,60212.14778193891,41598.902636227685,24801.43399521793,0.0,66400.33663144562,21081.21889593524,1535.6188200214392,0.0,0.8868009033934947,2.815521566955277,0.0014959162575277712,354448.75605280756,1555027.7339081203,4.387172214187273,1555027.7339081203,4.387172214187273,0.85,0.09559262496033447,4.296143414572793,1.2671716068638488,1.0,0.0,4.296143414573518,1.2847846057214753,1.2850757767999397,3.3438627731379755,19320.46445419143,1970.1390846202762,3099.015535412006,3099.015535412006,6.647549188457307,5.007053016078896,-0.8832364281862919,5.890289444265188,3.480027012174102,3.480027012174102,0.9942934320497434,0.0,0.0,0.0002266184691906312,0.9792011909558276,0.0002314319787228017,198.99203904654075,0.0,0.0,0.0,0.07912658735426614,7.798418772410581e-05,0.00014863428146652538,0.0006385541895021719,0.09559262496033795,0.07649372142936973,0.019098903530968214,0.09559263719193464,0.07649372142936695,0.019098903530967513,0.4026386675790511,0.4026386675790511,0.10053056546647919,0.0,4.975265158336981,4.969185099198569,4.999618231962813,4.975389758423262,4.969363131332386,4.999528801297743,24801.43399521793,21081.21889593524,0.85,0.9889285526650258,0.6786762369005813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995210388536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.698813611665,1535.6188200214392,0.4026386675790511,0.10053056546647919,6.112885165565336,3.480027012174102
5827.0,-30.082608347558786,5.00704572659635,35.00574736912084,24.10376096321272,4.9974330607441635,-26.574644016028486,-40.09811442866919,1.4894687292138942,-0.03962694333546324,-5.014999685697283,40.011464784930126,45064.345903129004,20600.87473790563,20600.87473790563,65665.22064103463,82503.30089108078,82503.30089108078,20600.87473790563,103104.17562898641,103104.17562898641,103104.17562898641,127905.602026224,97651.09055970688,60212.1355717552,41598.83887550186,24801.426397237596,0.0,66400.26527273946,21081.212437651957,1535.6185255843736,0.0,0.8868008885952378,2.815521287265554,0.0014959162575277712,354448.68892948516,1555027.6156813197,4.387172711451842,1555027.6156813197,4.387172711451842,0.85,0.09559260446452028,4.296143414572793,1.2671714508114382,1.0,0.0,4.296143414572329,1.2847846252851183,1.2850757963680164,3.343862722220385,19320.450684722935,1970.1376805252494,3099.015535412006,3099.015535412006,6.647554522558014,5.00704572659635,-0.883232179122226,5.890277905718576,3.480036621682288,3.480036621682288,0.9942961776235109,0.0,0.0,0.0002266184691906312,0.9791957679300911,0.0002314332604497229,198.99199551380391,0.0,0.0,0.0,0.07912658735426614,7.7984615573229e-05,0.0001486338536174022,0.000638552351400979,0.09559260446451748,0.07649370176505019,0.019098902699467294,0.09559260777195216,0.07649370176505244,0.019098902699467853,0.40263857110256035,0.40263857110256035,0.10053056284502977,0.0,4.9752885227041475,4.9692006657515435,4.999672826552342,4.975372742361799,4.969253699125943,4.999881968035766,24801.426397237596,21081.212437651957,0.85,0.9889300949523977,0.6786771968158102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519948924521784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.697122693135,1535.6185255843736,0.40263857110256035,0.10053056284502977,6.112885165565336,3.480036621682288
5828.0,-30.08255518021134,5.007038552863576,35.00574624769046,24.10376917049291,4.997441903914762,-26.574595280957,-40.09806193700058,1.4894820046604274,-0.03957211570707386,-5.014989687116843,40.011462074246744,45064.3432008519,20600.860847932858,20600.860847932858,65665.20404878476,82503.29800904325,82503.29800904325,20600.860847932858,103104.15885697611,103104.15885697611,103104.15885697611,127905.57137114563,97651.06853859681,60212.11373040546,41598.838675768166,24801.412514169522,0.0,66400.25118993768,21081.200637044094,1535.6175329539658,0.0,0.8868009492982128,2.8155217341170418,0.0014959162575277712,354448.82708193973,1555027.498776406,4.387170671655015,1555027.498776406,4.387170671655015,0.85,0.09559257646779777,4.296143414572793,1.267171324980445,1.0,0.0,4.296143414573945,1.2847845631815582,1.2850757342503818,3.343862883855094,19320.446327805173,1970.1372362432812,3099.015535412006,3099.015535412006,6.647550040498272,5.007038552863576,-0.8832192069850056,5.8902577598485815,3.480046177715185,3.480046177715185,0.9942989079186243,0.0,0.0,0.0002266184691906312,0.9791903457105906,0.0002314345420002849,198.99195198729802,0.0,0.0,0.0,0.07912658735426614,7.798507920742634e-05,0.00014863338998320487,0.0006385503595619753,0.09559257646779948,0.07649367554242342,0.019098900925376062,0.09559256769544418,0.07649367554242205,0.01909890092537572,0.40263847432247146,0.40263847432247146,0.10053056380542998,0.0,4.975310532484343,4.969231394025542,4.999659906889178,4.975417571409764,4.969373310110143,4.999627239721633,24801.412514169522,21081.200637044094,0.85,0.988930054811836,0.6786773000593854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945748047396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.695432580254,1535.6175329539658,0.40263847432247146,0.10053056380542998,6.112885165565336,3.480046177715185
5829.0,-30.082502044207672,5.007031349362317,35.00574514672027,24.103763058688514,4.99744124082171,-26.57454752484611,-40.09801339181138,1.4894867214601537,-0.039559923696799615,-5.0149881886677985,40.011460427333965,45064.35772383251,20600.864420151047,20600.864420151047,65665.22214398356,82503.27456808943,82503.27456808943,20600.864420151047,103104.13898824048,103104.13898824048,103104.13898824048,127905.54780527909,97651.02186665317,60212.10502239612,41598.796493618946,24801.40881703861,0.0,66400.20531065756,21081.197494482818,1535.617318214993,0.0,0.8868009628879583,2.81552174887453,0.0014959162575277712,354448.84778632363,1555027.427749229,4.387170215000003,1555027.427749229,4.387170215000003,0.85,0.09559255473520523,4.296143414572793,1.267171248602681,1.0,0.0,4.296143414571203,1.2847845411160077,1.2850757121798306,3.343862941284315,19320.43709367394,1970.136294623948,3099.015535412006,3099.015535412006,6.64755119319278,5.007031349362317,-0.8832112190157151,5.890242568378032,3.480055756516792,3.480055756516792,0.9943016447190834,0.0,0.0,0.0002266184691906312,0.9791849267200088,0.0002314358228018671,198.9919084864714,0.0,0.0,0.0,0.07912658735426614,7.798550798649622e-05,0.00014863296120413497,0.0006385485174655979,0.09559255473520643,0.07649365453998554,0.0190989001952209,0.0955925562938408,0.07649365453998457,0.01909890019522066,0.4026383782296928,0.4026383782296928,0.1005305635718416,0.0,4.975333510265841,4.9692576256175585,4.999669845247183,4.975428264971015,4.969365399918786,4.999712447862635,24801.40881703861,21081.197494482818,0.85,0.9889310106311368,0.6786779877109725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519942572027664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.693744087863,1535.617318214993,0.4026383782296928,0.1005305635718416,6.112885165565336,3.480055756516792
5830.0,-30.082448948931127,5.00702420717548,35.005744052929536,24.103761207684897,4.997447029219961,-26.57449916017433,-40.09796096999196,1.4894972404631905,-0.03961449702495656,-5.014981334527452,40.01145843450917,45064.35495021728,20600.85706242046,20600.85706242046,65665.21201263774,82503.24155743445,82503.24155743445,20600.85706242046,103104.0986198549,103104.0986198549,103104.0986198549,127905.49927821106,97650.9684287076,60212.081821490574,41598.7628969078,24801.400658356153,0.0,66400.16355526395,21081.190559602728,1535.6167230781202,0.0,0.8868010049879728,2.8155232656070552,0.0014959162575277712,354448.9424914277,1555027.3418037444,4.387168800316995,1555027.3418037444,4.387168800316995,0.8499999999999999,0.095592529645632,4.296143414572793,1.2671710788132624,1.0,0.0,4.296143414573325,1.2847844919073081,1.2850756629599789,3.343863069358049,19320.42652087658,1970.1352164986597,3099.015535412006,3099.015535412006,6.647548818977323,5.00702420717548,-0.8832000801463558,5.890224287321836,3.4800653143820184,3.4800653143820184,0.9943043755377196,0.0,0.0,0.0002266184691906312,0.9791795119152362,0.00023143710262827545,198.99186501900584,0.0,0.0,0.0,0.07912658735426614,7.798597100864525e-05,0.00014863249818198595,0.0006385465282560415,0.09559252964563789,0.07649363079827927,0.01909889884735861,0.09559257528065053,0.07649363079827456,0.019098898847357434,0.4026382824344491,0.4026382824344491,0.10053056376116921,0.0,4.975337571064074,4.969267600894568,4.999650208818139,4.97536683750252,4.969320528746493,4.999584695699468,24801.400658356153,21081.190559602728,0.85,0.9889314799350679,0.6786783727228448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939397881685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.692056739797,1535.6167230781202,0.4026382824344491,0.10053056376116921,6.112885165565336,3.4800653143820184
5831.0,-30.08239587614305,5.007017026045332,35.0057429635182,24.103760613966756,4.997445057933042,-26.574451591767502,-40.097912459727354,1.4895007735574968,-0.03947660479241222,-5.0149803651856155,40.01145637448683,45064.36932176658,20600.861735617742,20600.861735617742,65665.23105738431,82503.24737738726,82503.24737738726,20600.861735617742,103104.109113005,103104.109113005,103104.109113005,127905.50370339994,97650.95048011503,60212.07242449435,41598.753395134096,24801.394590394935,0.0,66400.14798552904,21081.185401835693,1535.6163872872103,0.0,0.8868010173806796,2.815521567659865,0.0014959162575277712,354448.95588503015,1555027.252960206,4.387168383885995,1555027.252960206,4.387168383885995,0.85,0.09559250727259608,4.296143414572793,1.2671709337504584,1.0,0.0,4.296143414574485,1.2847844753792241,1.285075646428149,3.343863112375108,19320.42296971401,1970.1348543808551,3099.015535412006,3099.015535412006,6.647550326939199,5.007017026045332,-0.8831924092242573,5.89020943526959,3.4800748787379265,3.4800748787379265,0.9943071082108361,0.0,0.0,0.0002266184691906312,0.9791740994361686,0.00023143838191913308,198.9918215699698,0.0,0.0,0.0,0.07912658735426614,7.798639948377026e-05,0.00014863206970686094,0.0006385446874654549,0.09559250727259586,0.0764936094229362,0.019098897849659655,0.0955924980647924,0.07649360942293637,0.0190988978496597,0.4026381859085047,0.4026381859085047,0.10053056250125145,0.0,4.975370441310929,4.96930639375671,4.999659349562421,4.975503760393224,4.969463407568298,4.999697755665238,24801.394590394935,21081.185401835693,0.85,0.9889319986409535,0.6786787483001953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936226169978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.690370347029,1535.6163872872103,0.4026381859085047,0.10053056250125145,6.112885165565336,3.4800748787379265
5832.0,-30.082342840571954,5.0070099306018045,35.00574188237692,24.103763687331252,4.997452785330569,-26.574403086918732,-40.09786000298334,1.4895130316773517,-0.03948563300781416,-5.014972060338539,40.011454436546614,45064.36619949946,20600.851453223324,20600.851453223324,65665.21765272279,82503.22737863935,82503.22737863935,20600.851453223324,103104.07883186267,103104.07883186267,103104.07883186267,127905.46492602199,97650.91091719193,60212.04973805216,41598.73464348863,24801.38609415931,0.0,66400.12073764793,21081.17818003541,1535.6157406708298,0.0,0.8868010666652969,2.81552265551631,0.0014959162575277712,354449.07063488563,1555027.1693817624,4.387166727779574,1555027.1693817624,4.387166727779574,0.85,0.09559248138905993,4.296143414572793,1.2671708238543946,1.0,0.0,4.2961434145733435,1.2847844180348094,1.2850755890707384,3.3438632616233948,19320.41514211577,1970.1340561879715,3099.015535412006,3099.015535412006,6.647547008984096,5.0070099306018045,-0.8831804166293686,5.890190347231173,3.480084419442291,3.480084419442291,0.9943098341263689,0.0,0.0,0.0002266184691906312,0.9791686907848156,0.0002314396603194019,198.9917781514212,0.0,0.0,0.0,0.07912658735426614,7.798686281929252e-05,0.00014863160637133867,0.0006385426969096022,0.09559248138906212,0.07649358519574431,0.019098896193317814,0.09559250006023824,0.07649358519574255,0.019098896193317377,0.40263809055291677,0.40263809055291677,0.10053056181466159,0.0,4.9753904823385255,4.969339359824289,4.999627611723611,4.975486427330736,4.969487008061549,4.999516451382874,24801.38609415931,21081.17818003541,0.85,0.988932202580944,0.6786789797800564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519933055803027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.688685273586,1535.6157406708298,0.40263809055291677,0.10053056181466159,6.112885165565336,3.480084419442291
5833.0,-30.082289862384197,5.007002683556526,35.005740781575184,24.10374357076364,4.997441173004257,-26.574356567799818,-40.09781159749252,1.4895078784198554,-0.03948290806033583,-5.014977744460673,40.011451701611094,45064.380842157094,20600.869645433373,20600.869645433373,65665.25048759047,82503.1906089978,82503.1906089978,20600.869645433373,103104.06025443117,103104.06025443117,103104.06025443117,127905.43906956322,97650.84625655538,60212.03648971454,41598.677518712044,24801.378815132048,0.0,66400.05633384408,21081.17199286224,1535.6154837190265,0.0,0.8868010476391089,2.815521956318522,0.0014959162575277712,354448.99209614645,1555027.0514309413,4.387167367114788,1555027.0514309413,4.387167367114788,0.85,0.09559246167116373,4.296143414572793,1.267170683736913,1.0,0.0,4.296143414572741,1.2847844421421384,1.2850756131835308,3.343863198880098,19320.40234888804,1970.1327516417984,3099.015535412006,3099.015535412006,6.647552879303181,5.007002683556526,-0.8831766936776306,5.890179377234157,3.4800939740269023,3.4800939740269023,0.9943125640076864,0.0,0.0,0.0002266184691906312,0.9791632880176755,0.00023144093734296577,198.99173477986935,0.0,0.0,0.0,0.07912658735426614,7.798729037350327e-05,0.00014863117881712791,0.0006385408600753953,0.09559246167115959,0.0764935662317847,0.01909889543937488,0.09559245827486758,0.07649356623178802,0.019098895439375707,0.4026379958059837,0.4026379958059837,0.10053055911286053,0.0,4.975413514758657,4.969353887657235,4.999684705541313,4.975494836400344,4.96940119594143,4.999902273056193,24801.378815132048,21081.17199286224,0.85,0.9889336562824709,0.6786798585769843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519929887660665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.687001223656,1535.6154837190265,0.4026379958059837,0.10053055911286053,6.112885165565336,3.4800939740269023
