time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5834.0,-30.082236927519993,5.0069955799324015,35.00573966728486,24.103751393873267,4.9974522952795954,-26.574307814040182,-40.097762912604935,1.4895231817997876,-0.03948520291140767,-5.0149661251065325,40.01144910712454,45064.393850305234,20600.852434894885,20600.852434894885,65665.24628520012,82503.1763402002,82503.1763402002,20600.852434894885,103104.02877509508,103104.02877509508,103104.02877509508,127905.39367601264,97650.81393327173,60212.03144337677,41598.64721099439,24801.364900917564,0.0,66400.01211191196,21081.16016577993,1535.6144505977527,0.0,0.8868011161701775,2.815523342583475,0.0014959162575277712,354449.1526432788,1555026.9395373305,4.3871650642717865,1555026.9395373305,4.3871650642717865,0.85,0.09559243325512842,4.296143414572793,1.2671705716429282,1.0,0.0,4.296143414572666,1.2847843705517707,1.2850755415769386,3.3438633852058355,19320.39595366599,1970.1320995106373,3099.015535412006,3099.015535412006,6.647547325752937,5.0069955799324015,-0.883162802495332,5.8901583824277335,3.4801034710525798,3.4801034710525798,0.9943152774435943,0.0,0.0,0.0002266184691906312,0.9791578897008338,0.00023144221332871133,198.991691443804,0.0,0.0,0.0,0.07912658735426614,7.798772039774506e-05,0.0001486307487928861,0.0006385390126295808,0.09559243325513289,0.07649353971343141,0.019098893541701478,0.09559244841645352,0.07649353971342783,0.019098893541700586,0.40263790044936565,0.40263790044936565,0.10053056016685244,0.0,4.975422580135955,4.969371452620919,4.9996597185052,4.975480922195118,4.969463795858815,4.999581863625963,24801.364900917564,21081.16016577993,0.85,0.9889342516161977,0.6786805064787153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926722947543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.685317791998,1535.6144505977527,0.40263790044936565,0.10053056016685244,6.112885165565336,3.4801034710525798
5835.0,-30.082183977394006,5.006988388723685,35.00573856623828,24.103740776795917,4.997446908593121,-26.57426069760751,-40.0977106654085,1.489523628806626,-0.03944975829926989,-5.0149680450544505,40.011447264297324,45064.391258315336,20600.86294504595,20600.86294504595,65665.25420336128,82503.15383996,82503.15383996,20600.86294504595,103104.01678500595,103104.01678500595,103104.01678500595,127905.37824869245,97650.76624247916,60212.003660834496,41598.6250907163,24801.361463686495,0.0,66399.9865544028,21081.15724413352,1535.6143293321618,0.0,0.8868011130714246,2.8155226529708,0.0014959162575277712,354449.12611493876,1555026.860060882,4.387165168398883,1555026.860060882,4.387165168398883,0.85,0.0955924130533555,4.296143414572793,1.2671704293275257,1.0,0.0,4.29614341457093,1.2847843684606388,1.2850755394853328,3.3438633906483517,19320.38651795359,1970.1311373357457,3099.015535412006,3099.015535412006,6.647550717201268,5.006988388723685,-0.8831568720554515,5.8901452607791365,3.4801129992652298,3.4801129992652298,0.9943179997900656,0.0,0.0,0.0002266184691906312,0.979152489859708,0.0002314434896888235,198.9916480952633,0.0,0.0,0.0,0.07912658735426614,7.798818188961494e-05,0.00014863028730101625,0.0006385370299943231,0.09559241305335567,0.0764935200514605,0.019098893001895163,0.09559241711992737,0.07649352005146037,0.01909889300189513,0.40263780479893746,0.40263780479893746,0.10053055928396946,0.0,4.975442452206778,4.969388802975004,4.999689686151555,4.975518286755175,4.969454555413165,4.999805906150527,24801.361463686495,21081.15724413352,0.85,0.9889347515087291,0.6786807286684193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992356082378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.683635258365,1535.6143293321618,0.40263780479893746,0.10053055928396946,6.112885165565336,3.4801129992652298
5836.0,-30.082131052782668,5.0069812853306175,35.005737461034784,24.10374922854828,4.997454184080321,-26.574212337797835,-40.097662050370104,1.4895354690954914,-0.0393565955130839,-5.014959679452694,40.011444941124324,45064.404477320204,20600.852407168146,20600.852407168146,65665.25688448835,82503.15882097704,82503.15882097704,20600.852407168146,103104.01122814519,103104.01122814519,103104.01122814519,127905.36180149826,97650.75151216255,60211.99716850571,41598.615937396484,24801.350573353073,0.0,66399.96651074955,21081.147987350112,1535.6135465110567,0.0,0.886801164060129,2.815522405739056,0.0014959162575277712,354449.2417042979,1555026.759868345,4.387163455030434,1555026.759868345,4.387163455030434,0.85,0.09559238672396148,4.296143414572793,1.267170326574706,1.0,0.0,4.296143414572601,1.2847843130708787,1.2850754840830196,3.3438635348093513,19320.38360353293,1970.1308401475458,3099.015535412006,3099.015535412006,6.647547316805985,5.0069812853306175,-0.8831449006469541,5.8901261859775715,3.480122489217154,3.480122489217154,0.9943207112049012,0.0,0.0,0.0002266184691906312,0.9791470926526626,0.00023144476544038577,198.99160476762938,0.0,0.0,0.0,0.07912658735426614,7.798861130142906e-05,0.00014862985788920212,0.0006385351851795857,0.09559238672396093,0.07649349520842742,0.019098891515533515,0.09559236549141359,0.07649349520842785,0.019098891515533623,0.40263770891215145,0.40263770891215145,0.10053056016884597,0.0,4.975471399338346,4.969429505310984,4.9996715400293965,4.975603083939632,4.969608214132961,4.999614862053988,24801.350573353073,21081.147987350112,0.85,0.9889350904093865,0.6786811326181119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920397789718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.68195479497,1535.6135465110567,0.40263770891215145,0.10053056016884597,6.112885165565336,3.480122489217154
5837.0,-30.08207822321876,5.006974103612335,35.00573635617647,24.103733337856852,4.997448956488116,-26.574165313941915,-40.097613575030095,1.4895360472112738,-0.03941934232005906,-5.014961075372262,40.011442740771656,45064.418151201164,20600.861806193847,20600.861806193847,65665.27995739502,82503.1128238731,82503.1128238731,20600.861806193847,103103.97463006695,103103.97463006695,103103.97463006695,127905.31934880464,97650.68044535005,60211.98577267811,41598.54963630215,24801.34471873769,0.0,66399.89435503984,21081.143010927037,1535.613271793674,0.0,0.8868011649229947,2.8155230669357563,0.0014959162575277712,354449.22241656866,1555026.6649727433,4.387163426035643,1555026.6649727433,4.387163426035643,0.85,0.09559236591202018,4.296143414572793,1.267170182061382,1.0,0.0,4.296143414573597,1.2847843103664096,1.2850754813779377,3.343863541848179,19320.369542831322,1970.1294063550063,3099.015535412006,3099.015535412006,6.647550349712917,5.006974103612335,-0.8831386833934509,5.890112787005786,3.4801319936747848,3.4801319936747848,0.9943234267642242,0.0,0.0,0.0002266184691906312,0.9791417051704712,0.00023144603890728596,198.99156151782648,0.0,0.0,0.0,0.07912658735426614,7.798903948147786e-05,0.00014862942970915333,0.0006385333456566889,0.09559236591202083,0.07649347505323634,0.019098890858784502,0.09559237093208058,0.07649347505323581,0.01909889085878437,0.402637614264533,0.402637614264533,0.10053055956900653,0.0,4.975485997620751,4.969440309581614,4.999701330256016,4.975541733052182,4.9694808736279015,4.9998178369745006,24801.34471873769,21081.143010927037,0.85,0.9889365125535163,0.6786820760623803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917236281177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.680275585439,1535.613271793674,0.402637614264533,0.10053055956900653,6.112885165565336,3.4801319936747848
5838.0,-30.082025413964256,5.006967068649635,35.00573526455159,24.10374619010838,4.997461503078275,-26.574116530826437,-40.097561083361484,1.489552619940459,-0.03936278800392756,-5.014949223542428,40.01144091650698,45064.41387131125,20600.84419552403,20600.84419552403,65665.25806683527,82503.11414742115,82503.11414742115,20600.84419552403,103103.95834294517,103103.95834294517,103103.95834294517,127905.29369402777,97650.664383571,60211.964107461084,41598.55586234435,24801.335351082602,0.0,66399.89121342695,21081.135048420212,1535.6124957914274,0.0,0.88680123184825,2.815523707407067,0.0014959162575277712,354449.38617595163,1555026.5862968587,4.387161177153035,1555026.5862968587,4.387161177153035,0.85,0.09559233858182098,4.296143414572793,1.2671700496366252,1.0,0.0,4.2961434145729545,1.2847842328379464,1.285075403831904,3.343863743628832,19320.366364978334,1970.129082304185,3099.015535412006,3099.015535412006,6.647544667047049,5.006967068649635,-0.883124657006328,5.890091725655963,3.4801414626653204,3.4801414626653204,0.9943261321900916,0.0,0.0,0.0002266184691906312,0.9791363197913566,0.00023144731189107676,198.99151828466904,0.0,0.0,0.0,0.07912658735426614,7.798950313999014e-05,0.00014862896605064105,0.0006385313537132247,0.09559233858182661,0.0764934493922207,0.0190988891896059,0.09559235158510458,0.07649344939221621,0.019098889189604777,0.4026375188215675,0.4026375188215675,0.10053056067743542,0.0,4.97550158071499,4.96947167849919,4.999653674862259,4.975586435538503,4.9696196794454295,4.999485588643552,24801.335351082602,21081.135048420212,0.85,0.9889362296659437,0.6786820437169424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914080451768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.678596235943,1535.6124957914274,0.4026375188215675,0.10053056067743542,6.112885165565336,3.4801414626653204
5839.0,-30.081972584961594,5.006959858668951,35.00573416658595,24.10373152177783,4.997448631006333,-26.5740702719763,-40.09751274771986,1.4895463180210435,-0.03923638951408748,-5.014956295989569,40.01143854856847,45064.42803823757,20600.865197682062,20600.865197682062,65665.29323591964,82503.10640277722,82503.10640277722,20600.865197682062,103103.97160045928,103103.97160045928,103103.97160045928,127905.30245782861,97650.62826825978,60211.949903720255,41598.53151615503,24801.330857369332,0.0,66399.86237352436,21081.13122876393,1535.6124335446066,0.0,0.8868012044273536,2.815521221844772,0.0014959162575277712,354449.2884543606,1555026.4841737158,4.387162098574627,1555026.4841737158,4.387162098574627,0.8499999999999999,0.09559232028877024,4.296143414572793,1.2671699282014748,1.0,0.0,4.2961434145721595,1.2847842623187946,1.2850754333194336,3.3438636669000443,19320.359219496542,1970.1283536678216,3099.015535412006,3099.015535412006,6.647551444088914,5.006959858668951,-0.8831217910409741,5.890081649709925,3.4801509639575934,3.4801509639575934,0.9943288468450266,0.0,0.0,0.0002266184691906312,0.9791309324303457,0.00023144858535735475,198.99147503536324,0.0,0.0,0.0,0.07912658735426614,7.798993009060183e-05,0.00014862853910002936,0.000638529519472166,0.09559232028876657,0.07649343148972687,0.019098888799039707,0.0955922603648654,0.0764934314897298,0.01909888879904044,0.4026374239971159,0.4026374239971159,0.10053055847397148,0.0,4.975547935250745,4.969515525682482,4.99971006780703,4.97571990647549,4.969677472810247,4.999922192039378,24801.330857369332,21081.13122876393,0.85,0.9889371888533068,0.6786825518512841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910925836936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.676918240568,1535.6124335446066,0.4026374239971159,0.10053055847397148,6.112885165565336,3.4801509639575934
5840.0,-30.08191976861856,5.006952757507315,35.005733040803484,24.10372932152825,4.997456464799129,-26.574021953738324,-40.09746409775687,1.489558649918876,-0.039345831703030854,-5.014946760256149,40.01143554241272,45064.44081657918,20600.85213939636,20600.85213939636,65665.29295597554,82503.0631784131,82503.0631784131,20600.85213939636,103103.91531780946,103103.91531780946,103103.91531780946,127905.23063525266,97650.56562056577,60211.94325873162,41598.469290926834,24801.315317443205,0.0,66399.78460837004,21081.118019826725,1535.6113516908415,0.0,0.8868012638444356,2.8155237721990076,0.0014959162575277712,354449.42021173687,1555026.3545258956,4.3871601019885205,1555026.3545258956,4.3871601019885205,0.8500000000000001,0.09559229278081743,4.296143414572793,1.2671698172064505,1.0,0.0,4.296143414572134,1.2847842046292601,1.285075375616825,3.3438638170466115,19320.346824533255,1970.1270897333193,3099.015535412006,3099.015535412006,6.6475472304005505,5.006952757507315,-0.8831091871722521,5.890061944679567,3.4801604007278364,3.4801604007278364,0.9943315430650961,0.0,0.0,0.0002266184691906312,0.9791255463922788,0.00023144985852492335,198.99143179644022,0.0,0.0,0.0,0.07912658735426614,7.79903598198076e-05,0.00014862810937082358,0.0006385276732938685,0.0955922927808184,0.07649340570975056,0.01909888707106784,0.09559228601330975,0.07649340570974979,0.01909888707106765,0.4026373304454027,0.4026373304454027,0.10053055990148888,0.0,4.975554909871903,4.969526492121304,4.999701046657606,4.975600928553092,4.9695884812236955,4.999683093475596,24801.315317443205,21081.118019826725,0.85,0.9889383428466436,0.6786835391465799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907770043798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.675242401123,1535.6113516908415,0.4026373304454027,0.10053055990148888,6.112885165565336,3.4801604007278364
5841.0,-30.081867037621485,5.006945623308728,35.00573193126007,24.103723314497643,4.997455305543192,-26.57397461174917,-40.097411850560434,1.4895628796709115,-0.03932372616736757,-5.014945516156866,40.01143376384674,45064.437132144885,20600.85610383042,20600.85610383042,65665.2932359753,82503.04225108729,82503.04225108729,20600.85610383042,103103.8983549177,103103.8983549177,103103.8983549177,127905.20922703741,97650.5214228895,60211.916303947204,41598.45013215811,24801.310872119713,0.0,66399.76100427783,21081.114241301755,1535.6110998125089,0.0,0.8868012766163549,2.8155236270663804,0.0014959162575277712,354449.43740173953,1555026.2778208938,4.387159672815049,1555026.2778208938,4.387159672815049,0.85,0.09559227140308157,4.296143414572793,1.2671696606045595,1.0,0.0,4.296143414573059,1.2847841848421668,1.2850753558252472,3.343863868545802,19320.33807994044,1970.1261980330125,3099.015535412006,3099.015535412006,6.6475485096565015,5.006945623308728,-0.8831014482388664,5.8900470715475945,3.4801698583085243,3.4801698583085243,0.994334245231007,0.0,0.0,0.0002266184691906312,0.9791201690894049,0.00023145112964161431,198.99138862740577,0.0,0.0,0.0,0.07912658735426614,7.799082132611659e-05,0.0001486276478645146,0.0006385256905965784,0.09559227140308005,0.07649338495522676,0.019098886447853285,0.09559226678302438,0.07649338495522798,0.01909888644785359,0.40263723594634654,0.40263723594634654,0.1005305603029316,0.0,4.975567813872942,4.969539100374959,4.999715129554147,4.975621789989475,4.969591897896066,4.999773826704654,24801.310872119713,21081.114241301755,0.85,0.9889386986158699,0.6786837249194556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904615008268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.673568069029,1535.6110998125089,0.40263723594634654,0.1005305603029316,6.112885165565336,3.4801698583085243
5842.0,-30.081814283476678,5.006938507185113,35.00573081555437,24.10372212706136,4.997457113393601,-26.573926952162132,-40.09736330537123,1.4895697820790634,-0.03928259929972455,-5.014941294015366,40.01143136526921,45064.45006848844,20600.85393483383,20600.85393483383,65665.30400332226,82503.02918480965,82503.02918480965,20600.85393483383,103103.88311964349,103103.88311964349,103103.88311964349,127905.18445423222,97650.48635773099,60211.907241409885,41598.42124035678,24801.301334588734,0.0,66399.72257494551,21081.106134400423,1535.610487954614,0.0,0.8868013067899871,2.815523579682122,0.0014959162575277712,354449.4957400332,1555026.1743763823,4.3871586588936715,1555026.1743763823,4.3871586588936715,0.85,0.09559224739083101,4.296143414572793,1.2671695490600543,1.0,0.0,4.296143414571628,1.2847841525521921,1.2850753235279546,3.343863952585817,19320.331142233324,1970.1254905837698,3099.015535412006,3099.015535412006,6.647547809757915,5.006938507185113,-0.8830919745880035,5.890030481773117,3.4801792940877965,3.4801792940877965,0.9943369411679418,0.0,0.0,0.0002266184691906312,0.97911478945789,0.00023145240132273342,198.9913454394398,0.0,0.0,0.0,0.07912658735426614,7.799125013437563e-05,0.00014862721905625556,0.0006385238483748002,0.09559224739083551,0.07649336198047156,0.01909888541036395,0.09559223033844683,0.07649336198046797,0.01909888541036305,0.40263714079633045,0.40263714079633045,0.10053056127914595,0.0,4.975584385949162,4.969558680710179,4.999719645668904,4.975658694715662,4.969645026553508,4.99974573818389,24801.301334588734,21081.106134400423,0.85,0.9889394331309999,0.6786843125379642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990146507233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.671893787716,1535.610487954614,0.40263714079633045,0.10053056127914595,6.112885165565336,3.4801792940877965
5843.0,-30.081761566580894,5.0069314713706525,35.0057297231608,24.10373043911534,4.997464974043552,-26.573878720811543,-40.09731469033284,1.4895821282741764,-0.03920335061729929,-5.014933365574372,40.01142981287368,45064.46247362713,20600.844297735337,20600.844297735337,65665.30677136246,82503.03125351627,82503.03125351627,20600.844297735337,103103.8755512516,103103.8755512516,103103.8755512516,127905.17087979749,97650.46905734275,60211.90027745337,41598.40975543264,24801.295328545886,0.0,66399.70508397854,21081.101029264002,1535.609995182718,0.0,0.8868013527627563,2.8155234641771836,0.0014959162575277712,354449.60528913524,1555026.1074255374,4.387157114075655,1555026.1074255374,4.387157114075655,0.85,0.09559222264179143,4.296143414572793,1.2671694380650296,1.0,0.0,4.296143414574352,1.284784094795784,1.2850752657584572,3.34386410290646,19320.327719319193,1970.1251415436661,3099.015535412006,3099.015535412006,6.647544700028909,5.0069314713706525,-0.8830802963995454,5.890011767770198,3.480188723429354,3.480188723429354,0.9943396352655297,0.0,0.0,0.0002266184691906312,0.9791094136567081,0.00023145367211236656,198.99130228198703,0.0,0.0,0.0,0.07912658735426614,7.799167956180903e-05,0.00014862678962882216,0.0006385220034929602,0.09559222264179361,0.07649333842963701,0.01909888421215659,0.09559220069724424,0.07649333842963528,0.019098884212156157,0.4026370455569248,0.4026370455569248,0.10053056214418142,0.0,4.975610498706601,4.969599613081982,4.999686390419811,4.975730014957094,4.969778411223842,4.999568444741101,24801.295328545886,21081.101029264002,0.85,0.9889397353243173,0.6786846781417505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898313755004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.670221727829,1535.609995182718,0.4026370455569248,0.10053056214418142,6.112885165565336,3.480188723429354
5844.0,-30.081708958288505,5.0069243551655305,35.00572863241598,24.103714583348506,4.997459662369916,-26.573831904512453,-40.097262478061,1.4895826085939008,-0.039263761276572495,-5.014934885346757,40.01142767610862,45064.45859977657,20600.853944614653,20600.853944614653,65665.31254439123,82502.98569400833,82502.98569400833,20600.853944614653,103103.83963862297,103103.83963862297,103103.83963862297,127905.12951467994,97650.39848734753,60211.87139311588,41598.363438035165,24801.289876056962,0.0,66399.65331409212,21081.09639464842,1535.6097462696148,0.0,0.88680135276503,2.815524080235154,0.0014959162575277712,354449.5842900873,1555026.0152723335,4.387157113999251,1555026.0152723335,4.387157113999251,0.8500000000000001,0.09559220194789099,4.296143414572793,1.267169295200147,1.0,0.0,4.2961434145736845,1.284784092548813,1.285075263510977,3.3438641087545755,19320.31375691381,1970.123717774552,3099.015535412006,3099.015535412006,6.64754781291402,5.0069243551655305,-0.8830741912638596,5.88999854642939,3.4801981651373,3.4801981651373,0.9943423328963714,0.0,0.0,0.0002266184691906312,0.9791040489620879,0.00023145494029042272,198.9912592134627,0.0,0.0,0.0,0.07912658735426614,7.799214076683862e-05,0.00014862632842379257,0.0006385200220900096,0.09559220194788974,0.07649331853211247,0.019098883415777274,0.09559220611886902,0.07649331853211347,0.01909888341577752,0.402636951554418,0.402636951554418,0.1005305606318218,0.0,4.975623202356644,4.969610681464985,4.999705639107503,4.975671124070175,4.9696520665644925,4.9997797441518514,24801.289876056962,21081.09639464842,0.85,0.9889405933156424,0.6786851489511083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895164664152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.668550680191,1535.6097462696148,0.402636951554418,0.1005305606318218,6.112885165565336,3.4801981651373
5845.0,-30.08165635022241,5.006917387305837,35.00572755441459,24.103727435600035,4.997472336402682,-26.57378328972341,-40.09721379317341,1.4895992759036867,-0.0392097330295087,-5.014922943041885,40.01142586579852,45064.47028657823,20600.836143163266,20600.836143163266,65665.3064297415,82502.98639517235,82502.98639517235,20600.836143163266,103103.82253833562,103103.82253833562,103103.82253833562,127905.10306860895,97650.3819450862,60211.8658364922,41598.351231771114,24801.280530273332,0.0,66399.63176204445,21081.08845073233,1535.6089692831956,0.0,0.8868014201001373,2.81552476444403,0.0014959162575277712,354449.74929971667,1555025.9371983004,4.387154851345083,1555025.9371983004,4.387154851345083,0.85,0.09559217445436287,4.296143414572793,1.267169161126949,1.0,0.0,4.296143414572567,1.284784014577921,1.2850751855224145,3.343864311686792,19320.310483996505,1970.1233840298682,3099.015535412006,3099.015535412006,6.647542068686157,5.006917387305837,-0.8830601510015139,5.889977538307351,3.480207570867706,3.480207570867706,0.994345020247916,0.0,0.0,0.0002266184691906312,0.9790986843222534,0.00023145620846942496,198.99121614514223,0.0,0.0,0.0,0.07912658735426614,7.799257081580736e-05,0.00014862589837482383,0.0006385181745379645,0.09559217445436657,0.07649329297160305,0.019098881482763515,0.0955921882396907,0.0764932929716001,0.019098881482762776,0.4026368567569698,0.4026368567569698,0.10053056038061477,0.0,4.9756366649347115,4.969641431402636,4.999649849128673,4.975713210012373,4.969787128429459,4.99944939662646,24801.280530273332,21081.08845073233,0.85,0.9889408222181932,0.6786855452463234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892022062182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.666879214097,1535.6089692831956,0.4026368567569698,0.10053056038061477,6.112885165565336,3.480207570867706
5846.0,-30.081603805452765,5.0069102514398285,35.00572647191801,24.103712662495695,4.997460101990683,-26.5737372229137,-40.097165492456384,1.4895935194515968,-0.03909806922882808,-5.014929600715557,40.011423578862825,45064.48335040987,20600.85630392102,20600.85630392102,65665.33965433089,82502.97548138289,82502.97548138289,20600.85630392102,103103.83178530392,103103.83178530392,103103.83178530392,127905.10812522145,97650.34305872775,60211.85092775475,41598.324589970005,24801.276339917527,0.0,66399.60092988753,21081.084888929898,1535.6089145414849,0.0,0.8868013944969536,2.815522520817289,0.0014959162575277712,354449.6573090693,1555025.8385686316,4.387155711686008,1555025.8385686316,4.387155711686008,0.85,0.09559215587414392,4.296143414572793,1.2671690309001136,1.0,0.0,4.296143414572116,1.2847840415070233,1.2850752124576197,3.343864241599321,19320.302790257843,1970.122599486863,3099.015535412006,3099.015535412006,6.647548574222359,5.0069102514398285,-0.8830570769266695,5.889967328366498,3.480217009488641,3.480217009488641,0.9943477169967546,0.0,0.0,0.0002266184691906312,0.9790933261686435,0.00023145747512898213,198.99117312865891,0.0,0.0,0.0,0.07912658735426614,7.799299747344277e-05,0.00014862547171718842,0.0006385163415555739,0.09559215587414141,0.07649327510175119,0.019098880772390216,0.09559210589691677,0.0764932751017532,0.01909888077239072,0.40263676252496183,0.40263676252496183,0.1005305565988165,0.0,4.975678169889818,4.9696813824256765,4.999697573855713,4.975831531486733,4.9698285331779175,4.9998758138449375,24801.276339917527,21081.084888929898,0.85,0.9889417817987799,0.6786860571345034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988887947509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.665209497078,1535.6089145414849,0.40263676252496183,0.1005305565988165,6.112885165565336,3.480217009488641
5847.0,-30.081551261744593,5.0069032005046274,35.00572535671691,24.10371081149208,4.997465914191436,-26.57368935221878,-40.09711687741799,1.4896040046655963,-0.039156814864782064,-5.014921475635098,40.01142046128094,45064.49524123234,20600.846112224157,20600.846112224157,65665.34135345649,82502.94239369394,82502.94239369394,20600.846112224157,103103.7885059181,103103.7885059181,103103.7885059181,127905.04921195321,97650.28979243529,60211.842639973685,41598.274613846224,24801.260706035122,0.0,66399.53531988134,21081.071600129853,1535.6078607432248,0.0,0.8868014471379444,2.8155242406809218,0.0014959162575277712,354449.7695752247,1555025.70411533,4.387153942796703,1555025.70411533,4.387153942796703,0.85,0.09559212869207748,4.296143414572793,1.2671689495770262,1.0,0.0,4.296143414573754,1.2847839924564295,1.2850751633959094,3.3438643692616576,19320.292251422376,1970.1215248247238,3099.015535412006,3099.015535412006,6.647545285533825,5.0069032005046274,-0.8830453453925573,5.889948545897185,3.4802263858145714,3.4802263858145714,0.9943503959470205,0.0,0.0,0.0002266184691906312,0.9790879681548996,0.00023145874176933845,198.99113011306315,0.0,0.0,0.0,0.07912658735426614,7.799342690977066e-05,0.00014862504228086053,0.0006385144966355218,0.0955921286920807,0.07649324986815714,0.01909887882392355,0.09559210436451773,0.07649324986815458,0.01909887882392291,0.4026366693240051,0.4026366693240051,0.10053055623524408,0.0,4.97569238019986,4.969699758586444,4.999695091803062,4.975764660770324,4.969788705573137,4.999700612757181,24801.260706035122,21081.071600129853,0.85,0.9889427845708881,0.678686906830493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519885740670424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.663540265623,1535.6078607432248,0.4026366693240051,0.10053055623524408,6.112885165565336,3.4802263858145714
5848.0,-30.081498766982,5.006896231640748,35.005724281456,24.10371374515819,4.997474637713796,-26.573641234516565,-40.09706449052317,1.4896171052483336,-0.03919083970782822,-5.014913420523012,40.01141939422407,45064.490034124174,20600.83626366558,20600.83626366558,65665.32629778975,82502.91745159173,82502.91745159173,20600.83626366558,103103.7537152573,103103.7537152573,103103.7537152573,127905.01134036802,97650.24594968777,60211.81853221999,41598.252686075306,24801.257625110713,0.0,66399.51031118602,21081.068981344106,1535.6075301010753,0.0,0.8868014919979712,2.8155256276964313,0.0014959162575277712,354449.88087463856,1555025.6580959095,4.387152435370374,1555025.6580959095,4.387152435370374,0.85,0.09559210465583433,4.296143414572793,1.2671687847329305,1.0,0.0,4.296143414572637,1.284783931170956,1.2850751020965467,3.3438645287673197,19320.283577052876,1970.1206402852022,3099.015535412006,3099.015535412006,6.647542107570221,5.006896231640748,-0.8830336067614288,5.8899298384021765,3.4802357758681857,3.4802357758681857,0.9943530788194817,0.0,0.0,0.0002266184691906312,0.9790826151638525,0.0002314600072361676,198.99108713755595,0.0,0.0,0.0,0.07912658735426614,7.79938896668815e-05,0.00014862457952374969,0.0006385125085646076,0.09559210465583746,0.0764932271769869,0.019098877478850574,0.09559213570924505,0.07649322717698438,0.019098877478849943,0.4026365756656484,0.4026365756656484,0.10053055559219086,0.0,4.97569535905069,4.96971283141653,4.999657632413175,4.975722580815159,4.9697804320938985,4.999523111027258,24801.257625110713,21081.068981344106,0.85,0.9889429303024154,0.6786870840300815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519882601930518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.661872764395,1535.6075301010753,0.4026365756656484,0.10053055559219086,6.112885165565336,3.4802357758681857
5849.0,-30.08144628104424,5.006889228117991,35.00572322318144,24.10371301174166,4.997473562134811,-26.57359410471597,-40.097016050107754,1.489621385806564,-0.03907484826061136,-5.014912200330673,40.011417738463784,45064.50215533906,20600.840422730806,20600.840422730806,65665.34257806986,82502.91883419295,82502.91883419295,20600.840422730806,103103.75925692376,103103.75925692376,103103.75925692376,127905.01308238486,97650.2242038781,60211.80752502431,41598.24075428198,24801.2538254611,0.0,66399.49457974307,21081.065751641934,1535.6073178503507,0.0,0.8868015042035251,2.8155242466752335,0.0014959162575277712,354449.8977343303,1555025.5866872256,4.387152025228566,1555025.5866872256,4.387152025228566,0.85,0.09559208287279089,4.296143414572793,1.2671686693420638,1.0,0.0,4.296143414573247,1.284783911146196,1.2850750820672487,3.3438645808850986,19320.279274603814,1970.1202015574956,3099.015535412006,3099.015535412006,6.64754344963036,5.006889228117991,-0.8830258857492543,5.889915113867246,3.4802451789284228,3.4802451789284228,0.9943557654081208,0.0,0.0,0.0002266184691906312,0.979077263104243,0.0002314612724966354,198.99104416929183,0.0,0.0,0.0,0.07912658735426614,7.799431756521585e-05,0.00014862415162541533,0.0006385106702519963,0.09559208287279196,0.07649320662002848,0.019098876252763474,0.09559207692411162,0.07649320662002762,0.019098876252763262,0.4026364813318872,0.4026364813318872,0.10053055260193983,0.0,4.975723294575971,4.969749167438749,4.999651913717003,4.975837352070073,4.9698968306532265,4.999631359026466,24801.2538254611,21081.065751641934,0.85,0.9889434097906946,0.6786874273751955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519879466115777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.660206034081,1535.6073178503507,0.4026364813318872,0.10053055260193983,6.112885165565336,3.4802451789284228
5850.0,-30.081393847837553,5.006882233616918,35.00572215437653,24.103711929079168,4.997474654388772,-26.57354680553713,-40.09696753984315,1.4896276120883518,-0.03901393889879046,-5.014908445285218,40.01141531519453,45064.51393912748,20600.839340128856,20600.839340128856,65665.35327925633,82502.90937316399,82502.90937316399,20600.839340128856,103103.74871329285,103103.74871329285,103103.74871329285,127904.99294375916,97650.1925735322,60211.79713949557,41598.217148929594,24801.244230466316,0.0,66399.46137939591,21081.057595896367,1535.6067133965546,0.0,0.8868015320892464,2.8155238849525572,0.0014959162575277712,354449.94961870415,1555025.4821778592,4.3871510881879425,1555025.4821778592,4.3871510881879425,0.85,0.09559205865138211,4.296143414572793,1.2671685687871652,1.0,0.0,4.296143414572074,1.2847838820192026,1.285075052933654,3.3438646566929626,19320.273016480787,1970.1195634065443,3099.015535412006,3099.015535412006,6.647543100292988,5.006882233616918,-0.8830166945231355,5.889898928140053,3.480254559918459,3.480254559918459,0.9943584456909883,0.0,0.0,0.0002266184691906312,0.9790719164532027,0.00023146253649229556,198.9910012442151,0.0,0.0,0.0,0.07912658735426614,7.799474608273704e-05,0.00014862372310789416,0.0006385088292792697,0.0955920586513809,0.07649318414179333,0.019098874509587572,0.09559203002144952,0.07649318414179429,0.019098874509587815,0.4026363878778178,0.4026363878778178,0.10053054963455971,0.0,4.975756110226712,4.969791065586264,4.999648343367596,4.975894506386453,4.96996579500933,4.999641201869338,24801.244230466316,21081.057595896367,0.85,0.9889440654353353,0.6786879441933429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876330829544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.6585408768,1535.6067133965546,0.4026363878778178,0.10053054963455971,6.112885165565336,3.480254559918459
5851.0,-30.08134146270714,5.006875277583757,35.00572109261139,24.103705083858245,4.997478752140517,-26.573499249076274,-40.09691525772212,1.4896365385096744,-0.03911989327195897,-5.014902942607719,40.01141338263373,45064.50862207867,20600.83472397928,20600.83472397928,65665.34334605795,82502.86216652367,82502.86216652367,20600.83472397928,103103.69689050295,103103.69689050295,103103.69689050295,127904.93380928278,97650.12451614636,60211.77097170149,41598.17060493874,24801.236918779836,0.0,66399.40752371858,21081.05138096286,1535.6061958987993,0.0,0.8868015670926528,2.8155259187891954,0.0014959162575277712,354450.02565054526,1555025.3988314886,4.387149911972637,1555025.3988314886,4.387149911972637,0.85,0.09559203447567166,4.296143414572793,1.2671684242738417,1.0,0.0,4.29614341457185,1.2847838402607645,1.2850750111657523,3.3438647653762765,19320.259551199866,1970.1181903300176,3099.015535412006,3099.015535412006,6.647541610739442,5.006875277583757,-0.8830064698057782,5.889881747389535,3.4802639319574986,3.4802639319574986,0.9943611234164281,0.0,0.0,0.0002266184691906312,0.9790665747359817,0.00023146379933534333,198.99095835851523,0.0,0.0,0.0,0.07912658735426614,7.799520792155297e-05,0.00014862326126907822,0.000638506845153482,0.09559203447567709,0.07649316171855831,0.019098872757118777,0.09559207063254423,0.07649316171855397,0.019098872757117694,0.4026362954891615,0.4026362954891615,0.10053054681199688,0.0,4.975759406980501,4.969799161191304,4.999632412877929,4.975783049335746,4.969842001880124,4.999579153799743,24801.236918779836,21081.05138096286,0.85,0.9889447179570329,0.6786884145913673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987319869459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.656876412673,1535.6061958987993,0.4026362954891615,0.10053054681199688,6.112885165565336,3.4802639319574986
5852.0,-30.081289147701202,5.006868299980725,35.00572003258537,24.103704245667927,4.997478040420831,-26.573452236705464,-40.096866817306704,1.48964112942509,-0.03901361787586666,-5.0149009664409565,40.0114113097587,45064.520081194925,20600.837312363834,20600.837312363834,65665.35739355876,82502.86174144049,82502.86174144049,20600.837312363834,103103.69905380432,103103.69905380432,103103.69905380432,127904.92927384129,97650.10119368072,60211.75953343503,41598.15740027298,24801.23022003697,0.0,66399.38762030995,21081.045687031423,1535.605799531567,0.0,0.8868015846560582,2.815524753610849,0.0014959162575277712,354450.0529557275,1555025.3094337303,4.387149321791639,1555025.3094337303,4.387149321791639,0.8499999999999999,0.09559201167435818,4.296143414572793,1.2671682621771474,1.0,0.0,4.296143414573018,1.2847838187841347,1.2850749896842553,3.3438648212727973,19320.25493680647,1970.1177197928416,3099.015535412006,3099.015535412006,6.647542445967445,5.006868299980725,-0.8829983266473622,5.889866626628087,3.480273303943523,3.480273303943523,0.994363801126721,0.0,0.0,0.0002266184691906312,0.9790612402007445,0.00023146506049424024,198.99091553024195,0.0,0.0,0.0,0.07912658735426614,7.799563582657324e-05,0.00014862283336405794,0.000638505006812147,0.09559201167435644,0.0764931404474287,0.019098871226927733,0.09559200829191546,0.0764931404474301,0.019098871226928084,0.40263620193008026,0.40263620193008026,0.10053054335305917,0.0,4.97578424480912,4.969828966665659,4.999637347427608,4.975887348565095,4.969951944461343,4.999660843140305,24801.23022003697,21081.045687031423,0.85,0.9889452259567727,0.6786887906088277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987006943286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.655212733192,1535.605799531567,0.40263620193008026,0.10053054335305917,6.112885165565336,3.480273303943523
5853.0,-30.0812368291418,5.006861250559616,35.00571894115843,24.103693768288963,4.997472010075907,-26.573405752994844,-40.09681463995946,1.4896409339289751,-0.03896451238148302,-5.014902015204582,40.011408275087284,45064.515171481726,20600.845930533007,20600.845930533007,65665.36110201474,82502.84251019121,82502.84251019121,20600.845930533007,103103.68844072422,103103.68844072422,103103.68844072422,127904.90743112333,97650.05676688942,60211.729428179926,41598.141487454996,24801.218990399106,0.0,66399.3604778541,21081.03614183924,1535.6052106273178,0.0,0.8868015903067886,2.8155239862557626,0.0014959162575277712,354450.038464702,1555025.1785561768,4.387149131910827,1555025.1785561768,4.387149131910827,0.85,0.09559198922893387,4.296143414572793,1.267168130301871,1.0,0.0,4.296143414572719,1.2847838196986794,1.2850749905990073,3.3438648188925417,19320.24614688282,1970.1168234700758,3099.015535412006,3099.015535412006,6.647545226905156,5.006861250559616,-0.8829920099567996,5.889853260516416,3.4802826578292483,3.4802826578292483,0.9943664736654995,0.0,0.0,0.0002266184691906312,0.9790559053345137,0.00023146632174513316,198.99087269907807,0.0,0.0,0.0,0.07912658735426614,7.799609674471943e-05,0.00014862237244591176,0.0006385030266416886,0.09559198922893145,0.07649311936232131,0.01909886986661014,0.09559194618848889,0.07649311936232325,0.01909886986661062,0.4026361087571215,0.4026361087571215,0.10053054064021359,0.0,4.975815295869836,4.969856472151605,4.999682595868251,4.975937502823115,4.96996450087039,4.999861595582843,24801.218990399106,21081.03614183924,0.85,0.9889456860644888,0.6786889940982473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986694436141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.653549395054,1535.6052106273178,0.4026361087571215,0.10053054064021359,6.112885165565336,3.4802826578292483
5854.0,-30.08118456356315,5.006854374482303,35.0057178672676,24.103701032605045,4.99748678831958,-26.573357236013212,-40.096762183215446,1.4896594607696574,-0.039056734544715255,-5.014888615205471,40.0114066030124,45064.508715985394,20600.825129277666,20600.825129277666,65665.33384526306,82502.80999816392,82502.80999816392,20600.825129277666,103103.6351274416,103103.6351274416,103103.6351274416,127904.84496821804,97650.00806799314,60211.70678581461,41598.11253575392,24801.209840776442,0.0,66399.32237653036,21081.028364659975,1535.6044076379821,0.0,0.8868016645601241,2.8155267614497124,0.0014959162575277712,354450.2236158259,1555025.1064439043,4.38714663678512,1555025.1064439043,4.38714663678512,0.85,0.0955919616080566,4.296143414572793,1.2671679660072557,1.0,0.0,4.296143414574048,1.2847837330288039,1.2850749039094898,3.343865044465407,19320.23651171522,1970.1158409564143,3099.015535412006,3099.015535412006,6.6475385146911945,5.006854374482303,-0.8829771652469374,5.88983153972924,3.480291978420515,3.480291978420515,0.9943691366915758,0.0,0.0,0.0002266184691906312,0.9790505759019728,0.00023146758172513585,198.99082991130584,0.0,0.0,0.0,0.07912658735426614,7.799656013350606e-05,0.00014862190905712513,0.0006385010358570046,0.09559196160806091,0.07649309367993957,0.019098867928121335,0.09559199842882418,0.07649309367993612,0.01909886792812047,0.4026360157733984,0.4026360157733984,0.10053054097324082,0.0,4.975813519723147,4.969866156272644,4.999634908556118,4.975831880660735,4.969930360520493,4.999469638349012,24801.209840776442,21081.028364659975,0.85,0.9889458430448269,0.6786892863219036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519863819079035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.651887871936,1535.6044076379821,0.4026360157733984,0.10053054097324082,6.112885165565336,3.480291978420515
5855.0,-30.0811323439118,5.006847425557918,35.00571682419776,24.103695374820404,4.997483403912741,-26.57331057678873,-40.096717584505654,1.4896616367896836,-0.03897658542996396,-5.014889615761309,40.01140535295686,45064.53671861101,20600.83387092608,20600.83387092608,65665.37058953708,82502.80024427843,82502.80024427843,20600.83387092608,103103.6341152045,103103.6341152045,103103.6341152045,127904.84355757655,97649.9743035509,60211.71077788347,41598.07058407492,24801.209442372037,0.0,66399.28002644696,21081.028026016233,1535.6044402762443,0.0,0.8868016639942109,2.8155255919932256,0.0014959162575277712,354450.2097908937,1555025.052532236,4.387146655801434,1555025.052532236,4.387146655801434,0.8500000000000001,0.095591941801313,4.296143414572793,1.2671678841346878,1.0,0.0,4.29614341457388,1.2847837228492283,1.285074893727607,3.3438650709594593,19320.229831357246,1970.1151597494809,3099.015535412006,3099.015535412006,6.647541335473575,5.006847425557918,-0.8829707712616859,5.889818196819604,3.4803013395547913,3.4803013395547913,0.994371811301369,0.0,0.0,0.0002266184691906312,0.9790452511838181,0.00023146884060426642,198.99078716115088,0.0,0.0,0.0,0.07912658735426614,7.799695410853112e-05,0.00014862151508210006,0.0006384993432837952,0.09559194180131303,0.07649307469795914,0.01909886710335389,0.09559196069449793,0.07649307469795912,0.019098867103353886,0.40263592187823805,0.40263592187823805,0.10053053813502959,0.0,4.9758338029822085,4.969889928150053,4.999641212830056,4.9759130303313555,4.9699831140464426,4.999664527455366,24801.209442372037,21081.028026016233,0.85,0.9889470271873798,0.6786901409271564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519860696962843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.650227031392,1535.6044402762443,0.40263592187823805,0.10053053813502959,6.112885165565336,3.4803013395547913
5856.0,-30.08108011720881,5.006840373098099,35.00571572959249,24.10368014769631,4.9974741272324605,-26.5732645003814,-40.09666928378863,1.489658510405057,-0.03894106372223405,-5.0148925478229,40.01140176573547,45064.54840258935,20600.846295178406,20600.846295178406,65665.39469776776,82502.77455450204,82502.77455450204,20600.846295178406,103103.62084968045,103103.62084968045,103103.62084968045,127904.81648110464,97649.92205609722,60211.695904184395,41598.02905768091,24801.195631424198,0.0,66399.22468910512,21081.01628671057,1535.6037456563959,0.0,0.8868016620607125,2.815524783242972,0.0014959162575277712,354450.16927786364,1555024.8978246502,4.387146720772537,1555024.8978246502,4.387146720772537,0.85,0.09559191951511921,4.296143414572793,1.2671677995147186,1.0,0.0,4.2961434145715245,1.2847837374746767,1.2850749083563702,3.3438650328942776,19320.219494100937,1970.1141056426952,3099.015535412006,3099.015535412006,6.64754534457007,5.006840373098099,-0.882965590328288,5.889805963426387,3.480310667253406,3.480310667253406,0.994374476358116,0.0,0.0,0.0002266184691906312,0.9790399257778718,0.00023147009965970196,198.99074440524143,0.0,0.0,0.0,0.07912658735426614,7.79973807883344e-05,0.0001486210884022968,0.0006384975102061684,0.09559191951511806,0.07649305362948781,0.019098865885630235,0.09559188978727189,0.07649305362948874,0.019098865885630464,0.40263582811504117,0.40263582811504117,0.10053053600352559,0.0,4.975858454627598,4.969905548675229,4.999702034724521,4.975951484100676,4.969962458171096,4.9999397473925455,24801.195631424198,21081.01628671057,0.85,0.9889482144592304,0.6786908825154341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857577591488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.648567012955,1535.6037456563959,0.40263582811504117,0.10053053600352559,6.112885165565336,3.480310667253406
5857.0,-30.08102794410687,5.006833474095974,35.0057146341721,24.103687796182953,4.997486535351646,-26.573216303630918,-40.096620668750234,1.4896748948757217,-0.03897618794712798,-5.0148803707524925,40.01139955278616,45064.55848171144,20600.827880254954,20600.827880254954,65665.3863619664,82502.75390947137,82502.75390947137,20600.827880254954,103103.58178972633,103103.58178972633,103103.58178972633,127904.76550526396,97649.88424072755,60211.688812967885,41597.99491973296,24801.18371553762,0.0,66399.17863527058,21081.006158206976,1535.6028132841252,0.0,0.8868017320484355,2.815526665781295,0.0014959162575277712,354450.33753152215,1555024.802385872,4.387144368983933,1555024.802385872,4.387144368983933,0.85,0.09559189175976752,4.296143414572793,1.267167669837363,1.0,0.0,4.29614341457261,1.284783660826969,1.2850748316912917,3.3438652323827966,19320.212012259406,1970.113342707184,3099.015535412006,3099.015535412006,6.647539402385129,5.006833474095974,-0.8829515115259596,5.889784985621934,3.4803199521372905,3.4803199521372905,0.994377129182083,0.0,0.0,0.0002266184691906312,0.9790346058686649,0.00023147135742925058,198.99070169323127,0.0,0.0,0.0,0.07912658735426614,7.799781024697613e-05,0.00014862065894365506,0.0006384956651902527,0.09559189175977183,0.07649302758102734,0.019098864178744485,0.0955919032063788,0.0764930275810239,0.019098864178743624,0.40263573397874763,0.40263573397874763,0.10053053774899254,0.0,4.9758629721137595,4.969917892952992,4.999675195029852,4.97590418280538,4.969990413570713,4.999590989943556,24801.18371553762,21081.006158206976,0.85,0.988948774843513,0.6786915050448169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985445780024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.64690887644,1535.6028132841252,0.40263573397874763,0.10053053774899254,6.112885165565336,3.4803199521372905
5858.0,-30.080975792598743,5.006826554857763,35.00571357592521,24.103681474830978,4.997487373912814,-26.573169283414103,-40.0965684215538,1.4896808647281472,-0.03900118079394588,-5.014878315996127,40.01139844470311,45064.552503045554,20600.83030858536,20600.83030858536,65665.38281163092,82502.72302935227,82502.72302935227,20600.83030858536,103103.55333793763,103103.55333793763,103103.55333793763,127904.73626184504,97649.83120310828,60211.660676801446,41597.96725145203,24801.18292390741,0.0,66399.15017535943,21081.005485321297,1535.602751061193,0.0,0.8868017465183452,2.815527233853507,0.0014959162575277712,354450.36592261674,1555024.754597119,4.38714388275342,1555024.754597119,4.38714388275342,0.8499999999999999,0.09559187081631625,4.296143414572793,1.267167485211976,1.0,0.0,4.296143414572707,1.2847836328995812,1.2850748037575748,3.343865305068515,19320.201518667356,1970.1122726585895,3099.015535412006,3099.015535412006,6.647540185966357,5.006826554857763,-0.882943353700032,5.889769908557795,3.480329271560146,3.480329271560146,0.9943797918743275,0.0,0.0,0.0002266184691906312,0.9790292881924644,0.00023147261468451695,198.9906589989175,0.0,0.0,0.0,0.07912658735426614,7.799827179404522e-05,0.00014862019739658597,0.0006384936823178514,0.09559187081631575,0.0764930072957962,0.019098863520519555,0.09559192017975926,0.0764930072957966,0.019098863520519652,0.40263563935563146,0.40263563935563146,0.10053053731844777,0.0,4.975865024494965,4.969921808992467,4.999669776803614,4.975877135202154,4.969941378380668,4.999652010842567,24801.18292390741,21081.005485321297,0.85,0.9889491452557654,0.678691705903322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851341212218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.64525140701,1535.602751061193,0.40263563935563146,0.10053053731844777,6.112885165565336,3.480329271560146
