time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5859.0,-30.080923623374847,5.006819609548574,35.005712505214746,24.10368084618824,4.997485671515249,-26.573122501302727,-40.09652001606298,1.4896845494431243,-0.03887178266666069,-5.014876647170255,40.01139596517862,45064.563481669284,20600.833437102578,20600.833437102578,65665.39691877186,82502.72757267213,82502.72757267213,20600.833437102578,103103.56100977471,103103.56100977471,103103.56100977471,127904.73486665673,97649.8124842624,60211.64839325957,41597.960101114244,24801.17385688202,0.0,66399.13395799627,21080.997778349716,1535.602226242287,0.0,0.8868017639899844,2.8155257291112874,0.0014959162575277712,354450.3889812117,1555024.6476616515,4.387143295656189,1555024.6476616515,4.387143295656189,0.85,0.09559184765647655,4.296143414572793,1.2671673791622746,1.0,0.0,4.296143414571816,1.2847836156622272,1.2850747865163141,3.343865349931626,19320.19781510873,1970.1118950007121,3099.015535412006,3099.015535412006,6.6475411954860535,5.006819609548574,-0.8829354519977057,5.88975506154628,3.4803385733801124,3.4803385733801124,0.994382449537175,0.0,0.0,0.0002266184691906312,0.9790239687410331,0.0002314738723731648,198.99061629011882,0.0,0.0,0.0,0.07912658735426614,7.799869940608255e-05,0.00014861976978454864,0.0006384918452352131,0.09559184765647707,0.07649298527292735,0.019098862383549724,0.09559183830436657,0.07649298527292693,0.019098862383549617,0.4026355438399735,0.4026355438399735,0.10053053642876958,0.0,4.975892358955832,4.9699528463750084,4.999682273317092,4.9760048645035795,4.970080167687229,4.999735432508658,24801.17385688202,21080.997778349716,0.85,0.9889495992569939,0.678692037010255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848225915453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.643595244086,1535.602226242287,0.4026355438399735,0.10053053642876958,6.112885165565336,3.4803385733801124
5860.0,-30.080871575460787,5.0068126867573906,35.00571142622126,24.103679588902764,4.99748783886079,-26.573075441373668,-40.09647154072297,1.489691704773664,-0.03883871199218447,-5.014872140570043,40.01139358249783,45064.573756497746,20600.830734942043,20600.830734942043,65665.40449143978,82502.71276132135,82502.71276132135,20600.830734942043,103103.54349626339,103103.54349626339,103103.54349626339,127904.70768016095,97649.77613422387,60211.63712940037,41597.93222758166,24801.164183897567,0.0,66399.09641147923,21080.989556312932,1535.601599406721,0.0,0.8868017955536968,2.8155258207380602,0.0014959162575277712,354450.4512500682,1555024.5449028057,4.387142235024892,1555024.5449028057,4.387142235024892,0.85,0.09559182340244912,4.296143414572793,1.2671672637714075,1.0,0.0,4.296143414571976,1.284783582189092,1.285074753035593,3.3438654370510896,19320.190623185703,1970.1111616286605,3099.015535412006,3099.015535412006,6.647540323544462,5.0068126867573906,-0.8829258937019109,5.889738580459301,3.48034785580327,3.48034785580327,0.9943851016580771,0.0,0.0,0.0002266184691906312,0.9790186616900605,0.00023147512714356662,198.99057368064982,0.0,0.0,0.0,0.07912658735426614,7.799912763733672e-05,0.00014861934155329447,0.0006384900054923307,0.09559182340245038,0.07649296230110025,0.019098861101350135,0.0955918057968647,0.07649296230109924,0.019098861101349885,0.4026354492582544,0.4026354492582544,0.10053053625500005,0.0,4.9759188605776785,4.969985418703459,4.999684452439851,4.976033428577864,4.970124273226816,4.999701737848966,24801.164183897567,21080.989556312932,0.85,0.9889502725233983,0.6786925755318995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984510956176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.64194117445,1535.601599406721,0.4026354492582544,0.10053053625500005,6.112885165565336,3.48034785580327
5861.0,-30.08081951927185,5.006805703292296,35.0057103317098,24.103674105741106,4.997483276213611,-26.573029047034872,-40.09642320508135,1.4896928039765955,-0.03873415791315438,-5.0148725563564716,40.01139097251729,45064.5844981538,20600.838015811267,20600.838015811267,65665.42251396507,82502.70891576812,82502.70891576812,20600.838015811267,103103.54693157939,103103.54693157939,103103.54693157939,127904.70215846371,97649.7478401569,60211.62342254244,41597.91601957162,24801.155226884322,0.0,66399.07124645595,21080.981942851675,1535.601127842512,0.0,0.8868018028881539,2.8155243989995378,0.0014959162575277712,354450.4455050397,1555024.4323411183,4.387141988566095,1555024.4323411183,4.387141988566095,0.85,0.09559180165119871,4.296143414572793,1.267167157721706,1.0,0.0,4.296143414572883,1.2847835770469447,1.2850747478922804,3.3438654504343934,19320.1850251517,1970.1105907880572,3099.015535412006,3099.015535412006,6.647542672958056,5.006805703292296,-0.8829192583831249,5.889724961675421,3.4803571334438437,3.4803571334438437,0.9943877524125267,0.0,0.0,0.0002266184691906312,0.9790133538263862,0.0002314763821197261,198.99053106442472,0.0,0.0,0.0,0.07912658735426614,7.799955463666029e-05,0.0001486189145539709,0.0006384881710419987,0.09559180165120197,0.07649294137150701,0.019098860279694953,0.095591728962032,0.0764929413715044,0.019098860279694305,0.4026353555374979,0.4026353555374979,0.10053053603636675,0.0,4.97596292707135,4.970031490442182,4.999720481199233,4.976138398443311,4.970214987252348,4.999863805710788,24801.155226884322,21080.981942851675,0.85,0.9889509187595746,0.67869299452828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842000455907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.64028641355,1535.601127842512,0.4026353555374979,0.10053053603636675,6.112885165565336,3.4803571334438437
5862.0,-30.080767536345537,5.0067987978681225,35.00570923470017,24.10366687634962,4.997489846707811,-26.57298160524789,-40.09637088803572,1.4897039156101608,-0.03890570597502574,-5.014864829016362,40.011388710730785,45064.57751839216,20600.82865090082,20600.82865090082,65665.40616929298,82502.64936636832,82502.64936636832,20600.82865090082,103103.47801726914,103103.47801726914,103103.47801726914,127904.62294314023,97649.66868160004,60211.596833623895,41597.85760886239,24801.144925871096,0.0,66399.00253473349,21080.97318699043,1535.600386064672,0.0,0.8868018504059292,2.815527553986887,0.0014959162575277712,354450.5522757086,1555024.3347961407,4.38714039183262,1555024.3347961407,4.38714039183262,0.85,0.09559177664617508,4.296143414572793,1.2671669780416415,1.0,0.0,4.296143414574909,1.2847835250659525,1.2850746958995076,3.3438655857236776,19320.169363483354,1970.1089937423437,3099.015535412006,3099.015535412006,6.647539651059541,5.0067987978681225,-0.8829078366238354,5.889706634491958,3.4803663812431362,3.4803663812431362,0.9943903946408961,0.0,0.0,0.0002266184691906312,0.9790080534638494,0.00023147763533591732,198.99048850819494,0.0,0.0,0.0,0.07912658735426614,7.800001681032865e-05,0.00014861845238030254,0.0006384861854776369,0.09559177664617506,0.07649291758933036,0.019098859056844702,0.09559179502522411,0.07649291758933037,0.019098859056844705,0.40263526334619065,0.40263526334619065,0.10053053783683981,0.0,4.975959229655587,4.970029056873386,4.999711715428816,4.975959123041321,4.970034009048334,4.999691345234623,24801.144925871096,21080.97318699043,0.85,0.9889516959978916,0.6786935917421163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838890857077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.638633553352,1535.600386064672,0.40263526334619065,0.10053053783683981,6.112885165565336,3.4803663812431362
5863.0,-30.080715621577802,5.006791897682911,35.005708159062834,24.10366565398874,4.997491905826321,-26.57293467601216,-40.096322482544906,1.4897109602606817,-0.03887032677090474,-5.014861333438127,40.011387139225455,45064.58730287508,20600.828022225447,20600.828022225447,65665.41532510053,82502.6351066946,82502.6351066946,20600.828022225447,103103.46312892003,103103.46312892003,103103.46312892003,127904.60375843165,97649.63289383099,60211.5850900116,41597.830893132654,24801.140629511625,0.0,66398.97152264428,21080.96953508488,1535.6000910725975,0.0,0.8868018738868526,2.8155274972943047,0.0014959162575277712,354450.6005750303,1555024.2670212002,4.38713960280632,1555024.2670212002,4.38713960280632,0.85,0.09559175453650773,4.296143414572793,1.2671668642992158,1.0,0.0,4.2961434145742565,1.2847834921105907,1.2850746629366772,3.3438656714955615,19320.162282806392,1970.108271714234,3099.015535412006,3099.015535412006,6.64753944819661,5.006791897682911,-0.8828988872328116,5.8896907849157225,3.4803756409456645,3.4803756409456645,0.9943930402701898,0.0,0.0,0.0002266184691906312,0.9790027600818962,0.00023147888691516452,198.99044600778186,0.0,0.0,0.0,0.07912658735426614,7.800044443121085e-05,0.00014861802475942034,0.000638484348357,0.09559175453650784,0.07649289622386206,0.019098858312645784,0.09559177726813131,0.07649289622386196,0.01909885831264576,0.402635169466502,0.402635169466502,0.10053053855908231,0.0,4.975964257126407,4.970036743653338,4.9997060850172375,4.975991006667243,4.970074134410368,4.999690209917276,24801.140629511625,21080.96953508488,0.85,0.9889522957852807,0.6786940560895065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835785635955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.636980960668,1535.6000910725975,0.402635169466502,0.10053053855908231,6.112885165565336,3.4803756409456645
5864.0,-30.080663671842967,5.00678501240501,35.00570708835676,24.103669670317345,4.997494044155542,-26.572887707359385,-40.0962740072049,1.489718079671938,-0.03874353666680008,-5.014857269430212,40.0113851315828,45064.59721280052,20600.826233348118,20600.826233348118,65665.42344614863,82502.64315797988,82502.64315797988,20600.826233348118,103103.46939132799,103103.46939132799,103103.46939132799,127904.6027764592,97649.61943623649,60211.57349105713,41597.82882797707,24801.133385131205,0.0,66398.96221310827,21080.963377361524,1535.5996160830769,0.0,0.8868019018399972,2.8155263063549167,0.0014959162575277712,354450.6567285017,1555024.1804367937,4.387138663500613,1555024.1804367937,4.387138663500613,0.85,0.09559173115435063,4.296143414572793,1.2671667494578291,1.0,0.0,4.296143414572641,1.2847834588054954,1.2850746296240338,3.34386575817769,19320.15962019618,1970.108000203554,3099.015535412006,3099.015535412006,6.647538870956092,5.00678501240501,-0.8828896081244872,5.889674620529497,3.4803848907195722,3.4803848907195722,0.994395683062735,0.0,0.0,0.0002266184691906312,0.9789974631654884,0.00023148013934365415,198.9904034787609,0.0,0.0,0.0,0.07912658735426614,7.800087267132237e-05,0.0001486175965193088,0.0006384825085760649,0.09559173115435135,0.07649287391522172,0.019098857239129637,0.09559171027866704,0.07649287391522114,0.01909885723912949,0.4026350748484537,0.4026350748484537,0.1005305386031083,0.0,4.975992608207548,4.970074283190968,4.99969762507385,4.976113732763395,4.970232165392247,4.9996715126690106,24801.133385131205,21080.963377361524,0.85,0.9889525567492254,0.6786943004947149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832684487637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.635328735303,1535.5996160830769,0.4026350748484537,0.1005305386031083,6.112885165565336,3.4803848907195722
5865.0,-30.080611730665744,5.006778072528456,35.00570600342556,24.103664117306494,4.997490022702554,-26.572841362411086,-40.0962294434197,1.4897196544478744,-0.03865208542350729,-5.014857325200071,40.01138257583339,45064.62421633668,20600.832785186525,20600.832785186525,65665.4570015232,82502.63661309224,82502.63661309224,20600.832785186525,103103.46939827877,103103.46939827877,103103.46939827877,127904.5939810273,97649.58872619482,60211.576329439136,41597.79155195076,24801.12458274852,0.0,66398.91613469928,21080.955895336243,1535.5991447371694,0.0,0.8868019108103711,2.815525098727646,0.0014959162575277712,354450.6559579146,1555024.0702139735,4.3871383620703694,1555024.0702139735,4.3871383620703694,0.85,0.09559170926680322,4.296143414572793,1.2671666774759074,1.0,0.0,4.29614341457191,1.2847834514385854,1.2850746222554543,3.3438657773513163,19320.15354415707,1970.1073806199947,3099.015535412006,3099.015535412006,6.647540985123748,5.006778072528456,-0.8828827801151018,5.889660852643558,3.4803941334902104,3.4803941334902104,0.9943983238543458,0.0,0.0,0.0002266184691906312,0.978992167152544,0.00023148139157207383,198.99036095676382,0.0,0.0,0.0,0.07912658735426614,7.800126635795373e-05,0.00014861720283267744,0.0006384808172418362,0.0955917092668056,0.0764928529582424,0.019098856308563193,0.09559164090323631,0.0764928529582405,0.01909885630856272,0.40263498145590937,0.40263498145590937,0.1005305379291492,0.0,4.976035156560101,4.970121286182405,4.999722324515801,4.9762052397765615,4.970309192249488,4.999821016266708,24801.12458274852,21080.955895336243,0.85,0.9889537484062518,0.6786951781700311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829581251873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.63367894094,1535.5991447371694,0.40263498145590937,0.1005305379291492,6.112885165565336,3.4803941334902104
5866.0,-30.080559881094036,5.006771199479573,35.00570491459807,24.103657027613394,4.997495700323088,-26.572794129937083,-40.096177196223266,1.4897299491661404,-0.038801133759079676,-5.0148502562581285,40.011380292484,45064.61679623007,20600.824765866004,20600.824765866004,65665.44156209606,82502.58154172866,82502.58154172866,20600.824765866004,103103.40630759468,103103.40630759468,103103.40630759468,127904.52072181716,97649.51371767724,60211.548972178665,41597.738606109524,24801.114414222484,0.0,66398.85302033201,21080.94725208911,1535.598426106317,0.0,0.8868019550553011,2.815527881359679,0.0014959162575277712,354450.7536313693,1555023.9717390602,4.387136875314119,1555023.9717390602,4.387136875314119,0.85,0.09559168446356825,4.296143414572793,1.2671665109833707,1.0,0.0,4.2961434145718576,1.284783403279189,1.2850745740851435,3.343865902694279,19320.138703581746,1970.105867302468,3099.015535412006,3099.015535412006,6.647538397424385,5.006771199479573,-0.8828717668419763,5.889642966321549,3.4804033483147916,3.4804033483147916,0.9944009566613691,0.0,0.0,0.0002266184691906312,0.9789868805106883,0.00023148264159823646,198.99031850977838,0.0,0.0,0.0,0.07912658735426614,7.800172792393104e-05,0.00014861674126670016,0.0006384788342882025,0.09559168446357344,0.07649282951043275,0.019098854953140686,0.09559169541233778,0.0764928295104286,0.019098854953139652,0.4026348896429109,0.4026348896429109,0.10053053868683146,0.0,4.976035263380311,4.970124240195844,4.999711020999257,4.976049122499035,4.970149491375139,4.999679247930885,24801.114414222484,21080.94725208911,0.85,0.988954455914903,0.6786957115423488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519826478528626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.632030706794,1535.598426106317,0.4026348896429109,0.10053053868683146,6.112885165565336,3.4804033483147916
5867.0,-30.080508035986764,5.006764270038057,35.00570382603616,24.10365667836743,4.997492117895468,-26.57274782756476,-40.09612886058164,1.4897319094734731,-0.03862782521650843,-5.014850427518151,40.01137812256488,45064.626685867894,20600.831532981836,20600.831532981836,65665.45821884973,82502.59551726564,82502.59551726564,20600.831532981836,103103.42705024747,103103.42705024747,103103.42705024747,127904.53505093697,97649.50375905332,60211.53492765531,41597.74314599779,24801.108000689514,0.0,66398.8511466873,21080.941800586086,1535.598096700099,0.0,0.8868019620408231,2.815525585140321,0.0014959162575277712,354450.75126502384,1555023.8781561072,4.387136640580602,1555023.8781561072,4.387136640580602,0.85,0.09559166336674141,4.296143414572793,1.2671663911966613,1.0,0.0,4.296143414572871,1.2847833941087377,1.2850745649126138,3.343865926561928,19320.136733249397,1970.1056663844838,3099.015535412006,3099.015535412006,6.647540581058432,5.006764270038057,-0.8828650228501829,5.88962929288824,3.4804125717325927,3.4804125717325927,0.994403591923598,0.0,0.0,0.0002266184691906312,0.9789815943548128,0.00023148389152298786,198.9902760664659,0.0,0.0,0.0,0.07912658735426614,7.800215493641441e-05,0.0001486163142542168,0.0006384769997813341,0.09559166336674094,0.07649280913164719,0.01909885423509374,0.09559159769932678,0.07649280913164756,0.01909885423509384,0.40263479645257966,0.40263479645257966,0.1005305384221136,0.0,4.97607279712264,4.970165222685523,4.999734734976926,4.976222602301618,4.970328827223682,4.999829265276219,24801.108000689514,21080.941800586086,0.85,0.9889547346803129,0.6786958796367097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823381278787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.63038236886,1535.598096700099,0.40263479645257966,0.1005305384221136,6.112885165565336,3.4804125717325927
5868.0,-30.080456209417694,5.006757400029101,35.00570273343765,24.10364969344812,4.9974972012930685,-26.572700675219128,-40.09607661338521,1.4897416670945638,-0.03876246325637567,-5.014843809013692,40.01137582786635,45064.61921829193,20600.824401074755,20600.824401074755,65665.44361936669,82502.54342110334,82502.54342110334,20600.824401074755,103103.3678221781,103103.3678221781,103103.3678221781,127904.46578229796,97649.43147906123,60211.50727625005,41597.693558679086,24801.09796011986,0.0,66398.79151879894,21080.93326610188,1535.59739609586,0.0,0.8868020040343515,2.815528125936026,0.0014959162575277712,354450.8427146817,1555023.7791917445,4.387135229477997,1555023.7791917445,4.387135229477997,0.8500000000000001,0.09559163881351757,4.296143414572793,1.2671662334958094,1.0,0.0,4.296143414573875,1.2847833484619222,1.2850745192554536,3.3438660453654845,19320.122432517943,1970.1042081157116,3099.015535412006,3099.015535412006,6.647538279712407,5.006757400029101,-0.8828542940502953,5.889611694079396,3.4804217666835346,3.4804217666835346,0.9944062190524384,0.0,0.0,0.0002266184691906312,0.9789763101198738,0.00023148514100702005,198.9902336383479,0.0,0.0,0.0,0.07912658735426614,7.800261650725191e-05,0.00014861585268337928,0.0006384750168068203,0.09559163881351672,0.07649278583539633,0.019098852978120393,0.09559164487710788,0.07649278583539701,0.019098852978120563,0.4026347044694125,0.4026347044694125,0.10053053945633462,0.0,4.976071991725576,4.97016639501976,4.999726001909266,4.976081345757336,4.9701836633938115,4.999703654164762,24801.09796011986,21080.93326610188,0.85,0.9889554029123463,0.678696376658198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519820284296956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.628735669803,1535.59739609586,0.4026347044694125,0.10053053945633462,6.112885165565336,3.4804217666835346
5869.0,-30.08040445510705,5.006750489950143,35.005701643460434,24.103649134654574,4.997494932677618,-26.57265432317383,-40.09603204960001,1.489744800744406,-0.038621619910657046,-5.014843032241243,40.01137371902042,45064.64541025174,20600.829209474898,20600.829209474898,65665.47461972664,82502.55082933916,82502.55082933916,20600.829209474898,103103.38003881407,103103.38003881407,103103.38003881407,127904.4715677408,97649.4155597,60211.51014061259,41597.6726878749,24801.091528926725,0.0,66398.76421680163,21080.927799587716,1535.5970432542733,0.0,0.8868020156236956,2.8155263667611177,0.0014959162575277712,354450.8534475574,1555023.688242725,4.387134840042917,1555023.688242725,4.387134840042917,0.85,0.0955916173243089,4.296143414572793,1.2671661362377926,1.0,0.0,4.296143414573151,1.2847833338024957,1.2850745045927048,3.3438660835191225,19320.119282842585,1970.103886938209,3099.015535412006,3099.015535412006,6.647539831301968,5.006750489950143,-0.8828470082473165,5.8895974981974595,3.48043096801423,3.48043096801423,0.9944088480040657,0.0,0.0,0.0002266184691906312,0.9789710332831119,0.00023148638875517642,198.99019126940271,0.0,0.0,0.0,0.07912658735426614,7.80030102020207e-05,0.0001486154589886105,0.0006384733254376319,0.09559161732431229,0.07649276507587904,0.01909885224843324,0.09559156443504933,0.07649276507587634,0.019098852248432562,0.4026346110641489,0.4026346110641489,0.10053053957706198,0.0,4.976101581430157,4.970199072033893,4.999743219538061,4.976221412330574,4.970331256459417,4.9998135670345505,24801.091528926725,21080.927799587716,0.85,0.9889562764348943,0.67869705019071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981718842383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.62709032754,1535.5970432542733,0.4026346110641489,0.10053053957706198,6.112885165565336,3.48043096801423
5870.0,-30.08035272891614,5.006743614589176,35.00570054773179,24.103647737670713,4.997498035031965,-26.57260745928678,-40.095979802403576,1.4897527654026146,-0.038614383357526094,-5.01483788064248,40.01137137154318,45064.63769603097,20600.825043315992,20600.825043315992,65665.46273934696,82502.53136378987,82502.53136378987,20600.825043315992,103103.35640710586,103103.35640710586,103103.35640710586,127904.43817479312,97649.37509816869,60211.48143040969,41597.659630843336,24801.081767687254,0.0,66398.74139853059,21080.919502534165,1535.5963958280283,0.0,0.8868020503425728,2.815526872972401,0.0014959162575277712,354450.9246285995,1555023.587002166,4.387133673389482,1555023.587002166,4.387133673389482,0.85,0.09559159335697456,4.296143414572793,1.267166007659398,1.0,0.0,4.296143414573434,1.2847832965432862,1.2850744673250512,3.3438661804925247,19320.11127745303,1970.1030706156569,3099.015535412006,3099.015535412006,6.647538486952813,5.006743614589176,-0.8828371618905146,5.889580776479691,3.480440145807126,3.480440145807126,0.9944114702306075,0.0,0.0,0.0002266184691906312,0.9789657593440677,0.00023148763583158557,198.99014892349592,0.0,0.0,0.0,0.07912658735426614,7.800347177753705e-05,0.00014861499741309416,0.0006384713424430171,0.09559159335697193,0.07649274223538877,0.019098851121583164,0.0955915450616282,0.07649274223539088,0.01909885112158369,0.4026345184332735,0.4026345184332735,0.10053054053551463,0.0,4.976124007118415,4.970227430601369,4.9997418747673805,4.976223497284934,4.970350655972936,4.999746291015697,24801.081767687254,21080.919502534165,0.85,0.9889564373700634,0.6786971672482373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814096868393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.625445265248,1535.5963958280283,0.4026345184332735,0.10053054053551463,6.112885165565336,3.480440145807126
5871.0,-30.08030105638467,5.006736735628012,35.0056994572942,24.10364148616793,4.997498678155605,-26.57256088965077,-40.09593523861838,1.4897585114217389,-0.038638950153085716,-5.0148349706962865,40.011369334199514,45064.66339388834,20600.825475339738,20600.825475339738,65665.48886922808,82502.50149815793,82502.50149815793,20600.825475339738,103103.32697349766,103103.32697349766,103103.32697349766,127904.40185589415,97649.32319765259,60211.48509338311,41597.59789363275,24801.07488239648,0.0,66398.67277602923,21080.913650037008,1535.595963929987,0.0,0.8868020725296897,2.8155275352592493,0.0014959162575277712,354450.9648361222,1555023.4991368605,4.387132927839015,1555023.4991368605,4.387132927839015,0.8500000000000001,0.09559157110148345,4.296143414572793,1.267165914797224,1.0,0.0,4.29614341457262,1.2847832696630215,1.2850744404386947,3.3438662504529684,19320.101008838967,1970.1020235084322,3099.015535412006,3099.015535412006,6.647538626359584,5.006736735628012,-0.8828286355613644,5.889565371189376,3.4804493225564848,3.4804493225564848,0.9944140921589957,0.0,0.0,0.0002266184691906312,0.9789604909066779,0.0002314888816204884,198.99010662153572,0.0,0.0,0.0,0.07912658735426614,7.80038654762966e-05,0.00014861460371433458,0.0006384696510566838,0.09559157110148717,0.07649272084669788,0.01909885025478928,0.09559154305308394,0.07649272084669491,0.019098850254788538,0.4026344261817077,0.4026344261817077,0.10053054104950702,0.0,4.976137304467898,4.970242972420067,4.999746176122358,4.976196020543227,4.970310670313722,4.999768914559297,24801.07488239648,21080.913650037008,0.85,0.9889578529788651,0.6786982557000335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981100699401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.623801364769,1535.595963929987,0.4026344261817077,0.10053054104950702,6.112885165565336,3.4804493225564848
5872.0,-30.08024941705618,5.006729894718775,35.00569837363504,24.103639949485682,4.9975025665351,-26.572514025348376,-40.095882991421945,1.4897671748273031,-0.038650136393926005,-5.014829604953543,40.011367350760366,45064.65530427657,20600.82090910848,20600.82090910848,65665.47621338506,82502.47810600285,82502.47810600285,20600.82090910848,103103.29901511132,103103.29901511132,103103.29901511132,127904.36627213596,97649.2791863909,60211.4563846646,41597.580890806996,24801.06725702464,0.0,66398.64814783164,21080.90716847094,1535.5954338056338,0.0,0.88680210702027,2.8155283084286578,0.0014959162575277712,354451.03897606855,1555023.4135963186,4.387131768857106,1555023.4135963186,4.387131768857106,0.85,0.09559154749136195,4.296143414572793,1.267165774679743,1.0,0.0,4.296143414572844,1.2847832291350287,1.285074399901517,3.343866355933943,19320.092301128625,1970.101135569091,3099.015535412006,3099.015535412006,6.647537152913838,5.006729894718775,-0.8828186635436301,5.889548558262405,3.4804584867608486,3.4804584867608486,0.9944167105030995,0.0,0.0,0.0002266184691906312,0.9789552258851528,0.00023149012661506256,198.99006434677526,0.0,0.0,0.0,0.07912658735426614,7.80043270564921e-05,0.00014861414213413908,0.0006384676680419666,0.09559154749136486,0.07649269835886165,0.019098849132503225,0.0955915400207611,0.0764926983588593,0.019098849132502642,0.40263433347494576,0.40263433347494576,0.10053054154956631,0.0,4.976143698382771,4.970254077637321,4.999733692861753,4.9761794685596215,4.970308696577945,4.999693962330355,24801.06725702464,21080.90716847094,0.85,0.9889580291933922,0.6786983856048315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198079203263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.62215811352,1535.5954338056338,0.40263433347494576,0.10053054154956631,6.112885165565336,3.4804584867608486
5873.0,-30.080197802860436,5.006723113170318,35.005697315163005,24.103638028632872,4.997508943638087,-26.572466934800083,-40.095830779150106,1.4897780755777468,-0.038720149844095886,-5.0148229359795,40.01136591707032,45064.64695957357,20600.81378581482,20600.81378581482,65665.46074538838,82502.44226235458,82502.44226235458,20600.81378581482,103103.2560481694,103103.2560481694,103103.2560481694,127904.31849868971,97649.22380911741,60211.428506336524,41597.550336423206,24801.06245052031,0.0,66398.61278694351,21080.903082942263,1535.5950343555992,0.0,0.8868021461529633,2.815530006338126,0.0014959162575277712,354451.13112313754,1555023.3517650208,4.3871304538870275,1555023.3517650208,4.3871304538870275,0.85,0.09559152372159938,4.296143414572793,1.267165598846041,1.0,0.0,4.296143414573386,1.2847831781405898,1.2850743488955212,3.343866488655628,19320.08134463162,1970.1000183173278,3099.015535412006,3099.015535412006,6.647534854347218,5.006723113170318,-0.8828079011957106,5.889531014366028,3.480467650979275,3.480467650979275,0.9944193288512214,0.0,0.0,0.0002266184691906312,0.9789499634566359,0.00023149137100986225,198.99002209260775,0.0,0.0,0.0,0.07912658735426614,7.800478833066753e-05,0.00014861368085996365,0.0006384656863419556,0.09559152372160074,0.07649267587569297,0.019098847845907756,0.09559157701969821,0.07649267587569189,0.019098847845907485,0.40263424014523436,0.40263424014523436,0.10053054102308001,0.0,4.976132981572448,4.970249449593325,4.999698581513883,4.976102786135414,4.970243612389538,4.999570816653261,24801.06245052031,21080.903082942263,0.85,0.9889583229109373,0.67869862137293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804835643286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.62051591952,1535.5950343555992,0.40263424014523436,0.10053054102308001,6.112885165565336,3.480467650979275
5874.0,-30.080146192201855,5.006716271778212,35.00569625695306,24.103637714311503,4.9975051656795335,-26.572420862987908,-40.09578625028951,1.4897798364655697,-0.03853850599176667,-5.014823278452626,40.011363807758734,45064.672712654086,20600.820967052583,20600.820967052583,65665.49367970668,82502.45723417823,82502.45723417823,20600.820967052583,103103.27820123082,103103.27820123082,103103.27820123082,127904.33470311257,97649.21486357131,60211.43034204716,41597.538357249054,24801.05650188176,0.0,66398.59485913081,21080.898026599498,1535.5947358716382,0.0,0.8868021520476421,2.8155275806595337,0.0014959162575277712,354451.1263910906,1555023.2607959397,4.3871302558090175,1555023.2607959397,4.3871302558090175,0.85,0.09559150204572513,4.296143414572793,1.267165482356213,1.0,0.0,4.296143414572957,1.2847831699030392,1.2850743406561036,3.3438665100952534,19320.07957473861,1970.099837838468,3099.015535412006,3099.015535412006,6.647537171611422,5.006716271778212,-0.8828012772622058,5.889517549040418,3.4804768217033555,3.4804768217033555,0.9944219490581016,0.0,0.0,0.0002266184691906312,0.9789447014192606,0.00023149261532554683,198.98997984135394,0.0,0.0,0.0,0.07912658735426614,7.800518172702351e-05,0.00014861328746360768,0.0006384639962547915,0.09559150204572547,0.07649265534800165,0.019098846697723826,0.0955914767188212,0.07649265534800137,0.019098846697723756,0.4026341453700823,0.4026341453700823,0.10053053829426445,0.0,4.976163470717779,4.970285499685531,4.999706790802406,4.976284772460872,4.970429049209429,4.999738976777223,24801.05650188176,21080.898026599498,0.85,0.9889590859418116,0.6786991924793272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801752462889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.61887494334,1535.5947358716382,0.4026341453700823,0.10053053829426445,6.112885165565336,3.4804768217033555
5875.0,-30.08009462200852,5.006709414629438,35.00569517102666,24.103626538440608,4.99750353021651,-26.572374613288773,-40.095737914647884,1.4897835214967436,-0.03859789687385273,-5.014821095118689,40.01136088403787,45064.681449150834,20600.822857852934,20600.822857852934,65665.50430700376,82502.4160682881,82502.4160682881,20600.822857852934,103103.23892614104,103103.23892614104,103103.23892614104,127904.28350104943,97649.15072318123,60211.4161040437,41597.48291015281,24801.044574908385,0.0,66398.52748506119,21080.887888672125,1535.5940303456696,0.0,0.886802173746203,2.8155286155203663,0.0014959162575277712,354451.15655882674,1555023.1347035235,4.38712952667554,1555023.1347035235,4.38712952667554,0.8499999999999999,0.09559147809941433,4.296143414572793,1.2671653757570316,1.0,0.0,4.2961434145710635,1.2847831526642184,1.2850743234133761,3.3438665549622146,19320.066884442615,1970.0985437884106,3099.015535412006,3099.015535412006,6.647537781740779,5.006709414629438,-0.8827932063640516,5.88950262099349,3.4804859630720206,3.4804859630720206,0.9944245608777201,0.0,0.0,0.0002266184691906312,0.9789394435380497,0.000231493858671783,198.98993762324505,0.0,0.0,0.0,0.07912658735426614,7.800560875698712e-05,0.00014861286043364407,0.0006384621616728255,0.09559147809941274,0.07649263292502863,0.019098845174384114,0.09559147027356413,0.0764926329250299,0.01909884517438443,0.4026340519032993,0.4026340519032993,0.10053053640829651,0.0,4.976174587029163,4.970294717579861,4.9997255063938155,4.976223198244838,4.970335738779738,4.999804520196733,24801.044574908385,21080.887888672125,0.85,0.9889602494841118,0.6787000127267853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798669495096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.617235616772,1535.5940303456696,0.4026340519032993,0.10053053640829651,6.112885165565336,3.4804859630720206
5876.0,-30.08004312252611,5.006702706592909,35.00569411320146,24.103639285918348,4.997516869128869,-26.572326929752418,-40.095685597602255,1.4898006763552147,-0.03856017838882053,-5.014809156032857,40.01135953069422,45064.67222495385,20600.804964383515,20600.804964383515,65665.47718933737,82502.41352690451,82502.41352690451,20600.804964383515,103103.21849128802,103103.21849128802,103103.21849128802,127904.2564609811,97649.13170410728,60211.39040215697,41597.49033550034,24801.037969693076,0.0,66398.52830519341,21080.882274239113,1535.5934101560856,0.0,0.8868022394098889,2.8155295135679554,0.0014959162575277712,354451.32152455224,1555023.0763373638,4.387127320188733,1555023.0763373638,4.387127320188733,0.85,0.0955914514179994,4.296143414572793,1.267165233991109,1.0,0.0,4.296143414572319,1.2847830724126559,1.2850742431436262,3.343866763830561,19320.06312148331,1970.0981600733492,3099.015535412006,3099.015535412006,6.6475320078202484,5.006702706592909,-0.882779357723515,5.889482064316424,3.4804950882851045,3.4804950882851045,0.9944271680814584,0.0,0.0,0.0002266184691906312,0.9789341928966241,0.00023149510031933494,198.9898954630418,0.0,0.0,0.0,0.07912658735426614,7.800607096382032e-05,0.00014861239822681085,0.0006384601759659829,0.09559145141800657,0.0764926080920444,0.019098843325962157,0.09559146923464437,0.07649260809203869,0.019098843325960728,0.40263395787942496,0.40263395787942496,0.10053053583946191,0.0,4.976184927355746,4.970321463564744,4.999670126832257,4.9762489776440475,4.97045113884019,4.999471309841283,24801.037969693076,21080.882274239113,0.85,0.9889598288611662,0.6786998654220034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519795588945805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.615597199903,1535.5934101560856,0.40263395787942496,0.10053053583946191,6.112885165565336,3.4804950882851045
5877.0,-30.079991675137748,5.006695806204618,35.00569304662699,24.10361962337049,4.9975025795234815,-26.57228205611608,-40.09564124336464,1.489792960501765,-0.038491466723485246,-5.01481730591275,40.011357160200845,45064.69804904382,20600.82804659489,20600.82804659489,65665.5260956387,82502.39027080855,82502.39027080855,20600.82804659489,103103.21831740344,103103.21831740344,103103.21831740344,127904.25216447329,97649.08006180174,60211.38784003676,41597.43580196109,24801.03384706985,0.0,66398.46964903094,21080.878770009374,1535.5933919057195,0.0,0.8868022065149253,2.81552765991746,0.0014959162575277712,354451.2089153505,1555022.9741042096,4.387128425553143,1555022.9741042096,4.387128425553143,0.85,0.09559143364336824,4.296143414572793,1.2671651350846518,1.0,0.0,4.2961434145745026,1.2847831085079275,1.285074279247078,3.3438666698864714,19320.052903956683,1970.0971181755936,3099.015535412006,3099.015535412006,6.6475394560602155,5.006695806204618,-0.8827773591088199,5.889473165313438,3.4805042470518006,3.4805042470518006,0.994429784871943,0.0,0.0,0.0002266184691906312,0.9789289475968037,0.00023149634071702787,198.9898533455033,0.0,0.0,0.0,0.07912658735426614,7.800646282339872e-05,0.00014861200636723249,0.0006384584924810358,0.09559143364336498,0.07649259093123888,0.019098842712126092,0.09559140161846419,0.07649259093124149,0.019098842712126748,0.40263386447939364,0.40263386447939364,0.10053053184170509,0.0,4.976216208620485,4.970345513140387,4.999730370834868,4.976325839189258,4.970426221884793,4.999955850696836,24801.03384706985,21080.878770009374,0.85,0.9889614390622792,0.6787008539089353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792512621743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.613959085467,1535.5933919057195,0.40263386447939364,0.10053053184170509,6.112885165565336,3.4805042470518006
5878.0,-30.07994017302468,5.006689086118105,35.005691965801255,24.10363230099904,4.997516480317609,-26.57223431396082,-40.095588891394414,1.4898106212537545,-0.038470755234015996,-5.014803597153239,40.0113546119539,45064.68879819794,20600.80641038153,20600.80641038153,65665.49520857946,82502.38491765432,82502.38491765432,20600.80641038153,103103.19132803584,103103.19132803584,103103.19132803584,127904.21046677121,97649.05847272086,60211.36235326462,41597.440132729156,24801.019138735373,0.0,66398.45927146453,21080.866267925066,1535.592265339176,0.0,0.886802285511911,2.815528987877443,0.0014959162575277712,354451.398333185,1555022.8642050135,4.3871257710296545,1555022.8642050135,4.3871257710296545,0.85,0.09559140443486899,4.296143414572793,1.2671649850765245,1.0,0.0,4.296143414571751,1.2847830258897672,1.285074196610194,3.3438668849143065,19320.048632516704,1970.0966826099336,3099.015535412006,3099.015535412006,6.647532474419398,5.006689086118105,-0.8827625130394203,5.889451599157526,3.480513336612321,3.480513336612321,0.9944323818892346,0.0,0.0,0.0002266184691906312,0.9789236967478968,0.0002314975824402711,198.98981118318213,0.0,0.0,0.0,0.07912658735426614,7.800692534346357e-05,0.00014861154384716762,0.0006384565054285051,0.09559140443486913,0.07649256399070355,0.019098840444165592,0.09559138509073017,0.07649256399070344,0.019098840444165564,0.4026337714326852,0.4026337714326852,0.10053053207838701,0.0,4.9762343247548415,4.970378345387758,4.999689534638662,4.976332841919202,4.970535729172582,4.999552255935612,24801.019138735373,21080.866267925066,0.85,0.988961128451966,0.6787008206614364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519789439410822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.612321644065,1535.592265339176,0.4026337714326852,0.10053053207838701,6.112885165565336,3.480513336612321
5879.0,-30.079888770617714,5.00668224697008,35.00569090036214,24.103616829402768,4.997508772140282,-26.572188822646893,-40.09554066052658,1.489808824169438,-0.03847255402848759,-5.014807436219051,40.01135289847163,45064.697301317916,20600.82069776306,20600.82069776306,65665.51799908097,82502.35144194987,82502.35144194987,20600.82069776306,103103.17213971293,103103.17213971293,103103.17213971293,127904.18929272387,97648.99947224354,60211.345331611345,41597.393489591326,24801.017153010944,0.0,66398.41064260228,21080.8645800593,1535.5922694776782,0.0,0.8868022721776089,2.8155285634356115,0.0014959162575277712,354451.34528771136,1555022.7903070292,4.387126219100122,1555022.7903070292,4.387126219100122,0.85,0.09559138584518026,4.296143414572793,1.267164879026823,1.0,0.0,4.296143414570794,1.2847830342966455,1.2850742050189774,3.3438668630339725,19320.03695916205,1970.0954922590336,3099.015535412006,3099.015535412006,6.647537084716239,5.00668224697008,-0.8827579835415209,5.8894402305116005,3.4805224690632306,3.4805224690632306,0.994434991160923,0.0,0.0,0.0002266184691906312,0.978918456094729,0.00023149882176570335,198.9897691025034,0.0,0.0,0.0,0.07912658735426614,7.800735145658752e-05,0.00014861111773404367,0.0006384546747854137,0.09559138584517718,0.07649254599007722,0.019098839855099956,0.09559136950057545,0.0764925459900797,0.019098839855100573,0.40263367921748355,0.40263367921748355,0.10053052961058387,0.0,4.9762558964299615,4.970396638230966,4.999724235194435,4.976334882190542,4.970462513124062,4.999855737814585,24801.017153010944,21080.8645800593,0.85,0.988962195985892,0.6787014457903859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978636293222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.61068701389,1535.5922694776782,0.40263367921748355,0.10053052961058387,6.112885165565336,3.4805224690632306
5880.0,-30.079837380329682,5.006675472836857,35.005689814929056,24.103615153022133,4.997513611953645,-26.57214208729571,-40.095492255035765,1.4898183189197012,-0.03850781263452063,-5.014800516153751,40.01135018522526,45064.70494630434,20600.81289598672,20600.81289598672,65665.51784229105,82502.32330789375,82502.32330789375,20600.81289598672,103103.13620388047,103103.13620388047,103103.13620388047,127904.14058411986,97648.95123763951,60211.3328760501,41597.35373509934,24801.004380239385,0.0,66398.35811533872,21080.853723203476,1535.591407544394,0.0,0.8868023172213556,2.8155298341798023,0.0014959162575277712,354451.4409042432,1555022.6732918536,4.3871247055021865,1555022.6732918536,4.3871247055021865,0.85,0.09559136017120835,4.296143414572793,1.267164725721814,1.0,0.0,4.29614341457334,1.284782989879583,1.2850741605918488,3.3438669786369535,19320.02741585554,1970.0945191125961,3099.015535412006,3099.015535412006,6.647534567214714,5.006675472836857,-0.8827471539003175,5.889422626737175,3.480531554397106,3.480531554397106,0.9944375869706017,0.0,0.0,0.0002266184691906312,0.9789132167073813,0.00023150006080505545,198.98972703176366,0.0,0.0,0.0,0.07912658735426614,7.80077791146453e-05,0.00014861069007598589,0.000638452837505065,0.09559136017121457,0.07649252194959268,0.01909883822162189,0.09559136384384728,0.07649252194958771,0.019098838221620645,0.4026335868073183,0.4026335868073183,0.1005305295345315,0.0,4.97626062803505,4.970403229144154,4.999721513792281,4.976292703519221,4.9704427450146795,4.999723786092659,24801.004380239385,21080.853723203476,0.85,0.9889629759854202,0.678702097844403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783292410862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.60905210301,1535.591407544394,0.4026335868073183,0.1005305295345315,6.112885165565336,3.480531554397106
5881.0,-30.079786027863655,5.006668739921819,35.00568875369459,24.10362398894506,4.997518533707965,-26.572095377848488,-40.09544762140138,1.4898278836928207,-0.03835688806941562,-5.014794935116777,40.011348719196974,45064.72917135591,20600.80794980454,20600.80794980454,65665.53712116045,82502.34018658605,82502.34018658605,20600.80794980454,103103.14813639059,103103.14813639059,103103.14813639059,127904.14788752138,97648.9480672475,60211.337052017494,41597.34557247779,24800.999751130785,0.0,66398.34532360858,21080.849788461168,1535.5910486062517,0.0,0.8868023509340955,2.815528503318387,0.0014959162575277712,354451.51801905077,1555022.6100659156,4.387123572658356,1555022.6100659156,4.387123572658356,0.8500000000000001,0.09559133698338007,4.296143414572793,1.267164659784176,1.0,0.0,4.296143414571763,1.2847829451349513,1.2850741158370764,3.3438670950924974,19320.02678858756,1970.0944551490632,3099.015535412006,3099.015535412006,6.647532971165217,5.006668739921819,-0.8827370855973458,5.889405825519165,3.480540647945201,3.480540647945201,0.9944401851272003,0.0,0.0,0.0002266184691906312,0.9789079812063098,0.000231501298938608,198.98968499200475,0.0,0.0,0.0,0.07912658735426614,7.800817345061986e-05,0.00014861029574001134,0.0006384511433811649,0.09559133698338215,0.076492499916849,0.019098837066533144,0.09559129994908196,0.07649249991684734,0.019098837066532728,0.40263349354346034,0.40263349354346034,0.100530529124748,0.0,4.976293991042041,4.970449385572294,4.999703626198595,4.976438047047338,4.9706446186581275,4.9996426876928695,24800.999751130785,21080.849788461168,0.85,0.988963456862116,0.678702593441477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519780222614729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.60741866276,1535.5910486062517,0.40263349354346034,0.100530529124748,6.112885165565336,3.480540647945201
5882.0,-30.079734708079485,5.006662038822556,35.00568771361005,24.103622417338215,4.997522694159582,-26.572048773946626,-40.095395444054134,1.4898367600267195,-0.03837298901686381,-5.014789869946451,40.01134721276331,45064.71987037905,20600.80413191161,20600.80413191161,65665.52400229065,82502.31545733726,82502.31545733726,20600.80413191161,103103.11958924888,103103.11958924888,103103.11958924888,127904.11466230066,97648.9029742816,60211.307387323504,41597.32842995344,24800.99507305179,0.0,66398.32350300523,21080.84581209402,1535.5906940394707,0.0,0.8868023821676605,2.8155293059564235,0.0014959162575277712,354451.58800598973,1555022.545097402,4.3871225231219,1555022.545097402,4.3871225231219,0.85,0.09559131411656192,4.296143414572793,1.2671645163698124,1.0,0.0,4.296143414572005,1.2847829036108867,1.2850740743036013,3.3438672031659724,19320.017866860017,1970.093545386041,3099.015535412006,3099.015535412006,6.647531739195617,5.006662038822556,-0.8827273061878183,5.8893893450103745,3.480549742637226,3.480549742637226,0.994442783610636,0.0,0.0,0.0002266184691906312,0.9789027490674065,0.00023150253629027905,198.9896429790186,0.0,0.0,0.0,0.07912658735426614,7.800863443726434e-05,0.00014860983475336687,0.000638449162916428,0.09559131411656309,0.07649247838707215,0.019098835729490938,0.09559130849461835,0.07649247838707122,0.019098835729490702,0.40263340200135,0.40263340200135,0.10053052752608305,0.0,4.976316644274505,4.970483905886624,4.999678739782496,4.976416880929605,4.970631614025137,4.9995888251200995,24800.99507305179,21080.84581209402,0.85,0.9889635842886694,0.6787026764062709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519777155079188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.605786177819,1535.5906940394707,0.40263340200135,0.10053052752608305,6.112885165565336,3.480549742637226
5883.0,-30.07968347466383,5.006655241642977,35.00568665502084,24.10361214950683,4.99751538081619,-26.572003395195324,-40.095351019967325,1.4898353013476509,-0.038293540912832214,-5.014792368627645,40.01134459360463,45064.744443238735,20600.815661549557,20600.815661549557,65665.5601047883,82502.30272879219,82502.30272879219,20600.815661549557,103103.11839034174,103103.11839034174,103103.11839034174,127904.10522338815,97648.86496462916,60211.30667907533,41597.2869839487,24800.9868330464,0.0,66398.2738169951,21080.83880808944,1535.5903099451266,0.0,0.8868023789345647,2.815527970861174,0.0014959162575277712,354451.55348098,1555022.4321399939,4.387122631763094,1555022.4321399939,4.387122631763094,0.85,0.095591293518079,4.296143414572793,1.2671644048253077,1.0,0.0,4.296143414575136,1.2847829104346817,1.285074081128943,3.343867185405879,19320.010346579278,1970.0927785308213,3099.015535412006,3099.015535412006,6.647535459615155,5.006655241642977,-0.8827220132563722,5.889377254899349,3.4805588357054846,3.4805588357054846,0.9944453816301385,0.0,0.0,0.0002266184691906312,0.9788975257640051,0.00023150377156563054,198.9896010367558,0.0,0.0,0.0,0.07912658735426614,7.800902692586996e-05,0.00014860944226476123,0.0006384474767290896,0.09559129351807832,0.0764924589100304,0.01909883460804793,0.0955912389076316,0.07649245891003094,0.019098834608048065,0.40263331116148454,0.40263331116148454,0.10053052453979264,0.0,4.976354031559822,4.970522072126357,4.999713002314252,4.976498827714806,4.97066998816905,4.999845301468781,24800.9868330464,21080.83880808944,0.85,0.9889648680592767,0.6787035543641512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774089497188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.604154749899,1535.5903099451266,0.40263331116148454,0.10053052453979264,6.112885165565336,3.4805588357054846
