time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5884.0,-30.079632233607843,5.006648493861375,35.00568557386728,24.103605409059696,4.997518939207223,-26.571956922302473,-40.09529887754468,1.4898436279019045,-0.038391658099044434,-5.01478636940956,40.011341819192594,45064.73488712123,20600.809733792183,20600.809733792183,65665.54462091341,82502.25830828364,82502.25830828364,20600.809733792183,103103.06804207581,103103.06804207581,103103.06804207581,127904.04207069571,97648.79995464842,60211.276533486256,41597.24824573574,24800.974028619898,0.0,66398.22227435563,21080.827924326913,1535.5894652737943,0.0,0.8868024195131609,2.815529959712141,0.0014959162575277712,354451.6363739386,1555022.3124869247,4.387121268207126,1555022.3124869247,4.387121268207126,0.85,0.09559126862002096,4.296143414572793,1.2671642702026293,1.0,0.0,4.296143414573256,1.2847828714825236,1.285074042167957,3.3438672867855335,19319.997484233147,1970.0914669365327,3099.015535412006,3099.015535412006,6.647533546827914,5.006648493861375,-0.8827117482105393,5.889360242071914,3.480567888621016,3.480567888621016,0.9944479681774332,0.0,0.0,0.0002266184691906312,0.978892301711739,0.00023150500703126895,198.989559088256,0.0,0.0,0.0,0.07912658735426614,7.800948760861447e-05,0.00014860898158201673,0.0006384454975699506,0.09559126862002046,0.07649243564881879,0.019098832971201667,0.09559125822485327,0.07649243564881919,0.019098832971201768,0.4026332211276146,0.4026332211276146,0.10053052401518042,0.0,4.976359887712874,4.9705280093382385,4.99971852867651,4.9763947113104905,4.970563160267432,4.999752041118256,24800.974028619898,21080.827924326913,0.85,0.9889654025613093,0.6787039372969201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771029075692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.60252330239,1535.5894652737943,0.4026332211276146,0.10053052401518042,6.112885165565336,3.480567888621016
5885.0,-30.0795810173782,5.006641802932444,35.00568451646468,24.10360355805608,4.997525037526121,-26.571910217800667,-40.09525050697846,1.4898542379485864,-0.038456842617904385,-5.014779874341049,40.01134034868443,45064.74180039355,20600.802911471656,20600.802911471656,65665.54471186521,82502.22388997882,82502.22388997882,20600.802911471656,103103.02680145047,103103.02680145047,103103.02680145047,127903.99579208562,97648.7460541891,60211.2639646036,41597.20232176167,24800.968990635152,0.0,66398.17131239682,21080.82364203988,1535.589056262593,0.0,0.8868024578940024,2.81553157390049,0.0014959162575277712,354451.7261182245,1555022.249067792,4.387119978502029,1555022.249067792,4.387119978502029,0.85,0.09559124531728366,4.296143414572793,1.2671640987647699,1.0,0.0,4.296143414572097,1.284782821848044,1.2850739925222285,3.3438674159677655,19319.986819926584,1970.0903794799024,3099.015535412006,3099.015535412006,6.647531345380247,5.006641802932444,-0.882701164617572,5.889342967550016,3.4805769451096378,3.4805769451096378,0.9944505557456108,0.0,0.0,0.0002266184691906312,0.9788870802205719,0.00023150624190439558,198.98951716009788,0.0,0.0,0.0,0.07912658735426614,7.800991496893522e-05,0.00014860855422169599,0.000638443661568723,0.09559124531728999,0.07649241357758689,0.019098831739703108,0.09559129170486597,0.07649241357758182,0.019098831739701845,0.40263312980875765,0.40263312980875765,0.10053052373942484,0.0,4.976350048240363,4.970520557117595,4.99969912162112,4.976323031723155,4.970503092724357,4.999633843219556,24800.968990635152,21080.82364203988,0.85,0.9889661629823406,0.6787045623345318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767968199098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.600893715722,1535.589056262593,0.40263312980875765,0.10053052373942484,6.112885165565336,3.4805769451096378
5886.0,-30.079529854731277,5.006635130942791,35.005683480944974,24.10360212614762,4.997528242622128,-26.57186385086819,-40.09520213641224,1.4898622387590996,-0.038448110885155984,-5.014775567153685,40.01133887126376,45064.74870092049,20600.800638758366,20600.800638758366,65665.54933967887,82502.20395323067,82502.20395323067,20600.800638758366,103103.00459198904,103103.00459198904,103103.00459198904,127903.96943442688,97648.70540899929,60211.25015668921,41597.172502566755,24800.964842437843,0.0,66398.1373450046,21080.820116072166,1535.588750203688,0.0,0.8868024851647858,2.8155319619212897,0.0014959162575277712,354451.78563191905,1555022.1853505431,4.38711906212643,1555022.1853505431,4.38711906212643,0.85,0.09559122260939869,4.296143414572793,1.2671639696368948,1.0,0.0,4.296143414572557,1.2847827844197413,1.2850739550854435,3.3438675133813387,19319.97877819985,1970.0895594519893,3099.015535412006,3099.015535412006,6.647530612014032,5.006635130942791,-0.8826918528200451,5.889326983762836,3.4805860075025126,3.4805860075025126,0.9944531450007179,0.0,0.0,0.0002266184691906312,0.9788818642221626,0.0002315074754916482,198.98947527582294,0.0,0.0,0.0,0.07912658735426614,7.801034233142008e-05,0.00014860812685921112,0.000638441825558198,0.0955912226093969,0.07649239211177226,0.01909883049762464,0.09559128876598456,0.0764923921117737,0.019098830497624997,0.4026330366535769,0.4026330366535769,0.10053052215381146,0.0,4.976343893266915,4.970517729022276,4.999679635508528,4.976327456268507,4.970514602854394,4.99960988081142,24800.964842437843,21080.820116072166,0.85,0.9889667386071509,0.6787050134669312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764908806787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.599265339735,1535.588750203688,0.4026330366535769,0.10053052215381146,6.112885165565336,3.4805860075025126
5887.0,-30.079478719805532,5.006628458691302,35.00568244912865,24.103601078409724,4.997529251852047,-26.57181772846655,-40.095153835695214,1.4898682605130997,-0.0383840847079,-5.014772387073743,40.01133690809186,45064.75564011277,20600.800670178673,20600.800670178673,65665.55631029145,82502.19500656339,82502.19500656339,20600.800670178673,103102.99567674205,103102.99567674205,103102.99567674205,127903.95389426098,97648.67481768169,60211.23545123133,41597.15485161151,24800.958217518928,0.0,66398.11306913043,21080.81448489109,1535.588329128111,0.0,0.886802508458095,2.8155314921581645,0.0014959162575277712,354451.82957203826,1555022.1006841282,4.387118279405263,1555022.1006841282,4.387118279405263,0.85,0.09559119932305846,4.296143414572793,1.2671638723788785,1.0,0.0,4.296143414572731,1.2847827562495928,1.2850739269089109,3.343867586698982,19319.972725650518,1970.0889422637208,3099.015535412006,3099.015535412006,6.647530622152834,5.006628458691302,-0.8826832092699011,5.889311667961203,3.4805950644571877,3.4805950644571877,0.9944557327020537,0.0,0.0,0.0002266184691906312,0.9788766510798638,0.00023150870841656435,198.98943341425948,0.0,0.0,0.0,0.07912658735426614,7.801076907893538e-05,0.0001486077001116958,0.0006384399921896705,0.09559119932305984,0.07649237029978187,0.01909882902327797,0.09559124911552806,0.07649237029978076,0.019098829023277693,0.40263294230489927,0.40263294230489927,0.10053051950257767,0.0,4.976351566949518,4.970529711770553,4.9996700439986625,4.9763883023658195,4.970583686812631,4.999637724602792,24800.958217518928,21080.81448489109,0.85,0.9889672051662631,0.6787053661177628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976185261652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.597637597517,1535.588329128111,0.40263294230489927,0.10053051950257767,6.112885165565336,3.4805950644571877
5888.0,-30.079427561952453,5.006621754632836,35.00568140323529,24.103595280926697,4.997527051420073,-26.571771906395416,-40.09510553497819,1.4898713958630063,-0.03833446738485691,-5.014771092499006,40.01133443443543,45064.76287281868,20600.804487015863,20600.804487015863,65665.56735983455,82502.17940911061,82502.17940911061,20600.804487015863,103102.98389612648,103102.98389612648,103102.98389612648,127903.93321807691,97648.63617971496,60211.219643422904,41597.12948476895,24800.949321950433,0.0,66398.07880671938,21080.806923657867,1535.5878204421635,0.0,0.8868025240036749,2.8155309915787488,0.0014959162575277712,354451.8474595668,1555021.9940018726,4.3871177570297695,1555021.9940018726,4.3871177570297695,0.85,0.09559117620403697,4.296143414572793,1.2671637333603578,1.0,0.0,4.296143414570391,1.2847827415822268,1.2850739122382209,3.3438676248733197,19319.965081056624,1970.0881627320873,3099.015535412006,3099.015535412006,6.647531853781763,5.006621754632836,-0.8826756987193214,5.889297453352158,3.480604110212893,3.480604110212893,0.9944583172036837,0.0,0.0,0.0002266184691906312,0.9788714356301248,0.00023150994190033856,198.98939153394429,0.0,0.0,0.0,0.07912658735426614,7.801119582860886e-05,0.00014860727336202234,0.0006384381588118711,0.09559117620403826,0.07649234865978928,0.01909882754424897,0.09559120212987549,0.07649234865978825,0.019098827544248714,0.40263284789806325,0.40263284789806325,0.10053051658612938,0.0,4.976368087211142,4.9705468382221625,4.999684131322795,4.976436625114161,4.97061780450224,4.999742942147805,24800.949321950433,21080.806923657867,0.85,0.9889678819018676,0.6787058252694234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758798083453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.596011005373,1535.5878204421635,0.40263284789806325,0.10053051658612938,6.112885165565336,3.480604110212893
5889.0,-30.07937642465429,5.006615074335268,35.00568034674892,24.103599262330704,4.997529217527842,-26.571725666141187,-40.095057199336566,1.4898784590147431,-0.03820789389089896,-5.014766553027328,40.011332034105095,45064.769745883386,20600.801635708198,20600.801635708198,65665.57138159158,82502.18738331572,82502.18738331572,20600.801635708198,103102.98901902391,103102.98901902391,103102.98901902391,127903.92845752536,97648.62300792639,60211.20537049393,41597.130708258286,24800.939438501446,0.0,66398.07014675974,21080.79852272623,1535.587182880756,0.0,0.8868025557984285,2.815529858980877,0.0014959162575277712,354451.9101828202,1555021.8904819817,4.3871166886360635,1555021.8904819817,4.3871166886360635,0.85,0.09559115169954362,4.296143414572793,1.2671636196179317,1.0,0.0,4.296143414572308,1.2847827085403558,1.2850738791888616,3.343867710870463,19319.96247499365,1970.0878969876205,3099.015535412006,3099.015535412006,6.647530933712916,5.006615074335268,-0.8826662932681906,5.889281367603458,3.480613135253075,3.480613135253075,0.9944608957865928,0.0,0.0,0.0002266184691906312,0.9788662223058688,0.00023151117489455993,198.98934967047393,0.0,0.0,0.0,0.07912658735426614,7.801162288901064e-05,0.00014860684630162055,0.0006384363240991383,0.09559115169954505,0.07649232573636407,0.019098825963180972,0.09559112741531257,0.07649232573636293,0.019098825963180688,0.40263275376474034,0.40263275376474034,0.10053051488763108,0.0,4.976404476704715,4.970591313779153,4.999688126342335,4.976558659136401,4.970777843793485,4.999712737827849,24800.939438501446,21080.79852272623,0.85,0.988968071458265,0.6787060173025612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755742182119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.594386577035,1535.587182880756,0.40263275376474034,0.10053051488763108,6.112885165565336,3.480613135253075
5890.0,-30.079325342212005,5.006608343672713,35.00567927734116,24.103593674395256,4.997525583110746,-26.571680055351077,-40.09501274032516,1.4898802962498547,-0.03812627664029833,-5.014766395416376,40.0113295447702,45064.79351641042,20600.80767950657,20600.80767950657,65665.601195917,82502.17896716391,82502.17896716391,20600.80767950657,103102.98664667048,103102.98664667048,103102.98664667048,127903.9175325993,97648.59096455685,60211.20551380348,41597.09494528152,24800.930885928818,0.0,66398.02583121034,21080.791253039493,1535.586720462295,0.0,0.886802565614275,2.8155288054196457,0.0014959162575277712,354451.91236057837,1555021.783123567,4.387116358795852,1555021.783123567,4.387116358795852,0.85,0.0955911298939886,4.296143414572793,1.2671635432401676,1.0,0.0,4.296143414570049,1.2847826999456538,1.2850738705922116,3.3438677332396516,19319.956135153123,1970.0872505038035,3099.015535412006,3099.015535412006,6.647532883944627,5.006608343672713,-0.8826594879365253,5.889267831609239,3.4806221562876964,3.4806221562876964,0.9944634732250561,0.0,0.0,0.0002266184691906312,0.9788610146039416,0.00023151240657216655,198.98930785192877,0.0,0.0,0.0,0.07912658735426614,7.801201570008953e-05,0.00014860645349054166,0.0006384346365264086,0.09559112989398913,0.07649230498787989,0.019098824906109237,0.09559106391774574,0.07649230498787947,0.019098824906109133,0.4026326615208246,0.4026326615208246,0.10053051356061785,0.0,4.976451545987288,4.9706418318863825,4.999721376037485,4.976640118776061,4.970844203981699,4.999854674550875,24800.930885928818,21080.791253039493,0.85,0.9889691805422766,0.6787068282868698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975268750991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.592763442175,1535.586720462295,0.4026326615208246,0.10053051356061785,6.112885165565336,3.4806221562876964
5891.0,-30.079274342543165,5.006601663752895,35.00567820125283,24.10359210278841,4.997529902382444,-26.571633723632164,-40.09496063282711,1.4898892834714539,-0.03815059866201409,-5.014760313673956,40.01132721136953,45064.783009256214,20600.801590378156,20600.801590378156,65665.58459963437,82502.15346761313,82502.15346761313,20600.801590378156,103102.95505799129,103102.95505799129,103102.95505799129,127903.87574391613,97648.54530826656,60211.17484990954,41597.078287063356,24800.92068592484,0.0,66397.99897298819,21080.782583036114,1535.5860252151913,0.0,0.8868026050159519,2.815529834678982,0.0014959162575277712,354451.99639386643,1555021.6824901854,4.38711503478809,1555021.6824901854,4.38711503478809,0.85,0.09559110583322403,4.296143414572793,1.2671633981773631,1.0,0.0,4.296143414571798,1.2847826579028652,1.2850738285398948,3.3438678426632364,19319.947101970803,1970.086329375557,3099.015535412006,3099.015535412006,6.647530919085675,5.006601663752895,-0.8826492079797106,5.889250871732606,3.4806311509950514,3.4806311509950514,0.9944660431414433,0.0,0.0,0.0002266184691906312,0.9788558153703363,0.00023151363625999738,198.98926610116354,0.0,0.0,0.0,0.07912658735426614,7.801247609057836e-05,0.00014860599310005283,0.0006384326586228418,0.09559110583322539,0.07649228219179392,0.019098823641431468,0.09559105983022827,0.07649228219179283,0.019098823641431194,0.4026325711846664,0.4026325711846664,0.10053051430823966,0.0,4.976480868658655,4.970677585705573,4.999724932824051,4.976609715011932,4.970832159987594,4.999750723871273,24800.92068592484,21080.782583036114,0.85,0.988969330632211,0.6787069445811058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519749636115782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.591140912948,1535.5860252151913,0.4026325711846664,0.10053051430823966,6.112885165565336,3.4806311509950514
5892.0,-30.07922339553304,5.006594962204612,35.00567713053099,24.103580822143726,4.99752918773595,-26.571587942753503,-40.094912332110084,1.4898937349564438,-0.038236702364145,-5.014758473801712,40.01132521550382,45064.78935812581,20600.80418579397,20600.80418579397,65665.59354391978,82502.10774147924,82502.10774147924,20600.80418579397,103102.9119272732,103102.9119272732,103102.9119272732,127903.82631253023,97648.47727418812,60211.15889083493,41597.02042594799,24800.914385257023,0.0,66397.934811205,21080.77722746847,1535.5856490754775,0.0,0.8868026216067317,2.815531180297175,0.0014959162575277712,354452.0218159451,1555021.5964137954,4.387114477290992,1555021.5964137954,4.387114477290992,0.85,0.09559108474383357,4.296143414572793,1.2671632377291102,1.0,0.0,4.296143414572017,1.284782637078539,1.2850738077108492,3.343867896862128,19319.93364130129,1970.0849567692628,3099.015535412006,3099.015535412006,6.647531756582547,5.006594962204612,-0.8826414255056694,5.889236387710281,3.4806401497920274,3.4806401497920274,0.9944686142262935,0.0,0.0,0.0002266184691906312,0.9788506215348322,0.00023151486468414836,198.98922439352475,0.0,0.0,0.0,0.07912658735426614,7.801290284888476e-05,0.00014860556634174643,0.0006384308252079542,0.09559108474383575,0.07649226181678742,0.019098822927048332,0.09559108388925026,0.07649226181678567,0.019098822927047898,0.40263248151269276,0.40263248151269276,0.10053051493636618,0.0,4.976488350633474,4.970682622438176,4.999742204091319,4.976521771437547,4.970706266226557,4.999814787529431,24800.914385257023,21080.77722746847,0.85,0.9889704210022864,0.6787076960490176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746589667382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.58951842824,1535.5856490754775,0.40263248151269276,0.10053051493636618,6.112885165565336,3.4806401497920274
5893.0,-30.079172384464904,5.006588328307987,35.005676069611624,24.103584174904995,4.997535527167016,-26.571541398764484,-40.094863961543865,1.4899045414665766,-0.03821725326059777,-5.014751373888186,40.011323359577645,45064.795489307166,20600.796067595,20600.796067595,65665.59155690216,82502.09484228444,82502.09484228444,20600.796067595,103102.89090987944,103102.89090987944,103102.89090987944,127903.79753014936,97648.44508563718,60211.14573265969,41596.99928108611,24800.906620269914,0.0,66397.90590135602,21080.770627229427,1535.5850714202259,0.0,0.8868026644614029,2.815531753502685,0.0014959162575277712,354452.1199176384,1555021.5163726308,4.387113037252988,1555021.5163726308,4.387113037252988,0.85,0.09559106087442969,4.296143414572793,1.2671631514607,1.0,0.0,4.296143414573701,1.2847825865250093,1.2850737571458626,3.3438680284363933,19319.92727273636,1970.0843073563717,3099.015535412006,3099.015535412006,6.647529136976777,5.006588328307987,-0.8826305425945531,5.88921887090254,3.4806491309312166,3.4806491309312166,0.9944711802660618,0.0,0.0,0.0002266184691906312,0.978845421198675,0.00023151609465886722,198.98918263346255,0.0,0.0,0.0,0.07912658735426614,7.801333022650308e-05,0.0001486051389641281,0.0006384289891324137,0.09559106087442935,0.07649223905523087,0.019098821819198492,0.09559107201040556,0.07649223905523113,0.019098821819198555,0.40263239053239946,0.40263239053239946,0.1005305163032795,0.0,4.976494806474591,4.970695150044435,4.999724333419238,4.976534120627605,4.970758754560109,4.99966635060764,24800.906620269914,21080.770627229427,0.85,0.9889708216770899,0.6787080839003813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974354636581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.587896588591,1535.5850714202259,0.40263239053239946,0.1005305163032795,6.112885165565336,3.4806491309312166
5894.0,-30.079121487472595,5.006581700496913,35.00567502883175,24.103588156309,4.997537649763646,-26.571495379177858,-40.09481566082684,1.4899115414689443,-0.038091849560885294,-5.014747851773164,40.01132182434426,45064.8014675421,20600.795337328917,20600.795337328917,65665.59680487102,82502.10305249663,82502.10305249663,20600.795337328917,103102.89838982555,103102.89838982555,103102.89838982555,127903.80071442224,97648.43223465575,60211.13064970119,41597.001761060616,24800.90232459668,0.0,66397.9040856573,21080.766975907176,1535.5847773368387,0.0,0.8868026879459142,2.8155305175314265,0.0014959162575277712,354452.16858379554,1555021.450162094,4.387112248107106,1555021.450162094,4.387112248107106,0.85,0.09559103907852684,4.296143414572793,1.2671630388172348,1.0,0.0,4.296143414574607,1.2847825537785629,1.285073724391995,3.343868113664664,19319.924730145674,1970.0840480842771,3099.015535412006,3099.015535412006,6.647528901332241,5.006581700496913,-0.882621750063854,5.889203450560767,3.480658121309409,3.480658121309409,0.9944737489455455,0.0,0.0,0.0002266184691906312,0.9788402325217059,0.0002315173218889998,198.98914096680562,0.0,0.0,0.0,0.07912658735426614,7.801375698912965e-05,0.00014860471220150154,0.000638427155698966,0.09559103907853043,0.07649221816305375,0.019098820915476683,0.09559101427213447,0.07649221816305088,0.01909882091547597,0.40263229896325453,0.40263229896325453,0.1005305161407921,0.0,4.976525707512337,4.970736975667876,4.999711469921749,4.97665600221228,4.970910972367562,4.999666712930548,24800.90232459668,21080.766975907176,0.85,0.9889709277593829,0.6787081924966455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740499239036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.586277730472,1535.5847773368387,0.40263229896325453,0.1005305161407921,6.112885165565336,3.480658121309409
5895.0,-30.079070645019335,5.0065750220434495,35.005673974795116,24.10357732968407,4.997534021343995,-26.571449983776358,-40.094767429959006,1.4899133601010601,-0.03810485191866064,-5.014747701860232,40.01131935665162,45064.80761454832,20600.801414415608,20600.801414415608,65665.60902896393,82502.0719146542,82502.0719146542,20600.801414415608,103102.8733290698,103102.8733290698,103102.8733290698,127903.76715119365,97648.37757582293,60211.11327571729,41596.96033345071,24800.89382212385,0.0,66397.85415557456,21080.75974880527,1535.5843150517626,0.0,0.88680269764421,2.815530705800394,0.0014959162575277712,354452.1706551891,1555021.343737074,4.387111922216998,1555021.343737074,4.387111922216998,0.85,0.09559101773368607,4.296143414572793,1.267162874522619,1.0,0.0,4.296143414573125,1.284782545270889,1.2850737158823928,3.3438681358073525,19319.913915793495,1970.082945327252,3099.015535412006,3099.015535412006,6.64753086230553,5.0065750220434495,-0.8826149698871273,5.889189991930577,3.480667102466915,3.480667102466915,0.9944763149905471,0.0,0.0,0.0002266184691906312,0.9788350494343134,0.00023151854781007088,198.98909934481435,0.0,0.0,0.0,0.07912658735426614,7.801418313675462e-05,0.00014860428605387657,0.0006384253249076533,0.09559101773368386,0.07649219782334687,0.01909881991033699,0.09559099293201646,0.07649219782334864,0.01909881991033743,0.4026322087087931,0.4026322087087931,0.10053051504663896,0.0,4.976549079793642,4.970761364587361,4.999730765036645,4.976642849941584,4.97085920521539,4.999808230559324,24800.89382212385,21080.75974880527,0.85,0.9889718555528174,0.6787087954523123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973745892781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.584658287402,1535.5843150517626,0.4026322087087931,0.10053051504663896,6.112885165565336,3.480667102466915
5896.0,-30.079019786399186,5.006568457923922,35.00567293124499,24.103585362341278,4.997544005928107,-26.571403212448427,-40.09471902446819,1.4899274319773377,-0.03808166219755549,-5.014737835962491,40.011317554021126,45064.812940135416,20600.78769434336,20600.78769434336,65665.60063447877,82502.06349696757,82502.06349696757,20600.78769434336,103102.85119131094,103102.85119131094,103102.85119131094,127903.73633826041,97648.35150874309,60211.10095191094,41596.94506314683,24800.885146949477,0.0,66397.8302100963,21080.752374907053,1535.5836219197197,0.0,0.8868027543831477,2.815531552701914,0.0014959162575277712,354452.30697539053,1555021.265994419,4.387110015628657,1555021.265994419,4.387110015628657,0.85,0.09559099232907531,4.296143414572793,1.2671627822099256,1.0,0.0,4.29614341457155,1.2847824794417826,1.2850736500383677,3.3438683071389628,19319.908758373054,1970.082419416728,3099.015535412006,3099.015535412006,6.6475264350698176,5.006568457923922,-0.8826024605476324,5.889170918471554,3.4806760573009488,3.4806760573009488,0.9944788735145568,0.0,0.0,0.0002266184691906312,0.9788298647284294,0.00023151977412694204,198.98905770960553,0.0,0.0,0.0,0.07912658735426614,7.801461082943842e-05,0.00014860385836119275,0.0006384234874785463,0.09559099232908136,0.07649217405386158,0.01909881827521978,0.09559098465361969,0.07649217405385673,0.019098818275218577,0.40263211847613556,0.40263211847613556,0.10053051514953336,0.0,4.976566748873438,4.970793119983227,4.999692005091106,4.976656173764923,4.970938892745721,4.9995557244956785,24800.885146949477,21080.752374907053,0.85,0.9889720857850233,0.6787091204266937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973442187572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.5830394483,1535.5836219197197,0.40263211847613556,0.10053051514953336,6.112885165565336,3.4806760573009488
5897.0,-30.07896899401993,5.006561846077248,35.00567190675632,24.103579529933654,4.997542033916688,-26.571357696506265,-40.094670828524954,1.4899307364030119,-0.03804052038077543,-5.01473745260555,40.011316022126174,45064.818792803344,20600.7934216008,20600.7934216008,65665.61221440414,82502.04678432968,82502.04678432968,20600.7934216008,103102.84020593048,103102.84020593048,103102.84020593048,127903.72242186313,97648.31201184863,60211.084020322305,41596.9199905848,24800.882215932652,0.0,66397.80220651746,21080.749883542754,1535.583475526624,0.0,0.8868027618810852,2.8155310570901046,0.0014959162575277712,354452.3122723539,1555021.1999278695,4.387109763676821,1555021.1999278695,4.387109763676821,0.85,0.09559097217592254,4.296143414572793,1.267162640444003,1.0,0.0,4.296143414572361,1.284782463983476,1.2850736345765577,3.343868347371876,19319.900943838704,1970.0816225559906,3099.015535412006,3099.015535412006,6.647528283159118,5.006561846077248,-0.8825955189256671,5.889157365002915,3.4806850354949637,3.4806850354949637,0.9944814387128468,0.0,0.0,0.0002266184691906312,0.9788246868049362,0.00023152099885256834,198.98901612864196,0.0,0.0,0.0,0.07912658735426614,7.801503667279268e-05,0.00014860343251783852,0.0006384216579944244,0.09559097217592408,0.07649215489272693,0.019098817283197157,0.09559095952211843,0.07649215489272569,0.01909881728319685,0.40263202872407994,0.40263202872407994,0.10053051270092221,0.0,4.97659264053766,4.970825536150812,4.999691757783069,4.976696932224797,4.97095592947403,4.999691497471986,24800.882215932652,21080.749883542754,0.85,0.9889726772907937,0.6787094948208976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519731383859185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.581422627823,1535.583475526624,0.40263202872407994,0.10053051270092221,6.112885165565336,3.4806850354949637
5898.0,-30.07891824268761,5.006555181248189,35.00567085136916,24.10356356939303,4.997537494049662,-26.571312474244,-40.09462263258172,1.4899317256060398,-0.03812435556733362,-5.014737456655759,40.01131307316286,45064.824658428966,20600.799779487035,20600.799779487035,65665.624437916,82501.99750429371,82501.99750429371,20600.799779487035,103102.79728378075,103102.79728378075,103102.79728378075,127903.66813341873,97648.23885665822,60211.06601079349,41596.85871762748,24800.870849637984,0.0,66397.72956726546,21080.740222192286,1535.5828504314818,0.0,0.8868027725384363,2.81553215770447,0.0014959162575277712,354452.3122163909,1555021.0727469418,4.387109405559785,1555021.0727469418,4.387109405559785,0.85,0.09559095012760303,4.296143414572793,1.2671624893369153,1.0,0.0,4.296143414572334,1.2847824593559234,1.2850736299479564,3.3438683594158816,19319.88646994762,1970.0801466298503,3099.015535412006,3099.015535412006,6.6475303347416785,5.006555181248189,-0.8825888535039796,5.889144034752169,3.48069398835109,3.48069398835109,0.9944839966717399,0.0,0.0,0.0002266184691906312,0.9788195130953963,0.00023152222259441698,198.98897458129866,0.0,0.0,0.0,0.07912658735426614,7.801546251829542e-05,0.00014860300667233578,0.0006384198285010721,0.09559095012760165,0.0764921341910421,0.01909881593655954,0.09559095912565113,0.07649213419104321,0.01909881593655982,0.4026319394177629,0.4026319394177629,0.10053051052169999,0.0,4.9765967349260904,4.970822978437866,4.999722493028173,4.9766131010884465,4.970812739887265,4.999845426348713,24800.870849637984,21080.740222192286,0.85,0.988973943324255,0.6787103256712296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519728349800787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.579806175607,1535.5828504314818,0.4026319394177629,0.10053051052169999,6.112885165565336,3.48069398835109
5899.0,-30.078867555801477,5.006548593412121,35.00566979228796,24.103572160843783,4.997543967701004,-26.571266208579793,-40.09457806879652,1.489942620479304,-0.03801474215254075,-5.014729825979441,40.011310854793706,45064.84629657597,20600.790540328235,20600.790540328235,65665.6368369042,82502.00666815482,82502.00666815482,20600.790540328235,103102.79720848305,103102.79720848305,103102.79720848305,127903.65783125503,97648.22892917924,60211.06855760041,41596.84485730981,24800.860622771965,0.0,66397.70548008177,21080.73152935617,1535.5821216132563,0.0,0.8868028194067156,2.815531608643287,0.0014959162575277712,354452.41765186697,1555020.9770745977,4.387107830653577,1555020.9770745977,4.387107830653577,0.85,0.09559092510335135,4.296143414572793,1.2671624019695447,1.0,0.0,4.29614341457323,1.2847824083890396,1.285073578969522,3.343868492066009,19319.88450577736,1970.0799463402245,3099.015535412006,3099.015535412006,6.647527353421096,5.006548593412121,-0.8825776981340212,5.889126291546142,3.480702914204453,3.480702914204453,0.994486546915558,0.0,0.0,0.0002266184691906312,0.9788143459850959,0.0002315234447882539,198.98893308673124,0.0,0.0,0.0,0.07912658735426614,7.801585627300612e-05,0.00014860261291762509,0.0006384181368743649,0.09559092510335176,0.0764921107233511,0.019098814380000665,0.0955909001670081,0.07649211072335077,0.019098814380000582,0.4026318483678988,0.4026318483678988,0.10053051043743227,0.0,4.9766175047129195,4.970851627437639,4.999711696846077,4.976715083826889,4.9709807263524795,4.9996830211765655,24800.860622771965,21080.73152935617,0.85,0.9889744888338472,0.6787108977748438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725318195575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.578190594164,1535.5821216132563,0.4026318483678988,0.10053051043743227,6.112885165565336,3.480702914204453
5900.0,-30.078816830662852,5.00654200628812,35.00566875247422,24.103565734718018,4.997545638585731,-26.57122038883372,-40.09452980300409,1.4899491967565772,-0.03806394868036023,-5.014726634281962,40.011309297837464,45064.851662058754,20600.790454880087,20600.790454880087,65665.64211693883,82501.97173185981,82501.97173185981,20600.790454880087,103102.7621867399,103102.7621867399,103102.7621867399,127903.61858537188,97648.17281084038,60211.052741039224,41596.800077556836,24800.856398631986,0.0,66397.65647618883,21080.727938837186,1535.5818347743548,0.0,0.8868028412882244,2.815532627430497,0.0014959162575277712,354452.4617525711,1555020.9099272306,4.387107095373279,1555020.9099272306,4.387107095373279,0.85,0.09559090350630474,4.296143414572793,1.2671622953703632,1.0,0.0,4.296143414575082,1.284782377624814,1.2850735481983242,3.3438685721352304,19319.87340265919,1970.078814137263,3099.015535412006,3099.015535412006,6.64752732584842,5.00654200628812,-0.8825691383948469,5.889111144682967,3.4807118521759857,3.4807118521759857,0.9944891006217101,0.0,0.0,0.0002266184691906312,0.9788091750047229,0.00023152466791041034,198.98889156086588,0.0,0.0,0.0,0.07912658735426614,7.80162827398204e-05,0.0001486021864508108,0.0006384163047117691,0.09559090350630729,0.07649209014210437,0.019098813364202924,0.0955909192589067,0.07649209014210233,0.01909881336420241,0.4026317578146991,0.4026317578146991,0.10053050953004508,0.0,4.976625328354089,4.970862332675324,4.999707973063778,4.976662685601582,4.970911219777804,4.999699146665591,24800.856398631986,21080.727938837186,0.85,0.9889752982545023,0.6787114794965643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722290441286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.57657541336,1535.5818347743548,0.4026317578146991,0.10053050953004508,6.112885165565336,3.4807118521759857
5901.0,-30.07876613453931,5.006535439506038,35.005667717283345,24.103564442507945,4.9975482153728565,-26.571174504585063,-40.09448150228707,1.4899565854186143,-0.03804243309383537,-5.014722288151986,40.01130735285968,45064.856860453234,20600.788013849768,20600.788013849768,65665.644874303,82501.95497469051,82501.95497469051,20600.788013849768,103102.74298854028,103102.74298854028,103102.74298854028,127903.5922532597,97648.13527544688,60211.03716120975,41596.7756824857,24800.849264719418,0.0,66397.62494720511,21080.721875011506,1535.581356196096,0.0,0.8868028704501169,2.8155328520939262,0.0014959162575277712,354452.52180444455,1555020.8260455334,4.387106115451637,1555020.8260455334,4.387106115451637,0.8500000000000001,0.09559088048709542,4.296143414572793,1.2671621761331338,1.0,0.0,4.296143414574514,1.2847823430602048,1.2850735136258817,3.343868662095612,19319.865976211466,1970.0780568503483,3099.015535412006,3099.015535412006,6.647526538169144,5.006535439506038,-0.8825599032205709,5.889095342726609,3.480720779382599,3.480720779382599,0.9944916512521712,0.0,0.0,0.0002266184691906312,0.9788040070116214,0.00023152589033888224,198.98885005877094,0.0,0.0,0.0,0.07912658735426614,7.801670951737899e-05,0.0001486017596732522,0.0006384144712141712,0.09559088048709473,0.07649206843329566,0.019098812053799066,0.09559090023816116,0.07649206843329621,0.019098812053799204,0.4026316665893421,0.4026316665893421,0.10053050838602376,0.0,4.976634582294878,4.970876087909232,4.9996991917928995,4.976679855058137,4.970939369118128,4.999672330489943,24800.849264719418,21080.721875011506,0.85,0.988975809398542,0.6787118800753152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719260403265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.574962688444,1535.581356196096,0.4026316665893421,0.10053050838602376,6.112885165565336,3.480720779382599
5902.0,-30.078715467202677,5.006528882029688,35.005666686956516,24.10356328999626,4.997549983103432,-26.57112872715777,-40.094429429713614,1.4899632430584948,-0.03800023600683744,-5.014718582274864,40.011305424153356,45064.84527705434,20600.786897162052,20600.786897162052,65665.63217421639,82501.94226817283,82501.94226817283,20600.786897162052,103102.72916533488,103102.72916533488,103102.72916533488,127903.57167294275,97648.10145374399,60211.00446262511,41596.77443457653,24800.84250760788,0.0,66397.61694218441,21080.716131466696,1535.580914426553,0.0,0.8868028962945705,2.815532730402029,0.0014959162575277712,354452.57300974533,1555020.7428655857,4.387105247005308,1555020.7428655857,4.387105247005308,0.85,0.09559085768546605,4.296143414572793,1.2671619805181402,1.0,0.0,4.2961434145718895,1.2847823119153632,1.2850734824739818,3.343868743155461,19319.85928452437,1970.0773744881658,3099.015535412006,3099.015535412006,6.647526177832866,5.006528882029688,-0.8825510455994614,5.889079927629149,3.4807297017471512,3.4807297017471512,0.994494200499186,0.0,0.0,0.0002266184691906312,0.9787988419824825,0.00023152711207916098,198.98880858025953,0.0,0.0,0.0,0.07912658735426614,7.801716962488679e-05,0.00014860129956574438,0.0006384124945263315,0.09559085768547061,0.07649204696128585,0.019098810724184765,0.09559087139198134,0.07649204696128219,0.019098810724183856,0.4026315750184291,0.4026315750184291,0.10053050674339165,0.0,4.976649927066035,4.970896905057884,4.999692611711907,4.976718346268001,4.970987217072093,4.999673337782895,24800.84250760788,21080.716131466696,0.85,0.9889757373580832,0.6787117874470474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519716232099713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.573351073099,1535.580914426553,0.4026315750184291,0.10053050674339165,6.112885165565336,3.4807297017471512
5903.0,-30.0786648964909,5.006522353473706,35.00566566355606,24.103556584473722,4.997553346035792,-26.5710828771637,-40.094381163921184,1.4899713267086492,-0.03808975101799206,-5.01471371141532,40.01130356524485,45064.849956055376,20600.783426717797,20600.783426717797,65665.63338277317,82501.89887677509,82501.89887677509,20600.783426717797,103102.68230349288,103102.68230349288,103102.68230349288,127903.51801848631,97648.03767774862,60210.988757029285,41596.721023021484,24800.835714993427,0.0,66397.55673801492,21080.710357744414,1535.5804406875766,0.0,0.8868029278153701,2.8155344745791755,0.0014959162575277712,354452.64031199284,1555020.6626958337,4.3871041878178385,1555020.6626958337,4.3871041878178385,0.8500000000000001,0.09559083433263911,4.296143414572793,1.2671618497418242,1.0,0.0,4.296143414572374,1.2847822740995614,1.2850734446496097,3.343868841577645,19319.846666324545,1970.0760877898717,3099.015535412006,3099.015535412006,6.64752505797909,5.006522353473706,-0.8825415000456971,5.889063853519403,3.4807386159742957,3.4807386159742957,0.9944967474212273,0.0,0.0,0.0002266184691906312,0.9787936868326049,0.0002315283314954481,198.98876718086672,0.0,0.0,0.0,0.07912658735426614,7.80175960983385e-05,0.00014860087309229267,0.0006384106623352205,0.09559083433264257,0.07649202509554755,0.019098809237095015,0.0955909045161328,0.07649202509554479,0.01909880923709432,0.40263148360866435,0.40263148360866435,0.10053050482955557,0.0,4.976642882827036,4.970891724839078,4.999678096223761,4.976623960397319,4.970880261531136,4.999629295783166,24800.835714993427,21080.710357744414,0.85,0.9889766522866241,0.6787124733198832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971320551699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.571740570922,1535.5804406875766,0.40263148360866435,0.10053050482955557,6.112885165565336,3.4807386159742957
5904.0,-30.078614375358082,5.0065157452221,35.005664622499985,24.103556654322915,4.9975473310526075,-26.57103800962398,-40.09433680968357,1.4899709653184718,-0.037855333396237256,-5.014715263045924,40.011301004185896,45064.87178396622,20600.79299019269,20600.79299019269,65665.66477415891,82501.9251255443,82501.9251255443,20600.79299019269,103102.71811573699,103102.71811573699,103102.71811573699,127903.54546356856,97648.03951365908,60210.986172080986,41596.725935086775,24800.827347831564,0.0,66397.55328291834,21080.70324565683,1535.58003150399,0.0,0.8868029291918582,2.815531214656017,0.0014959162575277712,354452.6188726082,1555020.552244214,4.387104141563968,1555020.552244214,4.387104141563968,0.8500000000000001,0.09559081299471141,4.296143414572793,1.2671618090802808,1.0,0.0,4.296143414572318,1.2847822757901661,1.2850734463405975,3.3438688371775527,19319.84702956286,1970.0761248298718,3099.015535412006,3099.015535412006,6.647528143951,5.0065157452221,-0.8825357639451799,5.88905150916728,3.480747527996624,3.480747527996624,0.9944992937133211,0.0,0.0,0.0002266184691906312,0.9787885367660198,0.00023152954972214238,198.98872582207858,0.0,0.0,0.0,0.07912658735426614,7.801798801144266e-05,0.00014860048117918854,0.0006384089786203191,0.09559081299470944,0.07649200489452418,0.019098808100185254,0.09559076851413266,0.07649200489452576,0.01909880810018565,0.40263139076452265,0.40263139076452265,0.1005305022129549,0.0,4.976686882785145,4.970938197730959,4.999712185967951,4.976859929649663,4.9711211403565585,4.999845594705562,24800.827347831564,21080.70324565683,0.85,0.9889771765287666,0.6787128373834186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519710184707355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.570129821943,1535.58003150399,0.40263139076452265,0.1005305022129549,6.112885165565336,3.480747527996624
5905.0,-30.078563861511697,5.006509160252634,35.005663556459666,24.103550263121747,4.9975488091831295,-26.570992399257623,-40.094288578815735,1.4899773469290327,-0.03790188035151232,-5.014710818281303,40.01129819435521,45064.87637259197,20600.790196336016,20600.790196336016,65665.66656892799,82501.8911699239,82501.8911699239,20600.790196336016,103102.68136625992,103102.68136625992,103102.68136625992,127903.49630081744,97647.98438425323,60210.96958692128,41596.68310814661,24800.814934557522,0.0,66397.49804270413,21080.692694373894,1535.5792458671187,0.0,0.886802961987287,2.815532344760217,0.0014959162575277712,354452.68028736964,1555020.431063744,4.387103039545431,1555020.431063744,4.387103039545431,0.85,0.09559078879255214,4.296143414572793,1.2671616178611296,1.0,0.0,4.296143414571998,1.2847822459366096,1.2850734164802753,3.3438689148766163,19319.836122106928,1970.0750125789061,3099.015535412006,3099.015535412006,6.647527242420614,5.006509160252634,-0.8825265311874118,5.8890356914400455,3.4807564050965123,3.4807564050965123,0.994501830027575,0.0,0.0,0.0002266184691906312,0.9787833874714337,0.00023153076777904057,198.9886844692726,0.0,0.0,0.0,0.07912658735426614,7.80184141804348e-05,0.00014860005501019638,0.00063840714773721,0.09559078879255414,0.07649198211546894,0.01909880667708521,0.09559076151129058,0.07649198211546733,0.019098806677084808,0.4026312999030479,0.4026312999030479,0.10053050197318299,0.0,4.976709604939856,4.97096201260041,4.999730526041219,4.976808937929775,4.971065719842159,4.999812337674655,24800.814934557522,21080.692694373894,0.85,0.9889780263511517,0.6787134711553152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707166860538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.56851976542,1535.5792458671187,0.4026312999030479,0.10053050197318299,6.112885165565336,3.4807564050965123
5906.0,-30.0785133460535,5.006502678443193,35.00566251896162,24.10355833070355,4.997558683971061,-26.57094594778294,-40.094240208249516,1.4899912857004851,-0.03787554329892373,-5.014701611989542,40.01129689363085,45064.88042335899,20600.777817132883,20600.777817132883,65665.65824049187,82501.88332777802,82501.88332777802,20600.777817132883,103102.6611449109,103102.6611449109,103102.6611449109,127903.47075469427,97647.9589933635,60210.95608894448,41596.66989379891,24800.809609783366,0.0,66397.47950358228,21080.68816831586,1535.5787602832693,0.0,0.8868030135517494,2.815533073340951,0.0014959162575277712,354452.8074937301,1555020.3749669888,4.387101306834748,1555020.3749669888,4.387101306834748,0.85,0.09559076459118117,4.296143414572793,1.2671615277463575,1.0,0.0,4.296143414572037,1.2847821807302058,1.2850733512590937,3.343869084587615,19319.831098471965,1970.074500310704,3099.015535412006,3099.015535412006,6.64752324786073,5.006502678443193,-0.8825144619975998,5.889017140440793,3.480765278206093,3.480765278206093,0.9945043652017409,0.0,0.0,0.0002266184691906312,0.9787782380417571,0.00023153198588071088,198.98864311516436,0.0,0.0,0.0,0.07912658735426614,7.80188415859665e-05,0.0001485996276046647,0.0006384053115417496,0.09559076459118576,0.07649195919898394,0.019098805392201827,0.0955907615778574,0.07649195919898026,0.019098805392200907,0.40263120928410207,0.40263120928410207,0.10053050270212055,0.0,4.976729398740133,4.970995096847275,4.999697078763575,4.976826068690627,4.971144931408617,4.9995807946338005,24800.809609783366,21080.68816831586,0.85,0.9889781770548848,0.6787137216696253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704149450228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.566911246964,1535.5787602832693,0.40263120928410207,0.10053050270212055,6.112885165565336,3.480765278206093
5907.0,-30.078462835642725,5.006496066149502,35.00566147710147,24.10354313850405,4.997549335899628,-26.57090142323922,-40.09419211708007,1.4899879234961144,-0.03784025597605023,-5.014706152980485,40.01129469157733,45064.885700418556,20600.793475242965,20600.793475242965,65665.67917566153,82501.8581259763,82501.8581259763,20600.793475242965,103102.65160121926,103102.65160121926,103102.65160121926,127903.4563067772,97647.9079439058,60210.93551834806,41596.63602839749,24800.80470555794,0.0,66397.44073395543,21080.68399972425,1535.5786127601134,0.0,0.8868029984142132,2.8155320798889627,0.0014959162575277712,354452.74474936083,1555020.2799983271,4.387101815498443,1555020.2799983271,4.387101815498443,0.85,0.09559074622389206,4.296143414572793,1.2671614002669234,1.0,0.0,4.296143414571795,1.2847821964587978,1.2850733669912504,3.3438690436512193,19319.820998241394,1970.0734703738171,3099.015535412006,3099.015535412006,6.647528300468536,5.006496066149502,-0.8825105041371337,5.889006570286636,3.4807741714606664,3.4807741714606664,0.994506906131619,0.0,0.0,0.0002266184691906312,0.9787730891558243,0.0002315332038665733,198.98860176520535,0.0,0.0,0.0,0.07912658735426614,7.801926652487595e-05,0.00014859920266575524,0.0006384034859432522,0.09559074622388856,0.07649194133819757,0.019098804885690986,0.09559071703383717,0.07649194133820038,0.019098804885691684,0.4026311194373981,0.4026311194373981,0.10053050107648645,0.0,4.9767584254184385,4.9710203134876565,4.999741362030136,4.976865897004416,4.9711125494442285,4.99990986088693,24800.80470555794,21080.68399972425,0.85,0.9889790698224957,0.678714197449067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701131944893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.565304444593,1535.5786127601134,0.4026311194373981,0.10053050107648645,6.112885165565336,3.4807741714606664
5908.0,-30.078412376199527,5.00648954803944,35.00566041727331,24.10354111287745,4.997556530214317,-26.570855290184515,-40.094143816363044,1.4899994441992936,-0.037936497204441366,-5.014697539797303,40.011292084500774,45064.88971551572,20600.782173207528,20600.782173207528,65665.67188872324,82501.81828109846,82501.81828109846,20600.782173207528,103102.60045430598,103102.60045430598,103102.60045430598,127903.39211764466,97647.8494171896,60210.92085160684,41596.58729509196,24800.79166333868,0.0,66397.37895843064,21080.67291383788,1535.577694245234,0.0,0.8868030516902788,2.8155343491823275,0.0014959162575277712,354452.8637605613,1555020.1675621131,4.387100025273191,1555020.1675621131,4.387100025273191,0.85,0.09559072054404111,4.296143414572793,1.2671612606989222,1.0,0.0,4.296143414574271,1.2847821425642656,1.285073313084504,3.3438691839211154,19319.809418621262,1970.0722895811784,3099.015535412006,3099.015535412006,6.6475246534924874,5.00648954803944,-0.8824988301294345,5.888988378168874,3.480783014549475,3.480783014549475,0.9945094327284215,0.0,0.0,0.0002266184691906312,0.978767945494552,0.00023153442062932023,198.9885604569877,0.0,0.0,0.0,0.07912658735426614,7.801969331752454e-05,0.00014859877587310665,0.0006384016523808255,0.09559072054404456,0.07649191720492672,0.01909880333911784,0.09559074264368683,0.07649191720492396,0.01909880333911715,0.40263102975324233,0.40263102975324233,0.10053050226054985,0.0,4.976755675384879,4.971019565679228,4.999730586571559,4.976761042592841,4.971032944707133,4.999703861943999,24800.79166333868,21080.67291383788,0.85,0.9889798802123576,0.6787148893893759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519698114742314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.563699224953,1535.577694245234,0.40263102975324233,0.10053050226054985,6.112885165565336,3.480783014549475
