time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5909.0,-30.078361947497612,5.006483012326416,35.00565937478272,24.103545443527423,4.997556689988336,-26.57080988835138,-40.094099392276235,1.4900046308421033,-0.03776368447091727,-5.014695450718865,40.011290469839025,45064.91079814644,20600.784285562942,20600.784285562942,65665.69508370938,82501.8363488186,82501.8363488186,20600.784285562942,103102.62063438154,103102.62063438154,103102.62063438154,127903.40809069484,97647.84577831754,60210.92022764538,41596.58394519129,24800.787456313286,0.0,66397.37140150458,21080.669337866293,1535.5774390245358,0.0,0.8868030681690159,2.815532323292518,0.0014959162575277712,354452.89262605325,1555020.0979260893,4.38709947154143,1555020.0979260893,4.38709947154143,0.85,0.0955906995512932,4.296143414572793,1.2671611771779139,1.0,0.0,4.296143414571155,1.2847821183008443,1.285073288815584,3.343869247070894,19319.80869866363,1970.0722161659314,3099.015535412006,3099.015535412006,6.647525335113922,5.006483012326416,-0.8824909790530162,5.888973991379432,3.4807918750298557,3.4807918750298557,0.9945119642942445,0.0,0.0,0.0002266184691906312,0.9787628049960716,0.00023153563665666754,198.9885191739533,0.0,0.0,0.0,0.07912658735426614,7.80200858575717e-05,0.00014859838333305947,0.0006383999659724869,0.09559069955129183,0.07649189692965411,0.019098802621637725,0.095590659750951,0.0764918969296552,0.019098802621638,0.40263093864075966,0.40263093864075966,0.10053050238166411,0.0,4.976790100211815,4.971061376141449,4.999735422563276,4.976931766247958,4.971232588585053,4.999758738727621,24800.787456313286,21080.669337866293,0.85,0.9889803421076602,0.6787152841584517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695100585503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.562094667945,1535.5774390245358,0.40263093864075966,0.10053050238166411,6.112885165565336,3.4807918750298557
5910.0,-30.07831155777882,5.006476463168592,35.00565832225923,24.103534162882738,4.9975559990313005,-26.570764606646712,-40.094051196333,1.4900090478991883,-0.03785047568146638,-5.0146931500301015,40.011288092627396,45064.915063564724,20600.785898938935,20600.785898938935,65665.70096250366,82501.79054662584,82501.79054662584,20600.785898938935,103102.57644556477,103102.57644556477,103102.57644556477,127903.35499708244,97647.77791913775,60210.90243607664,41596.52831451234,24800.778551517666,0.0,66397.30686603,21080.661768790014,1535.576902457716,0.0,0.8868030884858518,2.8155337317215623,0.0014959162575277712,354452.92441543826,1555019.9954033422,4.387098788838807,1555019.9954033422,4.387098788838807,0.85,0.09559067752487593,4.296143414572793,1.267161059039645,1.0,0.0,4.2961434145731445,1.2847820976375914,1.2850732681476482,3.34386930085061,19319.79527259814,1970.070847088266,3099.015535412006,3099.015535412006,6.647525855723119,5.006476463168592,-0.8824830262193206,5.888959489387912,3.4808007193364925,3.4808007193364925,0.9945144912389978,0.0,0.0,0.0002266184691906312,0.9787576685004602,0.00023153685174986155,198.98847792284917,0.0,0.0,0.0,0.07912658735426614,7.802051172855532e-05,0.00014859795746207586,0.0006383981363696652,0.09559067752487453,0.0764918758682371,0.01909880165663744,0.09559067635714985,0.07649187586823822,0.019098801656637722,0.40263084896698537,0.40263084896698537,0.10053050259233007,0.0,4.9767997412486125,4.971070052173786,4.999748923820903,4.976842674348632,4.971109129010074,4.999807303415594,24800.778551517666,21080.661768790014,0.85,0.9889813918958715,0.6787160080828625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692088266245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.560491177066,1535.576902457716,0.40263084896698537,0.10053050259233007,6.112885165565336,3.4808007193364925
5911.0,-30.078261187985593,5.006469906645087,35.005657258313576,24.10353332469242,4.997555684894729,-26.570719305186852,-40.09400300038976,1.4900138020959879,-0.037761028490365334,-5.014690518184829,40.01128565488603,45064.919230127896,20600.786782820538,20600.786782820538,65665.70601294843,82501.7882803098,82501.7882803098,20600.786782820538,103102.57506313034,103102.57506313034,103102.57506313034,127903.34416636992,97647.7537671809,60210.88471699887,41596.521166868915,24800.76910323958,0.0,66397.2902701085,21080.653737753644,1535.5763317081082,0.0,0.88680311070725,2.8155328640976234,0.0014959162575277712,354452.96078052616,1555019.8902701144,4.387098042137579,1555019.8902701144,4.387098042137579,0.85,0.09559065517660209,4.296143414572793,1.2671608941955492,1.0,0.0,4.296143414571704,1.2847820753971801,1.2850732459021965,3.343869358735157,19319.790494088364,1970.0703598158764,3099.015535412006,3099.015535412006,6.64752614093679,5.006469906645087,-0.882474897582294,5.888944804227381,3.4808095486944257,3.4808095486944257,0.9945170139126931,0.0,0.0,0.0002266184691906312,0.9787525340650365,0.00023153806636844198,198.98843668807402,0.0,0.0,0.0,0.07912658735426614,7.802093760168806e-05,0.00014859753158894313,0.0006383963067576106,0.09559065517660648,0.07649185442642163,0.019098800750184844,0.09559061376606652,0.07649185442641812,0.019098800750183966,0.40263075846189594,0.40263075846189594,0.10053050340355417,0.0,4.976824691280683,4.971096962283752,4.999766017303159,4.976929489694442,4.971209604860292,4.999839395467632,24800.76910323958,21080.653737753644,0.85,0.9889817151545803,0.678716240479105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689078276863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.558888586182,1535.5763317081082,0.40263075846189594,0.10053050340355417,6.112885165565336,3.4808095486944257
5912.0,-30.078210876768065,5.006463486781439,35.00565622533261,24.103535699564986,4.997568211002038,-26.57067277237827,-40.093954594898946,1.4900301066122659,-0.037893667035518774,-5.0146793567827,40.011284428908034,45064.92234617058,20600.770383637737,20600.770383637737,65665.69272980832,82501.74447675093,82501.74447675093,20600.770383637737,103102.51486038866,103102.51486038866,103102.51486038866,127903.27826696346,97647.69364802148,60210.871517441265,41596.46903397801,24800.76340657479,0.0,66397.2324405528,21080.648895588572,1535.575775961511,0.0,0.8868031719513643,2.8155359088408245,0.0014959162575277712,354453.11500138964,1555019.8373969838,4.387095984163906,1555019.8373969838,4.387095984163906,0.85,0.09559063027470975,4.296143414572793,1.2671607656171546,1.0,0.0,4.296143414570721,1.2847819991237022,1.2850731696114326,3.3438695572501937,19319.778599400368,1970.0691468952566,3099.015535412006,3099.015535412006,6.647520849197329,5.006463486781439,-0.8824617140582607,5.8889252008397,3.480818364915116,3.480818364915116,0.9945195328328903,0.0,0.0,0.0002266184691906312,0.978747405629507,0.00023153927958038936,198.98839550126846,0.0,0.0,0.0,0.07912658735426614,7.802136532860618e-05,0.000148597103862025,0.000638394469181428,0.09559063027471343,0.07649183085061775,0.019098799424095675,0.09559068914467066,0.07649183085061481,0.019098799424094943,0.40263066840373923,0.40263066840373923,0.10053050492215392,0.0,4.976812648802309,4.971094964695169,4.9997137339747155,4.976785689747203,4.971108187780942,4.999525823172974,24800.76340657479,21080.648895588572,0.85,0.9889823764657744,0.6787168785463821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686069478963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.557287275782,1535.575775961511,0.40263066840373923,0.10053050492215392,6.112885165565336,3.480818364915116
5913.0,-30.078160566104557,5.006456960815765,35.00565520492511,24.103525361884408,4.99756146755006,-26.570628167151526,-40.0939065037295,1.490029068597017,-0.03782725521728025,-5.014682439371094,40.01128272917346,45064.926708330284,20600.78311588094,20600.78311588094,65665.70982421123,82501.72896679568,82501.72896679568,20600.78311588094,103102.51208267662,103102.51208267662,103102.51208267662,127903.27303282445,97647.65350134023,60210.85124287482,41596.446953850456,24800.760950147833,0.0,66397.2079039983,21080.646807625657,1535.5757366082482,0.0,0.8868031624174022,2.8155346768143077,0.0014959162575277712,354453.0724082195,1555019.7640920088,4.387096304531705,1555019.7640920088,4.387096304531705,0.85,0.09559061150609084,4.296143414572793,1.2671606474788861,1.0,0.0,4.296143414572737,1.2847820039795976,1.2850731744684285,3.3438695446118776,19319.770656304485,1970.0683369248914,3099.015535412006,3099.015535412006,6.647524957677281,5.006456960815765,-0.8824569129494098,5.8889138737651745,3.4808272114339913,3.4808272114339913,0.9945220604097118,0.0,0.0,0.0002266184691906312,0.9787422772794416,0.0002315404927848326,198.98835431493347,0.0,0.0,0.0,0.07912658735426614,7.802179028022391e-05,0.00014859667891040727,0.000638392643528334,0.09559061150608725,0.07649181268243221,0.019098798823655037,0.09559064383849411,0.07649181268243509,0.01909879882365575,0.402630576967335,0.402630576967335,0.10053050280918999,0.0,4.976822328482967,4.9711025874933625,4.999731647891792,4.976855184153806,4.971127219899699,4.999797442306942,24800.760950147833,21080.646807625657,0.85,0.9889829993929155,0.6787171950586882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683064181284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.555686470907,1535.5757366082482,0.402630576967335,0.10053050280918999,6.112885165565336,3.4808272114339913
5914.0,-30.07811026800571,5.006450400510253,35.00565413955869,24.103519808873557,4.997557693326021,-26.570583276209476,-40.09386214949188,1.4900307015297787,-0.037744172223142414,-5.01468141386876,40.01127937883299,45064.94755783287,20600.787236661472,20600.787236661472,65665.73479449435,82501.72131002852,82501.72131002852,20600.787236661472,103102.50854668999,103102.50854668999,103102.50854668999,127903.25521508371,97647.62249585404,60210.8487436584,41596.415280217385,24800.74666839372,0.0,66397.1619486111,21080.634668134662,1535.574924974069,0.0,0.8868031797678956,2.815533705296645,0.0014959162575277712,354453.08657793317,1555019.619600855,4.387095721506589,1555019.619600855,4.387095721506589,0.85,0.09559058801538609,4.296143414572793,1.2671605743980034,1.0,0.0,4.296143414573118,1.2847819963406433,1.285073166827743,3.3438695644935907,19319.76452181112,1970.0677113806573,3099.015535412006,3099.015535412006,6.6475262873836,5.006450400510253,-0.8824497568347098,5.888900157344962,3.480836015245649,3.480836015245649,0.9945245757844711,0.0,0.0,0.0002266184691906312,0.9787371502391098,0.00023154170569214349,198.98831313890145,0.0,0.0,0.0,0.07912658735426614,7.802218221280654e-05,0.00014859628697782467,0.0006383909597297503,0.09559058801538443,0.07649179051543627,0.01909879749994817,0.09559056219983324,0.07649179051543759,0.019098797499948496,0.40263048501063786,0.40263048501063786,0.10053050201475247,0.0,4.976844922070086,4.9711223178341015,4.999765705316065,4.976937241645601,4.971203188289849,4.9999038849673525,24800.74666839372,21080.634668134662,0.85,0.9889840599710745,0.6787179788303518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968005891794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.554087331973,1535.574924974069,0.40263048501063786,0.10053050201475247,6.112885165565336,3.480836015245649
5915.0,-30.078060043469563,5.006443892747298,35.00565306752351,24.103518237266712,4.997562092853397,-26.570537634087135,-40.09381391862405,1.4900396834709653,-0.03777002188564893,-5.014675287399687,40.01127705386091,45064.950876434625,20600.78093155456,20600.78093155456,65665.73180798918,82501.6954679483,82501.6954679483,20600.78093155456,103102.47639950286,103102.47639950286,103102.47639950286,127903.2129122635,97647.57686638895,60210.83227487527,41596.38287945964,24800.736512760628,0.0,66397.11939222027,21080.626035846533,1535.574231270291,0.0,0.8868032193665176,2.815534759840467,0.0014959162575277712,354453.17122944264,1555019.519331083,4.387094390882163,1555019.519331083,4.387094390882163,0.85,0.09559056379273,4.296143414572793,1.2671604293351995,1.0,0.0,4.296143414574357,1.284781954322603,1.28507312480018,3.343869673852884,19319.755493936216,1970.0667907936163,3099.015535412006,3099.015535412006,6.647524252832034,5.006443892747298,-0.8824396038575344,5.888883496604833,3.4808447978215122,3.4808447978215122,0.9945270850918606,0.0,0.0,0.0002266184691906312,0.9787320307261673,0.00023154291683137446,198.9882720231078,0.0,0.0,0.0,0.07912658735426614,7.802260840298003e-05,0.00014859586078765116,0.000638389128755643,0.09559056379273567,0.07649176746395174,0.01909879632878393,0.09559055908767988,0.0764917674639472,0.019098796328782797,0.40263039337731243,0.40263039337731243,0.10053050326645145,0.0,4.9768546626372085,4.971133684915003,4.999768925292415,4.976905265514063,4.971190797262352,4.999793454134078,24800.736512760628,21080.626035846533,0.85,0.988984648868415,0.6787184638271352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967705440638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.552489618349,1535.574231270291,0.40263039337731243,0.10053050326645145,6.112885165565336,3.4808447978215122
5916.0,-30.078009838073143,5.006437440929683,35.00565202272031,24.103526898566656,4.997568239914623,-26.570491834464104,-40.09376565283162,1.4900502363055788,-0.037651574321046155,-5.014668901057655,40.01127570298067,45064.95401035468,20600.7742181138,20600.7742181138,65665.72822846848,82501.70630270308,82501.70630270308,20600.7742181138,103102.48052081688,103102.48052081688,103102.48052081688,127903.21263062018,97647.56867651228,60210.816384163896,41596.39143594265,24800.732109803303,0.0,66397.12354574596,21080.622293332806,1535.5738654942425,0.0,0.8868032567606277,2.8155339495250113,0.0014959162575277712,354453.2594717234,1555019.4610712666,4.387093134335583,1555019.4610712666,4.387093134335583,0.85,0.09559054088487348,4.296143414572793,1.2671603057021277,1.0,0.0,4.296143414574691,1.2847819049558356,1.2850730754222248,3.3438698023385323,19319.75387355382,1970.066625560596,3099.015535412006,3099.015535412006,6.647522086518027,5.006437440929683,-0.8824292699765115,5.8888667109061945,3.480853585313871,3.480853585313871,0.9945295958039632,0.0,0.0,0.0002266184691906312,0.9787269131930423,0.00023154412751489687,198.98823092299963,0.0,0.0,0.0,0.07912658735426614,7.802303490391744e-05,0.00014859543428671375,0.0006383872964464494,0.09559054088487388,0.07649174548772895,0.019098795397144926,0.09559051283755175,0.07649174548772864,0.019098795397144843,0.4026303015084669,0.4026303015084669,0.10053050430695942,0.0,4.9768847685301125,4.9711767936030355,4.999746942343393,4.977017326736586,4.9713613663778915,4.999671153626423,24800.732109803303,21080.622293332806,0.85,0.9889845330909016,0.6787184685689894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519674054290261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.550892107623,1535.5738654942425,0.4026303015084669,0.10053050430695942,6.112885165565336,3.480853585313871
5917.0,-30.077959676911945,5.006430922337947,35.00565097692176,24.103510903101437,4.997563848570048,-26.570447128540987,-40.09371752673758,1.4900513001990896,-0.03773874020015455,-5.014669738498876,40.011273584380696,45064.95766165174,20600.782231008256,20600.782231008256,65665.73989266,82501.65632441449,82501.65632441449,20600.782231008256,103102.43855542275,103102.43855542275,103102.43855542275,127903.16472611643,97647.49514188417,60210.7964791213,41596.331847514295,24800.726170693688,0.0,66397.05801820799,21080.617245089634,1535.5735709855614,0.0,0.8868032601698124,2.8155349966155163,0.0014959162575277712,354453.2479005095,1555019.3697017722,4.387093019777453,1555019.3697017722,4.387093019777453,0.85,0.09559052074417906,4.296143414572793,1.2671601534960795,1.0,0.0,4.29614341457056,1.2847818999788807,1.285073070444142,3.3438698152919284,19319.73932459028,1970.0651419791957,3099.015535412006,3099.015535412006,6.647524672143804,5.006430922337947,-0.8824232023610428,5.88885412469899,3.4808623788368025,3.4808623788368025,0.9945321082390864,0.0,0.0,0.0002266184691906312,0.9787218001977354,0.0002315453371375262,198.98818985912115,0.0,0.0,0.0,0.07912658735426614,7.802346017255616e-05,0.00014859500901807503,0.0006383854694313879,0.09559052074418298,0.0764917260498287,0.019098794694354274,0.0955905304215525,0.07649172604982557,0.01909879469435349,0.40263021138444083,0.40263021138444083,0.10053050365168376,0.0,4.976894333633481,4.971183684480934,4.999767214225528,4.976930998298712,4.971209656345366,4.9998467094519015,24800.726170693688,21080.617245089634,0.85,0.9889856847972475,0.6787191933909726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671055318675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.549295887617,1535.5735709855614,0.40263021138444083,0.10053050365168376,6.112885165565336,3.4808623788368025
5918.0,-30.077909579833484,5.006424477080918,35.005649927114405,24.1035143257119,4.997570022350835,-26.5704014236955,-40.09366926094515,1.4900618662128684,-0.03771517646680422,-5.0146623577249105,40.01127137601887,45064.96038919474,20600.773430843507,20600.773430843507,65665.73382003825,82501.64432377963,82501.64432377963,20600.773430843507,103102.41775462314,103102.41775462314,103102.41775462314,127903.13384635423,97647.4641750868,60210.78024050192,41596.315482872094,24800.716091731105,0.0,66397.0315746032,21080.60867797144,1535.572853964794,0.0,0.886803305729842,2.8155355485604336,0.0014959162575277712,354453.349883216,1555019.2744610943,4.387091488833259,1555019.2744610943,4.387091488833259,0.85,0.09559049602039407,4.296143414572793,1.2671600710740316,1.0,0.0,4.296143414572436,1.2847818505504647,1.285073021004524,3.3438699439380395,19319.73319775157,1970.0645172155193,3099.015535412006,3099.015535412006,6.647521832479194,5.006424477080918,-0.8824123076451578,5.888836784726076,3.4808711414631786,3.4808711414631786,0.9945346118466224,0.0,0.0,0.0002266184691906312,0.9787166937632175,0.00023154654522063089,198.98814884772023,0.0,0.0,0.0,0.07912658735426614,7.802388667779927e-05,0.0001485945825128319,0.0006383836371036963,0.09559049602039346,0.0764917027339596,0.019098793286433872,0.09559050943665713,0.07649170273396008,0.019098793286433994,0.4026301204877956,0.4026301204877956,0.10053050418858563,0.0,4.976902098172843,4.9711979353870674,4.999748992013451,4.976947181258083,4.971268966988703,4.999690137059815,24800.716091731105,21080.60867797144,0.85,0.9889859872162619,0.6787195047802717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668058990673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.547700454943,1535.572853964794,0.4026301204877956,0.10053050418858563,6.112885165565336,3.4808711414631786
5919.0,-30.077859506893,5.006418033502111,35.005648895524594,24.10351844681429,4.997571696880874,-26.570356190562457,-40.09362483685834,1.4900683805503459,-0.037578810102559146,-5.014659145875347,40.01126980702937,45064.980044713026,20600.7732294568,20600.7732294568,65665.75327416982,82501.65483888086,82501.65483888086,20600.7732294568,103102.42806833766,103102.42806833766,103102.42806833766,127903.13975683345,97647.45379134805,60210.778997180234,41596.30532685312,24800.711688495794,0.0,66397.01701534892,21080.604935221425,1535.5725609209921,0.0,0.8868033277574112,2.8155341323979557,0.0014959162575277712,354453.3942624594,1555019.2067948217,4.3870907486454715,1555019.2067948217,4.3870907486454715,0.85,0.09559047431074127,4.296143414572793,1.2671599661232906,1.0,0.0,4.2961434145733435,1.2847818200760237,1.2850729905231766,3.343870023253115,19319.731143309462,1970.0643077207264,3099.015535412006,3099.015535412006,6.647521767495103,5.006418033502111,-0.8824038502905891,5.8888218837927,3.480879915347871,3.480879915347871,0.9945371186708203,0.0,0.0,0.0002266184691906312,0.9787115898178211,0.00023154775272745496,198.9881078560964,0.0,0.0,0.0,0.07912658735426614,7.80242792373511e-05,0.0001485941899532801,0.0006383819506115629,0.09559047431074454,0.07649168203164802,0.01909879227909651,0.09559044548861503,0.07649168203164541,0.019098792279095857,0.40263002942415743,0.40263002942415743,0.10053050335743574,0.0,4.9769365254804825,4.971243524048816,4.999738706998187,4.977080335772769,4.971431983264779,4.999703673983504,24800.711688495794,21080.604935221425,0.85,0.9889864970739567,0.6787199496371261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966506649183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.546105410516,1535.5725609209921,0.40263002942415743,0.10053050335743574,6.112885165565336,3.480879915347871
5920.0,-30.07780947065039,5.006411547350655,35.0056478513326,24.103507480490975,4.997568676922338,-26.570311459902154,-40.09357293890787,1.4900706661741152,-0.0376073887210282,-5.014658570856149,40.01126737678296,45064.96641383164,20600.778338174667,20600.778338174667,65665.7447520063,82501.62071777676,82501.62071777676,20600.778338174667,103102.39905595144,103102.39905595144,103102.39905595144,127903.10224140073,97647.39676013505,60210.74245618992,41596.28255993903,24800.7031854493,0.0,66396.98574538833,21080.597707631903,1535.5720882792784,0.0,0.886803339483619,2.815534574859151,0.0014959162575277712,354453.4022076997,1555019.101984872,4.387090354612183,1555019.101984872,4.387090354612183,0.85,0.09559045290649361,4.296143414572793,1.2671597941359507,1.0,0.0,4.29614341457242,1.284781809383746,1.2850729798284757,3.3438700510816433,19319.71985957743,1970.063157100277,3099.015535412006,3099.015535412006,6.6475234159921195,5.006411547350655,-0.8823969708132839,5.888808518163939,3.480888678996733,3.480888678996733,0.9945396225704951,0.0,0.0,0.0002266184691906312,0.978706489641735,0.0002315489593551046,198.9880668945318,0.0,0.0,0.0,0.07912658735426614,7.802473784304014e-05,0.00014859373134759105,0.000638379980375752,0.0955904529064954,0.07649166173619548,0.01909879117029991,0.09559043235237125,0.07649166173619405,0.019098791170299553,0.40262994013758263,0.40262994013758263,0.10053050190121958,0.0,4.976959238966174,4.971267525092799,4.9997562583827175,4.977051182135142,4.971364622182307,4.999827557281208,24800.7031854493,21080.597707631903,0.85,0.9889868344899554,0.678720063989677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662075436073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.54451155243,1535.5720882792784,0.40262994013758263,0.10053050190121958,6.112885165565336,3.480888678996733
5921.0,-30.07775942537894,5.006405105757207,35.00564680077373,24.10350601365792,4.997572547101027,-26.57026603205516,-40.09352851482106,1.490079153777265,-0.03762083633546354,-5.014652890945642,40.01126510295116,45064.985823718845,20600.77299121376,20600.77299121376,65665.7588149326,82501.59753818008,82501.59753818008,20600.77299121376,103102.37052939384,103102.37052939384,103102.37052939384,127903.0639525628,97647.35364197326,60210.74192751228,41596.23523828997,24800.69342316897,0.0,66396.92866145894,21080.589409693624,1535.57142718692,0.0,0.8868033766243073,2.8155354143961646,0.0014959162575277712,354453.4806890128,1555019.0039206664,4.387089106581507,1555019.0039206664,4.387089106581507,0.85,0.09559042919344186,4.296143414572793,1.2671597034716982,1.0,0.0,4.296143414572034,1.2847817696782589,1.28507294011399,3.3438701544221425,19319.711328568574,1970.0622871794726,3099.015535412006,3099.015535412006,6.6475216906180945,5.006405105757207,-0.8823870979532504,5.888792203710458,3.480897419063547,3.480897419063547,0.994542119732442,0.0,0.0,0.0002266184691906312,0.9787013885740077,0.00023155016620628275,198.9880259255927,0.0,0.0,0.0,0.07912658735426614,7.802513040655169e-05,0.0001485933387840795,0.000638378293866607,0.09559042919344157,0.07649163941897345,0.019098789774468113,0.09559042370555906,0.07649163941897369,0.019098789774468175,0.40262985099340215,0.40262985099340215,0.10053050162683531,0.0,4.976971643648255,4.971284278062683,4.999751240813566,4.977032054610163,4.9713620852595,4.9997419703767605,24800.69342316897,21080.589409693624,0.85,0.9889878965598788,0.6787209398418677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965908657366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.542918628262,1535.57142718692,0.40262985099340215,0.10053050162683531,6.112885165565336,3.480897419063547
5922.0,-30.077709389288827,5.006398708287695,35.00564577146661,24.10350957596677,4.997577598834372,-26.570220494344987,-40.09348028395323,1.4900887038904993,-0.037568816532882465,-5.014647189440668,40.01126362083634,45064.988396091736,20600.76769634147,20600.76769634147,65665.7560924332,82501.5911568105,82501.5911568105,20600.76769634147,103102.35885315196,103102.35885315196,103102.35885315196,127903.04730859147,97647.32783608699,60210.725075368,41596.22528968777,24800.688455439504,0.0,66396.91374512727,21080.58518712358,1535.5710425600898,0.0,0.8868034110081539,2.815535396609475,0.0014959162575277712,354453.55946871714,1555018.940001073,4.387087951188465,1555018.940001073,4.387087951188465,0.8500000000000001,0.0955904065851706,4.296143414572793,1.267159549617209,1.0,0.0,4.296143414573092,1.2847817250022926,1.285072895427899,3.3438702706991936,19319.70622282577,1970.061766538601,3099.015535412006,3099.015535412006,6.647519982052189,5.006398708287695,-0.8823771914891996,5.888775899776895,3.4809061617617747,3.4809061617617747,0.9945446176462214,0.0,0.0,0.0002266184691906312,0.9786962884708078,0.00023155137284184223,198.98798496418667,0.0,0.0,0.0,0.07912658735426614,7.802555661161358e-05,0.0001485929125790176,0.0006383764628285372,0.09559040658517363,0.07649161803668005,0.01909878854849359,0.09559040286469295,0.07649161803667762,0.019098788548492986,0.4026297615394213,0.4026297615394213,0.1005305009404343,0.0,4.976990822829293,4.971313579852165,4.999729868531688,4.977078372907783,4.971441623400381,4.999655220317436,24800.688455439504,21080.58518712358,0.85,0.9889880777365542,0.6787211310615918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656097173146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.541327552844,1535.5710425600898,0.4026297615394213,0.1005305009404343,6.112885165565336,3.4809061617617747
5923.0,-30.077659413163435,5.00639220281177,35.00564472475049,24.103499482758366,4.997569371704939,-26.570176338540566,-40.09343226263297,1.4900862970820976,-0.037469463394074864,-5.014650473468745,40.01126105514621,45064.99160459576,20600.780657110954,20600.780657110954,65665.7722617067,82501.5830965915,82501.5830965915,20600.780657110954,103102.36375370245,103102.36375370245,103102.36375370245,127903.04449219415,97647.2946430585,60210.70315106302,41596.21276888387,24800.68073849171,0.0,66396.89350737557,21080.57862771795,1535.5707063180535,0.0,0.8868034035845496,2.8155337084267646,0.0014959162575277712,354453.51409214153,1555018.8293498147,4.387088200642247,1555018.8293498147,4.387088200642247,0.85,0.09559038705157097,4.296143414572793,1.2671594534581532,1.0,0.0,4.296143414572328,1.2847817362614773,1.2850729066896351,3.3438702413951864,19319.699655523073,1970.0610968600975,3099.015535412006,3099.015535412006,6.647524164273716,5.00639220281177,-0.8823726071609705,5.8887648099727405,3.480914907034734,3.480914907034734,0.9945471162956382,0.0,0.0,0.0002266184691906312,0.9786911945083276,0.00023155257803711944,198.98794405188679,0.0,0.0,0.0,0.07912658735426614,7.802598096709061e-05,0.00014859248822354058,0.0006383746397365491,0.09559038705156538,0.07649159933610027,0.01909878771546511,0.09559032381760392,0.07649159933610473,0.019098787715466227,0.40262967261006394,0.40262967261006394,0.10053049892888892,0.0,4.977030109433315,4.971352116087019,4.999772156204585,4.977181010074673,4.971500019420489,4.999935062687257,24800.68073849171,21080.57862771795,0.85,0.9889886227043491,0.678721386258678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653108322306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.539737961672,1535.5707063180535,0.40262967261006394,0.10053049892888892,6.112885165565336,3.480914907034734
5924.0,-30.077609487748063,5.006385770524501,35.00564365935382,24.10349246291446,4.997574854605018,-26.570130857263297,-40.09338403176514,1.490096224120223,-0.03761779440628743,-5.014643154601849,40.011258417604395,45064.99373557831,20600.77187447226,20600.77187447226,65665.76561005057,82501.52914623251,82501.52914623251,20600.77187447226,103102.30102070476,103102.30102070476,103102.30102070476,127902.96908555963,97647.22150240515,60210.68609175083,41596.15045628258,24800.668064854857,0.0,66396.81852113744,21080.56785512663,1535.569837093255,0.0,0.8868034503834847,2.8155365107979233,0.0014959162575277712,354453.615219516,1555018.7155997974,4.387086628067714,1555018.7155997974,4.387086628067714,0.85,0.09559036229124566,4.296143414572793,1.2671592930098994,1.0,0.0,4.296143414572313,1.2847816898222373,1.2850728602398707,3.3438703622614736,19319.685184508184,1970.0596212272474,3099.015535412006,3099.015535412006,6.647521330264463,5.006385770524501,-0.8823618074861619,5.888747578010663,3.4809236090633093,3.4809236090633093,0.994549602589517,0.0,0.0,0.0002266184691906312,0.9786861057431777,0.00023155378201527197,198.98790318111682,0.0,0.0,0.0,0.07912658735426614,7.802640717644794e-05,0.00014859206201418325,0.0006383728086800254,0.09559036229125058,0.0764915760672492,0.01909878622400138,0.09559036989570852,0.07649157606724527,0.019098786224000398,0.40262958468016286,0.40262958468016286,0.10053049970501714,0.0,4.977026378107951,4.971347760539061,4.999770920085098,4.977025360195569,4.971344248681703,4.999779891776825,24800.668064854857,21080.56785512663,0.85,0.9889896394530691,0.6787221848774556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519650123054617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.538148837071,1535.569837093255,0.40262958468016286,0.10053049970501714,6.112885165565336,3.4809236090633093
5925.0,-30.077559655943855,5.006379363803956,35.005642617226876,24.103490996081405,4.997578507876045,-26.57008564326887,-40.0933358707465,1.4901044952010662,-0.03762492106125137,-5.014638577809558,40.01125696459252,45064.995635442654,20600.768806465443,20600.768806465443,65665.7644419081,82501.5070682622,82501.5070682622,20600.768806465443,103102.27587472764,103102.27587472764,103102.27587472764,127902.93968116395,97647.17948420579,60210.66805138635,41596.12381424382,24800.663806436303,0.0,66396.78762068013,21080.564235470858,1535.5695174880593,0.0,0.8868034789378249,2.8155371385685397,0.0014959162575277712,354453.67845868703,1555018.652935343,4.387085668562435,1555018.652935343,4.387085668562435,0.85,0.095590340504988,4.296143414572793,1.267159159486182,1.0,0.0,4.296143414573356,1.2847816511296608,1.2850728215385252,3.3438704629657137,19319.676871128944,1970.0587734984879,3099.015535412006,3099.015535412006,6.6475203402704555,5.006379363803956,-0.8823525968506587,5.8887319606546145,3.4809323223280026,3.4809323223280026,0.9945520920937151,0.0,0.0,0.0002266184691906312,0.9786810265480206,0.0002315549837416939,198.98786238699708,0.0,0.0,0.0,0.07912658735426614,7.802683277070544e-05,0.00014859163641992577,0.0006383709802660588,0.09559034050498852,0.07649155516888559,0.019098785336102934,0.0955903743914332,0.07649155516888517,0.019098785336102833,0.4026294949734161,0.4026294949734161,0.1005305000990326,0.0,4.977022094772224,4.971344794957645,4.999761353276028,4.977013656748284,4.971341631340465,4.999731788401164,24800.663806436303,21080.564235470858,0.85,0.988990082126438,0.678722529362348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964714081726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.536560362456,1535.5695174880593,0.4026294949734161,0.1005305000990326,6.112885165565336,3.4809323223280026
5926.0,-30.077509850314012,5.006372942390131,35.00564157852621,24.103495431505166,4.997578277514163,-26.570040841200893,-40.093291516508884,1.490109268401018,-0.03744275466425506,-5.014636369124428,40.01125498013498,45065.01441577575,20600.770569658955,20600.770569658955,65665.7849854347,82501.52713568561,82501.52713568561,20600.770569658955,103102.29770534456,103102.29770534456,103102.29770534456,127902.95496858918,97647.17794567927,60210.665225769284,41596.12524434443,24800.65726324462,0.0,66396.78250758906,21080.558673757925,1535.5691255095396,0.0,0.8868034973642368,2.815535003790604,0.0014959162575277712,354453.7089768794,1555018.5673510842,4.387085049383744,1555018.5673510842,4.387085049383744,0.85,0.09559031877092325,4.296143414572793,1.2671590825589374,1.0,0.0,4.296143414572767,1.2847816288003673,1.2850727992041713,3.3438705210816324,19319.676566728598,1970.058742458291,3099.015535412006,3099.015535412006,6.647520909223236,5.006372942390131,-0.8823447870706804,5.8887177294608115,3.4809410325848456,3.4809410325848456,0.9945545807385273,0.0,0.0,0.0002266184691906312,0.978675950049146,0.00023155618484264494,198.98782161432138,0.0,0.0,0.0,0.07912658735426614,7.802722472670663e-05,0.00014859124446392455,0.0006383692963668655,0.09559031877092561,0.07649153438485512,0.01909878438607049,0.09559027949880755,0.07649153438485323,0.019098784386070017,0.40262940392661384,0.40262940392661384,0.1005304996811386,0.0,4.977055559864823,4.971385698104427,4.999765019897438,4.977193614460191,4.9715535086229465,4.999783885997715,24800.65726324462,21080.558673757925,0.85,0.9889904676921535,0.6787228644795383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644164172878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.534971676674,1535.5691255095396,0.40262940392661384,0.1005304996811386,6.112885165565336,3.4809410325848456
5927.0,-30.07746004325848,5.006366507587615,35.00564052827316,24.10348415086048,4.997577493274457,-26.569996093218666,-40.09324339041484,1.490113543234652,-0.03752721297257722,-5.014634114185759,40.01125256624558,45065.01651058139,20600.77217630189,20600.77217630189,65665.78868688327,82501.4818446751,82501.4818446751,20600.77217630189,103102.254020977,103102.254020977,103102.254020977,127902.90217218152,97647.11080901352,60210.64547491993,41596.072593437326,24800.648151204525,0.0,66396.72074464185,21080.550928523844,1535.5685781345119,0.0,0.8868035175809822,2.8155363762386263,0.0014959162575277712,354453.74013417657,1555018.4632465988,4.387084370044889,1555018.4632465988,4.387084370044889,0.8499999999999999,0.09559029666083274,4.296143414572793,1.2671589666185903,1.0,0.0,4.296143414574848,1.284781608802459,1.285072779201731,3.3438705731297125,19319.663283613867,1970.0573879575459,3099.015535412006,3099.015535412006,6.6475214276597905,5.006366507587615,-0.8823369715629168,5.888703479150532,3.4809497277313484,3.4809497277313484,0.9945570650660995,0.0,0.0,0.0002266184691906312,0.9786708734333603,0.00023155738598371815,198.9877808404952,0.0,0.0,0.0,0.07912658735426614,7.80276500164581e-05,0.0001485908191741731,0.0006383674692611004,0.0955902966608306,0.07649151333784,0.019098783322990608,0.09559029419951302,0.07649151333784171,0.01909878332299103,0.40262931446715955,0.40262931446715955,0.10053049941016728,0.0,4.9770649717045785,4.971394206976186,4.999778043627373,4.977106901213176,4.971432528233663,4.9998344261217085,24800.648151204525,21080.550928523844,0.85,0.9889914434092355,0.6787235273847179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641189093213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.533384127595,1535.5685781345119,0.40262931446715955,0.10053049941016728,6.112885165565336,3.4809497277313484
5928.0,-30.07741021546318,5.006360215487791,35.00563950827468,24.10349700311201,4.9975904522798915,-26.569949952196506,-40.09319505477322,1.4901301890132037,-0.03748414764663721,-5.0146226212052225,40.01125134696913,45065.0177926295,20600.75505197895,20600.75505197895,65665.77284460845,82501.48133170173,82501.48133170173,20600.75505197895,103102.23638368068,103102.23638368068,103102.23638368068,127902.87865148135,97647.09437613391,60210.63083706156,41596.07059896929,24800.64226780068,0.0,66396.71286676996,21080.545927630577,1535.5680084300957,0.0,0.8868035804881856,2.815537151997907,0.0014959162575277712,354453.8989368465,1555018.4106625246,4.387082256188086,1555018.4106625246,4.387082256188086,0.85,0.09559027136464493,4.296143414572793,1.2671588330948729,1.0,0.0,4.296143414571529,1.2847815309325932,1.2850727013142174,3.343870775799775,19319.66003233794,1970.0570564196682,3099.015535412006,3099.015535412006,6.647515901929848,5.006360215487791,-0.8823236841528024,5.8886838996405935,3.480958408136573,3.480958408136573,0.9945595451818781,0.0,0.0,0.0002266184691906312,0.9786657947320834,0.00023155858763069327,198.9877400497075,0.0,0.0,0.0,0.07912658735426614,7.802807716013659e-05,0.00014859039203049459,0.0006383656341905989,0.09559027136465215,0.07649148961141866,0.01909878175323348,0.09559029185367555,0.07649148961141289,0.019098781753232034,0.40262922433959974,0.40262922433959974,0.10053049982684312,0.0,4.97707530379239,4.971421529039958,4.9997203165544875,4.977138473558568,4.9715526610577285,4.9995112612475054,24800.64226780068,21080.545927630577,0.85,0.988991322151321,0.678723627223171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519638213929602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.531798267264,1535.5680084300957,0.40262922433959974,0.10053049982684312,6.112885165565336,3.480958408136573
5929.0,-30.077360466504476,5.006353808423425,35.00563850000858,24.10348680512982,4.997583005051243,-26.569905922888367,-40.09315084023399,1.490128461435154,-0.037401054692509206,-5.014626248719305,40.01124964870092,45065.03682873141,20600.768847723917,20600.768847723917,65665.80567645533,82501.46938619499,82501.46938619499,20600.768847723917,103102.2382339189,103102.2382339189,103102.2382339189,127902.87821443881,97647.05773252407,60210.62517506063,41596.03617495938,24800.639980519907,0.0,66396.67615547929,21080.54398344192,1535.5679913352642,0.0,0.8868035681756046,2.81553563728544,0.0014959162575277712,354453.8488141658,1555018.3374208421,4.3870826699249985,1555018.3374208421,4.3870826699249985,0.85,0.09559025303445279,4.296143414572793,1.2671587259462105,1.0,0.0,4.296143414572634,1.2847815390142974,1.2850727093977532,3.343870754765713,19319.65278233128,1970.0563171247347,3099.015535412006,3099.015535412006,6.647520353583865,5.006353808423425,-0.8823192955395793,5.888673103963004,3.480967120865772,3.480967120865772,0.9945620345330778,0.0,0.0,0.0002266184691906312,0.9786607240945947,0.00023155978738217644,198.9876993234749,0.0,0.0,0.0,0.07912658735426614,7.802846788738826e-05,0.00014859000130324293,0.0006383639555702898,0.09559025303445123,0.07649147204999636,0.019098780984454874,0.09559023803631565,0.07649147204999761,0.019098780984455187,0.40262913482456175,0.40262913482456175,0.10053049651010378,0.0,4.977106661533355,4.971455962504024,4.9997393500866565,4.977225194026801,4.971586801901594,4.99980858684313,24800.639980519907,21080.54398344192,0.85,0.9889923634533678,0.6787242891979086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635237528352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.530214482655,1535.5679913352642,0.40262913482456175,0.10053049651010378,6.112885165565336,3.480967120865772
5930.0,-30.07731071474465,5.006347378668799,35.00563744749438,24.103475838806503,4.997580155090491,-26.569861431219337,-40.09310274906454,1.4901308715651638,-0.03743547018513027,-5.014624561890082,40.01124634334754,45065.038850728866,20600.771570555124,20600.771570555124,65665.810421284,82501.43443614503,82501.43443614503,20600.771570555124,103102.20600670016,103102.20600670016,103102.20600670016,127902.8316219236,97647.00006880297,60210.60448338667,41595.995094907,24800.62561522344,0.0,66396.62071013043,21080.53177293992,1535.5671563361295,0.0,0.8868035887289143,2.815536286169648,0.0014959162575277712,354453.8721216979,1555018.194869958,4.387081979276727,1555018.194869958,4.387081979276727,0.85,0.09559022972440652,4.296143414572793,1.2671585984667764,1.0,0.0,4.296143414571539,1.2847815277395778,1.2850726981204783,3.343870784110161,19319.64137345634,1970.05515374326,3099.015535412006,3099.015535412006,6.647521232195534,5.006347378668799,-0.8823118409256185,5.888659219594418,3.480975788427168,3.480975788427168,0.9945645109791909,0.0,0.0,0.0002266184691906312,0.9786556531999417,0.00023156098720693996,198.98765859496584,0.0,0.0,0.0,0.07912658735426614,7.802889287477042e-05,0.00014858957631586078,0.0006383621297635468,0.09559022972440441,0.07649145029132239,0.01909877943308203,0.09559021030273718,0.07649145029132406,0.01909877943308245,0.40262904624918083,0.40262904624918083,0.10053049482495763,0.0,4.977122507043873,4.971468338321472,4.999769088974745,4.977189091704929,4.9715210476123275,4.999891251919394,24800.62561522344,21080.53177293992,0.85,0.9889932607860127,0.6787248864286416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632265837525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.528630779612,1535.5671563361295,0.40262904624918083,0.10053049482495763,6.112885165565336,3.480975788427168
5931.0,-30.077261013300255,5.006341048310582,35.00563640516667,24.10348408101129,4.997588894375825,-26.569815825890775,-40.09305451819671,1.4901437069663568,-0.037383063204174505,-5.014615668314863,40.01124453502525,45065.03993410379,20600.759642986057,20600.759642986057,65665.79957708984,82501.43233801908,82501.43233801908,20600.759642986057,103102.19198100513,103102.19198100513,103102.19198100513,127902.80924636527,97646.9802831821,60210.58787926682,41595.991559905866,24800.61726536014,0.0,66396.60882526601,21080.524675556117,1535.5665045943863,0.0,0.8868036405395725,2.8155366358532055,0.0014959162575277712,354453.9950074744,1555018.1168819508,4.387080238294845,1555018.1168819508,4.387080238294845,0.85,0.09559020508756315,4.296143414572793,1.2671584797790278,1.0,0.0,4.296143414572617,1.284781467694873,1.2850726380621655,3.343870940387115,19319.637458834288,1970.0547545629026,3099.015535412006,3099.015535412006,6.647517383370341,5.006341048310582,-0.8823001288721519,5.888641177182734,3.4809844384652284,3.4809844384652284,0.9945669824186367,0.0,0.0,0.0002266184691906312,0.9786505874619406,0.0002315621858240026,198.98761790766338,0.0,0.0,0.0,0.07912658735426614,7.802931909883304e-05,0.00014858915009179814,0.0006383602986438469,0.09559020508756913,0.07649142715047029,0.019098777937098844,0.09559018718818289,0.0764914271504655,0.01909877793709765,0.4026289571103174,0.4026289571103174,0.1005304951072333,0.0,4.977141146528936,4.971497284051054,4.999746441373077,4.977232605110714,4.9716299702832885,4.999672761309796,24800.61726536014,21080.524675556117,0.85,0.9889932744893731,0.6787250242358028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519629293980587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.527048790982,1535.5665045943863,0.4026289571103174,0.1005304951072333,6.112885165565336,3.4809844384652284
5932.0,-30.077211372991904,5.00633461707359,35.00563536302316,24.103468539565824,4.9975819342864725,-26.569771845633113,-40.09301030365748,1.490142406927694,-0.03740784334132741,-5.014618545216186,40.011242455734305,45065.058532763236,20600.771748439016,20600.771748439016,65665.83028120224,82501.39525322692,82501.39525322692,20600.771748439016,103102.16700166593,103102.16700166593,103102.16700166593,127902.77937926892,97646.91875764611,60210.58203718255,41595.92968940396,24800.612377602985,0.0,66396.54206700694,21080.52052096254,1535.56631836455,0.0,0.886803633426807,2.8155366255427206,0.0014959162575277712,354453.95525627467,1555018.0272078079,4.387080477303491,1555018.0272078079,4.387080477303491,0.85,0.09559018630219292,4.296143414572793,1.2671583654871212,1.0,0.0,4.296143414573434,1.2847814737765242,1.2850726441451952,3.3438709245585425,19319.625285892063,1970.053513268248,3099.015535412006,3099.015535412006,6.647521289595663,5.00633461707359,-0.8822953549138086,5.888629971987399,3.480993107771614,3.480993107771614,0.9945694593633183,0.0,0.0,0.0002266184691906312,0.9786455279833566,0.00023156338297239447,198.98757727042562,0.0,0.0,0.0,0.07912658735426614,7.802970983183515e-05,0.00014858875935879604,0.000638358619998833,0.09559018630218905,0.07649140895417736,0.019098777348011683,0.0955901744784846,0.07649140895418045,0.01909877734801246,0.40262886853415975,0.40262886853415975,0.10053049380515866,0.0,4.977156152012412,4.971506571620239,4.999784345468299,4.977210701874867,4.971538254014888,4.999930491740429,24800.612377602985,21080.52052096254,0.85,0.9889947313059275,0.6787259867732853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626325130397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.52546745276,1535.56631836455,0.40262886853415975,0.10053049380515866,6.112885165565336,3.480993107771614
5933.0,-30.077161748090028,5.0063283616587455,35.00563433569635,24.103475838806503,4.997596751370901,-26.569725701372302,-40.09296196801586,1.4901607046531664,-0.03750504885948658,-5.014605139321764,40.0112408030153,45065.05893650825,20600.750649781396,20600.750649781396,65665.80958628964,82501.36274807116,82501.36274807116,20600.750649781396,103102.11339785255,103102.11339785255,103102.11339785255,127902.71643218905,97646.8712226857,60210.56741112278,41595.893123958806,24800.6030343365,0.0,66396.49615829531,21080.512579186023,1535.5655026130394,0.0,0.8868037076389753,2.8155394668705425,0.0014959162575277712,354454.1404904615,1555017.9559305515,4.387077983568928,1555017.9559305515,4.387077983568928,0.85,0.0955901595523942,4.296143414572793,1.2671582050388683,1.0,0.0,4.296143414573366,1.2847813881787782,1.28507255852805,3.3438711473418246,19319.61588101135,1970.0525542373134,3099.015535412006,3099.015535412006,6.647514481415009,5.0063283616587455,-0.882280983307445,5.8886093449661905,3.481001736095639,3.481001736095639,0.994571924598754,0.0,0.0,0.0002266184691906312,0.9786404701032438,0.00023156457975493654,198.98753664581665,0.0,0.0,0.0,0.07912658735426614,7.803013698593789e-05,0.0001485883322046933,0.0006383567848835474,0.09559015955239872,0.0764913839938349,0.01909877555856381,0.0955902281625583,0.07649138399383129,0.01909877555856291,0.4026287792348689,0.4026287792348689,0.10053049489397498,0.0,4.977139844225292,4.971500203377502,4.999728219262693,4.977100090462272,4.971500209867315,4.999529204645398,24800.6030343365,21080.512579186023,0.85,0.9889951034424521,0.6787264621474759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623359933298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.523886546494,1535.5655026130394,0.4026287792348689,0.10053049489397498,6.112885165565336,3.481001736095639
