time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5934.0,-30.07711219702581,5.006321967428651,35.005633321107716,24.103465920221083,4.9975874767124795,-26.569682032924035,-40.09291778840122,1.4901573126106944,-0.03737659236486479,-5.014610192290054,40.01123911938756,45065.07735173382,20600.767307611324,20600.767307611324,65665.84465934514,82501.35996196992,82501.35996196992,20600.767307611324,103102.12726958125,103102.12726958125,103102.12726958125,127902.72874571782,97646.84303477859,60210.56042454235,41595.869566929156,24800.60147613657,0.0,66396.47104306573,21080.511254716082,1535.5655612411656,0.0,0.8868036880187036,2.815537189986918,0.0014959162575277712,354454.0706717266,1555017.8833202866,4.3870786428644175,1555017.8833202866,4.3870786428644175,0.85,0.09559014190272372,4.296143414572793,1.2671581248147414,1.0,0.0,4.296143414570868,1.284781404046935,1.285072574399803,3.343871106042136,19319.61030398127,1970.0519855385141,3099.015535412006,3099.015535412006,6.64751985661553,5.006321967428651,-0.8822774714810038,5.8885994389096545,3.481010406740617,3.481010406740617,0.9945744019258906,0.0,0.0,0.0002266184691906312,0.9786354197769682,0.0002315657747624521,198.98749608167026,0.0,0.0,0.0,0.07912658735426614,7.803052741408622e-05,0.00014858794177654498,0.0006383551075482293,0.09559014190272275,0.07649136683023713,0.01909877507248561,0.095590152394948,0.07649136683023791,0.019098775072485804,0.4026286884134772,0.4026286884134772,0.10053049221626853,0.0,4.977160516991489,4.971518003049482,4.999760395797125,4.977233599925171,4.971579597995174,4.999879494217964,24800.60147613657,21080.511254716082,0.85,0.9889960057779773,0.6787269962360492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962039565769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.522306986262,1535.5655612411656,0.4026286884134772,0.10053049221626853,6.112885165565336,3.481010406740617
5935.0,-30.077062618793047,5.006315668963959,35.005632288195685,24.103474406898044,4.997594797575263,-26.569636680302906,-40.09286955753339,1.4901688590851363,-0.03728846636147409,-5.014601513524084,40.011236556501196,45065.07806667959,20600.755815763023,20600.755815763023,65665.83388244262,82501.36497094214,82501.36497094214,20600.755815763023,103102.12078670517,103102.12078670517,103102.12078670517,127902.7093667508,97646.82979707835,60210.54289281579,41595.8743380695,24800.588580045634,0.0,66396.46291811514,21080.50029303879,1535.5646541385427,0.0,0.8868037414682799,2.815537045469381,0.0014959162575277712,354454.19058945775,1555017.772790008,4.387076846810618,1555017.772790008,4.387076846810618,0.85,0.09559011579168716,4.296143414572793,1.2671579852467407,1.0,0.0,4.296143414573194,1.2847813500319096,1.2850725203725362,3.34387124662581,19319.607684877545,1970.051718464261,3099.015535412006,3099.015535412006,6.647516148390073,5.006315668963959,-0.8822659060253004,5.888581574989259,3.48101902508397,3.48101902508397,0.9945768643097057,0.0,0.0,0.0002266184691906312,0.978630366709763,0.00023156697043087005,198.98745549529932,0.0,0.0,0.0,0.07912658735426614,7.80309536464039e-05,0.0001485875155442273,0.0006383532763930646,0.09559011579169124,0.07649134255449899,0.019098773237192248,0.09559009678202038,0.07649134255449573,0.019098773237191433,0.40262859783634625,0.40262859783634625,0.10053049184495931,0.0,4.977187724540784,4.97155703805015,4.999740223145693,4.977313047162625,4.971729673138384,4.999676034431786,24800.588580045634,21080.50029303879,0.85,0.9889959644902533,0.6787270900598585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617435793886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.52072760098,1535.5646541385427,0.40262859783634625,0.10053049184495931,6.112885165565336,3.48101902508397
5936.0,-30.077013083133743,5.006309279015961,35.00563125196271,24.10345876067879,4.997588418374695,-26.569592736130307,-40.09282157113773,1.490168071371273,-0.03732689234902864,-5.0146038365410375,40.011234393948904,45065.07951004613,20600.766793759667,20600.766793759667,65665.8463038058,82501.32498740438,82501.32498740438,20600.766793759667,103102.09178116405,103102.09178116405,103102.09178116405,127902.67473415026,97646.76566886377,60210.520191505646,41595.82830817569,24800.582952986202,0.0,66396.41126116189,21080.495510038272,1535.5644124836263,0.0,0.8868037374759349,2.8155372790273816,0.0014959162575277712,354454.15849146724,1555017.679525044,4.387076980964459,1555017.679525044,4.387076980964459,0.85,0.09559009640185573,4.296143414572793,1.2671578627126299,1.0,0.0,4.296143414574275,1.284781353716877,1.2850725240583387,3.343871237035029,19319.594996990498,1970.050424659848,3099.015535412006,3099.015535412006,6.647519690804276,5.006309279015961,-0.8822608241311629,5.888570103147124,3.481027661659502,3.481027661659502,0.9945793319027149,0.0,0.0,0.0002266184691906312,0.9786253180097988,0.00023156816507823282,198.987414943797,0.0,0.0,0.0,0.07912658735426614,7.803137772037462e-05,0.00014858709147025657,0.000638351454510468,0.09559009640185184,0.07649132391287604,0.0190987724889758,0.09559008923798147,0.07649132391287915,0.01909877248897658,0.40262850875476686,0.40262850875476686,0.10053049016436828,0.0,4.977206452312259,4.971571552341459,4.999775823515336,4.977276944191999,4.971625194348121,4.999913808043971,24800.582952986202,21080.495510038272,0.85,0.9889969210160695,0.6787276398537315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961447430841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.519150411676,1535.5644124836263,0.40262850875476686,0.10053049016436828,6.112885165565336,3.481027661659502
5937.0,-30.07696357084399,5.006302992950425,35.00563021255391,24.103467037808173,4.99759695658132,-26.56954732113354,-40.0927733751945,1.49018070687086,-0.03727010826867172,-5.014594693314839,40.01123222898022,45065.07989980403,20600.75432786436,20600.75432786436,65665.8342276684,82501.32390988822,82501.32390988822,20600.75432786436,103102.07823775258,103102.07823775258,103102.07823775258,127902.65051494373,97646.74689876978,60210.50288868561,41595.8266778713,24800.57227719116,0.0,66396.39895506247,21080.486435612485,1535.5636214085755,0.0,0.88680379184849,2.815537600360304,0.0014959162575277712,354454.28482684353,1555017.5861558758,4.387075153896154,1555017.5861558758,4.387075153896154,0.85,0.09559007109176892,4.296143414572793,1.2671577473217623,1.0,0.0,4.296143414570644,1.284781294607339,1.2850724649354046,3.3438713908780877,19319.59128329234,1970.0500459680256,3099.015535412006,3099.015535412006,6.6475156682702945,5.006302992950425,-0.8822490016143201,5.888551994564745,3.4810362601401295,3.4810362601401295,0.9945817886114655,0.0,0.0,0.0002266184691906312,0.9786202717197453,0.00023156935916766866,198.9873744114422,0.0,0.0,0.0,0.07912658735426614,7.80318036483419e-05,0.00014858666554228928,0.0006383496246628362,0.09559007109177342,0.07649130017070639,0.019098770921067026,0.09559005676339088,0.0764913001707028,0.019098770921066127,0.4026284194080624,0.4026284194080624,0.10053049080646664,0.0,4.977226603832889,4.971602131715599,4.999754200837003,4.977324585046176,4.971741827042592,4.9996850951490615,24800.57227719116,21080.486435612485,0.85,0.9889969224401985,0.6787277715212294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519611515367215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.51757402209,1535.5636214085755,0.4026284194080624,0.10053049080646664,6.112885165565336,3.4810362601401295
5938.0,-30.07691408697883,5.006296742173535,35.00562921062365,24.10346536142754,4.997602050471131,-26.569502276232715,-40.092728986032284,1.4901902397250029,-0.037311668183065194,-5.014589496285389,40.01123124180566,45065.097133239244,20600.750093226747,20600.750093226747,65665.847226466,82501.2946496652,82501.2946496652,20600.750093226747,103102.04474289194,103102.04474289194,103102.04474289194,127902.61524510654,97646.6984705931,60210.50095416703,41595.77501825118,24800.570502214603,0.0,66396.34552046578,21080.48492688241,1535.5634289271923,0.0,0.8868038218726371,2.8155387527635467,0.0014959162575277712,354454.35663615924,1555017.543581741,4.387074145001799,1555017.543581741,4.387074145001799,0.85,0.09559004966229527,4.296143414572793,1.2671576396236195,1.0,0.0,4.296143414574241,1.2847812500121445,1.2850724203301036,3.343871506945002,19319.581701687115,1970.0490689162066,3099.015535412006,3099.015535412006,6.647514301824218,5.006296742173535,-0.8822394617323521,5.888536203905887,3.4810448793087194,3.4810448793087194,0.9945842512310626,0.0,0.0,0.0002266184691906312,0.9786152283547734,0.0002315705525772547,198.98733390237328,0.0,0.0,0.0,0.07912658735426614,7.803219593607474e-05,0.00014858627325455644,0.0006383479393384761,0.09559004966229784,0.07649127980477279,0.019098769857525046,0.09559008714275645,0.07649127980477073,0.019098769857524536,0.4026283308335491,0.4026283308335491,0.10053048985891852,0.0,4.977234873766008,4.971619777835656,4.99972490947664,4.977277828102331,4.971700239902475,4.999617625739347,24800.570502214603,21080.48492688241,0.85,0.9889979141431117,0.6787285773032272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519608557823163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.515998815523,1535.5634289271923,0.4026283308335491,0.10053048985891852,6.112885165565336,3.4810448793087194
5939.0,-30.076864630049265,5.006290455530984,35.005628210772166,24.10345949409532,4.997600268352751,-26.56945794318213,-40.092680929787434,1.4901935814856295,-0.03727653790332397,-5.014588488406392,40.01122929849139,45065.097984705455,20600.7543971061,20600.7543971061,65665.85238181155,82501.27708859771,82501.27708859771,20600.7543971061,103102.0314857038,103102.0314857038,103102.0314857038,127902.59613678473,97646.6587840322,60210.479680140066,41595.75455988015,24800.564651080924,0.0,66396.31921096108,21080.479953418784,1535.5630998051115,0.0,0.8868038340386676,2.8155384089977016,0.0014959162575277712,354454.3705624049,1555017.4597719244,4.387073736189548,1555017.4597719244,4.387073736189548,0.85,0.09559002866245239,4.296143414572793,1.2671575390687213,1.0,0.0,4.296143414570899,1.2847812343792129,1.285072404693629,3.3438715476324847,19319.573849626904,1970.0482682288962,3099.015535412006,3099.015535412006,6.647515690613434,5.006290455530984,-0.8822323981600073,5.888522853690992,3.4810534986459416,3.4810534986459416,0.9945867138988405,0.0,0.0,0.0002266184691906312,0.9786101877630754,0.00023157174534289257,198.9872934153711,0.0,0.0,0.0,0.07912658735426614,7.803262063358227e-05,0.00014858584855704891,0.000638346114777076,0.09559002866245374,0.07649126004331748,0.019098768619136258,0.09559005629487383,0.0764912600433164,0.01909876861913599,0.40262824211255754,0.40262824211255754,0.10053048716000472,0.0,4.97724990665597,4.971638471534334,4.999725274558955,4.977311950503065,4.971715161940324,4.999728651277053,24800.564651080924,21080.479953418784,0.85,0.9889983836780376,0.6787288590730471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960560197822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.514424689927,1535.5630998051115,0.40262824211255754,0.10053048716000472,6.112885165565336,3.4810534986459416
5940.0,-30.07681524423315,5.006284182657321,35.00562719929853,24.103453137818747,4.9976016806662305,-26.569413354647835,-40.09263283861799,1.490199791080896,-0.03732074169244015,-5.014584592676409,40.011226960268395,45065.09836359612,20600.75274483955,20600.75274483955,65665.85110843566,82501.24354826199,82501.24354826199,20600.75274483955,103101.99629310155,103101.99629310155,103101.99629310155,127902.5514780216,97646.60452848706,60210.45934382119,41595.71687185097,24800.555184920056,0.0,66396.27205677103,21080.471907182047,1535.562495246677,0.0,0.886803862332004,2.8155394442476105,0.0014959162575277712,354454.4243911846,1555017.3589307808,4.387072785455277,1555017.3589307808,4.387072785455277,0.85,0.09559000551264024,4.296143414572793,1.267157350596972,1.0,0.0,4.296143414572512,1.284781205330401,1.2850723756382338,3.3438716232371832,19319.563115065946,1970.0471736083114,3099.015535412006,3099.015535412006,6.64751515745491,5.006284182657321,-0.8822236543083273,5.8885078369656485,3.481062096745728,3.481062096745728,0.9945891704987794,0.0,0.0,0.0002266184691906312,0.9786051544471136,0.0002315729363991187,198.9872529866011,0.0,0.0,0.0,0.07912658735426614,7.803304564187476e-05,0.0001485854235487564,0.0006383442888804991,0.09559000551264053,0.07649123850231933,0.019098767010321205,0.09559005685805326,0.07649123850231909,0.019098767010321146,0.4026281533497006,0.4026281533497006,0.10053048483962833,0.0,4.977251215248032,4.971640539813791,4.999723535768737,4.977263850983945,4.971656217232464,4.999723987978086,24800.555184920056,21080.471907182047,0.85,0.988999066879676,0.6787293468082658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602647743437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.512851674182,1535.562495246677,0.4026281533497006,0.10053048483962833,6.112885165565336,3.481062096745728
5941.0,-30.076765879841833,5.006277872104601,35.005626174927194,24.103452718723588,4.997599048457429,-26.569369189876173,-40.09258858915416,1.4902023584917468,-0.03717235027022525,-5.01458374467567,40.0112245616488,45065.11565115572,20600.75726632645,20600.75726632645,65665.87291748216,82501.25295802084,82501.25295802084,20600.75726632645,103102.0102243473,103102.0102243473,103102.0102243473,127902.55687388263,97646.5914856959,60210.454178830776,41595.70811873902,24800.546649535332,0.0,66396.25476827435,21080.46465210503,1535.562018779364,0.0,0.8868038753329641,2.8155375942605447,0.0014959162575277712,354454.4361083328,1555017.2554849037,4.387072348587111,1555017.2554849037,4.387072348587111,0.85,0.09558998378138804,4.296143414572793,1.2671572626801209,1.0,0.0,4.296143414572989,1.2847811933199191,1.28507236362503,3.343871654496599,19319.56053452535,1970.046910466403,3099.015535412006,3099.015535412006,6.647516616462405,5.006277872104601,-0.882216723605552,5.888494595710153,3.4810706885213913,3.4810706885213913,0.9945916252918261,0.0,0.0,0.0002266184691906312,0.9786001233426385,0.00023157412694427485,198.9872125753865,0.0,0.0,0.0,0.07912658735426614,7.803343670077891e-05,0.0001485850324898523,0.0006383426088353634,0.09558998378138826,0.07649121803070241,0.01909876575068585,0.09558996579027668,0.07649121803070223,0.01909876575068581,0.402628063557205,0.402628063557205,0.10053048269469031,0.0,4.977282929423154,4.971674479389435,4.999746331521294,4.977411394405465,4.971811849467542,4.999839126948359,24800.546649535332,21080.46465210503,0.85,0.9889996528668485,0.6787297839077644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599697757706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.511278882364,1535.562018779364,0.402628063557205,0.10053048269469031,6.112885165565336,3.4810706885213913
5942.0,-30.07671658283662,5.006271591535511,35.00562514136294,24.103446152899437,4.997601711089079,-26.56932455623166,-40.092540497984714,1.490209684484097,-0.03724902401836516,-5.014578940915737,40.01122224514344,45065.115617297175,20600.753668290767,20600.753668290767,65665.86928558795,82501.21316795144,82501.21316795144,20600.753668290767,103101.96683624221,103101.96683624221,103101.96683624221,127902.50379596608,97646.53155870369,60210.43400804929,41595.66394517155,24800.53695972388,0.0,66396.20090489544,21080.456415765297,1535.5613799462249,0.0,0.8868039081689667,2.8155391619457064,0.0014959162575277712,354454.5024837175,1555017.1555803928,4.387071245206782,1555017.1555803928,4.387071245206782,0.85,0.09558996052452282,4.296143414572793,1.267157143992372,1.0,0.0,4.296143414573254,1.2847811590485454,1.2850723293458894,3.3438717436939496,19319.548677857998,1970.04570142281,3099.015535412006,3099.015535412006,6.647515455437029,5.006271591535511,-0.8822074790282954,5.888479070563807,3.4810792584757495,3.4810792584757495,0.9945940738502141,0.0,0.0,0.0002266184691906312,0.9785950991338441,0.00023157531586987459,198.98717221935263,0.0,0.0,0.0,0.07912658735426614,7.80338617131815e-05,0.0001485846074774497,0.0006383407829211288,0.09558996052452394,0.0764911961330334,0.01909876439149054,0.09558998278610746,0.0764911961330325,0.019098764391490313,0.40262797487590263,0.40262797487590263,0.10053048217737273,0.0,4.977290501513664,4.971682275871842,4.999752999972202,4.977329916897361,4.971722591928938,4.999788807686514,24800.53695972388,21080.456415765297,0.85,0.9890004004844555,0.678730334011844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959674905295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.509707307529,1535.5613799462249,0.40262797487590263,0.10053048217737273,6.112885165565336,3.4810792584757495
5943.0,-30.076667269358126,5.006265382296897,35.00562413167604,24.103449400886916,4.997608966008346,-26.569279448539913,-40.09249230204148,1.4902211451901342,-0.037251510489170414,-5.014571653997753,40.01122087349461,45065.115347505096,20600.74510863371,20600.74510863371,65665.8604561388,82501.19581706404,82501.19581706404,20600.74510863371,103101.94092569775,103101.94092569775,103101.94092569775,127902.47284941791,97646.49604674964,60210.415577190965,41595.64496617631,24800.531923720162,0.0,66396.17688989648,21080.452135162137,1535.5609534983994,0.0,0.8868039502214689,2.8155400450785257,0.0014959162575277712,354454.60316986305,1555017.0964249484,4.387069832126704,1555017.0964249484,4.387069832126704,0.85,0.0955899373342906,4.296143414572793,1.2671570055233317,1.0,0.0,4.2961434145720006,1.2847811054347698,1.2850722757199633,3.343871883233353,19319.541651751548,1970.0449849593438,3099.015535412006,3099.015535412006,6.647512693380189,5.006265382296897,-0.8821967474712249,5.888462129768122,3.4810878269575816,3.4810878269575816,0.9945965219878804,0.0,0.0,0.0002266184691906312,0.9785900732739783,0.00023157650519839705,198.98713184984962,0.0,0.0,0.0,0.07912658735426614,7.803428765368382e-05,0.00014858418153694737,0.0006383389530196448,0.0955899373342932,0.07649117421156425,0.019098763122728953,0.09558999075539076,0.07649117421156217,0.019098763122728433,0.40262788552016693,0.40262788552016693,0.10053048199895903,0.0,4.9772936605409654,4.971692769025026,4.999726777068304,4.977320143508564,4.9717485913097335,4.99963574087684,24800.531923720162,21080.452135162137,0.85,0.9890006252171907,0.678730575440145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593804374593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.508136028206,1535.5609534983994,0.40262788552016693,0.10053048199895903,6.112885165565336,3.4810878269575816
5944.0,-30.07661799699772,5.006259100177339,35.00562312275603,24.10344398757445,4.997604259898879,-26.56923557402141,-40.09244808750225,1.490221836922507,-0.037144492649645144,-5.014572845841054,40.011218876456425,45065.132425618096,20600.753854346953,20600.753854346953,65665.88627996505,82501.19290149798,82501.19290149798,20600.753854346953,103101.94675584494,103101.94675584494,103101.94675584494,127902.47345256119,97646.46982268774,60210.4093468076,41595.62275097793,24800.526696716253,0.0,66396.14944769419,21080.447692208814,1535.5607123542832,0.0,0.8868039513867957,2.8155385004127695,0.0014959162575277712,354454.5867017048,1555017.0102981857,4.387069792968507,1555017.0102981857,4.387069792968507,0.85,0.09558991742047859,4.296143414572793,1.2671569478278983,1.0,0.0,4.296143414573737,1.2847811021988103,1.2850722724832704,3.343871891655515,19319.536463271914,1970.0444558816635,3099.015535412006,3099.015535412006,6.647515515474218,5.006259100177339,-0.8821910166949607,5.8884501168723,3.4810964064898258,3.4810964064898258,0.9945989732828073,0.0,0.0,0.0002266184691906312,0.9785850516325314,0.00023157769354086632,198.98709151402346,0.0,0.0,0.0,0.07912658735426614,7.803467840968703e-05,0.00014858379078094415,0.0006383372742758148,0.09558991742047541,0.07649115515926545,0.019098762261209965,0.09558992342686003,0.07649115515926799,0.019098762261210597,0.40262779579368024,0.40262779579368024,0.10053048010070523,0.0,4.977321052881791,4.9717217229712105,4.999747909794735,4.977428353191385,4.971835273548777,4.999830174539738,24800.526696716253,21080.447692208814,0.85,0.9890014229167848,0.6787311131817919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590858713427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.50656672213,1535.5607123542832,0.40262779579368024,0.10053048010070523,6.112885165565336,3.4810964064898258
5945.0,-30.076568766060603,5.006252881873063,35.00562210525141,24.1034475498833,4.997609585234024,-26.5691907335487,-40.092399961408205,1.4902315527221153,-0.037100900701716455,-5.014566029953368,40.0112166085714,45065.131972450305,20600.746196513075,20600.746196513075,65665.87816896338,82501.18521242824,82501.18521242824,20600.746196513075,103101.93140894132,103101.93140894132,103101.93140894132,127902.44774280662,97646.44317509235,60210.389935114166,41595.61471108688,24800.516333865296,0.0,66396.13104495217,21080.4388837855,1535.5599917232153,0.0,0.8868039942872117,2.815538723380663,0.0014959162575277712,354454.68087946024,1555016.912490548,4.387068351396279,1555016.912490548,4.387068351396279,0.85,0.09558989311170679,4.296143414572793,1.2671567912260073,1.0,0.0,4.296143414573271,1.284781056747801,1.2850722270219606,3.343872009949874,19319.53119099539,1970.0439182590783,3099.015535412006,3099.015535412006,6.647513044420496,5.006252881873063,-0.8821805881346263,5.88843347000769,3.4811049536875873,3.4811049536875873,0.9946014153393107,0.0,0.0,0.0002266184691906312,0.9785800342405415,0.0002315788808899067,198.987051212124,0.0,0.0,0.0,0.07912658735426614,7.803510373699853e-05,0.00014858336545363267,0.0006383354470086867,0.09558989311170807,0.07649113239671694,0.01909876071499112,0.09558989076122444,0.07649113239671593,0.01909876071499087,0.402627706897543,0.402627706897543,0.10053047968200562,0.0,4.977347277826482,4.971757525755663,4.9997357656817485,4.977465129251641,4.9719136913793704,4.99970014901146,24800.516333865296,21080.4388837855,0.85,0.9890015748734758,0.6787312944776837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587915509575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.504998236105,1535.5599917232153,0.402627706897543,0.10053047968200562,6.112885165565336,3.4811049536875873
5946.0,-30.076519590911705,5.0062465490274395,35.00562106997842,24.103437561448686,4.997600842105513,-26.569147350226384,-40.09235581671817,1.4902286014202468,-0.03699043986068773,-5.014569730051089,40.011214056020684,45065.148948917114,20600.75994147482,20600.75994147482,65665.90889039193,82501.17979526705,82501.17979526705,20600.75994147482,103101.93973674186,103101.93973674186,103101.93973674186,127902.44850591666,97646.41274816354,60210.38190181397,41595.5898292773,24800.508769174798,0.0,66396.0985984521,21080.432453798578,1535.5596735333397,0.0,0.8868039846985356,2.815536840752689,0.0014959162575277712,354454.6297537764,1555016.8024060656,4.3870686736022195,1555016.8024060656,4.3870686736022195,0.85,0.09558987418955614,4.296143414572793,1.2671567038586367,1.0,0.0,4.296143414572119,1.284781070554142,1.2850722408314306,3.343871974016408,19319.525170970683,1970.0433043873988,3099.015535412006,3099.015535412006,6.647517479687626,5.0062465490274395,-0.8821763770174496,5.888422926044889,3.481113509666093,3.481113509666093,0.994603859904598,0.0,0.0,0.0002266184691906312,0.978575022561938,0.0002315800668990482,198.98701095591073,0.0,0.0,0.0,0.07912658735426614,7.803549387946474e-05,0.00014858297531116643,0.0006383337709006995,0.09558987418955811,0.07649111411108386,0.019098760078474247,0.09558980600328422,0.0764911141110823,0.019098760078473852,0.4026276191004841,0.4026276191004841,0.10053047844224296,0.0,4.977395087630782,4.971804129594545,4.999788401391299,4.97757929019042,4.971983512548206,4.999991908949539,24800.508769174798,21080.432453798578,0.85,0.9890025208788821,0.6787318818453548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958497478127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.503430562645,1535.5596735333397,0.4026276191004841,0.10053047844224296,6.112885165565336,3.481113509666093
5947.0,-30.076470438389435,5.006240298633976,35.00562001712343,24.10343043683099,4.997607089149042,-26.56910248813515,-40.092307690624125,1.4902391388947311,-0.03715990496453969,-5.0145618978532545,40.01121147336267,45065.14814310731,20600.750047215548,20600.750047215548,65665.89819032286,82501.12208008504,82501.12208008504,20600.750047215548,103101.8721273006,103101.8721273006,103101.8721273006,127902.3682089718,97646.33650641197,60210.362569434124,41595.52659664205,24800.496081671205,0.0,66396.02267831325,21080.421669420524,1535.5587906620005,0.0,0.8868040339110884,2.815539980605256,0.0014959162575277712,354454.73797429487,1555016.6910231472,4.387067019924889,1555016.6910231472,4.387067019924889,0.85,0.09558984979243097,4.296143414572793,1.2671565335197377,1.0,0.0,4.296143414574063,1.2847810212592985,1.2850721915254153,3.343872102315039,19319.510086397713,1970.0417661890365,3099.015535412006,3099.015535412006,6.647514286977182,5.006240298633976,-0.8821654025728947,5.888405701206871,3.4811220207274514,3.4811220207274514,0.9946062916364147,0.0,0.0,0.0002266184691906312,0.9785700132169844,0.00023158125236807318,198.98697071823653,0.0,0.0,0.0,0.07912658735426614,7.803591921088544e-05,0.00014858254997974574,0.0006383319436159175,0.09558984979243271,0.07649109100716708,0.01909875878526562,0.09558986294906684,0.0764910910071657,0.019098758785265277,0.4026275328618204,0.4026275328618204,0.10053048046750966,0.0,4.977393492063527,4.971801823865576,4.999789645140481,4.977401992888701,4.971807487007766,4.999809512344939,24800.496081671205,21080.421669420524,0.85,0.9890034905926847,0.6787326458008879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519582037386571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.501863412594,1535.5587906620005,0.4026275328618204,0.10053048046750966,6.112885165565336,3.4811220207274514
5948.0,-30.0764213047448,5.006234056549739,35.00561898631973,24.10343448808419,4.997609362384605,-26.569058040496593,-40.0922634062357,1.490246098136398,-0.037042944654047005,-5.0145583696395315,40.0112100099449,45065.16425094635,20600.749050108487,20600.749050108487,65665.91330105484,82501.12967088161,82501.12967088161,20600.749050108487,103101.87872099009,103101.87872099009,103101.87872099009,127902.37074160179,97646.32386250008,60210.35844256494,41595.517133261266,24800.4920206117,0.0,66396.00915387296,21080.418217519942,1535.5585087857748,0.0,0.88680405716638,2.8155388562473136,0.0014959162575277712,354454.7867250019,1555016.6279099756,4.387066238483078,1555016.6279099756,4.387066238483078,0.85,0.09558982912492267,4.296143414572793,1.2671564214257525,1.0,0.0,4.296143414573847,1.2847809887036121,1.2850721589623508,3.34387218704703,19319.507584776125,1970.0415110946274,3099.015535412006,3099.015535412006,6.647513965227564,5.006234056549739,-0.8821569387907493,5.8883909953404885,3.481130546107136,3.481130546107136,0.9946087274591816,0.0,0.0,0.0002266184691906312,0.9785650058235866,0.0002315824373873895,198.98693049603236,0.0,0.0,0.0,0.07912658735426614,7.803631059176384e-05,0.00014858215859886735,0.0006383302621875343,0.09558982912492475,0.07649107089512006,0.0190987582298047,0.09558980973589146,0.07649107089511839,0.019098758229804284,0.40262744493376157,0.40262744493376157,0.1005304820221114,0.0,4.977416538208217,4.971830596013319,4.999789750462753,4.977515424985484,4.971952390447882,4.99979688032704,24800.4920206117,21080.418217519942,0.85,0.989003919631282,0.6787330266568836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579101344624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.500297448425,1535.5585087857748,0.40262744493376157,0.1005304820221114,6.112885165565336,3.481130546107136
5949.0,-30.0763722098652,5.0062278867291505,35.00561797871069,24.103437701147072,4.997616667342804,-26.569013124538643,-40.09221528014166,1.4902575820162243,-0.03704937555505694,-5.0145510447216965,40.01120862392988,45065.163161303324,20600.740378470622,20600.740378470622,65665.90353977395,82501.11208626133,82501.11208626133,20600.740378470622,103101.85246473196,103101.85246473196,103101.85246473196,127902.33923339337,97646.28823282025,60210.33930786226,41595.49880550888,24800.486768661412,0.0,66395.98557417029,21080.4137533622,1535.558068462394,0.0,0.8868040994642514,2.815539795620487,0.0014959162575277712,354454.88793626934,1555016.5681349738,4.387064817158239,1555016.5681349738,4.387064817158239,0.8500000000000001,0.09558980650814981,4.296143414572793,1.2671562824072318,1.0,0.0,4.296143414572473,1.2847809349814427,1.2850721052280063,3.343872326868585,19319.50053537741,1970.0407922560112,3099.015535412006,3099.015535412006,6.647511167036407,5.0062278867291505,-0.8821462225628487,5.888374109291999,3.4811390635761144,3.4811390635761144,0.994611161021747,0.0,0.0,0.0002266184691906312,0.9785600024084762,0.00023158362147734175,198.98689030557864,0.0,0.0,0.0,0.07912658735426614,7.803673592729913e-05,0.00014858173326333206,0.0006383284348850753,0.09558980650815249,0.07649104931109107,0.01909875719706141,0.09558981877720135,0.07649104931108894,0.01909875719706088,0.40262735753804074,0.40262735753804074,0.10053048313194576,0.0,4.977430780601139,4.971856751385985,4.999756270166301,4.9775016691666565,4.971975294826677,4.9996362766767675,24800.486768661412,21080.4137533622,0.85,0.9890041238475061,0.6787332512891383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576166431483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.498732744494,1535.558068462394,0.40262735753804074,0.10053048313194576,6.112885165565336,3.4811390635761144
5950.0,-30.076323176279104,5.006221642328113,35.00561697222682,24.103427084069722,4.997611845445751,-26.568969476498058,-40.09217106560243,1.4902581456646857,-0.03703492532599739,-5.014552353514119,40.011206641483405,45065.179354959575,20600.749328124464,20600.749328124464,65665.92868308404,82501.08705831296,82501.08705831296,20600.749328124464,103101.83638643743,103101.83638643743,103101.83638643743,127902.31799515703,97646.23994947267,60210.332246119266,41595.453003726005,24800.481608719605,0.0,66395.9346124456,21080.409367411663,1535.5578310312426,0.0,0.8868040999815462,2.8155394530800715,0.0014959162575277712,354454.8698521691,1555016.4826375332,4.387064799775715,1555016.4826375332,4.387064799775715,0.85,0.09558978729577763,4.296143414572793,1.2671562263602394,1.0,0.0,4.296143414573381,1.2847809323446666,1.2850721025906326,3.3438723337312664,19319.490982426894,1970.039818126159,3099.015535412006,3099.015535412006,6.647514054938629,5.006221642328113,-0.8821405984582356,5.888362240786349,3.481147592441153,3.481147592441153,0.9946135978403294,0.0,0.0,0.0002266184691906312,0.9785550052675317,0.00023158480409455872,198.9868501653177,0.0,0.0,0.0,0.07912658735426614,7.803712669463749e-05,0.0001485813424959937,0.000638326756092548,0.09558978729577788,0.07649103082596165,0.01909875646981624,0.09558979242314843,0.07649103082596145,0.019098756469816187,0.4026272704286207,0.4026272704286207,0.1005304818485089,0.0,4.9774486083877605,4.971875123212499,4.999771914249152,4.977517428188094,4.9719461230108095,4.999832002042979,24800.481608719605,21080.409367411663,0.85,0.9890052616380413,0.6787340161412883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519573233835095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.497168901757,1535.5578310312426,0.4026272704286207,0.1005304818485089,6.112885165565336,3.481147592441153
5951.0,-30.076274101390705,5.006215470226646,35.00561595937857,24.103430506680183,4.9976179079780065,-26.56892470274351,-40.092122939508386,1.490268509330796,-0.037010877545867515,-5.014545052179683,40.011204443139405,45065.178271064826,20600.74065217605,20600.74065217605,65665.91892324088,82501.07569225493,82501.07569225493,20600.74065217605,103101.81634443099,103101.81634443099,103101.81634443099,127902.2877456799,97646.21001062858,60210.31258943848,41595.44157910011,24800.471401248917,0.0,66395.91298034902,21080.40069106158,1535.5571074543484,0.0,0.8868041451007367,2.81553998939704,0.0014959162575277712,354454.97073759366,1555016.3878290313,4.387063283646894,1555016.3878290313,4.387063283646894,0.85,0.0955897631605878,4.296143414572793,1.2671560593182223,1.0,0.0,4.296143414572734,1.2847808838629176,1.2850720540978962,3.3438724599137006,19319.48505897067,1970.039214101724,3099.015535412006,3099.015535412006,6.647511255356528,5.006215470226646,-0.882129919605398,5.888345389832044,3.481156088524722,3.481156088524722,0.9946160252927777,0.0,0.0,0.0002266184691906312,0.9785500039449115,0.00023158598771349953,198.98680999126174,0.0,0.0,0.0,0.07912658735426614,7.803755203428598e-05,0.00014858091715634522,0.0006383249287724182,0.09558976316059069,0.0764910082344249,0.019098754926165792,0.095589770451699,0.07649100823442259,0.019098754926165213,0.4026271830934764,0.4026271830934764,0.10053048160834722,0.0,4.977462946751928,4.971898271839734,4.999750958233392,4.977534174633831,4.972004743474145,4.999681016995112,24800.471401248917,21080.40069106158,0.85,0.9890054368659078,0.6787342209512597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519570304901144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.495605467602,1535.5571074543484,0.4026271830934764,0.10053048160834722,6.112885165565336,3.481156088524722
5952.0,-30.07622513891024,5.006209239609423,35.00561494729619,24.10341971497985,4.997614274720517,-26.56888099982552,-40.09207502296192,1.4902701356357833,-0.03702535313226463,-5.014545432848483,40.011202439751045,45065.177395360566,20600.747674066817,20600.747674066817,65665.92506942738,82501.04472185996,82501.04472185996,20600.747674066817,103101.79239592678,103101.79239592678,103101.79239592678,127902.25815531069,97646.1563288435,60210.28900234422,41595.40814055475,24800.465759383904,0.0,66395.87389993866,21080.39589547632,1535.556820601856,0.0,0.8868041504174271,2.8155401350890283,0.0014959162575277712,354454.965477742,1555016.3014284337,4.387063104991489,1555016.3014284337,4.387063104991489,0.85,0.09558974332161821,4.296143414572793,1.2671559444768352,1.0,0.0,4.296143414574401,1.2847808762549817,1.2850720464882361,3.343872479714717,19319.474437929206,1970.038131056906,3099.015535412006,3099.015535412006,6.647513521202145,5.006209239609423,-0.8821237669921391,5.888333006601562,3.481164596011326,3.481164596011326,0.9946184560032361,0.0,0.0,0.0002266184691906312,0.9785450141055023,0.00023158716862686727,198.98676990924218,0.0,0.0,0.0,0.07912658735426614,7.803797552407673e-05,0.00014858049366655446,0.0006383231093995425,0.09558974332161568,0.07649098929441583,0.019098754027199842,0.09558975811432913,0.07649098929441786,0.01909875402720035,0.4026270958797931,0.4026270958797931,0.10053047999282909,0.0,4.977474518771828,4.971908217196017,4.999769041396121,4.977520079716214,4.9719472751176,4.999840650254782,24800.465759383904,21080.39589547632,0.85,0.9890061115603157,0.6787346072630306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567373501259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.494044495324,1535.556820601856,0.4026270958797931,0.10053047999282909,6.112885165565336,3.481164596011326
5953.0,-30.076176146140224,5.006203052183792,35.00561392558891,24.10341828307139,4.997617942831436,-26.568836539436273,-40.0920307036489,1.490278336127442,-0.037034814775665836,-5.01453986402247,40.011200135240585,45065.19288654758,20600.742491075744,20600.742491075744,65665.93537762332,82501.02263359948,82501.02263359948,20600.742491075744,103101.76512467522,103101.76512467522,103101.76512467522,127902.22083641091,97646.11466924663,60210.2849221947,41595.36638561325,24800.45571173568,0.0,66395.82209734892,21080.38735497533,1535.556145110383,0.0,0.8868041871036408,2.8155409093098362,0.0014959162575277712,354455.0424244272,1555016.202041275,4.387061872233959,1555016.202041275,4.387061872233959,0.85,0.09558971984057478,4.296143414572793,1.2671558120520787,1.0,0.0,4.296143414572649,1.2847808378926742,1.2850720081172344,3.3438725795595006,19319.466195500143,1970.037290563051,3099.015535412006,3099.015535412006,6.647511848738417,5.006203052183792,-0.8821141299806143,5.888317182164406,3.481173075558842,3.481173075558842,0.9946208787310977,0.0,0.0,0.0002266184691906312,0.9785400212067068,0.0002315883502763351,198.98672980244294,0.0,0.0,0.0,0.07912658735426614,7.803836722315804e-05,0.00014858010196747314,0.0006383214266041138,0.09558971984057711,0.07649096722324097,0.019098752617336137,0.09558974630422797,0.07649096722323911,0.01909875261733567,0.40262700797771267,0.40262700797771267,0.10053047963143195,0.0,4.9774785086068505,4.971914246129131,4.999764858822459,4.977505049246815,4.971948946117266,4.999758717133602,24800.45571173568,21080.38735497533,0.85,0.9890070384450478,0.6787353701332807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519564448817037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.492482906971,1535.556145110383,0.40262700797771267,0.10053047963143195,6.112885165565336,3.481173075558842
5954.0,-30.0761272421624,5.00619685705503,35.00561290947672,24.103422613721364,4.997618353971467,-26.568792484702506,-40.09198268232865,1.490283596511538,-0.03687003190617588,-5.014537270854312,40.011198254795275,45065.191530310156,20600.74341545146,20600.74341545146,65665.93494576162,82501.03955970041,82501.03955970041,20600.74341545146,103101.78297515187,103101.78297515187,103101.78297515187,127902.23247804065,97646.11065575937,60210.26262636887,41595.38669932278,24800.449502888772,0.0,66395.83620221155,21080.382077455455,1535.5557624887824,0.0,0.8868042071101263,2.8155390477253173,0.0014959162575277712,354455.07825526845,1555016.120942876,4.387061199961135,1555016.120942876,4.387061199961135,0.85,0.09558969845570978,4.296143414572793,1.2671557274321095,1.0,0.0,4.296143414573707,1.2847808132843372,1.2850719835033206,3.3438726436071127,19319.465401424193,1970.037209589839,3099.015535412006,3099.015535412006,6.647512147018859,5.00619685705503,-0.8821062419416696,5.888303098996699,3.4811815577514587,3.4811815577514587,0.9946233022147025,0.0,0.0,0.0002266184691906312,0.9785350373842133,0.00023158952978977635,198.98668976834747,0.0,0.0,0.0,0.07912658735426614,7.803879164304785e-05,0.00014857967754758333,0.0006383196032353992,0.09558969845571443,0.07649094685075064,0.019098751604963785,0.0955896614400242,0.07649094685074692,0.019098751604962855,0.4026269192939484,0.4026269192939484,0.10053047893459903,0.0,4.977515269613207,4.97195892154366,4.999769913861769,4.977667238948129,4.972142551935008,4.999795064688385,24800.449502888772,21080.382077455455,0.85,0.9890068218400476,0.6787352055189434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519561522324704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.4909235575,1535.5557624887824,0.4026269192939484,0.10053047893459903,6.112885165565336,3.4811815577514587
5955.0,-30.076078338537894,5.006190637829725,35.00561188152891,24.103411472775065,4.9976167606398745,-26.56874863072514,-40.09193846778942,1.4902870528271388,-0.03693653199906066,-5.014535672494161,40.0111958778329,45065.20702930816,20600.746307036537,20600.746307036537,65665.9533363447,82500.9983861681,82500.9983861681,20600.746307036537,103101.74469320463,103101.74469320463,103101.74469320463,127902.18542944491,97646.0476772751,60210.25632041515,41595.323729844386,24800.44073624028,0.0,66395.76446608467,21080.374625804237,1535.5552496797106,0.0,0.8868042238514974,2.8155401076784967,0.0014959162575277712,354455.1003404509,1555016.0184310772,4.387060637405129,1555016.0184310772,4.387060637405129,0.8499999999999999,0.09558967721410662,4.296143414572793,1.2671556246792899,1.0,0.0,4.296143414571906,1.2847807971155223,1.2850719673308413,3.3438726856893557,19319.45294101343,1970.0359389815515,3099.015535412006,3099.015535412006,6.647513080084551,5.006190637829725,-0.8820989617268067,5.888289599556532,3.4811900273079215,3.4811900273079215,0.9946257220879776,0.0,0.0,0.0002266184691906312,0.9785300536251086,0.0002315907093002302,198.98664973455735,0.0,0.0,0.0,0.07912658735426614,7.803918241990312e-05,0.00014857928677072807,0.0006383179244019858,0.09558967721410688,0.07649092661432672,0.01909875059978016,0.09558966730798535,0.07649092661432651,0.01909875059978011,0.40262683233340957,0.40262683233340957,0.10053047852704429,0.0,4.97753143691375,4.971974229766261,4.999789517486306,4.977599140495101,4.9720385005532535,4.99987097113808,24800.44073624028,21080.374625804237,0.85,0.9890081673792194,0.6787361722799008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519558601137383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.489364062316,1535.5552496797106,0.40262683233340957,0.10053047852704429,6.112885165565336,3.4811900273079215
5956.0,-30.076029473141,5.00618449328471,35.00561086187627,24.103414790611737,4.997623575313707,-26.568703970313706,-40.09189037661997,1.4902980724864305,-0.03693133672061322,-5.014528252960545,40.01119406355266,45065.20511413085,20600.737345401776,20600.737345401776,65665.94245953263,82500.98327239693,82500.98327239693,20600.737345401776,103101.72061779871,103101.72061779871,103101.72061779871,127902.15346799852,97646.01440589751,60210.23624763153,41595.30906473998,24800.432850199817,0.0,66395.7419149398,21080.367922669844,1535.5546563377002,0.0,0.8868042681815556,2.8155409053976728,0.0014959162575277712,354455.2028591335,1555015.940186201,4.387059147793609,1555015.940186201,4.387059147793609,0.85,0.09558965380286076,4.296143414572793,1.2671554933534934,1.0,0.0,4.2961434145719055,1.284780745565015,1.2850719157686512,3.3438728198588112,19319.44635820922,1970.0352677223336,3099.015535412006,3099.015535412006,6.647510188316291,5.00618449328471,-0.8820882486721935,5.888272741956904,3.4811984792700463,3.4811984792700463,0.994628136934299,0.0,0.0,0.0002266184691906312,0.978525073789122,0.000231591887894197,198.9866097320775,0.0,0.0,0.0,0.07912658735426614,7.803960746123702e-05,0.00014857886172939418,0.0006383160983634583,0.09558965380286114,0.07649090445771932,0.01909874934514182,0.09558966223345593,0.07649090445771901,0.019098749345141747,0.40262674499962503,0.40262674499962503,0.1005304792368963,0.0,4.977541712989989,4.971991821729603,4.99977048476228,4.977596916239918,4.97207629136733,4.999708461430544,24800.432850199817,21080.367922669844,0.85,0.989008339475412,0.6787363739660338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555679972342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.487806190189,1535.5546563377002,0.40262674499962503,0.1005304792368963,6.112885165565336,3.4811984792700463
5957.0,-30.07598062457225,5.006178352085802,35.00560986372404,24.103413603175454,4.997625548787038,-26.568659809224535,-40.09184235529972,1.490304733439316,-0.03689792166841244,-5.014524980735046,40.011192650492156,45065.203449688925,20600.736943869026,20600.736943869026,65665.94039355795,82500.96967493423,82500.96967493423,20600.736943869026,103101.70661880325,103101.70661880325,103101.70661880325,127902.13580594183,97645.98056736408,60210.2143421188,41595.295805828086,24800.42918713858,0.0,66395.72499296666,21080.364809067793,1535.5544008302788,0.0,0.886804289951653,2.815540848438142,0.0014959162575277712,354455.2480727979,1555015.879244823,4.387058416258671,1555015.879244823,4.387058416258671,0.85,0.09558963300687973,4.296143414572793,1.2671553394990043,1.0,0.0,4.296143414572521,1.2847807144047525,1.2850718846013267,3.3438729009589974,19319.439663192174,1970.0345850205906,3099.015535412006,3099.015535412006,6.647510058748452,5.006178352085802,-0.882079958493077,5.888258310578879,3.4812069433953496,3.4812069433953496,0.9946305552558142,0.0,0.0,0.0002266184691906312,0.9785200956953939,0.0002315930660878076,198.98656974338965,0.0,0.0,0.0,0.07912658735426614,7.80400318873632e-05,0.000148578437303268,0.0006383142749679514,0.09558963300688107,0.0764908846066088,0.01909874840027227,0.09558964674069498,0.07649088460660772,0.019098748400272002,0.40262665751599636,0.40262665751599636,0.1005304785098043,0.0,4.977557538990311,4.972014588684772,4.999758504083559,4.977627059066606,4.972111875813198,4.999716803204876,24800.42918713858,21080.364809067793,0.85,0.9890085604233403,0.6787365218839423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552761091936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.486249182355,1535.5544008302788,0.40262665751599636,0.1005304785098043,6.112885165565336,3.4812069433953496
5958.0,-30.075931787898742,5.006172159559074,35.00560885151737,24.1034080850892,4.9976218339412375,-26.568616227669562,-40.091798175685085,1.4903062737120472,-0.03681836078158085,-5.0145249613065985,40.01119024482103,45065.21883598887,20600.743103207315,20600.743103207315,65665.96193919619,82500.96183237384,82500.96183237384,20600.743103207315,103101.70493558116,103101.70493558116,103101.70493558116,127902.12578275848,97645.95003260313,60210.20703621815,41595.26999598331,24800.420847177316,0.0,66395.69084316063,21080.357720100717,1535.553952113387,0.0,0.886804298761203,2.815539805762344,0.0014959162575277712,354455.24834124796,1555015.7754949068,4.38705812023365,1555015.7754949068,4.38705812023365,0.85,0.09558961232783911,4.296143414572793,1.2671552263060586,1.0,0.0,4.296143414572108,1.2847807071992816,1.285071877394223,3.3438729197125316,19319.433621832675,1970.0339689733678,3099.015535412006,3099.015535412006,6.6475120462629445,5.006172159559074,-0.8820736105996074,5.888245770158681,3.481215398289154,3.481215398289154,0.9946329709397582,0.0,0.0,0.0002266184691906312,0.9785151188412061,0.00023159424400003261,198.9865297644556,0.0,0.0,0.0,0.07912658735426614,7.80404223612843e-05,0.0001485780468293469,0.0006383125974359867,0.09558961232783758,0.0764908649685309,0.019098747359306684,0.0955895843576679,0.07649086496853212,0.019098747359306993,0.40262657023816983,0.40262657023816983,0.10053047704829271,0.0,4.977587344621838,4.972046719777666,4.999778990583593,4.977706600525039,4.97217528111878,4.99986097354423,24800.420847177316,21080.357720100717,0.85,0.9890093936112782,0.6787371027201384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519549843217894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.484693466244,1535.553952113387,0.40262657023816983,0.10053047704829271,6.112885165565336,3.481215398289154
