time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5959.0,-30.07588300730502,5.006165949154003,35.005607812724385,24.103396979067497,4.997620063041112,-26.56857250216008,-40.09175399607045,1.490309557896167,-0.03688177571370943,-5.014523035336581,40.01118744602499,45065.23388687307,20600.745248608484,20600.745248608484,65665.97913548155,82500.92155677038,82500.92155677038,20600.745248608484,103101.66680537886,103101.66680537886,103101.66680537886,127902.07615529557,97645.88792856982,60210.20025867264,41595.20852210798,24800.409349916703,0.0,66395.61787202468,21080.347947429196,1535.5532750382085,0.0,0.8868043186973046,2.815540863431575,0.0014959162575277712,354455.2749531576,1555015.6547906124,4.387057450326033,1555015.6547906124,4.387057450326033,0.85,0.0955895903806385,4.296143414572793,1.2671551263006409,1.0,0.0,4.29614341457289,1.2847806918357088,1.2850718620271682,3.3438729596989942,19319.421334433675,1970.03271600737,3099.015535412006,3099.015535412006,6.647512738547683,5.006165949154003,-0.882066176859289,5.888232126013292,3.4812238274637335,3.4812238274637335,0.9946353792753524,0.0,0.0,0.0002266184691906312,0.9785101477292621,0.0002315954205651558,198.98648983144594,0.0,0.0,0.0,0.07912658735426614,7.804081283701103e-05,0.00014857765635362016,0.0006383109198962647,0.09558959038064085,0.07649084413516416,0.019098746245476698,0.09558958026668482,0.07649084413516227,0.019098746245476226,0.40262648370825405,0.40262648370825405,0.10053047696093383,0.0,4.977597396209376,4.972052269063113,4.999807071393718,4.977641259622885,4.972078126761289,4.999923056722366,24800.409349916703,21080.347947429196,0.85,0.989010739564929,0.67873807536116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519546926055562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.483139140119,1535.5532750382085,0.40262648370825405,0.10053047696093383,6.112885165565336,3.4812238274637335
5960.0,-30.075834262811334,5.006159884441587,35.00560680190934,24.10340455770495,4.997633124166482,-26.56852732589238,-40.091705800127215,1.4903261872475024,-0.03693717558860499,-5.014511433068049,40.01118618335804,45065.231115422874,20600.72776548992,20600.72776548992,65665.95888091279,82500.89790538048,82500.89790538048,20600.72776548992,103101.6256708704,103101.6256708704,103101.6256708704,127902.02871295245,97645.84886917389,60210.18207921604,41595.185322175384,24800.403042082045,0.0,66395.58836425743,21080.342585769737,1535.5526753273239,0.0,0.8868043823174654,2.8155429451797804,0.0014959162575277712,354455.4352664445,1555015.6003352979,4.387055312514509,1555015.6003352979,4.387055312514509,0.8499999999999999,0.09558956565373214,4.296143414572793,1.267154992776923,1.0,0.0,4.296143414573265,1.284780614042801,1.2850717842166304,3.3438731621690483,19319.413606459224,1970.031927973286,3099.015535412006,3099.015535412006,6.647507097040449,5.006159884441587,-0.8820530137405598,5.888212898182147,3.4812322409241356,3.4812322409241356,0.9946377831211816,0.0,0.0,0.0002266184691906312,0.9785051803233986,0.00023159659626506338,198.9864499280047,0.0,0.0,0.0,0.07912658735426614,7.804123881259158e-05,0.0001485772303780396,0.0006383090898440795,0.09558956565373807,0.07649082080055102,0.01909874485318705,0.09558962046860602,0.07649082080054627,0.019098744853185863,0.4026263961854579,0.4026263961854579,0.10053047844727625,0.0,4.97758835860526,4.972052988392875,4.9997589472427535,4.977574257479432,4.972077917319268,4.9995885113571035,24800.403042082045,21080.342585769737,0.85,0.9890108740457005,0.6787383352669064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544012244219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.481585318415,1535.5526753273239,0.4026263961854579,0.10053047844727625,6.112885165565336,3.4812322409241356
5961.0,-30.075785490228668,5.006153713295863,35.005605806282766,24.10339949363845,4.99762645213353,-26.568484097802138,-40.091661690361775,1.4903250597070363,-0.03678235064415958,-5.014514617481002,40.01118460412297,45065.24645386934,20600.74053748692,20600.74053748692,65665.98699135626,82500.90486521853,82500.90486521853,20600.74053748692,103101.64540270544,103101.64540270544,103101.64540270544,127902.04654773427,97645.83188726153,60210.17347591257,41595.17601260996,24800.401145028824,0.0,66395.57715763879,21080.3409732745,1535.552671799931,0.0,0.8868043718290626,2.8155405400645033,0.0014959162575277712,354455.39126610354,1555015.5322272805,4.387055664953533,1555015.5322272805,4.387055664953533,0.85,0.09558954771789108,4.296143414572793,1.2671548762870954,1.0,0.0,4.296143414572044,1.2847806193174893,1.2850717894925139,3.3438731484407214,19319.41024655614,1970.0315853585212,3099.015535412006,3099.015535412006,6.647511218348282,5.006153713295863,-0.8820485479788527,5.888202261274715,3.48124068798448,3.48124068798448,0.9946401965669943,0.0,0.0,0.0002266184691906312,0.9785002100822877,0.0002315977726479727,198.98641000158509,0.0,0.0,0.0,0.07912658735426614,7.804162867473522e-05,0.00014857684051589596,0.0006383074149403985,0.09558954771788478,0.07649080336758438,0.019098744350300404,0.09558953746314841,0.07649080336758941,0.019098744350301664,0.4026263075790397,0.4026263075790397,0.1005304765881993,0.0,4.977618351535,4.972085166359932,4.999780183541361,4.977732266836824,4.972207825880105,4.999859073890548,24800.401145028824,21080.3409732745,0.85,0.989011464354767,0.6787386808442646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519541100590407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.48003239953,1535.552671799931,0.4026263075790397,0.1005304765881993,6.112885165565336,3.48124068798448
5962.0,-30.075736846418767,5.006147576456893,35.00560478596384,24.10339827127757,4.997628799883544,-26.56844008350467,-40.09161366904152,1.4903320369694353,-0.036760232523818104,-5.014509598507313,40.011181893651376,45065.24400024795,20600.736420676305,20600.736420676305,65665.98042092426,82500.88941055226,82500.88941055226,20600.736420676305,103101.62583122856,103101.62583122856,103101.62583122856,127902.0146303353,97645.79644183334,60210.15103152902,41595.1615670048,24800.38879910673,0.0,66395.55036611154,21080.33047924072,1535.5518774635316,0.0,0.8868044071867618,2.815540835345406,0.0014959162575277712,354455.4606153254,1555015.415332188,4.387054476838139,1555015.415332188,4.387054476838139,0.85,0.09558952396092685,4.296143414572793,1.2671547636436302,1.0,0.0,4.296143414572713,1.284780586677522,1.2850717568451493,3.343873233392122,19319.40323361196,1970.030870237233,3099.015535412006,3099.015535412006,6.6475098899229925,5.006147576456893,-0.8820392921367706,5.888186868593664,3.4812490928295894,3.4812490928295894,0.9946425979513113,0.0,0.0,0.0002266184691906312,0.97849525299109,0.00023159894593039455,198.986370180598,0.0,0.0,0.0,0.07912658735426614,7.8042053111024e-05,0.0001485764160796072,0.0006383055915012316,0.09558952396093069,0.07649078108817614,0.019098742872754555,0.09558950185121678,0.07649078108817306,0.019098742872753784,0.4026262200146941,0.4026262200146941,0.10053047622857135,0.0,4.977642647178698,4.972115018439354,4.999782218155872,4.97774936598347,4.972243966012854,4.9997998997238255,24800.38879910673,21080.33047924072,0.85,0.9890117644757163,0.6787389177701487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538187259924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.478481668175,1535.5518774635316,0.4026262200146941,0.10053047622857135,6.112885165565336,3.4812490928295894
5963.0,-30.075688171611098,5.006141515610075,35.00560378984188,24.103401449415855,4.997636433119909,-26.56839551278308,-40.09156561279667,1.4903437742918824,-0.036773987915353246,-5.014502070321942,40.0111805578033,45065.24132005479,20600.727301618175,20600.727301618175,65665.96862167296,82500.87021526121,82500.87021526121,20600.727301618175,103101.59751687938,103101.59751687938,103101.59751687938,127901.9812758466,97645.75952463094,60210.13062942452,41595.14321689602,24800.383758967222,0.0,66395.52697586323,21080.32619512214,1535.551444440173,0.0,0.8868044503373813,2.8155418946414583,0.0014959162575277712,354455.5646353755,1555015.3577207814,4.387053026859399,1555015.3577207814,4.387053026859399,0.85,0.09558950114552321,4.296143414572793,1.2671546207787472,1.0,0.0,4.296143414573557,1.2847805317697696,1.2850717019249531,3.343873376299458,19319.3959294745,1970.030125422494,3099.015535412006,3099.015535412006,6.647506947356868,5.006141515610075,-0.8820285305092552,5.88817004611933,3.48125749773866,3.48125749773866,0.9946449993539028,0.0,0.0,0.0002266184691906312,0.97849029276814,0.0002316001199659627,198.9863303342513,0.0,0.0,0.0,0.07912658735426614,7.804247785812972e-05,0.00014857599133250146,0.0006383037667267505,0.09558950114552661,0.07649075958187836,0.019098741563648252,0.09558951551016805,0.07649075958187564,0.019098741563647575,0.4026261331643547,0.4026261331643547,0.10053047591775796,0.0,4.977656873080832,4.972140798158023,4.999750160596591,4.9777280824066,4.972258225365579,4.999636244533292,24800.383758967222,21080.32619512214,0.85,0.9890119351796772,0.6787391165136374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535281622584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.476929982826,1535.551444440173,0.4026261331643547,0.10053047591775796,6.112885165565336,3.48125749773866
5964.0,-30.07563955438056,5.006135294928621,35.00560277206712,24.103386781085305,4.997624084808081,-26.568352992130695,-40.09152537966145,1.4903375225582118,-0.03666794136194085,-5.014508453544825,40.01117793487391,45065.273172604524,20600.746481774564,20600.746481774564,65666.01965437908,82500.8601707187,82500.8601707187,20600.746481774564,103101.60665249327,103101.60665249327,103101.60665249327,127901.98349997796,97645.72315436936,60210.1361562552,41595.0966645713,24800.376847484684,0.0,66395.47351205598,21080.32032036198,1535.551224532543,0.0,0.8868044273481818,2.815539756836964,0.0014959162575277712,354455.47643574397,1555015.244601148,4.387053799359318,1555015.244601148,4.387053799359318,0.85,0.09558948362432493,4.296143414572793,1.2671545400051403,1.0,0.0,4.2961434145732404,1.2847805610156764,1.285071731177488,3.3438733001817056,19319.38873355031,1970.0293916424375,3099.015535412006,3099.015535412006,6.647513136469563,5.006135294928621,-0.8820259958817402,5.888161290810361,3.481265915343965,3.481265915343965,0.99464740438399,0.0,0.0,0.0002266184691906312,0.9784853384396857,0.00023160129261824404,198.98629053505454,0.0,0.0,0.0,0.07912658735426614,7.80428334620019e-05,0.0001485756357286293,0.0006383022390015169,0.09558948362432049,0.07649074263333709,0.0190987409909834,0.09558942676281545,0.07649074263334064,0.019098740990984284,0.40262604665806506,0.40262604665806506,0.10053047357909409,0.0,4.977696028194487,4.972174708837713,4.9998103180229805,4.9778405121828655,4.972298219447055,5.000038810773901,24800.376847484684,21080.32032036198,0.85,0.9890135001816887,0.6787401427963556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953237413482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.475380539925,1535.551224532543,0.40262604665806506,0.10053047357909409,6.112885165565336,3.481265915343965
5965.0,-30.07559099463923,5.006129231158623,35.005601742676,24.103394499421142,4.9976362994418535,-26.56830806674734,-40.09147721864281,1.490353371549954,-0.03670573486010653,-5.01449625476635,40.01117556097427,45065.269765787765,20600.72765239972,20600.72765239972,65665.99741818749,82500.84076922575,82500.84076922575,20600.72765239972,103101.56842162547,103101.56842162547,103101.56842162547,127901.93184399167,97645.68805930475,60210.11705586665,41595.078892709,24800.36342236619,0.0,66395.4423150752,21080.308909011263,1535.5502026189163,0.0,0.8868044980277942,2.815541676962955,0.0014959162575277712,354455.64499132865,1555015.1422214792,4.387051424331304,1555015.1422214792,4.387051424331304,0.8500000000000001,0.09558945717578396,4.296143414572793,1.26715441911947,1.0,0.0,4.296143414572855,1.2847804868733437,1.2850716570183525,3.3438734931505194,19319.381789926214,1970.028683589831,3099.015535412006,3099.015535412006,6.647507060548151,5.006129231158623,-0.8820125390619218,5.888141770220545,3.4812742746310765,3.4812742746310765,0.9946497927517362,0.0,0.0,0.0002266184691906312,0.9784803899966722,0.0002316024638893396,198.9862507829357,0.0,0.0,0.0,0.07912658735426614,7.80432591390935e-05,0.0001485752100515377,0.0006383004102316831,0.09558945717579065,0.07649071797037592,0.019098739205414727,0.09558943595589965,0.07649071797037058,0.01909873920541339,0.40262596093748,0.40262596093748,0.10053047519115392,0.0,4.977710289887455,4.97220004533915,4.999780214586849,4.97779051990625,4.972324576771143,4.99968299571168,24800.36342236619,21080.308909011263,0.85,0.9890136299804108,0.6787404104024716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529470087467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.473831566056,1535.5502026189163,0.40262596093748,0.10053047519115392,6.112885165565336,3.4812742746310765
5966.0,-30.075542395469714,5.006123126792041,35.00560074504928,24.10338328862565,4.9976353194386824,-26.568264425498313,-40.09142926717175,1.4903573494673037,-0.03678653015452937,-5.01449558502673,40.01117442739895,45065.26736096388,20600.73252398988,20600.73252398988,65665.99988495375,82500.79654980026,82500.79654980026,20600.73252398988,103101.52907379014,103101.52907379014,103101.52907379014,127901.89166276917,97645.62243101338,60210.093242177114,41595.0324320403,24800.362588979024,0.0,66395.39502101933,21080.30820063217,1535.5501659374763,0.0,0.8868045055408875,2.81554281628599,0.0014959162575277712,354455.65424540074,1555015.0933335398,4.387051171870866,1555015.0933335398,4.387051171870866,0.8500000000000001,0.09558943862597875,4.296143414572793,1.2671542663639412,1.0,0.0,4.296143414571824,1.2847804682644592,1.2850716384052507,3.3438735415835064,19319.36880524617,1970.0273595209546,3099.015535412006,3099.015535412006,6.6475086325280595,5.006123126792041,-0.8820058346490178,5.888128961441059,3.4812826708853417,3.4812826708853417,0.9946521916815262,0.0,0.0,0.0002266184691906312,0.97847543756278,0.00023160363611691694,198.98621099855595,0.0,0.0,0.0,0.07912658735426614,7.804368296620479e-05,0.0001485747862244264,0.00063829858940963,0.09558943862597677,0.07649069997881419,0.019098738647162578,0.09558947316303186,0.07649069997881579,0.01909873864716297,0.4026258753478989,0.4026258753478989,0.10053047452807201,0.0,4.977709789004564,4.97219887576756,4.9997823875839345,4.977709054872207,4.972195470411009,4.999792353019586,24800.362588979024,21080.30820063217,0.85,0.989014371616666,0.6787408576558239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526569475274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.47228306106,1535.5501659374763,0.4026258753478989,0.10053047452807201,6.112885165565336,3.4812826708853417
5967.0,-30.07549392724254,5.006117025705872,35.00559973709815,24.103387584351026,4.9976359272859385,-26.568220743248588,-40.091385087557114,1.4903627432919826,-0.03662856921084767,-5.01449237527571,40.01117213142318,45065.28109090605,20600.732130340384,20600.732130340384,65666.01322124644,82500.8125248126,82500.8125248126,20600.732130340384,103101.54465515299,103101.54465515299,103101.54465515299,127901.89812176707,97645.61773962996,60210.08630572342,41595.034926562825,24800.35346661408,0.0,66395.38839317691,21080.300446621968,1535.5496012527803,0.0,0.8868045301899297,2.8155411162648423,0.0014959162575277712,354455.69859587407,1555014.9943145171,4.387050343595796,1555014.9943145171,4.387050343595796,0.85,0.0955894165781869,4.296143414572793,1.2671541795460506,1.0,0.0,4.2961434145722945,1.284780443031895,1.285071613166968,3.3438736072558197,19319.367877047196,1970.0272648710006,3099.015535412006,3099.015535412006,6.647508505504013,5.006117025705872,-0.8819976599100894,5.888114685615961,3.481291044786687,3.481291044786687,0.9946545842247677,0.0,0.0,0.0002266184691906312,0.9784704984993305,0.00023160480519156525,198.9861713213844,0.0,0.0,0.0,0.07912658735426614,7.804407345701457e-05,0.00014857439573361662,0.0006382969118051091,0.0955894165781883,0.0764906791138274,0.0190987374643609,0.09558938295102701,0.07649067911382627,0.019098737464360624,0.4026257882719769,0.4026257882719769,0.10053047398291137,0.0,4.977739372941471,4.972235048623702,4.999785575013902,4.9778638060648746,4.972385840664913,4.99980442777462,24800.35346661408,21080.300446621968,0.85,0.989014671205607,0.6787411322009401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952366650908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.470736964604,1535.5496012527803,0.4026257882719769,0.10053047398291137,6.112885165565336,3.481291044786687
5968.0,-30.075445368459608,5.006110957930633,35.005598734215155,24.103386152442567,4.997639473714262,-26.56817668563511,-40.09133706623686,1.4903707908897577,-0.03663605695334127,-5.014487389372465,40.011170263141594,45065.278241966764,20600.728133028595,20600.728133028595,65666.00637499536,82500.7910784997,82500.7910784997,20600.728133028595,103101.51921152828,103101.51921152828,103101.51921152828,127901.86544373714,97645.5768567546,60210.06402022155,41595.014262814504,24800.34623220886,0.0,66395.36049502337,21080.29429737753,1535.5491002171786,0.0,0.8868045623298103,2.8155417965256753,0.0014959162575277712,354455.7674881952,1555014.9137407541,4.387049263608166,1555014.9137407541,4.387049263608166,0.85,0.095589394464915,4.296143414572793,1.267154049319215,1.0,0.0,4.296143414572937,1.284780405384858,1.2850715755113988,3.3438737052390493,19319.359788293936,1970.0264400477163,3099.015535412006,3099.015535412006,6.647507215638976,5.006110957930633,-0.8819884374642459,5.888099395394879,3.481299409503679,3.481299409503679,0.9946569741439083,0.0,0.0,0.0002266184691906312,0.9784655502349264,0.00023160597645591183,198.9861315700977,0.0,0.0,0.0,0.07912658735426614,7.804449790559626e-05,0.00014857397128503492,0.00063829508831313,0.09558939446491671,0.07649065821335112,0.019098736251565586,0.0955893783207545,0.07649065821334976,0.019098736251565246,0.4026257022716431,0.4026257022716431,0.10053047359507866,0.0,4.977759870142904,4.9722632362021955,4.999775263868628,4.977851332419107,4.972385462929822,4.999743499517081,24800.34623220886,21080.29429737753,0.85,0.9890149836586446,0.678741374487222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520771365602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.469189864905,1535.5491002171786,0.4026257022716431,0.10053047359507866,6.112885165565336,3.481299409503679
5969.0,-30.07539691318863,5.006104808716792,35.00559771591523,24.103375744912796,4.997633351531239,-26.568133688092956,-40.09129299139602,1.4903701264355977,-0.036591981782237326,-5.014489183054992,40.011167808324174,45065.29235942761,20600.73790566091,20600.73790566091,65666.03026508851,82500.77260117324,82500.77260117324,20600.73790566091,103101.51050683415,103101.51050683415,103101.51050683415,127901.84884736594,97645.53481233299,60210.05457058748,41594.9780463839,24800.338340531784,0.0,66395.31638691569,21080.287589452015,1535.548717512915,0.0,0.8868045620897307,2.8155410083029424,0.0014959162575277712,354455.74270412844,1555014.8078713438,4.3870492716754965,1555014.8078713438,4.3870492716754965,0.85,0.09558937509684451,4.296143414572793,1.2671539251366633,1.0,0.0,4.296143414574795,1.2847804084932053,1.2850715786204507,3.3438736971490126,19319.35146972658,1970.025591789916,3099.015535412006,3099.015535412006,6.647510369102454,5.006104808716792,-0.8819832324483858,5.888088041165178,3.481307774100992,3.481307774100992,0.9946593640288548,0.0,0.0,0.0002266184691906312,0.9784606125455585,0.0002316071452289343,198.98609190356407,0.0,0.0,0.0,0.07912658735426614,7.804488747409955e-05,0.00014857358171653165,0.0006382934146709702,0.09558937509684072,0.07649063962980583,0.019098735467034885,0.09558932771053448,0.07649063962980887,0.01909873546703564,0.40262561667145497,0.40262561667145497,0.10053047251631969,0.0,4.977788018955039,4.972289185499221,4.999812218365719,4.977897201272754,4.972389573580585,4.999956625891912,24800.338340531784,21080.287589452015,0.85,0.9890160005025461,0.6787420380198457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517870814125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.467646194948,1535.548717512915,0.40262561667145497,0.10053047251631969,6.112885165565336,3.481307774100992
5970.0,-30.0753484548151,5.006098830438244,35.00559671495901,24.103383114002668,4.997647926761739,-26.568088617902376,-40.09124483037738,1.4903880898490178,-0.036686472418637095,-5.0144761124819,40.01116627689791,45065.28842101052,20600.717393425773,20600.717393425773,65666.0058144363,82500.741395123,82500.741395123,20600.717393425773,103101.45878854877,103101.45878854877,103101.45878854877,127901.7884509905,97645.48897572268,60210.03600161032,41594.94774901373,24800.32966244173,0.0,66395.27741145546,21080.28021307547,1535.547946703712,0.0,0.8868046341556495,2.81554377483225,0.0014959162575277712,354455.92330577073,1555014.741825217,4.387046850064307,1555014.741825217,4.387046850064307,0.85,0.09558934949161949,4.296143414572793,1.2671537701832132,1.0,0.0,4.296143414573945,1.2847803244595284,1.2850714945677293,3.34387391586189,19319.3424008676,1970.0246670236627,3099.015535412006,3099.015535412006,6.647503750150438,5.006098830438244,-0.8819692592295514,5.8880680896677955,3.4813161040180343,3.4813161040180343,0.9946617440051526,0.0,0.0,0.0002266184691906312,0.9784556745669271,0.000231608314082224,198.98605223450636,0.0,0.0,0.0,0.07912658735426614,7.80453131615485e-05,0.0001485731560290827,0.0006382915858566397,0.09558934949162576,0.07649061571217013,0.01909873377945563,0.0955893814202954,0.0764906157121651,0.019098733779454383,0.4026255312743859,0.4026255312743859,0.10053047374539459,0.0,4.977783375087029,4.972296942460218,4.999757898203143,4.977789640063236,4.972352812691042,4.999565470126527,24800.32966244173,21080.28021307547,0.85,0.9890162128173692,0.6787423771383356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514976446866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.46610206993,1535.547946703712,0.4026255312743859,0.10053047374539459,6.112885165565336,3.4813161040180343
5971.0,-30.075300041207278,5.00609277738952,35.00559574423457,24.103377560991817,4.997644362633301,-26.568045402090945,-40.09120072061194,1.4903897235169374,-0.03660872982004548,-5.01447741362756,40.01116515554958,45065.302217156386,20600.726365846895,20600.726365846895,65666.02858300328,82500.73283057885,82500.73283057885,20600.726365846895,103101.45919642574,103101.45919642574,103101.45919642574,127901.7888643163,97645.45796650178,60210.027353079204,41594.922903802864,24800.329667890557,0.0,66395.25257169342,21080.28021770697,1535.54800702999,0.0,0.8868046315939294,2.8155426019101686,0.0014959162575277712,354455.9053272867,1555014.6934646014,4.387046936145074,1555014.6934646014,4.387046936145074,0.8499999999999999,0.09558933156930273,4.296143414572793,1.267153697102331,1.0,0.0,4.296143414573196,1.284780316817155,1.285071486923624,3.3438739357525535,19319.33626563532,1970.02404140408,3099.015535412006,3099.015535412006,6.647506645399271,5.00609277738952,-0.8819637182390299,5.8880564956285495,3.481324475251867,3.481324475251867,0.9946641357862477,0.0,0.0,0.0002266184691906312,0.9784507411768273,0.0002316094818611582,198.98601260211066,0.0,0.0,0.0,0.07912658735426614,7.804570304250913e-05,0.00014857276614812208,0.0006382899108721182,0.09558933156930391,0.07649059846469523,0.019098733104608676,0.0955893450781342,0.07649059846469429,0.01909873310460844,0.40262544495344327,0.40262544495344327,0.10053047130804355,0.0,4.977800932136688,4.972318545251312,4.9997592459168345,4.977868683807515,4.972402483433768,4.999762162767581,24800.329667890557,21080.28021770697,0.85,0.9890169257522935,0.678742838857266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512081895434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.464559622238,1535.54800702999,0.40262544495344327,0.10053047130804355,6.112885165565336,3.481324475251867
5972.0,-30.07525167045737,5.006086767641037,35.005594762981026,24.103376129083358,4.997648098947072,-26.5680014947012,-40.09115273421628,1.4903979231908984,-0.03661965761114061,-5.014471815139846,40.011162907416335,45065.298653501406,20600.72116981799,20600.72116981799,65666.0198233194,82500.71044843385,82500.71044843385,20600.72116981799,103101.43161825184,103101.43161825184,103101.43161825184,127901.75142671276,97645.4163110589,60210.00451612645,41594.901994369386,24800.31980846092,0.0,66395.2218028303,21080.271837191784,1535.5473409898823,0.0,0.8868046682268442,2.815543398848842,0.0014959162575277712,354455.98268398026,1555014.5965089132,4.387045705179439,1555014.5965089132,4.387045705179439,0.85,0.095589308164877,4.296143414572793,1.267153564677574,1.0,0.0,4.296143414572111,1.2847802784587061,1.2850714485564818,3.343874035587381,19319.32802402813,1970.0232009940328,3099.015535412006,3099.015535412006,6.647504968728456,5.006086767641037,-0.8819541394177906,5.888040907058827,3.4813328139662323,3.4813328139662323,0.9946665182760663,0.0,0.0,0.0002266184691906312,0.9784458121807776,0.00023161064861174056,198.98597300481512,0.0,0.0,0.0,0.07912658735426614,7.80461271905874e-05,0.0001485723420000438,0.0006382880886711448,0.09558930816487651,0.07649057677246535,0.019098731392411167,0.09558933462171393,0.07649057677246573,0.01909873139241126,0.4026253587385535,0.4026253587385535,0.10053046927852281,0.0,4.977809049586256,4.9723328409649525,4.999742612169825,4.97785215752873,4.972400664512577,4.999686722182844,24800.31980846092,21080.271837191784,0.85,0.9890172521499156,0.6787430997267992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519509190019135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.463017893022,1535.5473409898823,0.4026253587385535,0.10053046927852281,6.112885165565336,3.4813328139662323
5973.0,-30.075203295254813,5.006080744504983,35.005593784845956,24.103375255968444,4.997648085056502,-26.567957958370737,-40.091112326458074,1.4904027481724207,-0.03653695263284362,-5.014469535726613,40.01116103574201,45065.32880294611,20600.722776326522,20600.722776326522,65666.05157927264,82500.70683168212,82500.70683168212,20600.722776326522,103101.42960800865,103101.42960800865,103101.42960800865,127901.74329350752,97645.3917995062,60210.013770770296,41594.864476373215,24800.31368549887,0.0,66395.17816187209,21080.26663267404,1535.5469677977544,0.0,0.8868046866046966,2.815542578648698,0.0014959162575277712,354456.01417960966,1555014.515788846,4.38704508763361,1555014.515788846,4.38704508763361,0.85,0.09558928697191382,4.296143414572793,1.2671534866513685,1.0,0.0,4.296143414574935,1.2847802558872234,1.2850714259798837,3.3438740943337657,19319.32317437164,1970.0227064666976,3099.015535412006,3099.015535412006,6.6475054871216415,5.006080744504983,-0.881946513306838,5.888027257811821,3.4813411556544227,3.4813411556544227,0.9946689016155493,0.0,0.0,0.0002266184691906312,0.9784408827577908,0.00023161181547514065,198.98593340389033,0.0,0.0,0.0,0.07912658735426614,7.804648435332246e-05,0.00014857198483730872,0.0006382865542488127,0.09558928697191618,0.07649055695289338,0.0190987300190228,0.0955892855248329,0.07649055695289149,0.019098730019022327,0.4026252721796118,0.4026252721796118,0.10053046648528953,0.0,4.977832890402112,4.972362723295248,4.999742249695373,4.977932583093775,4.972486584992225,4.999745133883096,24800.31368549887,21080.26663267404,0.85,0.9890183805091715,0.6787439999494602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506300704006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.461476919005,1535.5469677977544,0.4026252721796118,0.10053046648528953,6.112885165565336,3.4813411556544227
5974.0,-30.07515501553114,5.006074630139594,35.005592773168104,24.103359854221367,4.9976404961767305,-26.5679152654787,-40.0910645146854,1.4904007461242568,-0.03654870520153963,-5.014471906521479,40.011158102466446,45065.325632846936,20600.733723846744,20600.733723846744,65666.05935669367,82500.67299702375,82500.67299702375,20600.733723846744,103101.4067208705,103101.4067208705,103101.4067208705,127901.70986325723,97645.33384027264,60209.98647609557,41594.83040464119,24800.303142386732,0.0,66395.13354702792,21080.25767102872,1535.5464445943664,0.0,0.8868046851599318,2.815542456303634,0.0014959162575277712,354455.9814213217,1555014.389284898,4.387045136181637,1555014.389284898,4.387045136181637,0.85,0.09558926685426926,4.296143414572793,1.267153383898549,1.0,0.0,4.296143414574697,1.2847802652528957,1.2850714353476784,3.3438740699579017,19319.31170702901,1970.0215371231777,3099.015535412006,3099.015535412006,6.6475090197016184,5.006074630139594,-0.8819416720708322,5.888016302210426,3.4813494832877807,3.4813494832877807,0.994671280939366,0.0,0.0,0.0002266184691906312,0.978435963090792,0.00023161298004088448,198.9858938811422,0.0,0.0,0.0,0.07912658735426614,7.804690696182921e-05,0.000148571562228802,0.0006382847386620596,0.0955892668542679,0.07649053796409543,0.019098728890172476,0.09558924864549961,0.07649053796409651,0.019098728890172747,0.4026251863005471,0.4026251863005471,0.10053046405712089,0.0,4.977851854521759,4.972373864627286,4.9997925437045865,4.977923201319925,4.972413923942327,4.999989212005914,24800.303142386732,21080.25767102872,0.85,0.989019162227939,0.6787444082920174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503411124062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.459937646548,1535.5464445943664,0.4026251863005471,0.10053046405712089,6.112885165565336,3.4813494832877807
5975.0,-30.07510675477169,5.006068567761329,35.0055917393387,24.10336366100239,4.9976442123974,-26.567871459071693,-40.09102030014617,1.4904089166974246,-0.03646970444890485,-5.014465906726273,40.011155433901266,45065.33838637504,20600.727485391824,20600.727485391824,65666.06587176687,82500.67343378738,82500.67343378738,20600.727485391824,103101.4009191792,103101.4009191792,103101.4009191792,127901.6914984314,97645.31504263438,60209.979995222275,41594.81671934678,24800.290579252214,0.0,66395.107298599,21080.24699236438,1535.5456167049927,0.0,0.8868047253575629,2.815542118970593,0.0014959162575277712,354456.06432306656,1555014.2741971752,4.3870437854319455,1555014.2741971752,4.3870437854319455,0.85,0.09558924308174778,4.296143414572793,1.2671532520232724,1.0,0.0,4.296143414572674,1.2847802270305841,1.2850713971167047,3.343874169438415,19319.30798788117,1970.0211578756425,3099.015535412006,3099.015535412006,6.647507006657522,5.006068567761329,-0.8819319304117137,5.888000498173042,3.4813577733617302,3.4813577733617302,0.9946736495319229,0.0,0.0,0.0002266184691906312,0.9784310453829032,0.00023161414415457903,198.9858543739342,0.0,0.0,0.0,0.07912658735426614,7.804729777625359e-05,0.0001485711714143776,0.0006382830596672439,0.09558924308174932,0.07649051551736732,0.019098727564382,0.09558918998887238,0.07649051551736609,0.01909872756438169,0.4026250998483517,0.4026250998483517,0.10053046499392233,0.0,4.977878443981012,4.9724031466668634,4.999808343167331,4.977996202277382,4.972531678296775,4.9998829490785965,24800.290579252214,21080.24699236438,0.85,0.9890196513494073,0.6787448687100166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950052724847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.458398073835,1535.5456167049927,0.4026250998483517,0.10053046499392233,6.112885165565336,3.4813577733617302
5976.0,-30.075058495407973,5.006062489175768,35.005590710725656,24.10335234543311,4.997643875177053,-26.567828059329756,-40.090972383599706,1.4904134390988066,-0.03656927135830301,-5.014463897714163,40.01115351818162,45065.33467048545,20600.72943026718,20600.72943026718,65666.06410075263,82500.62602384474,82500.62602384474,20600.72943026718,103101.35545411192,103101.35545411192,103101.35545411192,127901.63985169587,97645.24664829158,60209.955294932035,41594.76817039949,24800.284397583946,0.0,66395.05256798344,21080.241737946355,1535.5452418454634,0.0,0.8868047425187252,2.815543661146048,0.0014959162575277712,354456.09208245267,1555014.191577571,4.387043208770263,1555014.191577571,4.387043208770263,0.8500000000000001,0.09558922294030077,4.296143414572793,1.2671530904760586,1.0,0.0,4.296143414573349,1.284780205874587,1.285071375955913,3.3438742245007456,19319.29445593268,1970.0197780009157,3099.015535412006,3099.015535412006,6.647507634235968,5.006062489175768,-0.8819245346607127,5.887987023836481,3.481366068927853,3.481366068927853,0.9946760196936724,0.0,0.0,0.0002266184691906312,0.978426127843897,0.00023161530823999726,198.9858148678845,0.0,0.0,0.0,0.07912658735426614,7.804772131493998e-05,0.00014857074787569122,0.0006382812400843056,0.09558922294029915,0.07649049590466803,0.019098727035631112,0.09558922086100333,0.07649049590466933,0.019098727035631435,0.4026250140456155,0.4026250140456155,0.10053046656356003,0.0,4.977880917515563,4.972400367646401,4.999831850690725,4.977894626355862,4.972393069968632,4.999929700755899,24800.284397583946,21080.241737946355,0.85,0.989020439941901,0.6787453722450479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497644506802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.456859730533,1535.5452418454634,0.4026250140456155,0.10053046656356003,6.112885165565336,3.481366068927853
5977.0,-30.07501027921652,5.006056471446595,35.00558969231497,24.103361076582246,4.99764964748073,-26.56778408745077,-40.090928169060476,1.4904234557149967,-0.036447565838159335,-5.014457346020831,40.011151758120675,45065.3471243529,20600.722127500852,20600.722127500852,65666.06925185375,82500.63888545465,82500.63888545465,20600.722127500852,103101.3610129555,103101.3610129555,103101.3610129555,127901.63811414549,97645.2411824763,60209.94942137467,41594.768623446245,24800.277101189986,0.0,66395.04572463623,21080.23553601149,1535.5447047733553,0.0,0.8868047822355576,2.8155428273475853,0.0014959162575277712,354456.1826100341,1555014.11567109,4.387041874176834,1555014.11567109,4.387041874176834,0.8500000000000001,0.09558920046645134,4.296143414572793,1.2671530173951764,1.0,0.0,4.296143414572531,1.2847801590164076,1.285071329087114,3.3438743464576866,19319.293374510915,1970.019667726585,3099.015535412006,3099.015535412006,6.64750527775655,5.006056471446595,-0.8819144603714317,5.887970931818026,3.481374349500811,3.481374349500811,0.9946783855716603,0.0,0.0,0.0002266184691906312,0.9784212147306848,0.00023161647128942215,198.98577539719213,0.0,0.0,0.0,0.07912658735426614,7.804811213313373e-05,0.00014857035705749744,0.0006382795610732961,0.0955892004664545,0.07649047422256645,0.019098726243888038,0.09558916340093214,0.07649047422256393,0.019098726243887407,0.40262492683693046,0.40262492683693046,0.10053046911762206,0.0,4.977904200212436,4.972432103265362,4.999821270070697,4.978009780182674,4.972571498182447,4.999791405024041,24800.277101189986,21080.23553601149,0.85,0.9890206194629972,0.6787456297756741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494761849656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.45532296796,1535.5447047733553,0.40262492683693046,0.10053046911762206,6.112885165565336,3.481374349500811
5978.0,-30.07496207395966,5.006050399766061,35.005588676129555,24.103355523571395,4.997646339566643,-26.567741033494485,-40.09088409421963,1.4904252991014486,-0.03638082356945915,-5.014457540681682,40.01114978611445,45065.36012554253,20600.72860166406,20600.72860166406,65666.08872720659,82500.62905473815,82500.62905473815,20600.72860166406,103101.35765640221,103101.35765640221,103101.35765640221,127901.62908360876,97645.20910785727,60209.940178661534,41594.74325466193,24800.271427206553,0.0,66395.01468186849,21080.23071312557,1535.5444133649426,0.0,0.8868047883852597,2.8155419280451426,0.0014959162575277712,354456.1799203206,1555014.0306240104,4.387041667530151,1555014.0306240104,4.387041667530151,0.85,0.09558918131145656,4.296143414572793,1.2671528992569074,1.0,0.0,4.296143414572494,1.2847801503929637,1.2850713204617157,3.34387436890177,19319.287028487623,1970.0190206123011,3099.015535412006,3099.015535412006,6.647507366859731,5.006050399766061,-0.8819083638227472,5.887958763588808,3.481382638301137,3.481382638301137,0.9946807538003248,0.0,0.0,0.0002266184691906312,0.9784163027582901,0.0002316176340804651,198.98573593546666,0.0,0.0,0.0,0.07912658735426614,7.804850171831657e-05,0.00014856996747231462,0.0006382778873594785,0.09558918131146023,0.07649045542520229,0.019098725886257936,0.09558911539156584,0.07649045542519936,0.019098725886257203,0.4026248405955217,0.4026248405955217,0.10053047040688119,0.0,4.977938778379269,4.972469970999384,4.999842666971915,4.978076717112231,4.972621072017375,4.999927884466047,24800.271427206553,21080.23071312557,0.85,0.9890213752018198,0.6787461429366808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491881772442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.453786949149,1535.5444133649426,0.4026248405955217,0.10053047040688119,6.112885165565336,3.481382638301137
5979.0,-30.074913907270364,5.006044375376921,35.0055876543532,24.103348748199664,4.997650424414669,-26.567697274906138,-40.090836107823975,1.4904337920504465,-0.03649785305520936,-5.014451807221056,40.01114759089542,45065.355776991426,20600.72292669687,20600.72292669687,65666.0787036883,82500.5822341323,82500.5822341323,20600.72292669687,103101.30516082916,103101.30516082916,103101.30516082916,127901.56701609844,97645.14325256902,60209.916795428275,41594.69606348971,24800.261855269295,0.0,66394.957918759,21080.2225769789,1535.5437580127275,0.0,0.8868048255134638,2.8155441342610774,0.0014959162575277712,354456.25914204115,1555013.9359503924,4.387040419921749,1555013.9359503924,4.387040419921749,0.85,0.09558915893874616,4.296143414572793,1.2671527618868277,1.0,0.0,4.296143414571448,1.284780110662571,1.285071280722319,3.3438744723073577,19319.27399889582,1970.0176919637004,3099.015535412006,3099.015535412006,6.6475055356436155,5.006044375376921,-0.8818987921562993,5.88794316753322,3.481390900796587,3.481390900796587,0.9946831145133105,0.0,0.0,0.0002266184691906312,0.9784113947423753,0.000231618795946568,198.98569650532895,0.0,0.0,0.0,0.07912658735426614,7.804892588045669e-05,0.0001485695433101745,0.0006382760650980935,0.09558915893874416,0.07649043395729134,0.019098724981452823,0.0955891534994776,0.07649043395729294,0.019098724981453225,0.4026247555211061,0.4026247555211061,0.10053047261721389,0.0,4.9779396347298075,4.972472471513527,4.999836932554558,4.977953954165855,4.972493370806603,4.999824896528139,24800.261855269295,21080.2225769789,0.85,0.9890220697788142,0.6787466577226163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948900234952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.452252318486,1535.5437580127275,0.4026247555211061,0.10053047261721389,6.112885165565336,3.481390900796587
5980.0,-30.074865779482895,5.0060383889692766,35.00558665383369,24.10334717659282,4.997654972119179,-26.56765350507572,-40.09078812142832,1.490442697711982,-0.03653067046406022,-5.014446574731641,40.011146166494086,45065.35125315768,20600.718368917347,20600.718368917347,65666.06962207503,82500.5558103329,82500.5558103329,20600.718368917347,103101.27417925023,103101.27417925023,103101.27417925023,127901.53138900961,97645.09801061483,60209.893453439516,41594.6717301948,24800.257209759377,0.0,66394.92893995417,21080.218628295468,1535.5433992787405,0.0,0.8868048573010042,2.815545175978814,0.0014959162575277712,354456.33144163643,1555013.8745199756,4.387039351774194,1555013.8745199756,4.387039351774194,0.8499999999999999,0.09558913766682299,4.296143414572793,1.2671526179229837,1.0,0.0,4.296143414572729,1.2847800690014934,1.2850712390517998,3.3438745807379107,19319.26504769067,1970.0167791947986,3099.015535412006,3099.015535412006,6.6475040649251005,5.0060383889692766,-0.8818894948745362,5.887927883843813,3.481399167438806,3.481399167438806,0.9946854764110874,0.0,0.0,0.0002266184691906312,0.9784064907169476,0.00023161995687965214,198.9856571070526,0.0,0.0,0.0,0.07912658735426614,7.804935004472782e-05,0.00014856911914590336,0.0006382742428275533,0.09558913766682625,0.07649041346122744,0.019098724205598813,0.09558916996115774,0.07649041346122483,0.019098724205598164,0.4026246692599188,0.4026246692599188,0.10053047393270337,0.0,4.977932900258509,4.97246921042273,4.999816280562129,4.977915904267604,4.9724661111307,4.999743621693483,24800.257209759377,21080.218628295468,0.85,0.9890223646667607,0.6787468858339105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486125231478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.45071852203,1535.5433992787405,0.4026246692599188,0.10053047393270337,6.112885165565336,3.481399167438806
5981.0,-30.074817749955677,5.006032377737014,35.00558565754949,24.10334647810089,4.997654014325713,-26.567610374252265,-40.090744046587474,1.4904466386223003,-0.03642635215908285,-5.014445031547069,40.01114428881629,45065.36344568996,20600.721347871506,20600.721347871506,65666.08479356146,82500.55694314132,82500.55694314132,20600.721347871506,103101.27829101283,103101.27829101283,103101.27829101283,127901.52966634947,97645.07799026203,60209.88449281079,41594.659441612486,24800.251375336644,0.0,66394.91081694912,21080.213669036148,1535.543060069614,0.0,0.886804871953649,2.8155439859849007,0.0014959162575277712,354456.3527644949,1555013.7935410244,4.387038859405616,1555013.7935410244,4.387038859405616,0.85,0.09558911715137258,4.296143414572793,1.2671525080269204,1.0,0.0,4.296143414571162,1.2847800505657418,1.2850712206118702,3.343874628720319,19319.26108662647,1970.01637527866,3099.015535412006,3099.015535412006,6.64750502618332,5.006032377737014,-0.8818823741754205,5.887914751912435,3.4814074354981286,3.4814074354981286,0.994687838713751,0.0,0.0,0.0002266184691906312,0.9784015967302717,0.00023162111544785833,198.9856177892294,0.0,0.0,0.0,0.07912658735426614,7.804973963562302e-05,0.00014856872955500817,0.0006382725690891946,0.09558911715137397,0.07649039376823412,0.01909872338313985,0.09558911002357215,0.07649039376823301,0.019098723383139577,0.4026245817014438,0.4026245817014438,0.10053047362349578,0.0,4.977949470176782,4.972489962916654,4.999816092589981,4.978018679388015,4.972575905947849,4.999818274922177,24800.251375336644,21080.213669036148,0.85,0.9890228631318289,0.6787472547396779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483250438279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.449185551797,1535.543060069614,0.4026245817014438,0.10053047362349578,6.112885165565336,3.4814074354981286
5982.0,-30.074769696979153,5.006026365571368,35.005584650020964,24.103340331371896,4.997654219432523,-26.567567106001757,-40.09069990189744,1.4904516284551026,-0.03644422825317406,-5.014442113837801,40.01114196873262,45065.37565044989,20600.721459877575,20600.721459877575,65666.09711032746,82500.52954514473,82500.52954514473,20600.721459877575,103101.2510050223,103101.2510050223,103101.2510050223,127901.49330639464,97645.02993127365,60209.8760365787,41594.61543854994,24800.242301372335,0.0,66394.85773992227,21080.205956166483,1535.5425004277256,0.0,0.8868048952036215,2.8155445613007672,0.0014959162575277712,354456.3930797679,1555013.6934823578,4.3870380781435445,1555013.6934823578,4.3870380781435445,0.85,0.09558909524472507,4.296143414572793,1.2671524272533135,1.0,0.0,4.296143414574133,1.2847800272230856,1.2850711972639237,3.3438746894738447,19319.251578065843,1970.0154056753167,3099.015535412006,3099.015535412006,6.647505062325789,5.006026365571368,-0.8818744646077681,5.887900830179136,3.4814156860913448,3.4814156860913448,0.9946901960260985,0.0,0.0,0.0002266184691906312,0.9783967003806505,0.00023162227458705048,198.98557845222578,0.0,0.0,0.0,0.07912658735426614,7.805012984573853e-05,0.00014856833934489264,0.0006382708926905764,0.0955890952447241,0.07649037298877857,0.019098722255945527,0.0955890972236739,0.07649037298877935,0.019098722255945718,0.40262449455978866,0.40262449455978866,0.10053047324224644,0.0,4.977958044809441,4.972499782864531,4.999819674492471,4.977997885584614,4.972544608174303,4.999839549850719,24800.242301372335,21080.205956166483,0.85,0.9890238392790981,0.6787479811610881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480381515548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.447652217343,1535.5425004277256,0.40262449455978866,0.10053047324224644,6.112885165565336,3.4814156860913448
5983.0,-30.074721708358254,5.006020330574429,35.00558363019221,24.103334498964273,4.997652641939691,-26.567524073945343,-40.090655827056594,1.4904550075267797,-0.03641841527667111,-5.014440508394493,40.011139595405886,45065.38773028678,20600.724199632718,20600.724199632718,65666.1119299195,82500.51107204921,82500.51107204921,20600.724199632718,103101.23527168193,103101.23527168193,103101.23527168193,127901.46876604792,97644.99005516761,60209.86671340528,41594.581490847035,24800.233494365995,0.0,66394.81498521303,21080.198470211097,1535.5419873474275,0.0,0.8868049119678031,2.815544409652193,0.0014959162575277712,354456.4152628855,1555013.591127475,4.387037514821636,1555013.591127475,4.387037514821636,0.85,0.09558907394805946,4.296143414572793,1.2671522843884304,1.0,0.0,4.296143414574166,1.2847800114156407,1.2850711814528963,3.3438747306156076,19319.24368850377,1970.0146011638808,3099.015535412006,3099.015535412006,6.6475059463985255,5.006020330574429,-0.881867346393836,5.887887676968265,3.48142392638427,3.48142392638427,0.9946925503955057,0.0,0.0,0.0002266184691906312,0.9783918106148998,0.00023162343217918597,198.98553916792028,0.0,0.0,0.0,0.07912658735426614,7.8050519440233e-05,0.00014856794975039818,0.0006382692189367547,0.09558907394806065,0.07649035265945393,0.019098721288606724,0.09558906194237592,0.07649035265945298,0.019098721288606485,0.4026244071021834,0.4026244071021834,0.10053047303194412,0.0,4.9779702448986995,4.972510593902825,4.999837433682785,4.978022093117829,4.972556889430507,4.9999115230568805,24800.233494365995,21080.198470211097,0.85,0.9890246993616019,0.6787486001779418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477511193266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.44612095364,1535.5419873474275,0.4026244071021834,0.10053047303194412,6.112885165565336,3.48142392638427
