time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5984.0,-30.074673673931112,5.006014389986014,35.00558262427373,24.103337537404173,4.997661164080303,-26.5674799906561,-40.09060780573634,1.4904674808052667,-0.03645496725664543,-5.014431983767481,40.01113796091533,45065.3826002114,20600.712870609852,20600.712870609852,65666.09547082125,82500.48747755503,82500.48747755503,20600.712870609852,103101.20034816489,103101.20034816489,103101.20034816489,127901.42656581577,97644.94939921003,60209.844521866275,41594.560974826396,24800.22621765088,0.0,66394.78719247728,21080.19228500325,1535.5414026125898,0.0,0.8868049612708491,2.8155458846534516,0.0014959162575277712,354456.53305143287,1555013.5206365134,4.387035858105839,1555013.5206365134,4.387035858105839,0.85,0.09558905016983169,4.296143414572793,1.2671521711954847,1.0,0.0,4.29614341457058,1.2847799530651034,1.285071123089135,3.3438748824835494,19319.235644646615,1970.0137809187252,3099.015535412006,3099.015535412006,6.647502290714086,5.006014389986014,-0.8818561414440262,5.88787053143004,3.481432149769479,3.481432149769479,0.9946948999341368,0.0,0.0,0.0002266184691906312,0.9783869162081632,0.00023162459088160524,198.98549984613254,0.0,0.0,0.0,0.07912658735426614,7.805094392122477e-05,0.00014856752526940642,0.0006382673953055374,0.09558905016983887,0.07649033018541879,0.019098719984420087,0.09558908093339934,0.07649033018541303,0.01909871998441865,0.40262431945849075,0.40262431945849075,0.10053047382087614,0.0,4.977968359299894,4.972515830718521,4.9998070145291535,4.977977016510863,4.97255298022111,4.999701546720871,24800.22621765088,21080.19228500325,0.85,0.9890248654680741,0.6787488070346197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519474644716235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.444590002448,1535.5414026125898,0.40262431945849075,0.10053047382087614,6.112885165565336,3.481432149769479
5985.0,-30.074625722607543,5.0060084104638705,35.0055816345424,24.103331670071952,4.9976596333473084,-26.567436987528595,-40.0905637308955,1.4904708982683632,-0.03642752595669663,-5.0144312611865525,40.011136420563226,45065.39453769987,20600.717542657152,20600.717542657152,65666.11208035702,82500.46877328985,82500.46877328985,20600.717542657152,103101.186315947,103101.186315947,103101.186315947,127901.40919487078,97644.90932807043,60209.83509248044,41594.52692843332,24800.22287892379,0.0,66394.7498073571,21080.18944708522,1535.5412237568987,0.0,0.8868049705257367,2.8155456085772714,0.0014959162575277712,354456.54303565575,1555013.454205479,4.387035547116579,1555013.454205479,4.387035547116579,0.85,0.09558903034009841,4.296143414572793,1.2671520277811217,1.0,0.0,4.296143414573012,1.284779937078064,1.2850711070984724,3.343874924092745,19319.22771649679,1970.0129724724336,3099.015535412006,3099.015535412006,6.647503798304883,5.0060084104638705,-0.881849517594266,5.8878579280581365,3.4814403915762644,3.4814403915762644,0.9946972547360755,0.0,0.0,0.0002266184691906312,0.9783820302955056,0.00023162574758469806,198.98546059239033,0.0,0.0,0.0,0.07912658735426614,7.805133351947572e-05,0.00014856713567115546,0.0006382657215355772,0.09558903034009614,0.07649031117374974,0.019098719166346388,0.09558906142411835,0.07649031117375157,0.019098719166346846,0.40262423133496605,0.40262423133496605,0.10053047249821555,0.0,4.977975160508379,4.972524161236606,4.999807685638814,4.978003735229834,4.972558856678006,4.999811743997384,24800.22287892379,21080.18944708522,0.85,0.9890256725250987,0.6787493690157145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471775504218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.443061568525,1535.5412237568987,0.40262423133496605,0.10053047249821555,6.112885165565336,3.4814403915762644
5986.0,-30.074577820902835,5.006002443179492,35.00558063439505,24.103330622334056,4.997660888907759,-26.56739375037254,-40.090519621130056,1.4904768183774706,-0.03637681498156553,-5.01442756313164,40.01113413771063,45065.40610932903,20600.71607412548,20600.71607412548,65666.12218345451,82500.45884039461,82500.45884039461,20600.71607412548,103101.17491452009,103101.17491452009,103101.17491452009,127901.38861946508,97644.87925312256,60209.826522057076,41594.503034517205,24800.213704945,0.0,66394.71673946221,21080.18164920325,1535.5406424461005,0.0,0.8868049976123298,2.815545374155999,0.0014959162575277712,354456.5941333293,1555013.355752502,4.387034636933802,1555013.355752502,4.387034636933802,0.85,0.09558900769472024,4.296143414572793,1.2671519321715459,1.0,0.0,4.296143414571551,1.2847799093835395,1.2850710793976716,3.343874996172815,19319.221766112172,1970.0123657020667,3099.015535412006,3099.015535412006,6.647503324434503,5.006002443179492,-0.8818411631493817,5.8878436063288735,3.481448611737061,3.481448611737061,0.994699603353446,0.0,0.0,0.0002266184691906312,0.978377149464941,0.00023162690309617845,198.98542137928237,0.0,0.0,0.0,0.07912658735426614,7.805172342824087e-05,0.0001485667457623903,0.0006382640464316035,0.09558900769472016,0.07649028987485273,0.01909871781986742,0.09558902019787469,0.0764902898748528,0.01909871781986744,0.40262414301875155,0.40262414301875155,0.10053047135214409,0.0,4.977988872913556,4.972541768460246,4.999805792925997,4.9780507481500536,4.972619226041047,4.999805253573527,24800.213704945,21080.18164920325,0.85,0.9890263172766177,0.6787498813522923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519468911257314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.441533070909,1535.5406424461005,0.40262414301875155,0.10053047135214409,6.112885165565336,3.481448611737061
5987.0,-30.074529910039516,5.005996430393844,35.005579619365015,24.1033251042478,4.997657484902411,-26.567350970960128,-40.09047554628921,1.4904785458230114,-0.03630500412680249,-5.014427287648102,40.01113170392634,45065.418016979245,20600.72153427773,20600.72153427773,65666.13955125697,82500.4495129606,82500.4495129606,20600.72153427773,103101.17104723833,103101.17104723833,103101.17104723833,127901.37615253095,97644.84776749887,60209.81627151766,41594.47943997912,24800.20510529262,0.0,66394.68454527174,21080.174339498728,1535.5401728660536,0.0,0.8868050078267911,2.8155444631547315,0.0014959162575277712,354456.59793980786,1555013.250790272,4.387034293700288,1555013.250790272,4.387034293700288,0.85,0.0955889867690666,4.296143414572793,1.2671518574422227,1.0,0.0,4.296143414571495,1.2847799013024752,1.285071071314776,3.343875017205265,19319.21553662271,1970.0117304709263,3099.015535412006,3099.015535412006,6.647505086333463,5.005996430393844,-0.8818348451508644,5.887831275544708,3.4814568256237135,3.4814568256237135,0.9947019501782038,0.0,0.0,0.0002266184691906312,0.9783722677274532,0.0002316280588339005,198.98538215869246,0.0,0.0,0.0,0.07912658735426614,7.805211303008874e-05,0.00014856635616054245,0.0006382623726461905,0.09558898676906716,0.07649026996990042,0.019098716799166734,0.09558896113815292,0.07649026996989998,0.019098716799166623,0.40262405511672567,0.40262405511672567,0.10053047019225277,0.0,4.978015451022429,4.972568579842346,4.999831432155247,4.978122283521316,4.972676348996117,4.999934512907487,24800.20510529262,21080.174339498728,0.85,0.9890270584308899,0.6787503898184957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466049975387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.44000517764,1535.5401728660536,0.40262405511672567,0.10053047019225277,6.112885165565336,3.4814568256237135
5988.0,-30.074482009814922,5.00599053586122,35.00557861755537,24.103333136905007,4.997667804663303,-26.567306828675985,-40.09042752496896,1.4904926235243428,-0.036293313681369455,-5.014417361505455,40.01113005893953,45065.412269121545,20600.707343914855,20600.707343914855,65666.1196130364,82500.43964350344,82500.43964350344,20600.707343914855,103101.1469874183,103101.1469874183,103101.1469874183,127901.34410051291,97644.8216708268,60209.79429644482,41594.474860424416,24800.19711309462,0.0,66394.67197351903,21080.167546130426,1535.5395161469291,0.0,0.8868050643005974,2.815545468120742,0.0014959162575277712,354456.7350937761,1555013.1798466481,4.387032396027824,1555013.1798466481,4.387032396027824,0.85,0.09558896227020455,4.296143414572793,1.267151677212678,1.0,0.0,4.296143414574617,1.28477983544639,1.2850710054437657,3.343875188607798,19319.210373347392,1970.0112039633711,3099.015535412006,3099.015535412006,6.647500507342904,5.00599053586122,-0.8818228327484547,5.887813368609675,3.4814650158386753,3.4814650158386753,0.9947042902396215,0.0,0.0,0.0002266184691906312,0.9783673871002364,0.00023162921432029858,198.98534294682705,0.0,0.0,0.0,0.07912658735426614,7.805253751909362e-05,0.00014856593167153758,0.0006382605489805476,0.09558896227021149,0.07649024698784683,0.019098715282364665,0.09558896046305572,0.07649024698784128,0.019098715282363277,0.4026239681161744,0.4026239681161744,0.1005304706903149,0.0,4.978033397640331,4.972600005664333,4.999795383447861,4.97812404782411,4.972744575035051,4.99967006227746,24800.19711309462,21080.167546130426,0.85,0.9890269454034925,0.6787504317680118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519463188147523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.438479064573,1535.5395161469291,0.4026239681161744,0.1005304706903149,6.112885165565336,3.4814650158386753
5989.0,-30.07443418646159,5.005984643110924,35.00557765076111,24.10332664093005,4.997670249271143,-26.56726354318179,-40.09037964334709,1.490499605991341,-0.036363936670227304,-5.014414204014661,40.01112907521729,45065.40674426397,20600.70713003545,20600.70713003545,65666.11387429942,82500.40105665913,82500.40105665913,20600.70713003545,103101.10818669459,103101.10818669459,103101.10818669459,127901.3042562535,97644.76348898979,60209.76917659449,41594.438124883665,24800.196069558908,0.0,66394.63419444257,21080.166659125072,1535.5394106717345,0.0,0.8868050839320719,2.8155467641929146,0.0014959162575277712,354456.7787222528,1555013.1374214934,4.387031736357281,1555013.1374214934,4.387031736357281,0.85,0.09558894227965763,4.296143414572793,1.2671515640197324,1.0,0.0,4.296143414573913,1.284779802782115,1.285070972772088,3.3438752736225674,19319.19886196225,1970.0100301287648,3099.015535412006,3099.015535412006,6.647500438327631,5.005984643110924,-0.8818147698249366,5.887799412935861,3.4814732317053236,3.4814732317053236,0.9947066376300925,0.0,0.0,0.0002266184691906312,0.9783625143317528,0.00023163036795764556,198.98530379790503,0.0,0.0,0.0,0.07912658735426614,7.805296077534621e-05,0.000148565508415285,0.0006382587306109855,0.09558894227965407,0.07649022801670213,0.019098714262951937,0.09558900001539189,0.07649022801670498,0.01909871426295265,0.40262388213461986,0.40262388213461986,0.10053046878943113,0.0,4.978035571910141,4.972608544874674,4.999772058936969,4.978050267344429,4.972648702976187,4.99968476458065,24800.196069558908,21080.166659125072,0.85,0.9890274217339672,0.6787507347700107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460326956262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.436954335404,1535.5394106717345,0.40262388213461986,0.10053046878943113,6.112885165565336,3.4814732317053236
5990.0,-30.074386448606507,5.00597868982636,35.00557666840352,24.103326501231663,4.997665800670378,-26.567221023945795,-40.09033941021187,1.4905003760096973,-0.03617286253273733,-5.014414754586933,40.011126688311286,45065.4348001186,20600.714394147733,20600.714394147733,65666.14919426633,82500.4196794545,82500.4196794545,20600.714394147733,103101.13407360224,103101.13407360224,103101.13407360224,127901.32203579316,97644.75957719308,60209.774697857276,41594.42764370645,24800.187962190914,0.0,66394.61560589736,21080.159767862275,1535.5389907336637,0.0,0.8868050897727109,2.8155441903939575,0.0014959162575277712,354456.7711147467,1555013.0344810006,4.387031540096051,1555013.0344810006,4.387031540096051,0.8499999999999999,0.09558892177927203,4.296143414572793,1.2671515052253381,1.0,0.0,4.296143414572557,1.2847797991799366,1.2850709691690931,3.3438752829978977,19319.198088005964,1970.0099512071874,3099.015535412006,3099.015535412006,6.647502782334044,5.00597868982636,-0.8818089204542856,5.887787610280646,3.48148143828542,3.48148143828542,0.9947089823672629,0.0,0.0,0.0002266184691906312,0.9783576503008767,0.00023163151953780773,198.98526471898856,0.0,0.0,0.0,0.07912658735426614,7.805331642337821e-05,0.00014856515276725297,0.0006382572026960348,0.09558892177927458,0.07649020879468958,0.019098712984584994,0.09558888712181726,0.07649020879468754,0.019098712984584487,0.4026237956007587,0.4026237956007587,0.10053046571729275,0.0,4.978077045870066,4.972656076021224,4.999789267042388,4.9782418920542,4.972845154264462,4.999857052616733,24800.187962190914,21080.159767862275,0.85,0.9890282306029899,0.6787513473625075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519457470357824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.43542966292,1535.5389907336637,0.4026237956007587,0.10053046571729275,6.112885165565336,3.48148143828542
5991.0,-30.074338671833313,5.005972729988805,35.005575659177,24.103315255511575,4.997664914635013,-26.567178113382983,-40.0902915635146,1.4905043561846871,-0.03625834802295458,-5.014412191489654,40.01112394098207,45065.42931693871,20600.715180506566,20600.715180506566,65666.14449744528,82500.37505254505,82500.37505254505,20600.715180506566,103101.09023305161,103101.09023305161,103101.09023305161,127901.26662895057,97644.69393743284,60209.748201826485,41594.38415067372,24800.176395898954,0.0,66394.56054657267,21080.14993651411,1535.538294078671,0.0,0.8868051127649114,2.8155456122932287,0.0014959162575277712,354456.80653022166,1555012.9159964856,4.387030767496074,1555012.9159964856,4.387030767496074,0.85,0.09558889964809156,4.296143414572793,1.2671513524698095,1.0,0.0,4.296143414573166,1.284779780560511,1.2850709505454478,3.3438753314583716,19319.185101056784,1970.0086269069238,3099.015535412006,3099.015535412006,6.647503036078765,5.005972729988805,-0.8818012738141849,5.88777400380299,3.4814896167830947,3.4814896167830947,0.9947113190808842,0.0,0.0,0.0002266184691906312,0.9783527823307293,0.0002316326720620737,198.98522560822857,0.0,0.0,0.0,0.07912658735426614,7.805373937481167e-05,0.00014856472981581952,0.0006382553856360193,0.09558889964809049,0.07649018811193392,0.01909871153615657,0.09558889450670374,0.07649018811193478,0.019098711536156783,0.402623710996256,0.402623710996256,0.10053046415157973,0.0,4.978091431678024,4.972668839748167,4.999810145811182,4.978153843466714,4.972724766196222,4.999898534390638,24800.176395898954,21080.14993651411,0.85,0.9890289800379589,0.6787518276490049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454618867513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.433904871737,1535.538294078671,0.402623710996256,0.10053046415157973,6.112885165565336,3.4814896167830947
5992.0,-30.074290911775943,5.00596683827112,35.00557465939265,24.10332391681152,4.997671252186123,-26.567134495495324,-40.09024734897537,1.4905148359055116,-0.036149927064400345,-5.014405214687273,40.01112219755415,45065.440030218044,20600.70700612228,20600.70700612228,65666.14703634032,82500.38512045711,82500.38512045711,20600.70700612228,103101.09212657939,103101.09212657939,103101.09212657939,127901.26110350426,97644.68611898419,60209.74102874499,41594.383433599105,24800.16897692488,0.0,66394.55241052399,21080.14363038615,1535.5377397293978,0.0,0.8868051545849372,2.81554500258996,0.0014959162575277712,354456.90293187235,1555012.8408073862,4.387029362230432,1555012.8408073862,4.387029362230432,0.85,0.09558887685080734,4.296143414572793,1.2671512716962026,1.0,0.0,4.296143414571926,1.28477973153594,1.2850709015097663,3.343875459053826,19319.18355416211,1970.008469167566,3099.015535412006,3099.015535412006,6.647500398342943,5.00596683827112,-0.8817910182278021,5.887757856498922,3.4814977833818093,3.4814977833818093,0.9947136523948027,0.0,0.0,0.0002266184691906312,0.9783479160898731,0.0002316338241883816,198.98518651116765,0.0,0.0,0.0,0.07912658735426614,7.805413022086642e-05,0.00014856433896976476,0.000638253706505315,0.09558887685081172,0.07649016665709435,0.019098710193717363,0.0955888438059958,0.07649016665709085,0.01909871019371649,0.4026236258577039,0.4026236258577039,0.100530464025166,0.0,4.978121551292759,4.972709923966306,4.9997963425627745,4.978255287622858,4.97288752133403,4.999754395295668,24800.16897692488,21080.14363038615,0.85,0.9890291394739757,0.6787520721816759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945176505366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.432382451472,1535.5377397293978,0.4026236258577039,0.100530464025166,6.112885165565336,3.4814977833818093
5993.0,-30.07424324231531,5.00596088061412,35.005573660332395,24.103313229884975,4.997666996376211,-26.56709201855291,-40.09020334398372,1.4905157726138392,-0.036152592158885,-5.014406117223921,40.01112021907568,45065.451091284696,20600.714918840007,20600.714918840007,65666.1660101247,82500.35736380095,82500.35736380095,20600.714918840007,103101.07228264096,103101.07228264096,103101.07228264096,127901.23581674749,97644.63594044263,60209.729667926505,41594.340302795696,24800.163534106523,0.0,66394.50383690222,21080.139003990545,1535.537475731928,0.0,0.886805157155445,2.815544932255451,0.0014959162575277712,354456.89046111173,1555012.7554812294,4.387029275854445,1555012.7554812294,4.387029275854445,0.8500000000000001,0.09558885808406614,4.296143414572793,1.2671511216880758,1.0,0.0,4.296143414572191,1.2847797271539796,1.285070897126813,3.3438754704586837,19319.17362624393,1970.007456801653,3099.015535412006,3099.015535412006,6.647502951643384,5.00596088061412,-0.8817854084446752,5.8877462890587955,3.4815059605969556,3.4815059605969556,0.9947159887419873,0.0,0.0,0.0002266184691906312,0.9783430591058899,0.00023163497413447012,198.98514748828592,0.0,0.0,0.0,0.07912658735426614,7.805451921636606e-05,0.00014856394997426513,0.0006382520353248609,0.0955888580840673,0.07649014861950826,0.01909870946455904,0.09558882526106675,0.07649014861950733,0.019098709464558807,0.4026235420185313,0.4026235420185313,0.10053046296006847,0.0,4.978148289833541,4.9727366380843705,4.999823174643893,4.978253525065043,4.972841779184023,4.999928786910857,24800.163534106523,21080.139003990545,0.85,0.9890301488122166,0.6787527353467052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448912239394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.430861288894,1535.537475731928,0.4026235420185313,0.10053046296006847,6.112885165565336,3.4815059605969556
5994.0,-30.074195595645207,5.005954982308028,35.00557265484679,24.103311623353534,4.997671992668686,-26.567048636828527,-40.09015542743725,1.4905250338520044,-0.036199128181522156,-5.014399679736544,40.01111803380286,45065.44474107358,20600.707796731138,20600.707796731138,65666.15253780472,82500.32873199103,82500.32873199103,20600.707796731138,103101.03652872216,103101.03652872216,103101.03652872216,127901.19016395528,97644.5888921113,60209.70490119386,41594.31554546382,24800.153635233113,0.0,66394.46918069693,21080.130589948145,1535.5367870542816,0.0,0.8868051978305674,2.8155462947888332,0.0014959162575277712,354456.9794108175,1555012.6612366228,4.387027909060736,1555012.6612366228,4.387027909060736,0.85,0.09558883531325534,4.296143414572793,1.2671510183857757,1.0,0.0,4.296143414573615,1.2847796838295247,1.2850708537925395,3.3438755832185474,19319.164317643685,1970.006507588594,3099.015535412006,3099.015535412006,6.647500653459075,5.005954982308028,-0.8817754926222676,5.887730474930295,3.481514108100879,3.481514108100879,0.9947183166002512,0.0,0.0,0.0002266184691906312,0.9783382044700006,0.00023163612353603035,198.98510848407608,0.0,0.0,0.0,0.07912658735426614,7.805494279128252e-05,0.00014856352639934866,0.000638250215586273,0.09558883531325596,0.0764901271260707,0.01909870818718526,0.09558883303304168,0.0764901271260702,0.01909870818718513,0.40262345837446567,0.40262345837446567,0.10053046360003175,0.0,4.978156295648262,4.972748203969388,4.9998169160996895,4.978200551555005,4.972806702893479,4.999804122190312,24800.153635233113,21080.130589948145,0.85,0.9890304621472302,0.6787529939944997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194460648378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.429339903363,1535.5367870542816,0.40262345837446567,0.10053046360003175,6.112885165565336,3.481514108100879
5995.0,-30.074147935340715,5.005949110964269,35.0055716709746,24.10331015652048,4.997675747498056,-26.567005367027765,-40.09011135259641,1.4905331791850975,-0.036212813144345546,-5.014395097142226,40.011116652369026,45065.45524902336,20600.704561251045,20600.704561251045,65666.1598102744,82500.30631130238,82500.30631130238,20600.704561251045,103101.01087255342,103101.01087255342,103101.01087255342,127901.16032005283,97644.5475127274,60209.69645044815,41594.27895808805,24800.149447499407,0.0,66394.42840558746,21080.127030374497,1535.5364695710182,0.0,0.8868052261549126,2.8155470093721946,0.0014959162575277712,354457.0427306286,1555012.6016593098,4.38702695728647,1555012.6016593098,4.38702695728647,0.8500000000000001,0.09558881457535538,4.296143414572793,1.2671508870599792,1.0,0.0,4.296143414574095,1.2847796457253224,1.2850708156797015,3.3438756823917495,19319.156130655283,1970.0056727481133,3099.015535412006,3099.015535412006,6.647499609424266,5.005949110964269,-0.8817666472301582,5.887715758194427,3.481522263579565,3.481522263579565,0.9947206467370185,0.0,0.0,0.0002266184691906312,0.9783333484709181,0.00023163727327175706,198.98506946872027,0.0,0.0,0.0,0.07912658735426614,7.80553324079871e-05,0.00014856313678264407,0.0006382485417370334,0.09558881457535374,0.0764901073261824,0.01909870724917134,0.0955888405828113,0.07649010732618372,0.019098707249171665,0.4026233739853023,0.4026233739853023,0.10053046361443378,0.0,4.978159751928217,4.972756106778945,4.999802557448334,4.978182283997853,4.972796427905337,4.999753836213131,24800.149447499407,21080.127030374497,0.85,0.989031179079301,0.67875356910567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443218798644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.427819650244,1535.5364695710182,0.4026233739853023,0.10053046361443378,6.112885165565336,3.481522263579565
5996.0,-30.074100280472546,5.005943153518943,35.00557067103158,24.103305127378576,4.997669238241798,-26.566963128557493,-40.09006734760476,1.4905320863267886,-0.036067005841005084,-5.014397201960291,40.01111421652604,45065.46640149348,20600.714893439217,20600.714893439217,65666.1812949327,82500.3125418239,82500.3125418239,20600.714893439217,103101.02743526312,103101.02743526312,103101.02743526312,127901.16911534187,97644.53035462533,60209.68421429515,41594.27348925575,24800.141680078737,0.0,66394.41516933449,21080.120428066926,1535.536103263637,0.0,0.886805224262668,2.8155448487025523,0.0014959162575277712,354457.0136473893,1555012.4966083325,4.387027020870986,1555012.4966083325,4.387027020870986,0.85,0.09558879550304372,4.296143414572793,1.2671507700206712,1.0,0.0,4.296143414572971,1.2847796508377582,1.285070820793296,3.3438756690856937,19319.152735892734,1970.005326578672,3099.015535412006,3099.015535412006,6.647502943446978,5.005943153518943,-0.8817617685313479,5.887704922050291,3.4815304173613777,3.4815304173613777,0.994722976388965,0.0,0.0,0.0002266184691906312,0.9783284930517305,0.00023163842288159586,198.98503045783002,0.0,0.0,0.0,0.07912658735426614,7.805572140902672e-05,0.00014856274778160446,0.0006382468705327788,0.09558879550304636,0.0764900889797512,0.019098706523295164,0.095588744220308,0.07649008897974909,0.019098706523294637,0.40262328878554465,0.40262328878554465,0.10053046263280796,0.0,4.978194641621144,4.972790781386834,4.9998383042831165,4.978330196119259,4.972925479357002,4.999977289565493,24800.141680078737,21080.120428066926,0.85,0.9890316998418545,0.6787538723935898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440371946195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.426301258489,1535.536103263637,0.40262328878554465,0.10053046263280796,6.112885165565336,3.4815304173613777
5997.0,-30.074052638174802,5.005937299743206,35.005569668070116,24.103302927128993,4.997677770665742,-26.56691939713421,-40.0900193961337,1.4905445296251378,-0.03620035909460739,-5.014388165360647,40.011112128722544,45065.459805844366,20600.702453088474,20600.702453088474,65666.16225893283,82500.26621580146,82500.26621580146,20600.702453088474,103100.96866888992,103100.96866888992,103100.96866888992,127901.09995962231,97644.46714100163,60209.66073104454,41594.229344396765,24800.131290732385,0.0,66394.36063512915,21080.111597122526,1535.5353249463292,0.0,0.8868052778125908,2.8155476548296465,0.0014959162575277712,354457.13851025584,1555012.4065673107,4.387025221449498,1555012.4065673107,4.387025221449498,0.85,0.09558877146391175,4.296143414572793,1.2671506568277255,1.0,0.0,4.296143414573879,1.2847795926275016,1.2850707625698472,3.3438758205886145,19319.1402289592,1970.0040512263822,3099.015535412006,3099.015535412006,6.647498929155791,5.005937299743206,-0.8817503382881098,5.8876876380313155,3.4815385353836446,3.4815385353836446,0.9947252958238985,0.0,0.0,0.0002266184691906312,0.9783236389392852,0.00023163957219344585,198.98499145724531,0.0,0.0,0.0,0.07912658735426614,7.805614529870766e-05,0.0001485623238919235,0.0006382450494419175,0.09558877146391213,0.0764900663565888,0.019098705107323335,0.09558879681034294,0.07649006635658849,0.019098705107323255,0.40262320456673595,0.40262320456673595,0.10053046388452025,0.0,4.978189839968024,4.97279024920357,4.999816396660549,4.978187806266021,4.972805295844239,4.9997459484142155,24800.131290732385,21080.111597122526,0.85,0.9890322254897801,0.6787543305598202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519437525419587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.424784346504,1535.5353249463292,0.40262320456673595,0.10053046388452025,6.112885165565336,3.4815385353836446
5998.0,-30.07400504877843,5.005931479462172,35.005568702355625,24.103306559287034,4.997682706338781,-26.56687607307901,-40.08997528636826,1.4905537306393437,-0.03614838356787686,-5.014383168104652,40.01111120769756,45065.46997241617,20600.69843372406,20600.69843372406,65666.16840614023,82500.26060161406,82500.26060161406,20600.69843372406,103100.95903533812,103100.95903533812,103100.95903533812,127901.0887587523,97644.44310858494,60209.652479387056,41594.211810219866,24800.12972341419,0.0,66394.34153363405,21080.11026490206,1535.5351501923237,0.0,0.8868053065801892,2.8155475554338367,0.0014959162575277712,354457.2075596623,1555012.366846129,4.387024254780852,1555012.366846129,4.387024254780852,0.85,0.09558875092163108,4.296143414572793,1.2671505551738664,1.0,0.0,4.2961434145716195,1.284779549584786,1.2850707195173767,3.3438759326152234,19319.135474100665,1970.0035663657484,3099.015535412006,3099.015535412006,6.647497632174746,5.005931479462172,-0.8817412452498585,5.88767272471203,3.4815466747504953,3.4815466747504953,0.9947276213572843,0.0,0.0,0.0002266184691906312,0.9783187902427184,0.00023164072023436013,198.98495249998163,0.0,0.0,0.0,0.07912658735426614,7.805653522969611e-05,0.00014856193396093508,0.0006382433742424694,0.09558875092163567,0.07649004673769219,0.01909870418394348,0.09558878565804979,0.07649004673768851,0.01909870418394256,0.40262311901992415,0.40262311901992415,0.1005304634490305,0.0,4.978196929846547,4.972806392449058,4.999787219187965,4.978234784536767,4.972880463457329,4.9996800111296125,24800.12972341419,21080.11026490206,0.85,0.9890326026183279,0.6787546789599065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943467964495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.423268771185,1535.5351501923237,0.40262311901992415,0.1005304634490305,6.112885165565336,3.4815466747504953
5999.0,-30.07395755705947,5.005925550273061,35.00556771799606,24.103291262313746,4.99767440557268,-26.566834160607918,-40.0899313512258,1.4905510091211092,-0.03614249415664972,-5.0143865912972085,40.011108733188564,45065.480631497594,20600.711502693255,20600.711502693255,65666.19213419085,82500.23038921268,82500.23038921268,20600.711502693255,103100.94189190594,103100.94189190594,103100.94189190594,127901.06423458362,97644.38880435571,60209.6390466405,41594.16639746134,24800.12234267768,0.0,66394.28874013902,21080.103991276028,1535.5348326650985,0.0,0.8868052981183087,2.8155470785530357,0.0014959162575277712,354457.16025982023,1555012.260127608,4.387024539122782,1555012.260127608,4.387024539122782,0.85,0.09558873219842645,4.296143414572793,1.2671504172543067,1.0,0.0,4.29614341457397,1.2847795623161578,1.285070732251634,3.3438758994794786,19319.124729907468,1970.0024707629484,3099.015535412006,3099.015535412006,6.64750184931049,5.005925550273061,-0.8817371444296223,5.8876626947026836,3.481554814465289,3.481554814465289,0.9947299469900825,0.0,0.0,0.0002266184691906312,0.9783139515239633,0.00023164186592414173,198.98491362269309,0.0,0.0,0.0,0.07912658735426614,7.805692361880549e-05,0.0001485615455718257,0.0006382417056671548,0.09558873219842265,0.07649002884692863,0.019098703351494016,0.09558874878925756,0.07649002884693168,0.01909870335149478,0.40262303342199773,0.40262303342199773,0.10053046120813645,0.0,4.978207665320383,4.972810740249429,4.999823536080839,4.978244097140532,4.972821625175754,4.9999622948360525,24800.12234267768,21080.103991276028,0.85,0.9890337464296384,0.6787553792146134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431837031336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.421753724153,1535.5348326650985,0.40262303342199773,0.10053046120813645,6.112885165565336,3.481554814465289
6000.0,-30.07391005183139,5.005919750337515,35.00556672944845,24.103299260046356,4.997684876471241,-26.56679035868363,-40.08988713668657,1.4905651833234832,-0.036135396149802546,-5.014376030423989,40.011106642484776,45065.490125066724,20600.695992265537,20600.695992265537,65666.18611733225,82500.21979359038,82500.21979359038,20600.695992265537,103100.91578585592,103100.91578585592,103100.91578585592,127901.02705231699,97644.36221744551,60209.63254892197,41594.144076137265,24800.111266461063,0.0,66394.25534259834,21080.0945764919,1535.5339838356927,0.0,0.8868053594362331,2.815548217917234,0.0014959162575277712,354457.3061843286,1555012.1699615167,4.38702247867579,1555012.1699615167,4.38702247867579,0.85,0.09558870672579615,4.296143414572793,1.2671503232931718,1.0,0.0,4.296143414571991,1.2847794960086716,1.2850706659291204,3.3438760720569563,19319.11946963762,1970.0019343647036,3099.015535412006,3099.015535412006,6.647496844357293,5.005919750337515,-0.8817248184222608,5.887644568759776,3.481562911625678,3.481562911625678,0.9947322604644794,0.0,0.0,0.0002266184691906312,0.9783091114546523,0.0002316430119450397,198.98487473436097,0.0,0.0,0.0,0.07912658735426614,7.805731447960139e-05,0.0001485611547110298,0.0006382400264731206,0.09558870672580232,0.07649000514548403,0.019098701580318293,0.09558874123991044,0.0764900051454791,0.019098701580317057,0.40262294707835145,0.40262294707835145,0.10053046147679219,0.0,4.978210245044636,4.972822366574519,4.999789875381339,4.9782406342741865,4.97288894436673,4.999675313103353,24800.111266461063,21080.0945764919,0.85,0.9890341533087584,0.6787558636289555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429000253308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.420238306631,1535.5339838356927,0.40262294707835145,0.10053046147679219,6.112885165565336,3.481562911625678
