time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,27.912404934782558,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,37569.03399132045,20599.999999999996,20599.999999999996,58169.03399132045,82472.07457893711,77860.00234009839,20599.999999999996,98460.00234009839,98460.00234009839,98460.00234009839,124543.01380773561,120035.15727815322,4507.856529582389,0.0,95070.15241402936,50167.11182641272,49892.26731957404,26083.011467637225,75975.27878721127,19904.596133433373,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014957518510113484,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09248269563783107,3.5810916838729177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5810916838729177,1.2847212910722052,1.2850212022149787,2.7874463580222937,5906.264348255068,14561.403508771931,6454.11178072111,0.00042929714652694296,26547.81301527915,2707.123535078661,19291.772021735764,1967.2132707637945,0.7266802734610458,0.7266802734610458,32395.05729023726,32395.05729023726,1.0,0.8,4287.898129693729,4287.898129693729,1.0,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005535537621092204,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26083.011467637225,19904.596133433373,0.7631249235975,0.7530031407608757,3.9516937952822238,0.7656310699989416,0.49449024197123914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,113368.4099822069,113368.4099822069,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25762.5980482374,25762.5980482374,277.2290405911135,4.0790405911135394,277.2290405911135,277.2290405911135,77860.00234009844,77860.00234009839,4.3655745685100555e-11,0.0,8575.796259387458,8575.796259387458,0.9077109164786514,3598.997142292282,277.2290405911135,4.0790405911135394,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9610161916098616,0.9610161916098616,0.0,0.08887736795168237,0.0036053276861486923,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,251.0,251.0,0.0,14561.403508771931,1.2667265844345095,32395.05729023726,37569.03399132045,37569.03399132045,6.1796691888313084,4287.898129693729,0.0014957518510113484,17904.69674963203,3099.015535412006,6.5224250280443135e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.994764144596825,4.995622882060989,34.997224830124175,29.59292238755154,6.403634503089093,-26.35492427982868,-39.86508225845171,2.7637946383201526,-5.259354862028715,-5.25935486203175,39.92001313367551,36521.8050691745,21125.25415283104,21125.25415283104,57647.05922200554,82190.39471543003,80607.5769495733,21125.25415283104,101732.83110240434,101732.83110240434,101732.83110240434,127695.81564961284,123201.56550909806,4494.250140514776,0.0,95091.17358581575,49422.58393955741,50742.87738473149,25962.984547208493,76705.86193193999,19806.059456317493,1450.0,0.0,0.885884651146387,2.857244310610882,0.0014957518510113484,1.0,1.0,-5.259354862028715,351084.98119835224,1551087.315927224,4.417982536971319,1551087.315927224,4.417982536971319,0.7628575759579619,0.09249332989209803,3.526247985727732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.526247985727732,1.2788367578921185,1.279135295322879,2.7573871050907055,5842.57239830451,14561.403508771931,6483.8110581160545,0.00044394634754562186,26966.672216670897,2749.835286940076,19380.545149344896,1976.2656105137735,0.7186850863030764,0.7186850863030764,31997.546667946484,32395.05729023726,0.9846852013333899,0.8,4235.282539649143,4287.898129693729,0.9846852013333899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.816762907909234,4.995622882060989,-1.0101352281965923,6.005758110257581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994552089688583,0.00023355960661747797,198.91792756741052,0.0,0.0,0.0,0.0,8.006817291369579e-05,0.00015336419252486,0.0005408001749735477,0.09249332988855957,0.09249332988855957,0.09249332988855957,0.09149573591222641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.10836835194,595.8377515536064,0.0,0.09249332988855957,0.09249332989209803,0.09249332989209803,0.375,0.375,0.5,9.970072180018851,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25962.984547208493,19806.059456317493,0.7628575759579619,0.7197424929663901,3.979344080431209,0.7515339476030521,0.476127953579086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77807912349886,260.77807912349886,-12.371920876501122,244.91366468868773,276.6424935583101,125888.87605543977,106295.87581100778,19593.000244431987,0.0,nan,276.6424935583101,3.492493558310116,270.2967277843854,-2.853272215614595,263.9509620104623,-9.199037989537658,257.6051962365358,-15.544803763464188,251.25943046261176,-21.890569537388217,244.91366468868773,-28.236335311312246,1.0,1.0,25762.5980482374,25762.5980482374,277.2900728425778,4.140072842577808,277.2900728425778,277.2900728425778,82180.0465239906,80607.5769495733,1572.4695744173077,0.0,8575.796259387458,8575.796259387458,0.9110685594702771,3543.8792256563706,277.2900728425778,4.140072842577808,1.0,0.002,0.13012781454411018,0.005138694530350133,0.00020152078615600334,0.001798479213497493,0.10076039307800166,0.10076039307800166,0.0,-3.465036417515943e-13,0.9886331686478516,0.9886331686478516,0.0,0.09144197381001593,0.0010513560820821087,0.0,0.0,0.0,1601580.8362875278,267.89064513797126,0.0,1.0,1280130.28741705,2615.929686291024,,,,,,,,,,,,,,,,,,,6.0,14561.403508771931,1450.0,0.375,6.1796691888313084,3.5
2.0,-29.989614203998777,4.991698364618028,34.99491968254393,29.588219161983602,6.45152978332334,-26.345499805268023,-39.85632072491569,2.8074153848204735,-5.23691429857854,-5.236914298551764,39.92800538254178,36538.949447900115,21070.94208612977,21070.94208612977,57609.891534029884,82073.02018180715,80826.57732663362,21070.94208612977,101897.51941276339,101897.51941276339,101897.51941276339,127871.28252791069,123389.26396946199,4482.018558448704,0.0,94999.82530368966,49465.7545705911,50593.41192566507,25973.7631151473,76567.17504081236,19814.978321895203,1450.0,0.0,0.8859705866222989,2.8596115498641783,0.0014957518510113484,1.0,1.0,-5.23691429857854,351392.84109654604,1551431.3699237,4.415090999242755,1551431.3699237,4.415090999242755,0.7628843858339327,0.09249046052748679,3.5292172771736663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5292172771736663,1.2786346114342908,1.278933101675069,2.7601452718496455,5848.416622695765,14570.027810119429,6484.835067271314,0.0004431673491109317,26918.100485943785,2744.8823488085927,19383.60598123666,1976.5777285042966,0.7200956096942456,0.7200956096942456,32019.09978487548,32395.05729023726,0.9855143595086207,0.8,4238.135368984832,4287.898129693729,0.9855143595086207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.799237320805635,4.991698364618028,-0.9986192149497821,5.99031757956781,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989196696844872,0.0002336848222362929,198.91371464634813,0.0,0.0,0.0,0.0,8.014750503071076e-05,0.00015328486040784502,0.0005409755776805204,0.09249046050767622,0.09249046050767622,0.09249046050767622,0.0915804234462621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.32840997394,595.7828134728078,0.0,0.09249046050767622,0.09249046052748679,0.09249046052748679,0.375,0.375,0.5,9.94277105740715,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,25973.7631151473,19814.978321895203,0.7628843858339327,0.7222076562376416,3.9710827349382325,0.7524097826950291,0.47721428181755265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514640079484897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.887693426437,260.887693426437,-12.262306573562967,244.9261698353567,276.84921701751745,124710.74789733584,107942.41746535935,16768.330431976512,0.0,nan,276.84921701751745,3.6992170175174692,270.4646075810851,-2.685392418914887,264.07999814465364,-9.070001855346334,257.69538870822066,-15.454611291779315,251.31077927178873,-21.839220728211245,244.9261698353567,-28.22383016464329,1.0,1.0,25762.5980482374,25762.5980482374,277.33805043730666,4.188050437306686,277.33805043730666,277.33805043730666,82062.68329844881,80826.57732663362,1236.1059718151955,0.0,8575.796259387458,8575.796259387458,0.9108873138677276,3546.8633635595347,277.33805043730666,4.188050437306686,1.0,0.002,0.1310376506838828,0.005138895788255617,0.00020293921640541628,0.0017970607786449836,0.10146960820270814,0.10146960820270814,0.0,-4.949600191511694e-12,0.9901629190577349,0.9901629190577349,0.0,0.09158062438089053,0.0009098361465962625,0.0,0.0,0.0,1601606.7377470504,267.91308570142144,0.0,1.0,1280053.1361023793,2616.244970898052,,,,,,,,,,,,,,,,,,,5.0,14570.027810119429,1450.0,0.375,6.1796691888313084,3.5
3.0,-29.984583606551727,4.988195331663333,34.992923717075236,29.572568891476863,6.489797093655259,-26.33714553653143,-39.84855080544946,2.8423590241279353,-5.215864824819562,-5.215864824852795,39.932304461074516,36562.77686300045,21020.36392242322,21020.36392242322,57583.140785423675,81958.53767861113,80971.24714772319,21020.36392242322,101991.6110701464,101991.6110701464,101991.6110701464,127974.3157468649,123503.6096552393,4470.706091625598,0.0,94909.26529833628,49513.50448447577,50439.73423762278,25982.70467671849,76422.43891434127,19822.215904803958,1450.0,0.0,0.8860627735498556,2.8618334517066812,0.0014957518510113484,1.0,1.0,-5.215864824819562,351681.80933917844,1551616.462485543,4.411989535088781,1551616.462485543,4.411989535088781,0.7629004043818975,0.09248295061136076,3.5325265926062674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5325265926062674,1.2784727223630645,1.2787711748117263,2.76308327179396,5854.641892027439,14578.596069626066,6485.657697246568,0.00044229407042106956,26867.247226669297,2739.6967595120964,19386.06487728309,1976.828466120754,0.7215500982936524,0.7215500982936524,32043.116751939506,32395.05729023726,0.986438467497116,0.8,4241.314320243726,4287.898129693729,0.986438467497116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.782916601167868,4.988195331663333,-0.9877432390326781,5.9759385706960115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983968396796057,0.00023380719585757733,198.9095995265259,0.0,0.0,0.0,0.0,8.02179192728673e-05,0.0001532144461656885,0.000541234105451736,0.09248295075750813,0.09248295075750813,0.09248295075750813,0.09166111743386353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.94994715,595.7376356154157,0.0,0.09248295075750813,0.09248295061136076,0.09248295061136076,0.375,0.375,0.5,9.918116069739114,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,25982.70467671849,19822.215904803958,0.7629004043818975,0.7248804422868753,3.9633634328033382,0.7534847304463316,0.47842986147016514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514332671129846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9813140295484,260.9813140295484,-12.168685970451577,244.93761812501123,277.0250099340856,123702.69912017776,109381.01694796,14321.68217221777,0.0,nan,277.0250099340856,3.875009934085597,270.6075315722703,-2.542468427729659,264.1900532104561,-8.959946789543892,257.7725748486409,-15.377425151359091,251.3550964868261,-21.794903513173864,244.93761812501123,-28.21238187498875,1.0,1.0,25762.5980482374,25762.5980482374,277.375969460691,4.225969460691033,277.375969460691,277.375969460691,81948.21533111499,80971.24714772319,976.9681833918003,0.0,8575.796259387458,8575.796259387458,0.9106852381157403,3550.1892255692987,277.375969460691,4.225969460691033,1.0,0.002,0.13185915708778556,0.0051392222097824385,0.00020422038768374404,0.001795779617042511,0.10211019384187202,0.10211019384187202,0.0,4.726254977660549e-12,0.9911172125212119,0.9911172125212119,0.0,0.09166144421566878,0.0008215063956919758,0.0,0.0,0.0,1601631.0269630188,267.9341351751804,0.0,1.0,1279980.7584476299,2616.540796392636,,,,,,,,,,,,,,,,,,,4.0,14578.596069626066,1450.0,0.375,6.1796691888313084,3.5
4.0,-29.979692422740023,4.985027231328088,34.991173924907116,29.548035968933277,6.519793056480262,-26.329743874876666,-39.841668389830716,2.869844505857773,-5.199522291844062,-5.199522291836241,39.93540682310714,36591.998546793126,20980.172017718516,20980.172017718516,57572.170564511645,81847.50623177018,81082.47196802456,20980.172017718516,102062.64398574308,102062.64398574308,102062.64398574308,128052.20350499771,123591.84937519954,4460.354129798175,0.0,94820.23662976018,49564.728934976585,50283.89743864844,25989.559519254624,76273.45695790306,19827.749234478924,1450.0,0.0,0.8861351539527735,2.863559446955064,0.0014957518510113484,1.0,1.0,-5.199522291844062,351906.2890584548,1551750.0419723557,4.409554731528529,1551750.0419723557,4.409554731528529,0.7629120924419415,0.09247633510612195,3.536094371961749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536094371961749,1.2783454147098214,1.2786438374392095,2.766149376586473,5861.138600160284,14587.051822862224,6486.303489215693,0.0004413478023778496,26814.96211798102,2734.365162209421,19387.995192695205,1977.0253035129433,0.7230289980418957,0.7230289980418957,32069.00445032943,32395.05729023726,0.987434750103213,0.8,4244.740886602714,4287.898129693729,0.987434750103213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.769947351983589,4.985027231328088,-0.9794850693736938,5.964512300701782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9978887819512509,0.00023392623472738818,198.90559861283342,0.0,0.0,0.0,0.0,8.028033834463917e-05,0.00015315202709391661,0.0005415600210613318,0.09247633518304932,0.09247633518304932,0.09247633518304932,0.09172389110514285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.7590615903,595.6975356332921,0.0,0.09247633518304932,0.09247633510612195,0.09247633510612195,0.375,0.375,0.5,9.895542746375257,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25989.559519254624,19827.749234478924,0.7629120924419415,0.7277080817261461,3.9564994617668603,0.7548126551584904,0.47974747712023885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514032399134085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06108426360737,261.06108426360737,-12.088915736392607,244.94810243886812,277.17406608834705,122841.31375239827,110638.40220287156,12202.911549526747,0.0,nan,277.17406608834705,4.02406608834707,270.7288733584503,-2.4211266415496766,264.28368062855606,-8.866319371443922,257.83848789865925,-15.311512101340725,251.3932951687637,-21.756704831236277,244.94810243886812,-28.201897561131858,1.0,1.0,25762.5980482374,25762.5980482374,277.4052816138965,4.2552816138965,277.4052816138965,277.4052816138965,81837.12868534132,81082.47196802456,754.6567173167568,0.0,8575.796259387458,8575.796259387458,0.9104672917232394,3553.7748438215576,277.4052816138965,4.2552816138965,1.0,0.002,0.132611859768417,0.005138963562893408,0.00020539310376083456,0.001794606896854052,0.10269655188041728,0.10269655188041728,0.0,6.148866138477871e-13,0.9918605913560007,0.9918605913560007,0.0,0.09172363242479381,0.0007527026813281461,0.0,0.0,0.0,1601649.8803735762,267.9504777081559,0.0,1.0,1279924.5594199314,2616.7705283918394,,,,,,,,,,,,,,,,,,,4.0,14587.051822862224,1450.0,0.375,6.1796691888313084,3.5
5.0,-29.974974517077452,4.982119317709651,34.98961797822195,29.516396449785702,6.542725119178902,-26.323204553451795,-39.83558469973502,2.890955155552849,-5.187273708666794,-5.187273708624183,39.93749389302704,36625.452858802564,20948.949634247696,20948.949634247696,57574.402493050264,81740.28454716645,81165.37565233407,20948.949634247696,102114.32528658176,102114.32528658176,102114.32528658176,128108.9345208432,123658.19467645031,4450.739844392896,0.0,94733.276043093,49618.4443547276,50127.59076485045,25994.60923426144,76122.1999991119,19831.8107036766,1450.0,0.0,0.8861902399961862,2.864853603968447,0.0014957518510113484,1.0,1.0,-5.187273708666794,352074.60833597335,1551839.910562224,4.4077018728977855,1551839.910562224,4.4077018728977855,0.7629201318224803,0.09247051234989863,3.539850651069023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.539850651069023,1.2782476513100967,1.278546051217155,2.769299554308567,5867.813448742436,14595.36006225078,6486.798996568507,0.00044034756454310666,26761.941500126246,2728.958563844559,19389.47629733212,1977.1763341540811,0.7245168029845911,0.7245168029845911,32096.254252643594,32395.05729023726,0.9884836702200004,0.8,4248.347744751802,4287.898129693729,0.9884836702200004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.7598724158904835,4.982119317709651,-0.9735166834979383,5.95563600120759,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9973989872272377,0.00023404110935333527,198.90173959051745,0.0,0.0,0.0,0.0,8.033555087340217e-05,0.00015309681456515364,0.0005419398587150526,0.09247051234951462,0.09247051234951462,0.09247051234951462,0.09177104933497468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.00339833385,595.6614677982375,0.0,0.09247051234951462,0.09247051234989863,0.09247051234989863,0.375,0.375,0.5,9.87455885588611,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,25994.60923426144,19831.8107036766,0.7629201318224803,0.7306445871419057,3.9504049957430243,0.7563418095341697,0.48114023056650845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513740460529325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1288644522335,261.1288644522335,-12.021135547766505,244.9577038981167,277.3000250063505,122106.54762835732,111737.82229644015,10368.725331917178,0.0,nan,277.3000250063505,4.150025006350518,270.83156078470296,-2.318439215297019,264.3630965630574,-8.786903436942566,257.8946323414099,-15.255367658590103,251.4261681197633,-21.723831880236673,244.9577038981167,-28.192296101883272,1.0,1.0,25762.5980482374,25762.5980482374,277.42719736757317,4.277197367573194,277.42719736757317,277.42719736757317,81729.98225863969,81165.37565233407,564.6066063056205,0.0,8575.796259387458,8575.796259387458,0.9102377321815344,3557.549904324368,277.42719736757317,4.277197367573194,1.0,0.002,0.13331212246564347,0.0051381638821359635,0.0002064829262949151,0.0017935170736774815,0.10324146314745755,0.10324146314745755,0.0,-2.760335363061195e-14,0.9924271783570331,0.9924271783570331,0.0,0.09177024965263908,0.0007002626972595512,0.0,0.0,0.0,1601664.0083062737,267.9627262913332,0.0,1.0,1279882.4353239767,2616.9427431539816,,,,,,,,,,,,,,,,,,,5.0,14595.36006225078,1450.0,0.375,6.1796691888313084,3.5
6.0,-29.95235430790089,4.952397090953273,34.98816998242649,29.480969916936033,6.558926492703758,-26.30122622783889,-39.81432260535655,2.9077984127394285,-5.182441374706286,-5.182441374696108,39.93749329566396,36673.90048432038,20877.76723923772,20877.76723923772,57551.6677235581,81644.38722061215,81251.44005104923,20877.76723923772,102129.20729028695,102129.20729028695,102129.20729028695,128125.5067702006,123684.04222428176,4441.464545918849,0.0,94649.07921555603,49678.59247961231,49967.207484381914,25996.299479913654,75963.50696429556,19833.12190552731,1450.0,0.0,0.8862149616814705,2.8653643042666648,0.0014957518510113484,1.0,1.0,-5.182441374706286,352141.0313527965,1551839.8848398991,4.406870391894691,1551839.8848398991,4.406870391894691,0.7629209657648237,0.09246548593285807,3.543657260232829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.543657260232829,1.2781684103559539,1.2784675698823953,2.772449413959437,5874.487623369832,14603.4627315708,6487.200493027916,0.00043933045360951587,26709.433860242258,2723.604274675068,19390.676397117433,1977.298710274909,0.7259860504187249,0.7259860504187249,32123.863273417843,32395.05729023726,0.9895466447260564,0.8,4252.002150035914,4287.898129693729,0.9895466447260564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.736903058623124,4.952397090953273,-0.9830022663282403,5.935399357281513,3.5,3.5,1.0,0.6,0.00023404110935333527,0.9976491423734051,0.00023459260316362524,198.88304482710095,0.07385174431309577,0.00011988332575663738,339.74934519431037,0.00011988332575663738,8.052879085100926e-05,0.000153512318502326,0.000543995041995942,0.09246548595250999,0.09246548595250999,0.09246548595250999,0.09178996936610469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.69495079713,595.62970192993,0.0,0.09246548595250999,0.09246548593285807,0.09246548593285807,0.375,0.375,0.5,9.854293358570626,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25996.299479913654,19833.12190552731,0.7629209657648237,0.7339593771731875,3.9437210876519107,0.7576225746213716,0.48278314087786756,37569.03399132045,20600.0,0.0,3288.89996620779,-3288.89996620779,0.05851872511180593,1.462968127795147,2603.621722004085,685.2782442037052,3288.89996620779,0.030061040586445043,0.633319535842055,1.451305336124822,1.4513458875452205,1.2664313364352935,0.0002334323654385558,0.003496233421969423,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41197.68330272255,17311.10003379221,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18785020499166,261.18785020499166,-11.962149795008315,244.9696140497554,277.40608636022824,121539.0392996921,112515.6494089448,9023.38989074731,0.0,nan,277.40608636022824,4.256086360228267,270.9187918981322,-2.2312081018677645,264.4314974360396,-8.718502563960385,257.9442029739443,-15.205797026055677,251.45690851184997,-21.693091488150003,244.9696140497554,-28.180385950244585,1.0,1.0,25762.5980482374,25762.5980482374,277.44206543417397,4.292065434173992,277.44206543417397,277.44206543417397,81633.95317014515,81251.44005104923,382.51311909592187,0.0,8575.796259387458,8575.796259387458,0.9100049947352432,3561.375546533993,277.44206543417397,4.292065434173992,1.0,0.002,0.1339897363210371,0.00513606658522122,0.00020753453702036955,0.001792465463380448,0.10376726851018477,0.10376726851018477,0.0,4.0081740010355915e-13,0.9926717104394398,0.9926717104394398,0.0,0.09178787207758418,0.0006776138552738896,0.0,0.0,0.0,1601669.5814881215,267.9675586252937,0.0,1.0,1279865.815639595,2617.010693345671,,,,,,,,,,,,,,,,,,,4.0,14603.4627315708,1450.0,0.375,6.1796691888313084,3.5
7.0,-29.896613504562186,4.87660343001337,34.98665024540078,29.23140877336266,6.563758902005666,-26.250576263894153,-39.76647531436754,2.917721661422396,-5.194279272118422,-5.194279272111332,39.932529615226265,36916.322342718195,20746.01836637688,20746.01836637688,57662.34070909508,81207.17063330486,81314.02052658754,20746.01836637688,102060.03889296443,102060.03889296443,102060.03889296443,128050.37977647134,123618.72963996504,4431.650136506308,0.0,94269.14971530078,49978.301425017824,49212.05365586995,25990.340883506913,75202.39453937687,19828.158397815158,1450.0,0.0,0.8861724500620995,2.8641133557793297,0.0014957518510113484,1.0,1.0,-5.194279272118422,351978.3305798413,1551626.1567340954,4.408300233079636,1551626.1567340954,4.408300233079636,0.7629048994273797,0.09246149269539121,3.56423350526165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.56423350526165,1.2781213337031847,1.2784211871238813,2.7886503505381315,5908.815463920987,14641.130410901033,6487.438922950192,0.00043379268159656045,26448.645852225243,2697.0112986825516,19391.389080110846,1977.3713837152186,0.7331713384668184,0.7331713384668184,32272.99859190088,32395.05729023726,0.9952924470805407,0.8,4271.742107507371,4287.898129693729,0.9952924470805407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.694389921352477,4.87660343001337,-1.021340668459091,5.897944098472461,3.5,3.5,1.0,0.6,0.00023459260316362524,0.9942188242353994,0.00023595671037916413,198.8372951104572,0.2012948843499231,0.0005455139410795145,1545.986509019344,0.0006653972668361519,8.096522221144175e-05,0.0001536273809521835,0.0005475638585153678,0.09246149272781932,0.09246149272781932,0.09246149272781932,0.0917454948631544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.24591972417,595.6035902569388,0.0,0.09246149272781932,0.09246149269539121,0.09246149269539121,0.375,0.375,0.5,9.832813429686832,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,25990.340883506913,19828.158397815158,0.7629048994273797,0.7501479739266045,3.922733813175176,0.7667620301492181,0.49089291064247126,37569.03399132045,20600.0,0.0,8949.22094485301,-8949.22094485301,0.15948335645318598,3.9870839113296457,7085.915090706773,1863.3058541462365,8949.22094485301,0.17006910438618095,0.8630051756124776,1.451116751889417,1.451210358880892,1.26657224195385,0.00023404110935333527,0.003488950996354315,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48064.241445192805,11650.77905514699,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2416179311255,261.2416179311255,-11.90838206887446,244.98903060721295,277.4942052550387,121655.32178714334,113430.16344382062,8225.158343322762,0.0,nan,277.4942052550387,4.34420525503873,270.9931703254705,-2.15682967452949,264.4921353959107,-8.657864604089298,257.9911004663424,-15.158899533657575,251.4900655367777,-21.65993446322227,244.98903060721295,-28.160969392787024,1.0,1.0,25762.5980482374,25762.5980482374,277.43752487378094,4.287524873780967,277.43752487378094,277.43752487378094,81196.70769577839,81314.02052658754,-117.31283080915455,0.0,8575.796259387458,8575.796259387458,0.9087452075160025,3582.054672787958,277.43752487378094,4.287524873780967,1.0,0.002,0.13471116194787794,0.005130638583144063,0.00020864682844712212,0.0017913531749723178,0.10432341422356106,0.10432341422356106,0.0,3.4194396446307618e-12,0.992197555965112,0.992197555965112,0.0,0.09174006707325322,0.0007214256221379905,0.0,0.0,0.0,1601655.928116439,267.95572072788156,0.0,1.0,1279906.5285127405,2616.844241686411,,,,,,,,,,,,,,,,,,,5.0,14641.130410901033,1450.0,0.375,6.1796691888313084,3.5
8.0,-29.839230929670517,4.794103500139074,34.98493539403737,28.891640400420897,6.551409275906487,-26.200166909124135,-39.71775141600517,2.9123452555245546,-5.218609714063973,-5.218609714078215,39.923866870877944,37243.78848699866,20626.189221287612,20626.189221287612,57869.97770828627,80656.06111493098,81303.67886661668,20626.189221287612,101929.8680879043,101929.8680879043,101929.8680879043,127908.526284913,123487.8813845676,4420.644900345387,0.0,93794.35714738145,50382.08452004276,48235.85847482077,25978.658197008695,74214.51667182946,19818.497920114027,1450.0,0.0,0.8860794232743697,2.8615436344274134,0.0014957518510113484,1.0,1.0,-5.218609714063973,351644.1167883665,1551253.206174796,4.411429431388446,1551253.206174796,4.411429431388446,0.7628761181513224,0.09245808718454232,3.591918843869419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.591918843869419,1.2781434232556215,1.2784450254740694,2.810262744004321,5954.609532259717,14691.130410901033,6487.327045104516,0.00042623138780660677,26112.60477320274,2662.744645031967,19391.05466974326,1977.3372833478568,0.7425936569010049,0.7425936569010049,32473.38883420715,32395.05729023726,1.0030234244058203,0.8,4298.26630647685,4287.898129693729,1.0030234244058203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.655723079021421,4.794103500139074,-1.0697740325652934,5.863877532704367,3.5,3.5,1.0,0.6,0.00023595671037916413,0.9940518020713394,0.00023736862594835918,198.78996534936252,0.22303301853991497,0.0004504657386658987,1276.6199033791568,0.0011158630055020506,8.141189548230819e-05,0.00015454481489685594,0.0005551124328503281,0.09245808721069516,0.09245808721069516,0.09245808721069516,0.09165355713209626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.7169173578,595.5789481521687,0.0,0.09245808721069516,0.09245808718454232,0.09245808718454232,0.375,0.375,0.5,9.808677526939043,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,25978.658197008695,19818.497920114027,0.7628761181513224,0.7721182884397093,3.8986713466163816,0.7797662816317,0.5018396690729342,37569.03399132045,20600.0,0.0,9873.802354850524,-9873.802354850524,0.17665281424576265,4.4163203561440625,7821.403261828441,2052.3990930220834,9873.802354850524,0.339084067078666,0.9559134970008795,1.4508899504933552,1.4508773322241084,1.2669316507610544,0.00023459260316362524,0.0034704414132139105,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48719.45624955013,10726.197645149476,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2897036114878,261.2897036114878,-11.860296388512154,245.01471614782912,277.5646910751459,121907.18024282556,114551.23712462003,7355.94311820554,0.0,nan,277.5646910751459,4.4146910751459245,271.0546960896825,-2.0953039103174547,264.5447011042248,-8.60529889577515,258.0347061187544,-15.115293881245577,251.52471113329037,-21.62528886670961,245.01471614782912,-28.135283852170858,1.0,1.0,25762.5980482374,25762.5980482374,277.41198851930653,4.261988519306556,277.41198851930653,277.41198851930653,80645.47392985845,81303.67886661668,-658.2049367582367,0.0,8575.796259387458,8575.796259387458,0.9070456556723212,3609.878438088766,277.41198851930653,4.261988519306556,1.0,0.002,0.13552386703560074,0.005122463560370982,0.00020989501251690148,0.0017901049870435426,0.10494750625845074,0.10494750625845074,0.0,-4.395559437264662e-13,0.9912100162096226,0.9912100162096226,0.0,0.09164538209690089,0.0008127050876414303,0.0,0.0,0.0,1601627.859968577,267.931390285936,0.0,1.0,1279990.1971151612,2616.5022155298034,,,,,,,,,,,,,,,,,,,4.0,14691.130410901033,1450.0,0.375,6.1796691888313084,3.5
9.0,-29.7819105759032,4.7100217394000445,34.9829369369895,28.55076837530362,6.52281853565507,-26.15143766473894,-39.67052868157623,2.8923456248675445,-5.2524855523973315,-5.252485552400858,39.91226411951063,37579.06494225154,20522.765021109855,20522.765021109855,58101.82996336139,80144.64789411523,81229.77578913435,20522.765021109855,101752.5408102442,101752.5408102442,101752.5408102442,127715.10125668035,123307.1543277849,4407.94692889546,0.0,93353.45648855253,50787.8735380594,47295.09216721459,25962.56044643616,73257.65261365075,19805.204278072466,1450.0,0.0,0.8859481022684721,2.8579687848182207,0.0014957518510113484,1.0,1.0,-5.2524855523973315,351179.1980916958,1550753.7878758502,4.415847511192664,1550753.7878758502,4.415847511192664,0.7628370984030235,0.09245473717499009,3.6197325249715084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6197325249715084,1.278233125731004,1.2785365539676636,2.831825002893297,6000.297371445315,14741.130410901033,6486.871738010699,0.0004185095126319437,25790.15323495134,2629.8637388865045,19389.693726370686,1977.1985057456611,0.7518254563952486,0.7518254563952486,32674.397217718302,32395.05729023726,1.0107902406611387,0.8,4324.872324301982,4287.898129693729,1.0107902406611387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622349835487807,4.7100217394000445,-1.124453035613418,5.8344747750134625,3.5,3.5,1.0,0.6,0.00023736862594835918,0.9940610130806239,0.00023878677749643046,198.74269345002077,0.2307140218610757,0.0004609409931795403,1306.3067746708173,0.0015768039986815909,8.184697964703949e-05,0.0001555216463013197,0.0005629467614540018,0.0924547371688507,0.0924547371688507,0.0924547371688507,0.09152549029963286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.0119872042,595.5529171357459,0.0,0.0924547371688507,0.09245473717499009,0.09245473717499009,0.375,0.375,0.5,9.780800118345716,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25962.56044643616,19805.204278072466,0.7628370984030235,0.7945658464812488,3.8774069731263174,0.7931161850050157,0.5129711859652066,37569.03399132045,20600.0,0.0,10167.046266331883,-10167.046266331883,0.18267645622830408,4.566911405707598,8058.055716207987,2108.9905501238973,10167.046266331883,0.5191152541951166,0.9885089622743721,1.4506493313720916,1.450533954420304,1.2673230081364915,0.00023595671037916413,0.0034503935021863432,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49042.38703232315,10432.953733668117,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3316582239319,261.3316582239319,-11.818341776068053,245.04537246271562,277.61794398514303,122072.44743256645,115654.4090421093,6418.038390457179,0.0,nan,277.61794398514303,4.467943985143052,271.1034296806643,-2.0465703193356717,264.5889153761657,-8.56108462383429,258.0744010716974,-15.075598928302554,251.55988676720537,-21.590113232794607,245.04537246271562,-28.104627537284358,1.0,1.0,25762.5980482374,25762.5980482374,277.36949504651045,4.219495046510474,277.36949504651045,277.36949504651045,80133.82187813752,81229.77578913435,-1095.9539109968318,0.0,8575.796259387458,8575.796259387458,0.9053332626537516,3637.831187596366,277.36949504651045,4.219495046510474,1.0,0.002,0.13646363070193795,0.005111946843491521,0.00021133567141918487,0.0017886643272554854,0.10566783570959243,0.10566783570959243,0.0,-1.3253296030080186e-12,0.989835418963273,0.989835418963273,0.0,0.0915149735067456,0.0009397636682444845,0.0,0.0,0.0,1601588.7657890702,267.89751444760265,0.0,1.0,1280106.6715745316,2616.026188492636,,,,,,,,,,,,,,,,,,,5.0,14741.130410901033,1450.0,0.375,6.1796691888313084,3.5
10.0,-29.725973326858565,4.626171891173608,34.98059192181124,28.212445007544034,6.481425481398185,-26.10523344600934,-39.62564655868334,2.86068560003036,-5.293747209966227,-5.293747209967604,39.89828090060043,37918.606860976506,20435.0333483509,20435.0333483509,58353.64020932741,79671.5612872973,81103.20644534144,20435.0333483509,101538.23979369234,101538.23979369234,101538.23979369234,127481.24804305164,123088.07211160673,4393.175931444911,0.0,92946.13403690688,51193.179608684826,46392.17158691339,25943.008249359307,72335.1798362727,19789.05707531263,1450.0,0.0,0.8857874012582931,2.853619289935725,0.0014957518510113484,1.0,1.0,-5.293747209966227,350613.5668735162,1550152.0683868472,4.421255236098905,1550152.0683868472,4.421255236098905,0.7627896073232503,0.09245105156246775,3.647523682126194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.647523682126194,1.2783768326490936,1.2786821080255102,2.853246076563886,6045.686056094913,14791.130410901033,6486.143492327933,0.00041066825816426584,25481.982335678007,2598.439052650804,19387.516951290698,1976.9765364615541,0.7608323675880473,0.7608323675880473,32874.93452366239,32395.05729023726,1.0185507672290117,0.8,4351.415989015631,4287.898129693729,1.0185507672290117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.594040305652778,4.626171891173608,-1.1833613990469738,5.809533290220582,3.5,3.5,1.0,0.6,0.00023878677749643046,0.9942065787106255,0.00024017823117415915,198.69657078638673,0.23315960408510628,0.000462561112188297,1310.8981919416337,0.002039365110869888,8.22624899557404e-05,0.00015652428754069005,0.0005709260456325969,0.09245105156971113,0.09245105156971113,0.09245105156971113,0.09136962275953597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.81030345155,595.5233519097808,0.0,0.09245105156971113,0.09245105156246775,0.09245105156246775,0.375,0.375,0.5,9.748357257120396,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25943.008249359307,19789.05707531263,0.7627896073232503,0.817349254495188,3.858711899307994,0.8067117596362952,0.5242069895561676,37569.03399132045,20600.0,0.0,10226.948440881017,-10226.948440881017,0.184550991461238,4.6137747865309455,8110.058865697817,2116.8895751831988,10226.948440881017,0.7028491975458664,0.9986525511971746,1.4504047577846702,1.450191067200053,1.2677220283569508,0.00023736862594835918,0.0034300673504691973,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49106.8806241431,10373.051559118983,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36730692454694,261.36730692454694,-11.78269307545304,245.07974049014882,277.65487335894613,122181.60660302763,116728.21981691149,5453.386786116178,0.0,nan,277.65487335894613,4.504873358946156,271.1398467851761,-2.0101532148239016,264.62482021141653,-8.525179788583443,258.10979363768035,-15.040206362319623,251.59476706391365,-21.555232936086327,245.07974049014882,-28.070259509851155,1.0,1.0,25762.5980482374,25762.5980482374,277.3134744861008,4.163474486100824,277.3134744861008,277.3134744861008,79660.92232024681,81103.20644534144,-1442.2841250946221,0.0,8575.796259387458,8575.796259387458,0.9036175524245331,3665.761300536825,277.3134744861008,4.163474486100824,1.0,0.002,0.1375576219512936,0.00509938430689584,0.00021301170423446147,0.001786988297730384,0.10650585211723074,0.10650585211723074,0.0,1.9648453870868554e-12,0.9881668057987776,0.9881668057987776,0.0,0.09135706031522184,0.001093991247245908,0.0,0.0,0.0,1601541.125663915,267.85625279003375,0.0,1.0,1280248.5102195018,2615.4466641620215,,,,,,,,,,,,,,,,,,,5.0,14791.130410901033,1450.0,0.375,6.1796691888313084,3.5
11.0,-29.671803333752088,4.543116187307134,34.97785867598702,27.879250840656482,6.429875800791675,-26.061635420282595,-39.58322850577531,2.819707888440401,-5.340562922932918,-5.340562922938934,39.88240496601335,38260.026324379694,20360.3789671069,20360.3789671069,58620.40529148659,79235.42158447269,80935.32964762242,20360.3789671069,101295.70861472932,101295.70861472932,101295.70861472932,127216.53021056573,122840.4763286782,4376.053881887542,0.0,92571.6225633425,51596.227307380395,45528.21695106901,25920.82159583642,71449.03854690543,19770.722402414653,1450.0,0.0,0.885604833496946,2.8486906607362514,0.0014957518510113484,1.0,1.0,-5.340562922932918,349972.6647625049,1549469.116352426,4.427400401125361,1549469.116352426,4.427400401125361,0.7627351752457708,0.09244673068156915,3.675179079616746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.675179079616746,1.2785637946682606,1.2788708938459736,2.874458900637271,6090.6334848373035,14841.130410901033,6485.194442143066,0.00040273823488718374,25188.329754259492,2568.494822825276,19384.680176777692,1976.6872659652067,0.7695897411974937,0.7695897411974937,33074.18907853386,32395.05729023726,1.0262733836632951,0.8,4377.78986529903,4287.898129693729,1.0262733836632951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.569950597036951,4.543116187307134,-1.2451933982243233,5.788309585531457,3.5,3.5,1.0,0.6,0.00024017823117415915,0.9943916185958948,0.00024153283945946435,198.651919720947,0.23377206116928687,0.0004648414166896888,1317.360574898578,0.002504206527559577,8.265697976417946e-05,0.00015752125140997968,0.0005789188077770072,0.09244673065683573,0.09244673065683573,0.09244673065683573,0.09119301422166336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.38054061495,595.4885618008921,0.0,0.09244673065683573,0.09244673068156915,0.09244673068156915,0.375,0.375,0.5,9.710745762183587,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,25920.82159583642,19770.722402414653,0.7627351752457708,0.840358548754485,3.8423087857515035,0.8204505824525966,0.535486930300153,37569.03399132045,20600.0,0.0,10206.305502127274,-10206.305502127274,0.18497396246577702,4.624349061644422,8098.2450443570015,2108.060457770273,10206.305502127274,0.8876421886161209,1.0009413553342905,1.4501597620374944,1.4498565738316012,1.268120108421765,0.00023878677749643046,0.00340990349330301,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49092.700068346305,10393.694497872726,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3967122534698,261.3967122534698,-11.75328774653019,245.11674778702775,277.6766767198989,122258.33406837998,117760.03176442953,4498.302303950444,0.0,nan,277.6766767198989,4.526676719898944,271.1646909333482,-1.98530906665178,264.6527051467286,-8.497294853271399,258.14071936020144,-15.009280639798533,251.62873357361377,-21.521266426386205,245.11674778702775,-28.03325221297223,1.0,1.0,25762.5980482374,25762.5980482374,277.2470831217682,4.0970831217682075,277.2470831217682,277.2470831217682,79224.0774538713,80935.32964762242,-1711.2521937511192,0.0,8575.796259387458,8575.796259387458,0.901905812054697,3693.55497501483,277.2470831217682,4.0970831217682075,1.0,0.002,0.1388256803271702,0.005085042446184026,0.00021495450865194454,0.0017850454901100882,0.10747725432597227,0.10747725432597227,0.0,-1.2379671940343506e-12,0.9862833615880798,0.9862833615880798,0.0,0.0911786723044459,0.0012680583771232502,0.0,0.0,0.0,1601487.0431387688,267.80943707706706,0.0,1.0,1280409.4008872365,2614.7895168087034,,,,,,,,,,,,,,,,,,,6.0,14841.130410901033,1450.0,0.375,6.1796691888313084,3.5
12.0,-29.61955342266201,4.460989678464013,34.97471143659509,27.55400474360215,6.371136139021519,-26.020484466521786,-39.54314180938525,2.772067182238973,-5.391530726827057,-5.391530726872851,39.865011707942415,38600.88159769671,20296.192034993936,20296.192034993936,58897.07363269065,78834.3870771575,80735.41564987485,20296.192034993936,101031.60768486878,101031.60768486878,101031.60768486878,126928.23701950326,122571.85625951138,4356.380759991887,0.0,92228.72003044024,51995.21454858895,44703.89497983476,25896.629334634472,70600.52431446924,19750.71106632686,1450.0,0.0,0.8854061418160903,2.843332557246235,0.0014957518510113484,1.0,1.0,-5.391530726827057,349275.9670154352,1548721.1530849952,4.434090230481143,1548721.1530849952,4.434090230481143,0.7626749725267148,0.09244155153935359,3.7025728292433113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7025728292433113,1.2787817673663349,1.27909065123763,2.895390694276789,6134.985443813056,14891.130410901033,6484.089337799178,0.00039475402201862155,24909.3601352033,2540.0478384772887,19381.37694594023,1976.3504301611895,0.7780760662153414,0.7780760662153414,33271.26306357082,32395.05729023726,1.0339229363820737,0.8,4403.875115412352,4287.898129693729,1.0339229363820737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.549238557558768,4.460989678464013,-1.3090720230268005,5.770061701490813,3.5,3.5,1.0,0.6,0.00024153283945946435,0.9945922195307987,0.0002428460978444091,198.60886617443455,0.2337575123364646,0.00046720707912042644,1324.0648622272886,0.002971413606680003,8.303139429123414e-05,0.0001585014451682302,0.0005868631442756877,0.09244155155935277,0.09244155155935277,0.09244155155935277,0.09100106792987121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.63520761504,595.4472910889735,0.0,0.09244155155935277,0.09244155153935359,0.09244155153935359,0.375,0.375,0.5,9.667531258232012,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,25896.629334634472,19750.71106632686,0.7626749725267148,0.8634791580265875,3.827933660060268,0.8342299749836274,0.5467506363799857,37569.03399132045,20600.0,0.0,10158.989026018546,-10158.989026018546,0.18490127171630083,4.622531792907517,8065.233490686358,2093.7555353321873,10158.989026018546,1.07257934610614,1.0005480071228394,1.4499155441901654,1.4495327788446148,1.268514576674432,0.00024017823117415915,0.003390034713246878,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49052.08787956629,10441.010973981454,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.42018118161974,261.42018118161974,-11.729818818380238,245.1555174721877,277.6848448910373,122327.0844861831,118736.90755558487,3590.1769305982366,0.0,nan,277.6848448910373,4.534844891037324,271.17897940728375,-1.9710205927162292,264.67311392348705,-8.476886076512926,258.1672484397588,-14.982751560241184,251.66138295596383,-21.488617044036147,245.1555174721877,-27.994482527812266,1.0,1.0,25762.5980482374,25762.5980482374,277.1728038967486,4.022803896748599,277.1728038967486,277.1728038967486,78823.50622174874,80735.41564987485,-1911.909428126106,0.0,8575.796259387458,8575.796259387458,0.9002061734954738,3721.085693389528,277.1728038967486,4.022803896748599,1.0,0.002,0.14028207499583634,0.005069131241736876,0.0002171866627467456,0.0017828133397179867,0.1085933313733728,0.1085933313733728,0.0,2.464732411222581e-12,0.9842452377560881,0.9842452377560881,0.0,0.09098515687339274,0.0014563946659608461,0.0,0.0,0.0,1601428.1280706325,267.7584692731729,0.0,1.0,1280584.5123208626,2614.0745511935297,,,,,,,,,,,,,,,,,,,5.0,14891.130410901033,1450.0,0.375,6.1796691888313084,3.5
