time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.56922810166759,4.379795862918451,34.97113877500839,27.237894012965285,6.3068277771377526,-25.981622513776735,-39.505236538220174,2.7192221897250377,-5.445346885804213,-5.445346885805811,39.846462768656046,38939.85423998974,20239.794062371977,20239.794062371977,59179.64830236172,78466.8857436311,80512.42520569511,20239.794062371977,100752.21926806709,100752.21926806709,100752.21926806709,126623.24045229123,122289.21220733837,4334.028244952862,0.0,91916.18806606464,52389.15656421576,43918.9238909432,25871.021184224137,69789.94507516734,19729.503624177487,1450.0,0.0,0.8851966437731699,2.837683656473009,0.0014957518510113484,1.0,1.0,-5.445346885804213,348541.5163564713,1547923.792730638,4.441146090463143,1547923.792730638,4.441146090463143,0.7626101607542388,0.09243534364496558,3.7296381286473763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7296381286473763,1.279024028756161,1.2793346509210606,2.916003174916436,6178.660816858592,14941.130410901033,6482.860733750728,0.0003867339125534432,24644.800620214537,2513.0702758041266,19377.70456622123,1975.975951647222,0.7862796240407378,0.7862796240407378,33465.68794683389,32395.05729023726,1.0414807711970688,0.8,4429.609723190338,4287.898129693729,1.0414807711970688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.531039883825929,4.379795862918451,-1.3742322998027934,5.754028162721244,3.5,3.5,1.0,0.6,0.0002428460978444091,0.994793070411978,0.0002441171989103605,198.56741321309636,0.23353191185975897,0.0004698865031613761,1331.6583499593398,0.003441300109841379,8.338687548560845e-05,0.00015945922235880065,0.0005947251956738432,0.09243534364050698,0.09243534364050698,0.09243534364050698,0.09079878524443268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.6735024541,595.3985472213901,0.0,0.09243534364050698,0.09243534364496558,0.09243534364496558,0.375,0.375,0.5,9.618434506142972,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25871.021184224137,19729.503624177487,0.7626101607542388,0.8866304269358424,3.8153375973497834,0.8479681168773268,0.557957943627116,37569.03399132045,20600.0,0.0,10103.46380422779,-10103.46380422779,0.18466241998434824,4.616560499608702,8025.648357437201,2077.8154467905883,10103.46380422779,1.2573503455804873,0.9992555193958231,1.4496724925464946,1.4492205864324375,1.2689047872728234,0.00024153283945946435,0.003370489632431414,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49004.15614550758,10496.53619577221,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4381118463777,261.4381118463777,-11.711888153622283,245.19534605766992,277.68087763507435,122397.83495907662,119654.8780340603,2742.956925016306,0.0,nan,277.68087763507435,4.530877635074376,271.18377131960324,-1.966228680396739,264.6866650040937,-8.46333499590628,258.18955868866516,-14.960441311334819,251.69245237316002,-21.457547626839954,245.19534605766992,-27.954653942330054,1.0,1.0,25762.5980482374,25762.5980482374,277.09298543582116,3.9429854358211855,277.09298543582116,277.09298543582116,78455.43541414477,80512.42520569511,-2056.989791550339,0.0,8575.796259387458,8575.796259387458,0.8985231455768089,3748.2863192906134,277.09298543582116,3.9429854358211855,1.0,0.002,0.14193590078887244,0.005051863855506352,0.00021972268992447478,0.0017802773098618437,0.10986134496223739,0.10986134496223739,0.0,-2.1368150304734712e-13,0.982108296151527,0.982108296151527,0.0,0.09078151785133802,0.0016538257936275598,0.0,0.0,0.0,1601365.8798506958,267.70465311419576,0.0,1.0,1280769.3549169027,2613.3201544004723,,,,,,,,,,,,,,,,,,,6.0,14941.130410901033,1450.0,0.375,6.1796691888313084,3.5
14.0,-29.52083444314689,4.29950340856348,34.967139481528505,26.93263190975415,6.239123549037031,-25.94483864392659,-39.46932713789863,2.663127749777962,-5.501038348286215,-5.501038348311754,39.8270297350982,39275.31020284785,20189.11601916298,20189.11601916298,59464.426222010836,78130.87679177208,80273.06429666436,20189.11601916298,100462.18031582734,100462.18031582734,100462.18031582734,126306.61868961081,121997.69749870605,4308.921190904761,0.0,91632.48715393424,52776.920564863736,43172.851765633895,25844.438373783472,69017.29013941737,19707.460047686036,1450.0,0.0,0.8849803128026198,2.8318472474027483,0.0014957518510113484,1.0,1.0,-5.501038348286215,347782.749887582,1547088.760823946,4.448434435934589,1547088.760823946,4.448434435934589,0.7625416255002557,0.09242798849976457,3.75629057817489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.75629057817489,1.2792815411374943,1.2795938520223133,2.9362501196061364,6221.561663089303,14991.130410901033,6481.554784842652,0.0003787009602082274,24394.408591908435,2487.5373947177104,19373.80099754089,1975.5778984200406,0.7941902311157948,0.7941902311157948,33656.871530858836,32395.05729023726,1.048923319972779,0.8,4454.9153037616,4287.898129693729,1.048923319972779,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.514686934758747,4.29950340856348,-1.4401173502603948,5.739620758823874,3.5,3.5,1.0,0.6,0.0002441171989103605,0.9949944448154293,0.00024534528829017136,198.52756488323692,0.2332374554330199,0.00047260051330592716,1339.3498547089976,0.003913900623147306,8.372493619694875e-05,0.00016039226271341177,0.0006024799452425403,0.0924279884983647,0.0924279884983647,0.0924279884983647,0.09058989029401551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.6044121169,595.3416546167196,0.0,0.0924279884983647,0.09242798849976457,0.09242798849976457,0.375,0.375,0.5,9.563291559654306,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,25844.438373783472,19707.460047686036,0.7625416255002557,0.9097223972151747,3.804299841573288,0.8615873805229182,0.5690647970024661,37569.03399132045,20600.0,0.0,10045.978503587448,-10045.978503587448,0.18436997335361652,4.609249333840409,7984.443497863283,2061.5350057241667,10045.978503587448,1.441852369070853,0.9976730159827726,1.4494307187282212,1.4489200125257204,1.2692907187983649,0.0002428460978444091,0.0033512652089957642,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48954.3623496169,10554.021496412552,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.451026883942,261.451026883942,-11.69897311605797,245.23567649381147,277.66637727406385,122484.61931526398,120508.93173182021,1975.6875834437596,0.0,nan,277.66637727406385,4.516377274063871,271.1802371180181,-1.9697628819818647,264.69409696194305,-8.455903038056931,258.2079568059439,-14.942043194056055,251.7218166498715,-21.428183350128478,245.23567649381147,-27.91432350618851,1.0,1.0,25762.5980482374,25762.5980482374,277.0093827564683,3.859382756468335,277.0093827564683,277.0093827564683,78119.56038774789,80273.06429666436,-2153.5039089164784,0.0,8575.796259387458,8575.796259387458,0.8968623486547794,3775.0720310657643,277.0093827564683,3.859382756468335,1.0,0.002,0.14379245567449342,0.005033407186674573,0.0002225710929011827,0.0017774289069011316,0.11128554645059134,0.11128554645059134,0.0,-1.9768561787536498e-13,0.9799134989741795,0.9799134989741795,0.0,0.09057143361394951,0.0018565548858150507,0.0,0.0,0.0,1601301.418553017,267.64896165171376,0.0,1.0,1280960.579176684,2612.5400369261315,,,,,,,,,,,,,,,,,,,7.0,14991.130410901033,1450.0,0.375,6.1796691888313084,3.5
15.0,-29.474332449949753,4.220079473994767,34.96272147128461,26.638838939275615,6.169204369520335,-25.90997876800695,-39.43526273416353,2.6048506883142735,-5.557704561940454,-5.55770456190397,39.80697297750884,39606.28691265849,20142.235113951396,20142.235113951396,59748.52202660989,77824.68831102413,80023.61080078772,20142.235113951396,100165.84591473911,100165.84591473911,100165.84591473911,125983.13860124799,121702.10548940941,4281.033111838574,0.0,91376.2108571078,53157.80946154315,42464.890439516275,25817.292686508878,68282.18312602515,19684.917688773538,1450.0,0.0,0.8847608162805043,2.8259184204556673,0.0014957518510113484,1.0,1.0,-5.557704561940454,347012.03476786206,1546227.2847735563,4.455831872828053,1546227.2847735563,4.455831872828053,0.7624702530897098,0.09241940383580509,3.782482469094929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.782482469094929,1.2795493744042334,1.2798633221579696,2.9561051294766,6263.632046468941,15041.130410901033,6480.199073185156,0.00037066881102603214,24157.73545646393,2463.4034513788024,19369.748684672406,1975.1646775068355,0.8018031623692445,0.8018031623692445,33844.48729029611,32395.05729023726,1.0562372603105792,0.8,4479.748637340378,4287.898129693729,1.0562372603105792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.49955925802532,4.220079473994767,-1.5062133800070514,5.7262928540018185,3.5,3.5,1.0,0.6,0.00024534528829017136,0.9951914970517384,0.0002465307320420326,198.48928697333926,0.23292265835527248,0.00047550986263119607,1347.5949506968097,0.004389410485778502,8.404679803726736e-05,0.00016129849025290401,0.0006101087116730887,0.09241940381281664,0.09241940381281664,0.09241940381281664,0.09037780756758072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.9766757124,595.2761186538423,0.0,0.09241940381281664,0.09241940383580509,0.09241940383580509,0.375,0.375,0.5,9.502043671609448,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,25817.292686508878,19684.917688773538,0.7624702530897098,0.9326831295860905,3.794624192960762,0.875023604859483,0.5800383804302078,37569.03399132045,20600.0,0.0,9988.637040410062,-9988.637040410062,0.18406229589772777,4.60155739744319,7943.2925331143,2045.3445072957616,9988.637040410062,1.6260534080215248,0.9960080946846733,1.4491902406183417,1.4486310855639395,1.269672515487415,0.0002441171989103605,0.003332350270537254,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48905.26598242732,10611.362959589938,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4594648977304,261.4594648977304,-11.690535102269564,245.27607065694053,277.6428591385041,122591.04833260542,121300.23682693363,1290.8115056717947,0.0,nan,277.6428591385041,4.492859138504116,271.16950144221494,-1.9804985577850402,264.69614374585495,-8.453856254145023,258.2227860496022,-14.9272139503978,251.7494283532657,-21.400571646734278,245.27607065694053,-27.873929343059444,1.0,1.0,25762.5980482374,25762.5980482374,276.9236284572533,3.7736284572533236,276.9236284572533,276.9236284572533,77812.86800796943,80023.61080078772,-2210.742792818288,0.0,8575.796259387458,8575.796259387458,0.8952271268686346,3801.394881440404,276.9236284572533,3.7736284572533236,1.0,0.002,0.14585353075969149,0.005013928389887635,0.00022573492340620432,0.001774265075911746,0.11286746170310216,0.11286746170310216,0.0,-6.820499026671811e-13,0.977698675817975,0.977698675817975,0.0,0.09035832875015332,0.0020610750856517755,0.0,0.0,0.0,1601235.7831589552,267.5922954380595,0.0,1.0,1281155.0883570814,2611.7468572649404,,,,,,,,,,,,,,,,,,,8.0,15041.130410901033,1450.0,0.375,6.1796691888313084,3.5
16.0,-29.459522345124007,4.182281940036599,34.957961990132965,26.35507498579102,6.099608760567942,-25.903609234550693,-39.42773826476184,2.543695648258849,-5.60871666483132,-5.608716664835778,39.78830448345927,39916.05259641373,20169.45712603709,20169.45712603709,60085.50972245082,77535.05580363094,79727.36421578536,20169.45712603709,99896.82134182245,99896.82134182245,99896.82134182245,125689.46092954531,121438.77991819635,4250.681011348958,0.0,91146.58755266052,53527.58433879901,41798.89245984612,25792.639587722857,67591.53204756898,19664.40033155525,1450.0,0.0,0.8845651135121391,2.820589556177481,0.0014957518510113484,1.0,1.0,-5.60871666483132,346319.368667269,1545425.7631539349,4.46242948842611,1545425.7631539349,4.46242948842611,0.7624035634148661,0.09240929695443151,3.808241930332174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.808241930332174,1.2798307687008255,1.2801463027432942,2.9755824156329473,6304.902078623969,15091.130410901033,6478.773382286515,0.0003626304328014566,23934.03287398557,2440.5921363549805,19365.487199169136,1974.73012692093,0.80911926966633,0.80911926966633,34028.75223332002,32395.05729023726,1.0634304470567466,0.8,4504.138447720447,4287.898129693729,1.0634304470567466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508343341801163,4.182281940036599,-1.551749936590861,5.73403187662746,3.5,3.5,1.0,0.6,0.0002465307320420326,0.9984664403836891,0.00024690938229961554,198.47684578377064,0.11630629963529852,0.00012157499464192867,344.5435348152259,0.004510985480420431,8.411804797872882e-05,0.00016241268406330377,0.0006185067934676655,0.09240929699380215,0.09240929699380215,0.09240929699380215,0.09018742795126702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489077.1704986611,595.1999567966955,0.0,0.09240929699380215,0.09240929695443151,0.09240929695443151,0.375,0.375,0.5,9.435387600718306,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25792.639587722857,19664.40033155525,0.7624035634148661,0.9549547906026186,3.7880773155212384,0.8889502560788881,0.5905481261812789,37569.03399132045,20600.0,0.0,4966.246937653377,-4966.246937653377,0.09187959331341339,2.2969898328353326,3951.5177602853582,1014.7291773680191,4966.246937653377,1.7179958751467928,0.9943678930023088,1.4490706474623762,1.4483535547538016,1.2700503290165597,0.00024534528829017136,0.0033137335081450826,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42879.82446378905,15633.753062346623,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.461388226869,261.461388226869,-11.688611773130958,245.31104584844962,277.61173060527665,122632.48801410633,122338.26530181504,294.22271229124783,0.0,nan,277.61173060527665,4.461730605276671,271.15159365394936,-1.998406346050615,264.69145670249975,-8.458543297500228,258.23131975120293,-14.918680248797045,251.7711827998357,-21.378817200164264,245.31104584844962,-27.838954151550354,1.0,1.0,25762.5980482374,25762.5980482374,276.838071855357,3.688071855357009,276.838071855357,276.838071855357,77523.90985845821,79727.36421578536,-2203.4543573271512,0.0,8575.796259387458,8575.796259387458,0.8936160718744643,3827.283139983835,276.838071855357,3.688071855357009,1.0,0.002,0.14809456942331523,0.004994758718506351,0.000229179188342534,0.0017708208124725998,0.11458959417126699,0.11458959417126699,0.0,8.151335509354318e-13,0.9757487748842174,0.9757487748842174,0.0,0.09016825829119839,0.002241038663233121,0.0,0.0,0.0,1601176.657283492,267.54128333516866,0.0,1.0,1281330.1360919725,2611.0333308610825,,,,,,,,,,,,,,,,,,,7.0,15091.130410901033,1450.0,0.375,6.1796691888313084,3.5
17.0,-29.47227204940747,4.185094919888833,34.95296393246479,26.149606180284195,6.031214135955555,-25.92192343082762,-39.444757300056494,2.4808655169435574,-5.651042174637723,-5.651042174616888,39.77191649879394,40118.053509493664,20262.44241468178,20262.44241468178,60380.49592417544,77365.01618683836,79406.75968242805,20262.44241468178,99669.20209710982,99669.20209710982,99669.20209710982,125441.06774624856,121222.73448839743,4218.333257851132,0.0,91017.83583959573,53770.87316058908,41385.51408778517,25771.865649138734,67157.3797369239,19647.058452374094,1450.0,0.0,0.8844057868013181,2.8161741442088686,0.0014957518510113484,1.0,1.0,-5.651042174637723,345745.4777101856,1544722.412850972,4.467802219949224,1544722.412850972,4.467802219949224,0.7623452147334423,0.09239759138852867,3.8257802796761613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8257802796761613,1.2801225064752146,1.2804381124437547,2.9886048095586975,6332.494968708197,15124.106413926902,6477.298467423198,0.00035712452414870405,23790.659469680802,2425.9721178670397,19361.07857994138,1974.280572870591,0.8138100839371623,0.8138100839371623,34154.06649818946,32395.05729023726,1.0683279338826128,0.8,4520.725385571598,4287.898129693729,1.0683279338826128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.538348124798266,4.185094919888833,-1.5753720068152983,5.760466926704131,3.5,3.5,1.0,0.6,0.0002465307320420326,0.9997864971542015,0.00024658337829502517,198.48723048783094,0.0,0.0,0.0,0.004510985480420431,8.395697265995366e-05,0.00016257375938207892,0.0006219714826367749,0.09239759139979235,0.09239759139979235,0.09239759139979235,0.09003002758650838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489340.5086865295,595.1134273353424,0.0,0.09239759139979235,0.09239759138852867,0.09239759138852867,0.375,0.375,0.5,9.36436068655225,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,25771.865649138734,19647.058452374094,0.7623452147334423,0.9693742942131146,3.788140910348985,0.8990895142232231,0.5973737162862579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482644893231504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4555851025862,261.4555851025862,-11.694414897413765,245.33683792325547,277.5743322819059,122413.04334333862,123300.7806463214,-887.7373029827795,0.0,nan,277.5743322819059,4.424332281905947,271.1268334102048,-2.023166589795153,264.679334538412,-8.470665461587998,258.2318356667358,-14.918164333264201,251.7843367950033,-21.36566320499668,245.33683792325547,-27.813162076744504,1.0,1.0,25762.5980482374,25762.5980482374,276.7583615332902,3.6083615332902355,276.7583615332902,276.7583615332902,77353.64835562711,79406.75968242805,-2053.111326800936,0.0,8575.796259387458,8575.796259387458,0.8925176706457942,3844.909181074542,276.7583615332902,3.6083615332902355,1.0,0.002,0.15048029198138024,0.004976599955832515,0.00023285078573941922,0.0017671492145429817,0.11642539286970961,0.11642539286970961,0.0,2.8240083882469236e-13,0.9741798187371393,0.9741798187371393,0.0,0.09001186883062512,0.002385722557903545,0.0,0.0,0.0,1601127.5712408142,267.49895782536225,0.0,1.0,1281475.3374005416,2610.4416741483137,,,,,,,,,,,,,,,,,,,7.0,15124.106413926902,1450.0,0.375,6.1796691888313084,3.5
18.0,-29.48490731482505,4.187282696538477,34.94781802115162,26.131158170197182,5.966193860275935,-25.93979719722529,-39.46136845098806,2.42108374442633,-5.685274008940667,-5.685274008891251,39.75766373705608,40096.96534843218,20337.466813185238,20337.466813185238,60434.43216161742,77476.18828727806,79142.0409258427,20337.466813185238,99479.50773902793,99479.50773902793,99479.50773902793,125234.21678105171,121049.78924984839,4184.427531203322,0.0,91096.92246687906,53720.63284561135,41529.210690297456,25754.70904202378,67283.91973232123,19632.68391857604,1450.0,0.0,0.8842804405949711,2.812607061772626,0.0014957518510113484,1.0,1.0,-5.685274008940667,345281.8752580689,1544110.9002017274,4.472029987231839,1544110.9002017274,4.472029987231839,0.7622949219321999,0.0923845035816499,3.822429273964257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.822429273964257,1.2804002133791335,1.2807158878145242,2.985339454041793,6325.576072199797,15111.928720863174,6475.892843817061,0.0003583592702560537,23832.20615417746,2430.208700644712,19356.877076918303,1973.8521387954402,0.8122150736567587,0.8122150736567587,34130.1319296993,32395.05729023726,1.0673921841147431,0.8,4517.557340812656,4287.898129693729,1.0673921841147431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.562557231737602,4.187282696538477,-1.5945131281055138,5.781795824643991,3.5,3.5,1.0,0.6,0.0002465307320420326,1.0010965631214657,0.0002462606916493033,198.49760920389193,0.0,0.0,0.0,0.004510985480420431,8.380003269837748e-05,0.0001627306993436551,0.0006220265889438633,0.0923845035433853,0.0923845035433853,0.0923845035433853,0.08990324810679824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.66687451635,595.018250658193,0.0,0.0923845035433853,0.0923845035816499,0.0923845035816499,0.375,0.375,0.5,9.2899230233434,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,25754.70904202378,19632.68391857604,0.7622949219321999,0.9655123389523054,3.7978940061353996,0.8982002297435487,0.5959368227646639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483402654070723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4437774971657,261.4437774971657,-11.706222502834294,245.3551669815641,277.53238801274347,121665.04754393305,123471.32486515534,-1806.2773212222944,0.0,nan,277.53238801274347,4.38238801274349,271.09694380655964,-2.053056193440341,264.66149960028287,-8.488500399717111,258.22605539404697,-14.923944605953011,251.79061118779705,-21.359388812202923,245.3551669815641,-27.794833018435867,1.0,1.0,25762.5980482374,25762.5980482374,276.69326157335394,3.543261573353959,276.69326157335394,276.69326157335394,77464.06583086285,79142.0409258427,-1677.9750949798472,0.0,8575.796259387458,8575.796259387458,0.8927276306723224,3841.5414203340783,276.69326157335394,3.543261573353959,1.0,0.002,0.15297867740320154,0.00495947001154796,0.00023670001681177672,0.0017632999824886099,0.11835000840588836,0.11835000840588836,0.0,-6.996135441805773e-13,0.9729566612910673,0.9729566612910673,0.0,0.08988611815983473,0.0024983854218151662,0.0,0.0,0.0,1601087.8528140064,267.4647259910593,0.0,1.0,1281592.7471763398,2609.9633999779962,,,,,,,,,,,,,,,,,,,8.0,15111.928720863174,1450.0,0.375,6.1796691888313084,3.5
19.0,-29.496641553096282,4.1889727247345805,34.94259893142129,26.1255600018427,5.9133308110985325,-25.95564431663923,-39.47646174402905,2.372333574916986,-5.712579031633311,-5.712579031629749,39.745265277186995,40068.4361541021,20397.196618110516,20397.196618110516,60465.632772212615,77580.85595503612,78924.95924247407,20397.196618110516,99322.15586058458,99322.15586058458,99322.15586058458,125062.81318817667,120913.47381792379,4149.339370252891,0.0,91172.31061238039,53663.13903590036,41676.85730720003,25740.6573275921,67417.51463479213,19620.861211793577,1450.0,0.0,0.8841841523629983,2.8097643376246917,0.0014957518510113484,1.0,1.0,-5.712579031633311,344912.43287891394,1543579.094944671,4.475278209198579,1543579.094944671,4.475278209198579,0.7622517545719958,0.09237031977061823,3.818644598191846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.818644598191846,1.2806273197086486,1.2809427042965358,2.9818547046619415,6318.192306422356,15099.73139208381,6474.744459683155,0.0003596976797424268,23875.5684819559,2434.6304275115253,19353.44447989219,1973.5021113114256,0.8105961746845387,0.8105961746845387,34103.094824486805,32395.05729023726,1.0663353343866409,0.8,4513.978635832006,4287.898129693729,1.0663353343866409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5818310315113555,4.1889727247345805,-1.6098038546856088,5.798776579420189,3.5,3.5,1.0,0.6,0.0002462606916493033,1.0012169687494423,0.0002459613643553127,198.5072642601955,0.0,5.360237234524163e-05,151.90912322641478,0.0045645878527656725,8.365766842960972e-05,0.00016260302321969357,0.0006209231562675462,0.09237031976605958,0.09237031976605958,0.09237031976605958,0.08980260262251967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489942.35360114655,594.9161307818873,0.0,0.09237031976605958,0.09237031977061823,0.09237031977061823,0.375,0.375,0.5,9.212891509277053,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25740.6573275921,19620.861211793577,0.7622517545719958,0.961407331142023,3.8063539452864457,0.8968831482406524,0.5943327393653874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484156067424228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37720.94311454687,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4282442484153,261.4282442484153,-11.72175575158468,245.3676560876674,277.4888324091469,121116.66596456003,123492.87637583508,-2376.210411275063,0.0,nan,277.4888324091469,4.338832409146903,271.06459714489614,-2.085402855103837,264.6403618805523,-8.509638119447686,258.2161266162646,-14.933873383735374,251.79189135196464,-21.35810864803534,245.3676560876674,-27.78234391233258,1.0,1.0,25762.5980482374,25762.5980482374,276.64064325295743,3.4906432529574545,276.64064325295743,276.64064325295743,77569.05491775944,78924.95924247407,-1355.9043247146328,0.0,8575.796259387458,8575.796259387458,0.8929647112036041,3837.7378211828054,276.64064325295743,3.4906432529574545,1.0,0.002,0.15556260255176776,0.00494326200402013,0.00024068449119718816,0.0017593155088291427,0.12034224559859408,0.12034224559859408,0.0,2.633093396098296e-14,0.9720264566060911,0.9720264566060911,0.0,0.0897863946222056,0.0025839251484126298,0.0,0.0,0.0,1601056.1593368999,267.43742096836667,0.0,1.0,1281686.3827537857,2609.582060497587,,,,,,,,,,,,,,,,,,,8.0,15099.73139208381,1450.0,0.375,6.1796691888313084,3.5
20.0,-29.508149562948255,4.190271008031219,34.937366540339895,26.125463505182438,5.870643194594963,-25.9702702871984,-39.49046339895574,2.3327639188064673,-5.734100841214172,-5.734100841214365,39.73444429205298,40038.93060434764,20444.206009445898,20444.206009445898,60483.13661379354,77671.92237472974,78747.5906928651,20444.206009445898,99191.796702311,99191.796702311,99191.796702311,124921.00453896559,120807.62353457927,4113.381004386319,0.0,91238.76129476695,53608.94863235524,41810.90295823524,25729.207836654597,67540.11079488983,19611.180924812088,1450.0,0.0,0.8841120647787049,2.8075253029761855,0.0014957518510113484,1.0,1.0,-5.734100841214172,344621.45735662454,1543115.0652275379,4.477710346488021,1543115.0652275379,4.477710346488021,0.7622147191361801,0.09235530004909005,3.815089998726229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.815089998726229,1.2808118819983414,1.2811269286371179,2.9786497551645676,6311.401403020818,15088.811933987106,6473.8112253085965,0.00036093153998143293,23915.231704947848,2438.6749506659103,19350.654979894593,1973.2176614740604,0.8091351661832787,0.8091351661832787,34077.69646592298,32395.05729023726,1.0653427321917222,0.8,4510.616839826912,4287.898129693729,1.0653427321917222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.597000168548009,4.190271008031219,-1.6218700038936982,5.8121410119249175,3.5,3.5,1.0,0.6,0.0002459613643553127,1.0011936058320976,0.00024566813343848,198.51673397285427,0.0,5.9418642248485384e-05,168.39243213220757,0.004624006495014158,8.352580072074515e-05,0.00016243556363456754,0.0006197062942596965,0.09235530000868197,0.09235530000868197,0.09235530000868197,0.08972372527866931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490270.9648515137,594.8085492070782,0.0,0.09235530000868197,0.09235530004909005,0.09235530004909005,0.375,0.375,0.5,9.133944261813404,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25729.207836654597,19611.180924812088,0.7622147191361801,0.9576193712999307,3.8134142724906,0.8955143232955693,0.592817070228689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484856251578158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37737.426423452656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4106083515789,261.4106083515789,-11.739391648421076,245.37549863080542,277.4457180723395,120734.39803652246,123432.26261858434,-2697.864582061875,0.0,nan,277.4457180723395,4.295718072339525,271.03167418407105,-2.1183258159289267,264.6176302957277,-8.532369704272298,258.2035864074187,-14.94641359258128,251.78954251911094,-21.36045748088904,245.37549863080542,-27.774501369194553,1.0,1.0,25762.5980482374,25762.5980482374,276.5984389849463,3.4484389849463355,276.5984389849463,276.5984389849463,77660.37304507276,78747.5906928651,-1087.217647792335,0.0,8575.796259387458,8575.796259387458,0.893187329059111,3834.16544871986,276.5984389849463,3.4484389849463355,1.0,0.002,0.15820958400520876,0.004927855482904381,0.00024476899372168656,0.0017552310032927084,0.12238449686084328,0.12238449686084328,0.0,-2.985604818928067e-12,0.9713391493915512,0.9713391493915512,0.0,0.08970831859148462,0.002646981457605435,0.0,0.0,0.0,1601031.1710004837,267.4158991587858,0.0,1.0,1281760.1760744923,2609.281586327227,,,,,,,,,,,,,,,,,,,7.0,15088.811933987106,1450.0,0.375,6.1796691888313084,3.5
21.0,-29.519492332875792,4.19126757263442,34.93216979296052,26.133433752134465,5.8362583334507665,-25.98391726621153,-39.503545209858544,2.3006832687190086,-5.750680125414476,-5.7506801254450375,39.725005780548045,40004.2387165967,20480.412258043678,20480.412258043678,60484.650974640375,77757.43783248035,78604.18290200896,20480.412258043678,99084.59516005265,99084.59516005265,99084.59516005265,124804.58910093742,120727.77182650242,4076.8172744350063,0.0,91302.04454224305,53551.972389341565,41944.52461433498,25719.99394088477,67664.51855521975,19603.34447824305,1450.0,0.0,0.8840605664174599,2.805801428070217,0.0014957518510113484,1.0,1.0,-5.750680125414476,344397.4364146777,1542710.4053911583,4.479447993142525,1542710.4053911583,4.479447993142525,0.7621830908397442,0.09233965694170332,3.8113225163143367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8113225163143367,1.2809616567866653,1.2812763646290548,2.975360344411218,6304.43153635294,15078.073552838257,6473.055056299587,0.0003622087293095445,23955.475862099145,2442.778712618391,19348.394740123833,1972.9871811601142,0.8076815026135904,0.8076815026135904,34050.77184697498,32395.05729023726,1.0642906836142287,0.8,4507.053023835,4287.898129693729,1.0642906836142287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6086833137868926,4.19126757263442,-1.6311666158641387,5.822434188498558,3.5,3.5,1.0,0.6,0.00024566813343848,1.0011765670803094,0.00024537942808121446,198.52606848782958,0.0,5.821124390949297e-05,164.97066523950306,0.004682217738923651,8.340276974759055e-05,0.00016226536369088945,0.0006184456342530218,0.09233965690100479,0.09233965690100479,0.09233965690100479,0.08966341009420707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.78553375247,594.6967030018955,0.0,0.09233965690100479,0.09233965694170332,0.09233965694170332,0.375,0.375,0.5,9.053656856272612,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,25719.99394088477,19603.34447824305,0.7621830908397442,0.9537416166811159,3.8195129561972454,0.8938902140459328,0.5912144144489846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485542999285235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37734.004656559955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.39202192410545,261.39202192410545,-11.757978075894528,245.3796434616653,277.40440038652355,120461.70013096873,123304.97285877193,-2843.272727803173,0.0,nan,277.40440038652355,4.254400386523571,270.99944900160176,-2.1505509983982165,264.59449761654565,-8.555502383454325,258.18954623164296,-14.960453768357013,251.78459484665368,-21.365405153346302,245.3796434616653,-27.77035653833468,1.0,1.0,25762.5980482374,25762.5980482374,276.56513731290244,3.415137312902459,276.56513731290244,276.56513731290244,77745.41082810282,78604.18290200896,-858.7720739061479,0.0,8575.796259387458,8575.796259387458,0.8934232257778373,3830.3791288959083,276.56513731290244,3.415137312902459,1.0,0.002,0.1609005138644397,0.004913172510181638,0.0002489236636216235,0.0017510763350971586,0.12446183181081175,0.12446183181081175,0.0,-1.2812177534182734e-12,0.9708583511240598,0.9708583511240598,0.0,0.08964872708178342,0.00269092985991989,0.0,0.0,0.0,1601011.9167476057,267.3993198745855,0.0,1.0,1281817.016480198,2609.0501752164337,,,,,,,,,,,,,,,,,,,6.0,15078.073552838257,1450.0,0.375,6.1796691888313084,3.5
22.0,-29.530658890698255,4.192038520674096,34.92704818260599,26.149108085688226,5.809403318186711,-25.99665266983019,-39.5157705648802,2.2753970970795305,-5.763051904619715,-5.763051904632269,39.71677555958443,39964.482771704555,20507.48627613111,20507.48627613111,60471.969047835664,77838.59771890937,78489.68107854373,20507.48627613111,98997.16735467484,98997.16735467484,98997.16735467484,124709.86117280542,120669.98949233387,4039.8716804715486,0.0,91362.98717901645,53491.944079396,42078.93677735605,25712.693818130596,67791.63059548664,19597.08899433405,1450.0,0.0,0.8840265005504649,2.8045155843714995,0.0014957518510113484,1.0,1.0,-5.763051904619715,344230.34222772246,1542357.6143925125,4.4805975104082485,1542357.6143925125,4.4805975104082485,0.7621561993055627,0.09232356767323605,3.8073250366126614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8073250366126614,1.2810798533667718,1.2813942203739344,2.9719654294825824,6297.238118997786,15067.419483824679,6472.456937026689,0.00036353646874184923,23996.63446131754,2446.975721711037,19346.606921591,1972.8048744057348,0.806221678826572,0.806221678826572,34022.19771266602,32395.05729023726,1.0631744095686135,0.8,4503.270873491407,4287.898129693729,1.0631744095686135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.617419642397724,4.192038520674096,-1.6380926168187564,5.830131137492852,3.5,3.5,1.0,0.6,0.00024537942808121446,1.0011583849311894,0.0002450955131321001,198.53525874105412,0.0,5.731553952929868e-05,162.43223902603248,0.00473953327845295,8.328794495260922e-05,0.00016209148312860524,0.0006171349619372176,0.09232356751061875,0.09232356751061875,0.09232356751061875,0.08961886566058694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490964.62944637734,594.5816189547126,0.0,0.09232356751061875,0.09232356767323605,0.09232356767323605,0.375,0.375,0.5,8.972515795188805,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25712.693818130596,19597.08899433405,0.7621561993055627,0.9497502986627422,3.8248067157278736,0.8920270616984053,0.5895194203274595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486219946912589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37731.46623034649,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37335834039135,261.37335834039135,-11.776641659608629,245.3808617813109,277.36585489945315,120273.9353688394,123129.01112195647,-2855.0757531170407,0.0,nan,277.36585489945315,4.215854899453177,270.96885627586505,-2.1811437241349267,264.5718576521683,-8.578142347831658,258.17485902859704,-14.975140971402936,251.77786040495357,-21.372139595046406,245.3808617813109,-27.76913821868908,1.0,1.0,25762.5980482374,25762.5980482374,276.5394137912062,3.3894137912062092,276.5394137912062,276.5394137912062,77827.18148040236,78489.68107854373,-662.4995981413667,0.0,8575.796259387458,8575.796259387458,0.8936734626055948,3826.3616617957246,276.5394137912062,3.3894137912062092,1.0,0.002,0.16361924548367554,0.004899143063899025,0.0002531232571699472,0.0017468767379207435,0.12656162858497358,0.12656162858497358,0.0,-4.9093095040586565e-12,0.9705521386341832,0.9705521386341832,0.0,0.08960483605159698,0.002718731621639059,0.0,0.0,0.0,1600997.5462838495,267.38694809538026,0.0,1.0,1281859.4284006879,2608.8775250272206,,,,,,,,,,,,,,,,,,,5.0,15067.419483824679,1450.0,0.375,6.1796691888313084,3.5
23.0,-29.541620665033133,4.192648469471755,34.92203351113745,26.1709134670906,5.7885642303433436,-26.00860217548736,-39.52726344633845,2.2555457407529937,-5.7718205329748,-5.771820532937084,39.70961124032484,39920.862009144075,20526.806144962204,20526.806144962204,60447.66815410628,77916.29120865605,78399.94728301982,20526.806144962204,98926.75342798202,98926.75342798202,98926.75342798202,124633.79659690849,120631.06270915213,4002.7338877563575,0.0,91422.07967679537,53429.65950847287,42213.800187025,25707.043168926462,67920.84335595147,19592.19827037872,1450.0,0.0,0.8840072610594192,2.80360451101267,0.0014957518510113484,1.0,1.0,-5.7718205329748,344111.9510302018,1542050.5632557105,4.481246753096259,1542050.5632557105,4.481246753096259,0.7621334799818948,0.09230717967504301,3.8031535233160394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8031535233160394,1.281172778800802,1.2814868048481005,2.9684938567582204,6289.8822729721705,15056.870497395488,6471.988536071889,0.00036490063382164744,24038.49308641182,2451.2441135771974,19345.20683979171,1972.6621057947118,0.8047595483731435,0.8047595483731436,33992.37318115016,32395.05729023726,1.0620095376064105,0.8,4499.323217163464,4287.898129693729,1.0620095376064105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623653837938318,4.192648469471755,-1.6429751680441527,5.835623637515908,3.5,3.5,1.0,0.6,0.0002450955131321001,1.0011372321504182,0.0002448170992558542,198.5442811798811,0.0,5.636712788287409e-05,159.74444042006516,0.004795900406335824,8.318013307411812e-05,0.000161915380057982,0.0006157890481465698,0.0923071796711472,0.0923071796711472,0.0923071796711472,0.08958780234160899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491323.8155676883,594.4641617070253,0.0,0.0923071796711472,0.09230717967504301,0.09230717967504301,0.375,0.375,0.5,8.890934474814983,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,25707.043168926462,19592.19827037872,0.7621334799818948,0.9456827348468454,3.8294212487499117,0.8899722849040513,0.5877556878958581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486886436919666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37728.77843174052,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3551971480777,261.3551971480777,-11.79480285192227,245.3797757446616,277.33061855147986,120145.04194835984,122923.26400178314,-2778.2220534232874,0.0,nan,277.33061855147986,4.180618551479881,270.940449990144,-2.2095500098560024,264.55028142872806,-8.599718571271922,258.1601128674148,-14.989887132585181,251.76994430603784,-21.380055693962134,245.3797757446616,-27.770224255338377,1.0,1.0,25762.5980482374,25762.5980482374,276.5201815519655,3.3701815519655156,276.5201815519655,276.5201815519655,77904.83612434611,78399.94728301982,-495.1111586737097,0.0,8575.796259387458,8575.796259387458,0.8939345261178119,3822.16929093262,276.5201815519655,3.3701815519655156,1.0,0.002,0.16635205416874807,0.004885711726610254,0.0002573463270164669,0.0017426536728247454,0.12867316350823343,0.12867316350823343,0.0,-1.5878791337353704e-13,0.9703944081596022,0.9703944081596022,0.0,0.08957437098964542,0.0027328086853975865,0.0,0.0,0.0,1600987.3597360542,267.3781794670252,0.0,1.0,1281889.486494617,2608.7551745794444,,,,,,,,,,,,,,,,,,,5.0,15056.870497395488,1450.0,0.375,6.1796691888313084,3.5
24.0,-29.552366222823053,4.1931521507847185,34.9171510503809,26.197994488198333,5.773106482162392,-26.019818952373694,-39.53806908158583,2.2405592113163966,-5.777507190434903,-5.777507190383217,39.70338850831172,39874.11078849597,20539.558242805946,20539.558242805946,60413.66903130192,77990.63575898006,78331.41119529535,20539.558242805946,98870.9694381013,98870.9694381013,98870.9694381013,124573.78302047274,120608.21848689533,3965.5645335773975,0.0,91479.35636570831,53365.77468977896,42348.42408436594,25702.813582371444,68051.23766673739,19588.485097107674,1450.0,0.0,0.8840006001212296,2.8030137839183618,0.0014957518510113484,1.0,1.0,-5.777507190434903,344035.1887080966,1541783.904524509,4.4814715329386425,1541783.904524509,4.4814715329386425,0.7621144290033155,0.09229061730914885,3.7988559421258685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7988559421258685,1.281243072500562,1.2815567590430064,2.9649767664396114,6282.429980626308,15046.476531851482,6471.632580567936,0.0003662872553501998,24080.764777438697,2455.5546264462073,19344.142864969854,1972.553610557107,0.8033026792858925,0.8033026792858925,33961.64047518199,32395.05729023726,1.0608094618838244,0.8,4495.25535238827,4287.898129693729,1.0608094618838244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627768724649282,4.1931521507847185,-1.6460968166085852,5.839248967393304,3.5,3.5,1.0,0.6,0.0002448170992558542,1.0011148871844795,0.0002445444597716194,198.5531263527446,0.0,5.5277482929740556e-05,156.65638662288472,0.004851177889265565,8.307888575337266e-05,0.00016173821350248157,0.0006144201734327245,0.09229061731364582,0.09229061731364582,0.09229061731364582,0.08956825105190956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491688.0521315005,594.3450707283661,0.0,0.09229061731364582,0.09229061730914885,0.09229061730914885,0.375,0.375,0.5,8.809263488179987,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,25702.813582371444,19588.485097107674,0.7621144290033155,0.9415724823445454,3.8334400117722525,0.8877673809132113,0.585942477398702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448754076101016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37725.690377943334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33795587200274,261.33795587200274,-11.81204412799724,245.37689059334159,277.29902115064937,120061.87883567442,122699.3760100997,-2637.4971744252784,0.0,nan,277.29902115064937,4.149021150649389,270.91459503921294,-2.2354049607870365,264.5301689277091,-8.619831072290879,258.1457428162925,-15.004257183707466,251.76131670481095,-21.388683295189026,245.37689059334159,-27.773109406658392,1.0,1.0,25762.5980482374,25762.5980482374,276.5065030899508,3.35650308995082,276.5065030899508,276.5065030899508,77979.35946919167,78331.41119529535,-352.05172610368754,0.0,8575.796259387458,8575.796259387458,0.8942034062906458,3817.850221836498,276.5065030899508,3.35650308995082,1.0,0.002,0.1690873019545716,0.004872830162419584,0.00026157468089583525,0.0017384253199556918,0.13078734044791762,0.13078734044791762,0.0,8.515271820996873e-13,0.9703626667067133,0.9703626667067133,0.0,0.08955536952411444,0.002735247785034415,0.0,0.0,0.0,1600980.7529351157,267.3724928095651,0.0,1.0,1281908.9790628264,2608.6758351160993,,,,,,,,,,,,,,,,,,,5.0,15046.476531851482,1450.0,0.375,6.1796691888313084,3.5
25.0,-29.562871664298594,4.193595829377053,34.91242057796872,26.229225180018716,5.761994726573275,-26.030385025314768,-39.548259834386386,2.2295080888601806,-5.780558817690917,-5.780558817672586,39.69799979588366,39825.066515710925,20546.758572922256,20546.758572922256,60371.82508863318,78062.15398215482,78281.01681058606,20546.758572922256,98827.77538350833,98827.77538350833,98827.77538350833,124527.58428049448,120599.08484143733,3928.4994390571546,0.0,91535.08168244954,53300.8655155239,42482.46240769515,25699.808896986156,68182.27130468132,19585.78844883631,1450.0,0.0,0.8840045895339274,2.8026968229585347,0.0014957518510113484,1.0,1.0,-5.780558817690917,343994.0013389335,1541553.013661137,4.481336906053376,1541553.013661137,4.481336906053376,0.7620986026527674,0.09227398446167125,3.7944751968486417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7944751968486417,1.2812950509045042,1.2816084008230049,2.961437487930675,6274.930674167651,15036.259762317011,6471.369392432405,0.00036768536907294855,24123.252079357524,2459.8871255074387,19343.3561780202,1972.4733908133971,0.8018552438281105,0.8018552438281105,33930.30589173299,32395.05729023726,1.05958616305097,0.8,4491.107821468293,4287.898129693729,1.05958616305097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63009214963184,4.193595829377053,-1.6477001401815121,5.841295969558566,3.5,3.5,1.0,0.6,0.0002445444597716194,1.0010900554893274,0.00024427818299732027,198.56177454280558,0.0,5.4133421962024477e-05,153.41411784037737,0.00490531131122759,8.298350418370974e-05,0.00016156095558790966,0.0006130390387574881,0.09227398445594655,0.09227398445594655,0.09227398445594655,0.08955852696424818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492055.3862986174,594.2249765326086,0.0,0.09227398445594655,0.09227398446167125,0.09227398446167125,0.375,0.375,0.5,8.72779976307718,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,25699.808896986156,19585.78844883631,0.7620986026527674,0.9374472254813818,3.836951198755453,0.8854475501241936,0.5840970937701305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488182233494928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37722.44810916083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32188417366285,261.32188417366285,-11.828115826337125,245.37261442278174,277.2711539245391,120009.28332863226,122467.86346941716,-2458.580140784921,0.0,nan,277.2711539245391,4.121153924539101,270.8914460241762,-2.2585539758237587,264.51173812381495,-8.638261876185027,258.13203022351956,-15.017969776480413,251.75232232314576,-21.397677676854215,245.37261442278174,-27.77738557721824,1.0,1.0,25762.5980482374,25762.5980482374,276.49757511215296,3.347575112152981,276.49757511215296,276.49757511215296,78050.2858388233,78281.01681058606,-230.73097176276497,0.0,8575.796259387458,8575.796259387458,0.8944774125798693,3813.447572832885,276.49757511215296,3.347575112152981,1.0,0.002,0.17181513288812986,0.004860456736653068,0.0002657929071960768,0.001734207092482861,0.13289645359803842,0.13289645359803842,0.0,-3.2106218725291846e-13,0.9704377030030625,0.9704377030030625,0.0,0.08954615352792453,0.002727830933746718,0.0,0.0,0.0,1600977.207340468,267.36944118230906,0.0,1.0,1281919.4390880377,2608.6332617038106,,,,,,,,,,,,,,,,,,,4.0,15036.259762317011,1450.0,0.375,6.1796691888313084,3.5
