time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-29.573145502547263,4.194018061814594,34.907856970752334,26.26423401469367,5.755030438113723,-26.040327908484763,-39.55786203788591,2.2222128440758233,-5.781385870287011,-5.781385870254518,39.69334361972878,39774.069496012446,20549.33210006237,20549.33210006237,60323.401596074815,78130.70243360329,78245.95408482186,20549.33210006237,98795.28618488423,98795.28618488423,98795.28618488423,124493.13427809288,120601.48242178526,3891.6518563076224,0.0,91589.12460664722,53235.29359857379,42615.367786748255,25697.848093208653,68313.2158799569,19583.95944712543,1450.0,0.0,0.8840174654344087,2.8026109250148807,0.0014957518510113484,1.0,1.0,-5.781385870287011,343982.8393973924,1541353.5309254238,4.480902400903632,1541353.5309254238,4.480902400903632,0.762085579154039,0.09225736922231986,3.790036685046817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.790036685046817,1.2813295437315422,1.2816425608794515,2.9578937780590864,6267.421978183283,15026.263085250286,6471.196212595799,0.00036908793308396116,24165.762027582026,2464.221933849177,19342.83853189939,1972.4206055991997,0.8004232810793259,0.8004232810793259,33898.55073620469,32395.05729023726,1.0583467332363652,0.8,4486.904622480929,4287.898129693729,1.0583467332363652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6309225833972425,4.194018061814594,-1.6480095430361148,5.842027604850709,3.5,3.5,1.0,0.6,0.00024427818299732027,1.0010661018980127,0.00024401803490715644,198.57023271377585,0.0,5.287238882436968e-05,149.84034992826366,0.00495818370005196,8.289372384219442e-05,0.00016138445915512585,0.0006116530205943666,0.0922573692546956,0.0922573692546956,0.0922573692546956,0.0895570865638476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492424.12992896436,594.1044242458681,0.0,0.0922573692546956,0.09225736922231986,0.09225736922231986,0.375,0.375,0.5,8.646791282206847,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,25697.848093208653,19583.95944712543,0.762085579154039,0.9333269090870232,3.8400115906881913,0.8830414557276567,0.5822309634186342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488809424204523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37718.87434124872,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3071674998658,261.3071674998658,-11.842832500134193,245.36727785400026,277.2470571457264,119982.45529942567,122233.74954166092,-2251.2942422352908,0.0,nan,277.2470571457264,4.09705714572641,270.8711012873739,-2.2788987126260736,264.49514542901727,-8.654854570982707,258.11918957072055,-15.030810429279427,251.7432337123564,-21.406766287643563,245.36727785400026,-27.782722145999713,1.0,1.0,25762.5980482374,25762.5980482374,276.4926594916173,3.342659491617326,276.4926594916173,276.4926594916173,78119.24417991738,78245.95408482186,-126.7099049044773,0.0,8575.796259387458,8575.796259387458,0.8947549517701638,3808.986868472051,276.4926594916173,3.342659491617326,1.0,0.002,0.17452732207139265,0.004848550217303596,0.0002699881225421854,0.0017300118778163151,0.1349940612710927,0.1349940612710927,0.0,3.585005556305809e-13,0.970601923656712,0.970601923656712,0.0,0.0895451800386912,0.0027121891836286633,0.0,0.0,0.0,1600976.2463897103,267.36861412971297,0.0,1.0,1281922.2739349115,2608.62172374689,,,,,,,,,,,,,,,,,,,4.0,15026.263085250286,1450.0,0.375,6.1796691888313084,3.5
27.0,-29.583137244268197,4.194451776811712,34.90347161671976,26.30144777884709,5.750663281913885,-26.049757192075194,-39.56697875456882,2.2172832718475575,-5.780283399191376,-5.780283399197079,39.689349351708636,39722.27567640821,20547.954462578105,20547.954462578105,60270.23013898631,78197.26033504527,78224.22596685642,20547.954462578105,98772.18042943452,98772.18042943452,98772.18042943452,124468.98229421223,120613.86355724314,3855.1187369690847,0.0,91642.03351545532,53169.76818486097,42746.96147843816,25696.801864777703,68443.76334321586,19582.891763713695,1450.0,0.0,0.8840379494502336,2.8027254284722445,0.0014957518510113484,1.0,1.0,-5.780283399191376,343997.71846335335,1541182.4216108308,4.480211172606994,1541182.4216108308,4.480211172606994,0.7620750576964104,0.09224084354412097,3.785592147205737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.785592147205737,1.281353017602831,1.281665707126299,2.954370961944479,6259.957553562776,15016.476398044144,6471.076935175668,0.0003704816682325239,24208.11063418418,2468.5402899241008,19342.482003708574,1972.3842498415438,0.7990083280764229,0.7990083280764229,33866.74501389355,32395.05729023726,1.0571056206837055,0.8,4482.694730336284,4287.898129693729,1.0571056206837055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630478043036434,4.194451776811712,-1.6471841755914456,5.841635952403157,3.5,3.5,1.0,0.6,0.00024401803490715644,1.0010368999100345,0.00024376527471573416,198.57845924872018,0.0,5.1657666803876184e-05,146.3978277221851,0.005009841366855836,8.28085658876924e-05,0.00016120946901946405,0.0006102732999752897,0.09224084268588263,0.09224084268588263,0.09224084268588263,0.08956282076504378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492792.91431517125,593.9838568440168,0.0,0.09224084268588263,0.09224084354412097,0.09224084354412097,0.375,0.375,0.5,8.566450636582891,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,25696.801864777703,19582.891763713695,0.7620750576964104,0.9292420865151871,3.842704446928559,0.8805803070289573,0.5803636991323545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489422837905612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37715.431819042635,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.293821230463,261.293821230463,-11.856178769536996,245.36114602269484,277.2264964382446,119964.51134435735,122006.16692099607,-2041.655576638733,0.0,nan,277.2264964382446,4.0764964382446465,270.8534263550175,-2.296573644982459,264.4803562718937,-8.66964372810628,258.10728618905586,-15.042713810944122,251.73421610587144,-21.415783894128538,245.36114602269484,-27.788853977305138,1.0,1.0,25762.5980482374,25762.5980482374,276.49122830663765,3.3412283066376745,276.49122830663765,276.49122830663765,78183.45584737037,78224.22596685642,-40.7701194860565,0.0,8575.796259387458,8575.796259387458,0.8950327858798574,3804.5201079417657,276.49122830663765,3.3412283066376745,1.0,0.002,0.17721680904269668,0.004837085659259045,0.00027414929556666116,0.0017258506959178354,0.1370746477833306,0.1370746477833306,0.0,-8.515503406580915e-12,0.9708427757272529,0.9708427757272529,0.0,0.08955135658179766,0.0026894869623233153,0.0,0.0,0.0,1600977.5273464906,267.3697166008086,0.0,1.0,1281918.4950468615,2608.6371040108893,,,,,,,,,,,,,,,,,,,5.0,15016.476398044144,1450.0,0.375,6.1796691888313084,3.5
28.0,-29.592924539546882,4.194923119937416,34.89927173725663,26.342013116832845,5.750365643095688,-26.058595521289302,-39.57553765559567,2.216036624848877,-5.777619982154022,-5.777619982144827,39.68591977869003,39668.97232078573,20543.43879028942,20543.43879028942,60212.411111075155,78260.36294424793,78213.28845916502,20543.43879028942,98756.72724945444,98756.72724945444,98756.72724945444,124453.23291069752,120634.25599987047,3818.9769108270625,0.0,91692.890486229,53104.15774240204,42876.369715363275,25696.505661243078,68572.87537660636,19582.449629017392,1450.0,0.0,0.8840644774015155,2.8030020681660157,0.0014957518510113484,1.0,1.0,-5.777619982154022,344033.6663057372,1541035.5145631626,4.4793160248266775,1541035.5145631626,4.4793160248266775,0.7620666361089223,0.09222446779725439,3.781130409854235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.781130409854235,1.2813593391339695,1.281671706306592,2.950874352240475,6252.548657181654,15006.986652190528,6471.045151386891,0.00037186819691448995,24250.126429721266,2472.824708715134,19342.38699983695,1972.3745621427245,0.7976200477095522,0.7976200477095522,33834.808696813496,32395.05729023726,1.0558597052631105,0.8,4478.467552311872,4287.898129693729,1.0558597052631105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629020911816185,4.194923119937416,-1.6454290592493415,5.840352179186757,3.5,3.5,1.0,0.6,0.00024376527471573416,1.0010157547429719,0.00024351792023325858,198.58651803590016,0.0,5.019272937204648e-05,142.24619504037972,0.005060034096227882,8.272869201200132e-05,0.00016103658270373285,0.0006089003199600908,0.09222446791238782,0.09222446791238782,0.09222446791238782,0.08957434879729473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493160.4505769743,593.8636904292468,0.0,0.09222446791238782,0.09222446779725439,0.09222446779725439,0.375,0.375,0.5,8.486947055935303,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25696.505661243078,19582.449629017392,0.7620666361089223,0.9251942872992747,3.8450286991183718,0.8780791352321886,0.5784936405673723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490019456127685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37711.28018636083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2819847434273,261.2819847434273,-11.868015256572676,245.3544358312222,277.2095336556435,119969.85176325867,121780.54726939271,-1810.6955061340104,0.0,nan,277.2095336556435,4.05953365564352,270.83851409066386,-2.3114859093361133,264.4674945257675,-8.682505474232471,258.0964749611058,-15.053525038894179,251.7254553961609,-21.42454460383908,245.3544358312222,-27.795564168777787,1.0,1.0,25762.5980482374,25762.5980482374,276.4926163310196,3.342616331019599,276.4926163310196,276.4926163310196,78248.92519839904,78213.28845916502,35.63673923401802,0.0,8575.796259387458,8575.796259387458,0.8953116117947698,3800.0360619035064,276.4926163310196,3.342616331019599,1.0,0.002,0.1798779944196394,0.004826019496057522,0.00027826760197566876,0.0017217323964429498,0.13913380098783437,0.13913380098783437,0.0,-1.5813817269560992e-12,0.9711444755888193,0.9711444755888193,0.0,0.08956328241542258,0.0026611853818318196,0.0,0.0,0.0,1600980.621888163,267.37238001784596,0.0,1.0,1281909.3656808336,2608.674261522161,,,,,,,,,,,,,,,,,,,4.0,15006.986652190528,1450.0,0.375,6.1796691888313084,3.5
29.0,-29.60245612334819,4.195454623820226,34.895262501052734,26.384056079573952,5.751805371464944,-26.067029973889436,-39.5837142719887,2.216379222053616,-5.7735839834268745,-5.7735839834196625,39.6830103209165,39615.28230374019,20536.21953091417,20536.21953091417,60151.501834654366,78322.20392911267,78211.8951143824,20536.21953091417,98748.11464529656,98748.11464529656,98748.11464529656,124444.99180756921,120661.69869491122,3783.293112657989,0.0,91743.05518587657,53038.716563576425,43004.820691444605,25696.877162272645,68701.69785371725,19582.565276442823,1450.0,0.0,0.8840962293618987,2.80342131415707,0.0014957518510113484,1.0,1.0,-5.7735839834268745,344088.1453527168,1540910.8951483737,4.478244647367382,1540910.8951483737,4.478244647367382,0.7620601193203871,0.0922082922227935,3.7766730144693335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7766730144693335,1.2813582543410207,1.2816703042829862,2.9473982016150573,6245.183111133035,14997.670550570028,6471.051753641455,0.00037324528889750886,24292.0302696016,2477.0977112063347,19342.406734417666,1972.3765745099158,0.7962449626379001,0.7962449626379001,33802.89593188805,32395.05729023726,1.0546150023126177,0.8,4474.243491714874,4287.898129693729,1.0546150023126177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626691378681304,4.195454623820226,-1.6428451717488342,5.8382997955690605,3.5,3.5,1.0,0.6,0.00024351792023325858,1.0009892812937693,0.00024327725060004033,198.59436682379,0.0,4.912126539539861e-05,139.20966613055967,0.005109155361623281,8.265245223545459e-05,0.00016086546799780397,0.0006075362719472864,0.09220829225727419,0.09220829225727419,0.09220829225727419,0.0895909640871276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493525.81314307277,593.7442254898976,0.0,0.09220829225727419,0.0922082922227935,0.0922082922227935,0.375,0.375,0.5,8.408427213280335,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25696.877162272645,19582.565276442823,0.7620601193203871,0.9211823620420598,3.8470987286022327,0.8755460740247155,0.5766274130239231,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490603912023874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37708.243657451014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27156472172356,261.27156472172356,-11.878435278276413,245.3473123985298,277.19581704492384,119973.17815612323,121567.18881299798,-1594.0106568747458,0.0,nan,277.19581704492384,4.045817044923865,270.82611611557166,-2.3238838844283123,264.45641518629174,-8.693584813708242,258.0867142571787,-15.063285742821279,251.71701332784545,-21.432986672154527,245.3473123985298,-27.802687601470183,1.0,1.0,25762.5980482374,25762.5980482374,276.4964898556443,3.346489855644336,276.4964898556443,276.4964898556443,78310.73839536481,78211.8951143824,98.84328098241531,0.0,8575.796259387458,8575.796259387458,0.8955900820244119,3795.55637954168,276.4964898556443,3.346489855644336,1.0,0.002,0.18250600448584645,0.0048153374937606915,0.0002823354315329692,0.0017176645698974802,0.1411677157664846,0.1411677157664846,0.0,1.4304495088435232e-12,0.9714992003322037,0.9714992003322037,0.0,0.08958028215844205,0.0026280100643514557,0.0,0.0,0.0,1600985.3109958617,267.3764160165731,0.0,1.0,1281895.5312687901,2608.730570519782,,,,,,,,,,,,,,,,,,,4.0,14997.670550570028,1450.0,0.375,6.1796691888313084,3.5
30.0,-29.61174359036615,4.196064223925358,34.891446380366475,26.427530601527565,5.755345750320485,-26.075034656269747,-39.59148153718559,2.218636816084835,-5.768425090625556,-5.768425090628748,39.680553658450954,39561.40237761472,20526.847987981455,20526.847987981455,60088.25036559618,78381.92344592414,78218.3228643872,20526.847987981455,98745.17085236865,98745.17085236865,98745.17085236865,124442.97528614079,120694.85493214552,3748.1203539952644,0.0,91791.92585409875,52973.91643083714,43131.121581401785,25697.804433772137,68828.92601517393,19583.14622139831,1450.0,0.0,0.8841321500303089,2.8039572747204957,0.0014957518510113484,1.0,1.0,-5.768425090625556,344157.79140513326,1540805.6760279892,4.477032670790807,1540805.6760279892,4.477032670790807,0.7620552281759168,0.09219235657250077,3.772253077826342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.772253077826342,1.2813482448387568,1.2816599839454355,2.9439717836434367,6237.922942610057,14988.615872519576,6471.101462970598,0.00037460217556967086,24333.44846178543,2481.321191414543,19342.55531892902,1972.3917259134382,0.794895772759279,0.794895772759279,33771.24391405571,32395.05729023726,1.053380759508141,0.8,4470.053944314221,4287.898129693729,1.053380759508141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623667339974294,4.196064223925358,-1.6395713092605568,5.835635533185915,3.5,3.5,1.0,0.6,0.00024327725060004033,1.000964006458666,0.00024304295562108832,198.60201511732785,0.0,4.7795633422691013e-05,135.45282511990632,0.005156950995045971,8.258008945380143e-05,0.0001606971611462389,0.0006061903607318552,0.09219235657619111,0.09219235657619111,0.09219235657619111,0.08961173292721489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493888.1071476618,593.6257516964349,0.0,0.09219235657619111,0.09219235657250077,0.09219235657250077,0.375,0.375,0.5,8.331008503748789,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25697.804433772137,19583.14622139831,0.7620552281759168,0.9172356508965366,3.848919143610548,0.8730086875443793,0.5747787255737954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491173141106515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37704.48681644036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2625167868725,261.2625167868725,-11.887483213127496,245.3399121218302,277.185121451916,119980.55438906564,121364.66903000283,-1384.1146409371872,0.0,nan,277.185121451916,4.035121451916041,270.8160795858381,-2.3339204141618666,264.44703771981733,-8.702962280182646,258.0779958539535,-15.072004146046481,251.70895398787974,-21.44104601212024,245.3399121218302,-27.81008787816978,1.0,1.0,25762.5980482374,25762.5980482374,276.5023982706732,3.352398270673234,276.5023982706732,276.5023982706732,78370.78558071694,78218.3228643872,152.46271632974094,0.0,8575.796259387458,8575.796259387458,0.8958661278875726,3791.1143432154736,276.5023982706732,3.352398270673234,1.0,0.002,0.18509695484392297,0.00480501078260246,0.0002863466608328523,0.00171365334202659,0.14317333041642613,0.14317333041642613,0.0,2.859442283648095e-12,0.9718962563203924,0.9718962563203924,0.0,0.08960140621416823,0.0025909503583325445,0.0,0.0,0.0,1600991.3043648812,267.3815749093744,0.0,1.0,1281877.8473912408,2608.802550183067,,,,,,,,,,,,,,,,,,,4.0,14988.615872519576,1450.0,0.375,6.1796691888313084,3.5
31.0,-29.620768645400187,4.196769989030666,34.88782482055619,26.47228091899308,5.760669418122346,-26.082623438474073,-39.5988530019298,2.2226137385861153,-5.762247022108511,-5.762247022055829,39.6785267405514,39507.442550407526,20515.575042838176,20515.575042838176,60023.017593245706,78440.11015691594,78231.884858171,20515.575042838176,98747.45990100918,98747.45990100918,98747.45990100918,124446.7026020088,120733.19566758389,3713.5069344249005,0.0,91839.62169179482,52909.72886145833,43255.436478151656,25699.242700999614,68954.67917915127,19584.15560725123,1450.0,0.0,0.8841717810967968,2.8045992245613203,0.0014957518510113484,1.0,1.0,-5.762247022108511,344241.21109508385,1540718.8670035084,4.475695580149298,1540718.8670035084,4.475695580149298,0.7620518563564315,0.09217672352886312,3.767868845395064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.767868845395064,1.281330222153743,1.2816416566508175,2.940591566678093,6230.760668475411,14979.80769411357,6471.1924270002755,0.00037594045334081043,24374.421048131084,2485.4992324729733,19342.82721650104,1972.4194517496842,0.793570734595321,0.793570734595321,33739.84025244963,32395.05729023726,1.0521564869068498,0.8,4465.897270020984,4287.898129693729,1.0521564869068498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620029750870766,4.196769989030666,-1.6356607267726533,5.832430715803319,3.5,3.5,1.0,0.6,0.00024304295562108832,1.0009368264391145,0.00024281547965991664,198.60944780813358,0.0,4.653145495174223e-05,131.87014333323748,0.005203482449997713,8.251146826456357e-05,0.00016053148735652476,0.0006048615899155813,0.092176692005685,0.092176692005685,0.092176692005685,0.08963626676609213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494246.7164819616,593.5084701122315,0.0,0.092176692005685,0.09217672352886312,0.09217672352886312,0.375,0.375,0.5,8.25479494416178,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,25699.242700999614,19584.15560725123,0.7620518563564315,0.9133520724120483,3.8505292296377696,0.8704705512050865,0.5729479568422496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491727832466574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37700.90413465369,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2547794076942,261.2547794076942,-11.895220592305805,245.33234675287343,277.17721227511925,119989.26362228053,121173.26267406171,-1183.9990517811734,0.0,nan,277.17721227511925,4.027212275119268,270.8082390358983,-2.341760964101695,264.43926587158256,-8.710734128417414,258.0702927741577,-15.079707225842299,251.7013197365338,-21.448680263466173,245.33234675287343,-27.817653247126543,1.0,1.0,25762.5980482374,25762.5980482374,276.51015776601673,3.360157766016755,276.51015776601673,276.51015776601673,78429.1443562484,78231.884858171,197.25949807740108,0.0,8575.796259387458,8575.796259387458,0.8961398601268581,3786.7081896220393,276.51015776601673,3.360157766016755,1.0,0.002,0.187647388579524,0.004795033169861555,0.00029029590590631013,0.00170970351130698,0.14514795295315505,0.14514795295315505,0.0,-5.827867099496287e-10,0.9723310348696116,0.9723310348696116,0.0,0.08962628897970956,0.0025504345491535667,0.0,0.0,0.0,1600998.4812635048,267.38775297789147,0.0,1.0,1281856.669258766,2608.888756430303,,,,,,,,,,,,,,,,,,,7.0,14979.80769411357,1450.0,0.375,6.1796691888313084,3.5
32.0,-29.629557012328018,4.197578150252867,34.88439625005543,26.51724909609186,5.767227626841603,-26.089878548459236,-39.60590473199261,2.2275491624421755,-5.755344499207467,-5.75534449919205,39.676840864404014,39454.08192425424,20503.020657856527,20503.020657856527,59957.10258211077,78495.81744882574,78250.56103188002,20503.020657856527,98753.58168973654,98753.58168973654,98753.58168973654,124454.6383571669,120775.157021877,3679.481335289899,0.0,91886.16284636469,52846.794432516246,43377.07601538716,25701.05666743035,69078.13268281751,19585.481292493594,1450.0,0.0,0.8842139127626601,2.8053165881860114,0.0014957518510113484,1.0,1.0,-5.755344499207467,344334.43154972186,1540646.666964122,4.47427421077306,1540646.666964122,4.47427421077306,0.762049652118517,0.09216132482040186,3.7635667439609057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7635667439609057,1.2813077261080454,1.2816188636554493,2.937285608503031,6223.755739806562,14971.28013564106,6471.306903732652,0.00037724765745836877,24414.649479461754,2489.6013908380287,19343.169395114895,1972.4543442577126,0.7922771699584251,0.7922771699584251,33709.01777917327,32395.05729023726,1.0509551489311892,0.8,4461.817523400068,4287.898129693729,1.0509551489311892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615978662762886,4.197578150252867,-1.6312834440204877,5.828861594273355,3.5,3.5,1.0,0.6,0.00024281547965991664,1.0009123128151598,0.00024259415790078089,198.61668604096954,0.0,4.5178875037931023e-05,128.0369318574965,0.005248661325035644,8.244587282749112e-05,0.0001603696068324255,0.0006035617190166023,0.09216132477445793,0.09216132477445793,0.09216132477445793,0.08966346638368065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494600.85798740486,593.3926333863608,0.0,0.09216132477445793,0.09216132482040186,0.09216132482040186,0.375,0.375,0.5,8.17985918454489,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,25701.05666743035,19585.481292493594,0.762049652118517,0.9095606608029247,3.8519364938072167,0.8679606737115014,0.5711515408995421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492266890125245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37697.07092317795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.248244116695,261.248244116695,-11.901755883304986,245.3246986559209,277.1717897514156,119995.95655993401,120995.69761369085,-999.7410537568371,0.0,nan,277.1717897514156,4.021789751415611,270.80237142205976,-2.3476285779402133,264.43295315397165,-8.717046846028325,258.0635349406118,-15.08646505938816,251.6941167761903,-21.45588322380968,245.3246986559209,-27.825301344079065,1.0,1.0,25762.5980482374,25762.5980482374,276.5192380660972,3.369238066097239,276.5192380660972,276.5192380660972,78484.7490131316,78250.56103188002,234.18798125158355,0.0,8575.796259387458,8575.796259387458,0.8964083825262888,3782.38457768071,276.5192380660972,3.369238066097239,1.0,0.002,0.19015491331926376,0.0047853670981799,0.00029417930928718944,0.0017058206872507969,0.14708965464359472,0.14708965464359472,0.0,-3.4620136618590536e-12,0.9727920063034501,0.9727920063034501,0.0,0.08965380007562268,0.002507524744779183,0.0,0.0,0.0,1601006.4990934224,267.3946555007925,0.0,1.0,1281833.0068536038,2608.985079789064,,,,,,,,,,,,,,,,,,,4.0,14971.28013564106,1450.0,0.375,6.1796691888313084,3.5
33.0,-29.638094462245114,4.198500321162072,34.8811586502187,26.56283910563218,5.774985750942896,-26.096786440925463,-39.61262736758215,2.233677729624758,-5.747780985167537,-5.74778098516249,39.67548470178071,39401.10149747819,20489.339491028597,20489.339491028597,59890.44098850679,78550.24480074574,78273.933713233,20489.339491028597,98763.2732042616,98763.2732042616,98763.2732042616,124466.49317812844,120820.41759191401,3646.0755862144324,0.0,91931.64629811629,52784.7980320483,43496.49807340888,25703.219973866846,69199.71804727573,19587.10169597966,1450.0,0.0,0.8842582541163353,2.806102813515294,0.0014957518510113484,1.0,1.0,-5.747780985167537,344436.60163357615,1540588.5892301507,4.4727783920858775,1540588.5892301507,4.4727783920858775,0.7620485571805553,0.09214627805725599,3.7593237860503748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7593237860503748,1.2812796668247515,1.2815905139687391,2.9340384331288702,6216.875364839078,14962.995109507634,6471.447157326718,0.00037853046720928967,24454.303893494,2493.645015728511,19343.58862249333,1972.497093553184,0.7910095787940068,0.7910095787940068,33678.61213791585,32395.05729023726,1.0497703264566243,0.8,4457.79294980195,4287.898129693729,1.0497703264566243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6115639811739735,4.198500321162072,-1.6264718155909046,5.824972136752977,3.5,3.5,1.0,0.6,0.00024259415790078089,1.0008863166157116,0.00024237933307057536,198.62371805826555,0.0,4.395819434830175e-05,124.57752278308716,0.005292619519383946,8.238338352279737e-05,0.00016021077437798352,0.0006022841749007033,0.09214627807722957,0.09214627807722957,0.09214627807722957,0.08969309338300487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494950.172774213,593.2783595091356,0.0,0.09214627807722957,0.09214627805725599,0.09214627805725599,0.375,0.375,0.5,8.10626364371951,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25703.219973866846,19587.10169597966,0.7620485571805553,0.9058453724477104,3.853197552387232,0.8654723267454782,0.5693823993698965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492791847375954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37693.61151410354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2428262126324,261.2428262126324,-11.907173787367583,245.31703700001069,277.16861556757397,120000.98888659921,120829.79683539116,-828.8079487919358,0.0,nan,277.16861556757397,4.018615567573988,270.7982997638511,-2.351700236148872,264.42798401025635,-8.722015989743625,258.0576683014393,-15.092331698560656,251.6873526326628,-21.462647367337183,245.31703700001069,-27.83296299998929,1.0,1.0,25762.5980482374,25762.5980482374,276.52952700417444,3.379527004174463,276.52952700417444,276.52952700417444,78539.01195904924,78273.933713233,265.078245816243,0.0,8575.796259387458,8575.796259387458,0.8966731330438396,3778.1204049806265,276.52952700417444,3.379527004174463,1.0,0.002,0.19261746024492282,0.0047760048467041195,0.00029799364596617576,0.0017020063541473504,0.1489968229830879,0.1489968229830879,0.0,1.1352594211921918e-13,0.9732756767003363,0.9732756767003363,0.0,0.08968373113159317,0.002462546925662814,0.0,0.0,0.0,1601015.2839316337,267.40221901483244,0.0,1.0,1281807.077455077,2609.090637294546,,,,,,,,,,,,,,,,,,,4.0,14962.995109507634,1450.0,0.375,6.1796691888313084,3.5
34.0,-29.646382548436698,4.19954404390642,34.878109145210296,26.608661433588736,5.783774345327174,-26.10336685906987,-39.61903505316002,2.2407586562843,-5.739656573903119,-5.739656573849314,39.674427946257026,39348.73480608574,20474.753272576807,20474.753272576807,59823.48807866254,78602.94522007805,78301.3288835194,20474.753272576807,98776.0821560962,98776.0821560962,98776.0821560962,124481.7687767807,120868.45753165343,3613.311245127263,0.0,91975.95737087412,52723.97070469183,43613.318517980326,25705.68662068448,69319.0051386648,19588.978628003875,1450.0,0.0,0.884304393981959,2.806947537820224,0.0014957518510113484,1.0,1.0,-5.739656573903119,344546.37499683624,1540543.334767547,4.471222008304957,1540543.334767547,4.471222008304957,0.76204844932021,0.09213156386431094,3.755157617131211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.755157617131211,1.281247164572776,1.2815577285734627,2.9308612116096624,6210.143213696008,14954.979916883673,6471.612985064891,0.00037978485719404614,24493.23483820635,2497.614867279484,19344.08429269992,1972.547637847779,0.789772540069946,0.789772540069946,33648.75009855421,32395.05729023726,1.0486069468821984,0.8,4453.840328833249,4287.898129693729,1.0486069468821984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.60685725470387,4.19954404390642,-1.6212813356463327,5.820825379552753,3.5,3.5,1.0,0.6,0.00024237933307057536,1.000860476977744,0.00024217095054295473,198.63054510107224,0.0,4.266930650665773e-05,120.924814639868,0.005335288825890604,8.232386254615747e-05,0.0001600554705244179,0.0006010335193032878,0.09213156385051487,0.09213156385051487,0.09213156385051487,0.08972477531680768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495294.2617229957,593.1657788030234,0.0,0.09213156385051487,0.09213156386431094,0.09213156386431094,0.375,0.375,0.5,8.03405998617759,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,25705.68662068448,19588.978628003875,0.76204844932021,0.9022183164040489,3.854310524929937,0.8630171185952893,0.5676471369918403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449330185127031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37689.95880596032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2384388827738,261.2384388827738,-11.9115611172262,245.30941669024503,277.1674611917438,120004.36984630846,120675.52492990185,-671.1550835933792,0.0,nan,277.1674611917438,4.017461191743848,270.7958522176355,-2.354147782364464,264.4242432845157,-8.725756715484295,258.05263438810556,-15.097365611894418,251.68102552439683,-21.468974475603147,245.30941669024503,-27.840583309754948,1.0,1.0,25762.5980482374,25762.5980482374,276.54084589089933,3.3908458908993566,276.54084589089933,276.54084589089933,78591.50372710115,78301.3288835194,290.17484358175716,0.0,8575.796259387458,8575.796259387458,0.8969330136663591,3773.933405216867,276.54084589089933,3.3908458908993566,1.0,0.002,0.19503331631134121,0.004766937372285974,0.00030173621576546294,0.0016982637831307072,0.15086810788273147,0.15086810788273147,0.0,-1.103829701254444e-12,0.9737781932064503,0.9737781932064503,0.0,0.0897157077970734,0.0024158560672375455,0.0,0.0,0.0,1601024.7193232176,267.41034342609686,0.0,1.0,1281779.22393913,2609.204034581695,,,,,,,,,,,,,,,,,,,5.0,14954.979916883673,1450.0,0.375,6.1796691888313084,3.5
35.0,-29.654439650711364,4.200713954809582,34.87524335040638,26.65453387834134,5.7934938150282935,-26.10964630414913,-39.62515813820062,2.2487004683551826,-5.731135895791397,-5.731135895752496,39.67362136482584,39297.1498242199,20459.61069215788,20459.61069215788,59756.76051637778,78653.87544407652,78331.60557886743,20459.61069215788,98791.2162710253,98791.2162710253,98791.2162710253,124499.59748224146,120918.39481020479,3581.202672036675,0.0,92019.06402013556,52664.496139610535,43727.2976450278,25708.381211216154,69435.67885624396,19591.04963214598,1450.0,0.0,0.8843516559982374,2.807833679167952,0.0014957518510113484,1.0,1.0,-5.731135895791397,344661.53205516876,1540508.7944287285,4.469627884617378,1540508.7944287285,4.469627884617378,0.762049133750931,0.09211719641701645,3.7510801442660804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7510801442660804,1.2812106457002512,1.281520933853245,2.927762235550198,6203.576855292937,14947.236095401007,6471.796061829712,0.0003810070835640448,24531.35109917509,2501.5016442082765,19344.63152140147,1972.6034396456964,0.7885677166004919,0.7885677166004919,33619.51739329617,32395.05729023726,1.0474683351891516,0.8,4449.971008242802,4287.898129693729,1.0474683351891516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601970999618699,4.200713954809582,-1.6158064978294737,5.816520452639056,3.5,3.5,1.0,0.6,0.00024217095054295473,1.0008365419188838,0.00024196853372144588,198.637182273393,0.0,4.139113505082526e-05,117.30247673403879,0.005376679960941429,8.226702236701989e-05,0.00015990392817593485,0.0005998124499708987,0.09211719642111312,0.09211719642111312,0.09211719642111312,0.089757897936943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495632.7248570992,593.0550210538884,0.0,0.09211719642111312,0.09211719641701645,0.09211719641701645,0.375,0.375,0.5,7.963281031289718,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,25708.381211216154,19591.04963214598,0.762049133750931,0.8986869059055231,3.8552986017257584,0.8606059809697416,0.5659503942573773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493796991594172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37686.33646805449,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23500037357593,261.23500037357593,-11.914999626424049,245.30187856885448,277.1681222735672,120006.58735217719,120532.5958837123,-526.0085315351294,0.0,nan,277.1681222735672,4.018122273567201,270.794873472227,-2.3551265277729954,264.421624704441,-8.728375295558976,258.04837596669,-15.101624033309974,251.6751272556758,-21.474872744324188,245.30187856885448,-27.8481214311455,1.0,1.0,25762.5980482374,25762.5980482374,276.5528970511149,3.4028970511149055,276.5528970511149,276.5528970511149,78642.81423305834,78331.60557886743,311.2086541909084,0.0,8575.796259387458,8575.796259387458,0.8971872855092248,3769.8355449874107,276.5528970511149,3.4028970511149055,1.0,0.002,0.19740141199069586,0.004758140183633693,0.0003054052696319036,0.0016945947302108156,0.15270263481595178,0.15270263481595178,0.0,-1.5728087235378219e-13,0.974292577588608,0.974292577588608,0.0,0.08974910073737104,0.0023680956796454087,0.0,0.0,0.0,1601034.6139060582,267.4188641042086,0.0,1.0,1281750.0104949954,2609.322975955223,,,,,,,,,,,,,,,,,,,4.0,14947.236095401007,1450.0,0.375,6.1796691888313084,3.5
36.0,-29.662252302843832,4.2020140099926335,34.87255681910676,26.70012266552078,5.8036944432227315,-26.115657628241085,-39.63102047620339,2.2570997691034327,-5.722254621560012,-5.722254621613314,39.67305437971356,39246.474141791994,20443.99338110825,20443.99338110825,59690.467522900246,78703.45490616049,78364.55254983975,20443.99338110825,98808.54593094799,98808.54593094799,98808.54593094799,124519.83339222078,120970.07102278355,3549.762369437235,0.0,92061.2044126399,52606.31211517932,43838.769219400645,25711.287461272783,69550.05668067343,19593.301171251627,1450.0,0.0,0.8843998923792912,2.8087575572740806,0.0014957518510113484,1.0,1.0,-5.722254621560012,344781.5947449818,1540484.5147038642,4.468001013346684,1540484.5147038642,4.468001013346684,0.7620505663422621,0.09210318170247585,3.7470895691426547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7470895691426547,1.281171988445333,1.2814820078919125,2.9247357910858205,6197.164182636302,14939.737441326955,6471.992230386587,0.0003821992576278777,24568.722661653315,2505.3124830246124,19345.217882345565,1972.6632318218317,0.787392089884243,0.787392089884243,33590.901531541735,32395.05729023726,1.0463539892087352,0.8,4446.183334740728,4287.898129693729,1.0463539892087352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.596931556972745,4.2020140099926335,-1.6100665532222207,5.812080563214854,3.5,3.5,1.0,0.6,0.00024196853372144588,1.000811203856093,0.0002417724070125804,198.64361844781772,0.0,4.0207507069254264e-05,113.94807503426658,0.005416887468010684,8.22126366792333e-05,0.00015975589704221257,0.0005986196554159026,0.09210318169357515,0.09210318169357515,0.09210318169357515,0.08979232890501693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495965.3696295835,592.9461501870726,0.0,0.09210318169357515,0.09210318170247585,0.09210318170247585,0.375,0.375,0.5,7.893955448116309,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,25711.287461272783,19593.301171251627,0.7620505663422621,0.8952458027590713,3.85618372617894,0.8582375108184065,0.5642910446785848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494278363577975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37682.98206635472,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23240413659505,261.23240413659505,-11.917595863404927,245.294454289858,277.17035406127604,120004.113904527,120401.27520899945,-397.16130447245666,0.0,nan,277.17035406127604,4.020354061276066,270.79517405759066,-2.3548259424093203,264.41999408133665,-8.730005918663323,258.0448141296513,-15.105185870348691,251.66963419985765,-21.480365800142323,245.294454289858,-27.855545710141968,1.0,1.0,25762.5980482374,25762.5980482374,276.5656201808644,3.415620180864437,276.5656201808644,276.5656201808644,78692.00618719193,78364.55254983975,327.45363735218416,0.0,8575.796259387458,8575.796259387458,0.8974360648558398,3765.825016988368,276.5656201808644,3.415620180864437,1.0,0.002,0.1997207939764878,0.004749610980934139,0.00030899931505063067,0.0016910006850095088,0.15449965752531533,0.15449965752531533,0.0,6.013939346516395e-14,0.9748175693545722,0.9748175693545722,0.0,0.08978379971703002,0.0023193819854458327,0.0,0.0,0.0,1601044.926118902,267.42774537843997,0.0,1.0,1281719.5592332326,2609.446965275216,,,,,,,,,,,,,,,,,,,5.0,14939.737441326955,1450.0,0.375,6.1796691888313084,3.5
37.0,-29.66984057976843,4.203446359000604,34.870044279232765,26.745536166150146,5.8146444110188575,-26.121392080692708,-39.63661686340345,2.266195911770575,-5.713115835903977,-5.713115835874291,39.67269429568718,39196.69055727518,20428.11812144228,20428.11812144228,59624.808678717454,78751.27015826055,78399.452021185,20428.11812144228,98827.57014262729,98827.57014262729,98827.57014262729,124541.92766624846,121022.93021650804,3518.9974497404164,0.0,92102.10249562145,52549.54778045826,43947.28301684799,25714.35752362117,69661.64054046916,19595.693536959006,1450.0,0.0,0.8844486868652823,2.809708473719862,0.0014957518510113484,1.0,1.0,-5.713115835903977,344905.17292338144,1540469.0951522475,4.466355439367252,1540469.0951522475,4.466355439367252,0.7620526205625955,0.09208952547694113,3.7431939490334134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7431939490334134,1.2811300791482279,1.2814398371766411,2.9217906986635684,6190.923885194953,14932.509906456566,6472.203685739456,0.00038335852892258627,24605.217829924237,2509.033954502734,19345.849936545885,1972.7276834133863,0.7862498950534775,0.7862498950534775,33562.96069923801,32395.05729023726,1.0452661588896222,0.8,4442.485009977668,4287.898129693729,1.0452661588896222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.591808878662629,4.203446359000604,-1.6041209818500795,5.807567340850683,3.5,3.5,1.0,0.6,0.0002417724070125804,1.0007879469847207,0.00024158205316222859,198.64987012943257,0.0,3.895931912330116e-05,110.41071039543549,0.005455846787133985,8.216074926115683e-05,0.00015961165775142357,0.0005974573914903209,0.09208952543956911,0.09208952543956911,0.09208952543956911,0.08982768420567239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496291.95272318093,592.8392456937949,0.0,0.09208952543956911,0.09208952547694113,0.09208952547694113,0.375,0.375,0.5,7.826100203849143,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,25714.35752362117,19595.693536959006,0.7620526205625955,0.8919024764795679,3.8569654399724667,0.8559202484483419,0.5626725160815628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449474515998865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37679.44470171589,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23058555096617,261.23058555096617,-11.919414449033809,245.2871687225724,277.1740024431298,120001.39269228639,120279.59219697966,-278.1995046932855,0.0,nan,277.1740024431298,4.0240024431298025,270.7966356586006,-2.353364341399356,264.4192688965143,-8.730731103485653,258.04190215452957,-15.108097845470411,251.66453543045012,-21.485464569549862,245.2871687225724,-27.862831277427574,1.0,1.0,25762.5980482374,25762.5980482374,276.5788284979087,3.4288284979087393,276.5788284979087,276.5788284979087,78740.21829621166,78399.452021185,340.7662750266609,0.0,8575.796259387458,8575.796259387458,0.8976788536986153,3761.9099187785805,276.5788284979087,3.4288284979087393,1.0,0.002,0.20199091237181255,0.004741334069422126,0.0003125174386546639,0.001687482557802378,0.15625871932733196,0.15625871932733196,0.0,-3.5429580276524764e-12,0.975348788166071,0.975348788166071,0.0,0.08981940707672305,0.002270118400218081,0.0,0.0,0.0,1601055.5361502522,267.436884164096,0.0,1.0,1281688.2234412413,2609.5745649241194,,,,,,,,,,,,,,,,,,,6.0,14932.509906456566,1450.0,0.375,6.1796691888313084,3.5
38.0,-29.67720152403274,4.2050121728459695,34.86770019296842,26.790446892287605,5.825917655197636,-26.126889606122127,-39.64198735831303,2.275605737062281,-5.703775370777464,-5.703775370765571,39.67252288835566,39147.97085167462,20412.10233983977,20412.10233983977,59560.073191514384,78797.7242900083,78435.93664778379,20412.10233983977,98848.03898762356,98848.03898762356,98848.03898762356,124565.60431042904,121076.69208340738,3488.9122270216567,0.0,92142.0019840577,52494.20937416259,44053.10289988346,25717.56532280548,69770.66822268894,19598.205059499574,1450.0,0.0,0.8844978158768465,2.8106806382036065,0.0014957518510113484,1.0,1.0,-5.703775370777464,345031.51423189655,1540461.7551719835,4.464698706149593,1540461.7551719835,4.464698706149593,0.7620552262045015,0.09207623023303972,3.7393938400124007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7393938400124007,1.2810867017000058,1.281396205367921,2.918923313348124,6184.848239788333,14925.524414697937,6472.422471386336,0.0003844857523675187,24640.89259551011,2512.6717681889445,19346.503901485543,1972.7943692785552,0.7851381124485208,0.7851381124485208,33535.69930376833,32395.05729023726,1.0442049995124059,0.8,4438.8766173269005,4287.898129693729,1.0442049995124059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.586640856295688,4.2050121728459695,-1.598001996262707,5.8030141691086765,3.5,3.5,1.0,0.6,0.00024158205316222859,1.0007643790825165,0.00024139753393671629,198.65593485091463,0.0,3.7813767651024004e-05,107.16421752300202,0.005493660554785009,8.211098468887482e-05,0.00015947106847335378,0.0005963251311094549,0.09207623024359841,0.09207623024359841,0.09207623024359841,0.08986375619521345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496612.331347066,592.7343549194668,0.0,0.09207623024359841,0.09207623023303972,0.09207623023303972,0.375,0.375,0.5,7.759725986033136,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25717.56532280548,19598.205059499574,0.7620552262045015,0.8886541077627061,3.857667916249914,0.8536549055459076,0.561094967970279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495198577700072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37676.19820884345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22945328088855,261.22945328088855,-11.920546719111428,245.2800388520943,277.1788677618641,119994.9463646437,120168.15622986913,-173.20986522540014,0.0,nan,277.1788677618641,4.028867761864149,270.7991019468255,-2.3508980531744896,264.4193361501869,-8.730663849813084,258.03957036996087,-15.110429630039107,251.65980460439954,-21.490195395600438,245.2800388520943,-27.869961147905684,1.0,1.0,25762.5980482374,25762.5980482374,276.59242333491426,3.442423334914281,276.59242333491426,276.59242333491426,78786.70181173716,78435.93664778379,350.7651639533724,0.0,8575.796259387458,8575.796259387458,0.8979156218863598,3758.090809212463,276.59242333491426,3.442423334914281,1.0,0.002,0.20421141909548848,0.004733301277170959,0.00031595906680616936,0.0016840409349146615,0.15797953340308468,0.15797953340308468,0.0,1.7208309430194468e-12,0.9758840396087284,0.9758840396087284,0.0,0.08985572351176213,0.002220506721277592,0.0,0.0,0.0,1601066.379089443,267.4462246292225,0.0,1.0,1281656.1944378016,2609.7049965191172,,,,,,,,,,,,,,,,,,,6.0,14925.524414697937,1450.0,0.375,6.1796691888313084,3.5
