time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-29.684337148162065,4.206711870769721,34.86551887192316,26.83478209599855,5.837495607050261,-26.132153872622656,-39.64712867802007,2.285312331646317,-5.69427659966118,-5.694276599615178,39.67252471928517,39100.33637527762,20396.03624899289,20396.03624899289,59496.37262427051,78842.71967589698,78473.71478236924,20396.03624899289,98869.75103136213,98869.75103136213,98869.75103136213,124590.6411871427,121131.13239632484,3459.5087908178607,0.0,92180.81411708945,52440.32842921324,44156.09520875135,25720.89015578057,69876.98536453192,19600.818480546626,1450.0,0.0,0.8845471105843647,2.811669551756737,0.0014957518510113484,1.0,1.0,-5.69427659966118,345160.03409542487,1540461.8335758161,4.463036508884836,1540461.8335758161,4.463036508884836,0.7620583254246935,0.09206329589356406,3.7356933459753745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7356933459753745,1.2810419349355766,1.2813511913989104,2.9161366572775322,6178.943649964311,14918.789500311048,6472.6497657898735,0.00038558018373493883,24675.690850374503,2516.2202026558,19347.183299668257,1972.8636486127534,0.7840584248272272,0.7840584248272272,33509.14720548837,32395.05729023726,1.043171657067226,0.8,4435.362109186537,4287.898129693729,1.043171657067226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.581456599984837,4.206711870769721,-1.5917348240399134,5.798446694809634,3.5,3.5,1.0,0.6,0.00024139753393671629,1.0007410165530575,0.00024121878682277219,198.6618142404444,0.0,3.6655839242112735e-05,103.88264841214749,0.005530316394027121,8.206336982675519e-05,0.0001593341641099611,0.00059522357665213,0.0920632958996365,0.0920632958996365,0.0920632958996365,0.08990038401307036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496926.39968210895,592.631513257318,0.0,0.0920632958996365,0.09206329589356406,0.09206329589356406,0.375,0.375,0.5,7.694838630868546,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,25720.89015578057,19600.818480546626,0.7620583254246935,0.8855025832883945,3.8582939907539218,0.8514444679302036,0.5595595770381376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495638437585994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37672.9166397326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22893072608116,261.22893072608116,-11.921069273918818,245.27307805891766,277.18478343593983,119985.98176121882,120065.9199760197,-79.93821480087848,0.0,nan,277.18478343593983,4.0347834359398576,270.80244233346485,-2.347557666535124,264.420101246046,-8.72989875395399,258.0377601720552,-15.11223982794479,251.65541911006355,-21.49458088993643,245.27307805891766,-27.876921941082315,1.0,1.0,25762.5980482374,25762.5980482374,276.6063273103679,3.4563273103678966,276.6063273103679,276.6063273103679,78831.55269214297,78473.71478236924,357.8379097737343,0.0,8575.796259387458,8575.796259387458,0.8981461183162479,3754.371812705251,276.6063273103679,3.4563273103678966,1.0,0.002,0.20638212630929104,0.004725505901803522,0.0003193238801725592,0.001680676120503535,0.1596619400862796,0.1596619400862796,0.0,6.760941632932838e-13,0.976421578311738,0.976421578311738,0.0,0.08989258868097437,0.0021707072125896894,0.0,0.0,0.0,1601077.4045135994,267.4557234003388,0.0,1.0,1281623.6208550795,2609.837655322651,,,,,,,,,,,,,,,,,,,5.0,14918.789500311048,1450.0,0.375,6.1796691888313084,3.5
40.0,-29.691256249269852,4.208544652231167,34.863494179519684,26.878438784647756,5.849335851904115,-26.137197039174673,-39.65206153281031,2.2952766419667223,-5.6846913792388705,-5.684691379216085,39.67267547288589,39053.90430142586,20380.066224781338,20380.066224781338,59433.970526207195,78886.197475263,78512.29126074922,20380.066224781338,98892.35748553055,98892.35748553055,98892.35748553055,124616.65564181366,121185.8700309953,3430.7856108183605,0.0,92218.49308851949,52388.036942402956,44256.062384573925,25724.29815628311,69980.36054085703,19603.50566433332,1450.0,0.0,0.8845962873290847,2.8126677440544006,0.0014957518510113484,1.0,1.0,-5.6846913792388705,345289.7617384607,1540468.289124333,4.461378412636396,1540468.289124333,4.461378412636396,0.7620618275078266,0.09205072250899608,3.7320995131719497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7320995131719497,1.280995960899081,1.2813049772775664,2.9134358164193856,6173.220892277917,14912.305559477622,6472.880661773566,0.00038663961505822287,24709.54827518574,2519.6726991567702,19347.873463215077,1972.9340257085832,0.7830120262718416,0.7830120262718416,33483.355396351064,32395.05729023726,1.042168099180225,0.8,4431.948234990531,4287.898129693729,1.042168099180225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.576303342755543,4.208544652231167,-1.5853618793342452,5.793906531565412,3.5,3.5,1.0,0.6,0.00024121878682277219,1.0007185644279202,0.0002410455800434456,198.66751551803787,0.0,3.55102259463782e-05,100.63598033203583,0.005565826619973499,8.201770959563217e-05,0.00015920107722714003,0.0005941542628158593,0.09205072251460951,0.09205072251460951,0.09205072251460951,0.08993730005714738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497234.0476126634,592.5307570725729,0.0,0.09205072251460951,0.09205072250899608,0.09205072250899608,0.375,0.375,0.5,7.631435958736412,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,25724.29815628311,19603.50566433332,0.7620618275078266,0.8824532097333324,3.858852167587661,0.8492950031531707,0.5580694926346484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496064857561652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37669.66997165249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2289505579481,261.2289505579481,-11.921049442051867,245.2662953856195,277.1916057652109,119975.32534675703,119972.29155309235,3.0337936646780577,0.0,nan,277.1916057652109,4.041605765210932,270.80654366714396,-2.3434563328560216,264.42148158140304,-8.728518418596934,258.0364195066256,-15.1135804933744,251.65135744168566,-21.498642558314316,245.2662953856195,-27.88370461438049,1.0,1.0,25762.5980482374,25762.5980482374,276.62041082774294,3.470410827742967,276.62041082774294,276.62041082774294,78874.987106849,78512.29126074922,362.69584609978483,0.0,8575.796259387458,8575.796259387458,0.8983699089285487,3750.7600107378094,276.62041082774294,3.470410827742967,1.0,0.002,0.20850311935714402,0.004717935258907833,0.0003226119617409089,0.0016773880389908905,0.16130598087045445,0.16130598087045445,0.0,7.31799169872982e-13,0.976958431294372,0.976958431294372,0.0,0.08992972946190235,0.0021209930470937324,0.0,0.0,0.0,1601088.5289670273,267.4653086207611,0.0,1.0,1281590.7490392027,2609.971538439269,,,,,,,,,,,,,,,,,,,5.0,14912.305559477622,1450.0,0.375,6.1796691888313084,3.5
41.0,-29.69797094979707,4.210509097745178,34.86161991922776,26.921522989310347,5.86148408367898,-26.14202544650298,-39.656783163640625,2.305538579475566,-5.6750571860218315,-5.675057186034095,39.67296112382153,39008.509487241965,20364.266544585298,20364.266544585298,59372.77603182726,78928.19228262642,78551.41987558933,20364.266544585298,98915.68642017464,98915.68642017464,98915.68642017464,124643.45762566935,121240.71829500495,3402.739330664408,0.0,92255.05989625028,52337.15702571786,44353.22541170269,25727.77120549472,70080.99661719741,19606.251503285246,1450.0,0.0,0.8846452033450074,2.8136713183216617,0.0014957518510113484,1.0,1.0,-5.6750571860218315,345420.19076698733,1540480.521279068,4.45972922966232,1540480.521279068,4.45972922966232,0.7620656817368583,0.09203850754204435,3.7286023211097064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7286023211097064,1.2809485947278136,1.2812573777995624,2.9108133897457376,6167.664284839032,14906.061780210666,6473.11977450317,0.00038766765873041436,24742.531369983524,2523.0360388087192,19348.588187165285,1973.0069072685665,0.781997116537481,0.781997116537481,33458.252378354504,32395.05729023726,1.0411915276844455,0.8,4428.625531068363,4287.898129693729,1.0411915276844455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5712050526645465,4.210509097745178,-1.5789056981568255,5.789414795902004,3.5,3.5,1.0,0.6,0.0002410455800434456,1.000697368463188,0.00024087759960199476,198.67304864627536,0.0,3.4410560519693686e-05,97.5195285128119,0.0056002371804931925,8.197402652577081e-05,0.00015907155351767478,0.000593114563668529,0.09203850754818055,0.09203850754818055,0.09203850754818055,0.08997436523449079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497535.23480056855,592.432100381078,0.0,0.09203850754818055,0.09203850754204435,0.09203850754204435,0.375,0.375,0.5,7.569511695213475,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25727.77120549472,19606.251503285246,0.7620656817368583,0.8794965670512316,3.8593494179552437,0.8472022216826977,0.5566203588730007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496478361116434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37666.553519833265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22946074140106,261.22946074140106,-11.920539258598922,245.25969655220715,277.1992249591757,119964.02456601911,119885.97886854502,78.04569747410116,0.0,nan,277.1992249591757,4.049224959175717,270.81131925966594,-2.3386807403340413,264.42341357023025,-8.726586429769725,258.0355078897692,-15.114492110230799,251.64760221735804,-21.502397782641935,245.25969655220715,-27.89030344779283,1.0,1.0,25762.5980482374,25762.5980482374,276.6346077010139,3.4846077010139425,276.6346077010139,276.6346077010139,78917.44381654714,78551.41987558933,366.0239409578062,0.0,8575.796259387458,8575.796259387458,0.8985876224081525,3747.245332715255,276.6346077010139,3.4846077010139425,1.0,0.002,0.21057461465054383,0.004710582100935244,0.0003258236183724028,0.0016741763840461448,0.1629118091862014,0.1629118091862014,0.0,2.4185475670790435e-12,0.9774931673135788,0.9774931673135788,0.0,0.08996701225208764,0.0020714952899567054,0.0,0.0,0.0,1601099.7089269925,267.47494281397815,0.0,1.0,1281557.707475135,2610.1061227723826,,,,,,,,,,,,,,,,,,,4.0,14906.061780210666,1450.0,0.375,6.1796691888313084,3.5
42.0,-29.704465649618754,4.2126032362731705,34.85988985451228,26.96346641695129,5.873347608885473,-26.14668432385295,-39.66134564308447,2.3155662851655574,-5.665408117863649,-5.665408117854817,39.67336810158513,38964.551707384104,20348.703389503647,20348.703389503647,59313.25509688775,78969.09315907955,78590.87016892564,20348.703389503647,98939.57355842929,98939.57355842929,98939.57355842929,124670.86609134567,121295.50117207655,3375.3649192691173,0.0,92290.72341053252,52287.900927812734,44447.580536355315,25731.292532916388,70178.8730692717,19609.041988203477,1450.0,0.0,0.8846937319382862,2.8146767255203726,0.0014957518510113484,1.0,1.0,-5.665408117863649,345550.85995160247,1540497.949024612,4.458093228997818,1540497.949024612,4.458093228997818,0.7620698401807406,0.0920266470078421,3.7252149581908243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7252149581908243,1.280902310492631,1.2812108672294513,2.9082740562456464,6162.2837418640065,14900.041729560297,6473.355036367935,0.00038866142539023177,24774.603464857268,2526.3064823214113,19349.29140062279,1973.0786150849467,0.7810131624536283,0.7810131624536283,33433.93322952474,32395.05729023726,1.040245625368083,0.8,4425.406582206855,4287.898129693729,1.040245625368083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.566183085235275,4.2126032362731705,-1.5723870663575754,5.784990302630746,3.5,3.5,1.0,0.6,0.00024087759960199476,1.0006745486096327,0.0002407152254813289,198.67840074454296,0.0,3.337318641598665e-05,94.57961030290618,0.005633610366909179,8.193183630749007e-05,0.00015894576329450469,0.0005921071349657469,0.0920266469622858,0.0920266469622858,0.0920266469622858,0.09001145315920424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497829.94099056616,592.3355506210421,0.0,0.0920266469622858,0.0920266470078421,0.0920266470078421,0.375,0.375,0.5,7.5090558810944685,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25731.292532916388,19609.041988203477,0.7620698401807406,0.8766405558456339,3.859805970552483,0.8451725213418746,0.5552176887896622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496879670667695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37663.61360162336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23036623923974,261.23036623923974,-11.919633760760235,245.25328354512632,277.2074489567477,119947.16903533142,119808.64981838093,138.51921695049424,0.0,nan,277.2074489567477,4.0574489567477485,270.8166158595635,-2.333384140436465,264.4257827706847,-8.724217229315286,258.03494968914913,-15.115050310850847,251.64411661416727,-21.505883385832703,245.25328354512632,-27.896716454873655,1.0,1.0,25762.5980482374,25762.5980482374,276.64885695932634,3.4988569593263605,276.64885695932634,276.64885695932634,78957.43679000626,78590.87016892564,366.566621080623,0.0,8575.796259387458,8575.796259387458,0.8987984424412976,3743.8410329817784,276.64885695932634,3.4988569593263605,1.0,0.002,0.21259695134480375,0.004703439255516735,0.0003289593481180163,0.0016710406511622237,0.16447967405900815,0.16447967405900815,0.0,-7.19760188949703e-13,0.9780244444411976,0.9780244444411976,0.0,0.09000431031363097,0.0020223366942111283,0.0,0.0,0.0,1601110.9048113846,267.48459188213633,0.0,1.0,1281524.6130872169,2610.2409321667674,,,,,,,,,,,,,,,,,,,5.0,14900.041729560297,1450.0,0.375,6.1796691888313084,3.5
43.0,-29.71076824893404,4.214824694324734,34.85829779627983,27.00487015480178,5.885673756296867,-26.151124048416918,-39.66569246314464,2.3260295560444946,-5.655769981492654,-5.655769981431805,39.67388527601868,38921.624216785196,20333.42503205847,20333.42503205847,59255.049248843665,79008.21656631563,78630.47068753617,20333.42503205847,98963.89571959464,98963.89571959464,98963.89571959464,124698.74486936294,121350.08873052671,3348.6561388362334,0.0,92325.06512639065,52240.13840590879,44538.80746720207,25734.84914976829,70273.65661697036,19611.866240291904,1450.0,0.0,0.8847417806126687,2.815681276890427,0.0014957518510113484,1.0,1.0,-5.655769981492654,345681.4198452938,1540520.0958653816,4.456473525695497,1540520.0958653816,4.456473525695497,0.7620742645957372,0.09201513580271282,3.7219301154797657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7219301154797657,1.2808539928777407,1.2811623299869557,2.9058191926447225,6157.082180469206,14894.274440234856,6473.598731931032,0.0003896220102400603,24805.695502557744,2529.476987815181,19350.019822968992,1973.1528934925784,0.7800635874520748,0.7800635874520748,33410.34588742383,32395.05729023726,1.0393283512514073,0.8,4422.284497279738,4287.898129693729,1.0393283512514073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.561253017195731,4.214824694324734,-1.5658220809584131,5.780646775283147,3.5,3.5,1.0,0.6,0.0002407152254813289,1.0006546245311994,0.0002405577504766967,198.68359478049257,0.0,3.2260230616191785e-05,91.42549356628751,0.005665870597525371,8.18916590097786e-05,0.00015882356647155033,0.0005911302150983656,0.09201513581177075,0.09201513581177075,0.09201513581177075,0.09004846839507859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498118.1708868921,592.2411071450093,0.0,0.09201513581177075,0.09201513580271282,0.09201513580271282,0.375,0.375,0.5,7.450055859283139,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,25734.84914976829,19611.866240291904,0.7620742645957372,0.8738811483771022,3.8601991027900993,0.8432042973345746,0.553857961724252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497267851856357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37660.45948488674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23165469640423,261.23165469640423,-11.918345303595743,245.24705996443498,277.2162494475173,119933.46751815712,119736.36481312782,197.10270502930965,0.0,nan,277.2162494475173,4.06624944751735,270.8224115387426,-2.327588461257392,264.42857363677444,-8.721426363225532,258.03473574077935,-15.115264259220623,251.64089785017683,-21.50910214982315,245.24705996443498,-27.902940035564995,1.0,1.0,25762.5980482374,25762.5980482374,276.6631128032383,3.5131128032383003,276.6631128032383,276.6631128032383,78997.04400395854,78630.47068753617,366.57331642236386,0.0,8575.796259387458,8575.796259387458,0.8990028287013357,3740.5397660571643,276.6631128032383,3.5131128032383003,1.0,0.002,0.21457055731617836,0.004696500672221726,0.0003320197911255814,0.0016679802090939617,0.1660098955627907,0.1660098955627907,0.0,2.1954313367267275e-13,0.9785512899255452,0.9785512899255452,0.0,0.09004152983241885,0.0019736059702939743,0.0,0.0,0.0,1601122.0866754947,267.4942300185073,0.0,1.0,1281491.5543860774,2610.3756060829755,,,,,,,,,,,,,,,,,,,5.0,14894.274440234856,1450.0,0.375,6.1796691888313084,3.5
44.0,-29.716884932316827,4.217170044675462,34.856837181865465,27.045373431779467,5.89793246252244,-26.15540319284957,-39.66988533558322,2.336450721677402,-5.646207607075269,-5.64620760708334,39.67448948275546,38879.900606113704,20318.557962623127,20318.557962623127,59198.45856873683,79046.1375225326,78669.76956529013,20318.557962623127,98988.32752791326,98988.32752791326,98988.32752791326,124726.73760470601,121404.13405522314,3322.6035494828716,0.0,92358.4515643367,52193.828795717665,44627.35863179893,25738.410076792745,70365.76870859167,19614.698520897866,1450.0,0.0,0.8847890991060575,2.816678211643057,0.0014957518510113484,1.0,1.0,-5.646207607075269,345810.991733712,1540545.9699771143,4.45487855158576,1540545.9699771143,4.45487855158576,0.7620788720972173,0.09200397025068265,3.7187441754551136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7187441754551136,1.280805864606074,1.2811139884240683,2.9034409337271847,6152.04293520619,14888.717547535034,6473.841612321882,0.00039055158265783994,24835.925034567223,2532.559542205261,19350.745808710803,1973.2269234357098,0.7791433490710727,0.7791433490710726,33387.46475436049,32395.05729023726,1.0384386951616178,0.8,4419.255888106784,4287.898129693729,1.0384386951616178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.556455664854171,4.217170044675462,-1.5592501294888956,5.7764201741643575,3.5,3.5,1.0,0.6,0.0002405577504766967,1.000635340376858,0.00024040501146611326,198.68863582945156,0.0,3.1287700008401085e-05,88.66934182380868,0.005697158297533772,8.185292189384206e-05,0.00015870482858285464,0.000590182656909093,0.09200397024594364,0.09200397024594364,0.09200397024594364,0.09008516917602696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498399.9053993853,592.1487764769328,0.0,0.09200397024594364,0.09200397025068265,0.09200397025068265,0.375,0.375,0.5,7.392491830066416,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25738.410076792745,19614.698520897866,0.7620788720972173,0.8712122294060686,3.8605607412692815,0.8412962674208474,0.5525399824327715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497644570359736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37657.70333314426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2332672543164,261.2332672543164,-11.91673274568359,245.24102286860463,277.22551165568734,119917.4871814111,119670.80491583208,246.68226557904444,0.0,nan,277.22551165568734,4.0755116556873645,270.82861388833135,-2.3213861116686303,264.43171612652094,-8.718283873479038,258.0348183696266,-15.1151816303734,251.63792061712752,-21.512079382872457,245.24102286860463,-27.908977131395346,1.0,1.0,25762.5980482374,25762.5980482374,276.6772577115656,3.5272577115655963,276.6772577115656,276.6772577115656,79035.40333911387,78669.76956529013,365.6337738237344,0.0,8575.796259387458,8575.796259387458,0.89920101071432,3737.3378963323894,276.6772577115656,3.5272577115655963,1.0,0.002,0.21649610645760559,0.004689752519784648,0.0003350059406317034,0.0016649940604453134,0.1675029703158517,0.1675029703158517,0.0,1.0770169478480085e-12,0.9790710212368662,0.9790710212368662,0.0,0.09007842111118211,0.001925549139500533,0.0,0.0,0.0,1601133.179323218,267.5037923929247,0.0,1.0,1281458.7537625672,2610.5092384172035,,,,,,,,,,,,,,,,,,,4.0,14888.717547535034,1450.0,0.375,6.1796691888313084,3.5
45.0,-29.722803593661908,4.219636583749179,34.85550220242328,27.084825932420813,5.909962734113171,-26.15952696088824,-39.67392506366593,2.346686101779156,-5.636681528482825,-5.6366815284935745,39.67518929900705,38839.455002063485,20304.015311220068,20304.015311220068,59143.47031328356,79082.96023861252,78709.06365980781,20304.015311220068,99013.07897102788,99013.07897102788,99013.07897102788,124755.07123677572,121457.87136214014,3297.1998746355816,0.0,92390.93118433903,52148.9856527234,44713.27281290625,25741.99226574785,70455.2650786541,19617.55269236741,1450.0,0.0,0.884835860979554,2.8176716395095744,0.0014957518510113484,1.0,1.0,-5.636681528482825,345940.10972657957,1540575.9388110049,4.4533024517701305,1540575.9388110049,4.4533024517701305,0.7620836992663702,0.09199314113660927,3.7156594059471963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7156594059471963,1.280758593925844,1.2810665107399328,2.9011395461792495,6147.166571151051,14883.364000449006,6474.080880648715,0.0003914499177090724,24865.285294034296,2535.5534554648425,19351.46099775154,1973.2998524217282,0.7782521201312884,0.7782521201312884,33365.306482721804,32395.05729023726,1.0375772903777614,0.8,4416.322958843363,4287.898129693729,1.0375772903777614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5517629967352535,4.219636583749179,-1.5526492190141665,5.772285802763346,3.5,3.5,1.0,0.6,0.00024040501146611326,1.0006147957677796,0.00024025730229348507,198.69351389308352,0.0,3.0347505650765663e-05,86.00483101426988,0.005727505803184538,8.181561567026016e-05,0.0001585893957958531,0.0005892641801723443,0.0919931411287038,0.0919931411287038,0.0919931411287038,0.09012170450896372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498675.25672084047,592.0585236380964,0.0,0.0919931411287038,0.09199314113660927,0.09199314113660927,0.375,0.375,0.5,7.3363487293246505,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25741.99226574785,19617.55269236741,0.7620836992663702,0.8686336865695208,3.8608890300257115,0.839447133542931,0.5512640532784073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498010194163338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37655.03882233472,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2351422208432,261.2351422208432,-11.914857779156762,245.23517047843353,277.2351139760595,119898.50974178125,119611.68532679902,286.8244149821934,0.0,nan,277.2351139760595,4.085113976059517,270.8351252684127,-2.314874731587281,264.43513656527995,-8.71486343472003,258.03514786618905,-15.114852133810928,251.6351591706846,-21.514840829315375,245.23517047843353,-27.914829521566446,1.0,1.0,25762.5980482374,25762.5980482374,276.69136576637413,3.541365766374156,276.69136576637413,276.69136576637413,79071.81037078476,78709.06365980781,362.74671097694954,0.0,8575.796259387458,8575.796259387458,0.8993928517390358,3734.2377029769323,276.69136576637413,3.541365766374156,1.0,0.002,0.21837409598704322,0.004683199682021017,0.00033791858778489507,0.0016620814111826785,0.16895929389244754,0.16895929389244754,0.0,-1.0324263145788937e-12,0.9795855483694355,0.9795855483694355,0.0,0.09011515160653226,0.0018779895300770073,0.0,0.0,0.0,1601144.228559466,267.51331847151715,0.0,1.0,1281426.0758720166,2610.642380403976,,,,,,,,,,,,,,,,,,,5.0,14883.364000449006,1450.0,0.375,6.1796691888313084,3.5
46.0,-29.72855051179465,4.222220194567326,34.8542864016295,27.123470592219405,5.9221282412620795,-26.163482636476857,-39.67780218282712,2.3570603644766623,-5.627278204724348,-5.62727820472527,39.67595442689065,38800.15013646291,20289.966702542744,20289.966702542744,59090.116839005655,79118.26148496075,78747.7338823769,20289.966702542744,99037.70058491964,99037.70058491964,99037.70058491964,124783.25518327155,121510.82168419842,3272.4334990731363,0.0,92422.22912876496,52105.63016055456,44796.221075789326,25745.554598351915,70541.77567414124,19620.394632198233,1450.0,0.0,0.8848817304962325,2.8186525372531324,0.0014957518510113484,1.0,1.0,-5.627278204724348,346067.6010071699,1540608.7050440642,4.451756537047643,1540608.7050440642,4.451756537047643,0.7620886377586218,0.09198264442668873,3.7126763300634567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7126763300634567,1.2807106708004332,1.2810183869104008,2.898918869585951,6142.4612239237385,14878.236774712734,6474.323114119865,0.00039231650522834145,24893.694174300752,2538.450355044868,19352.18504980707,1973.3736851837348,0.7773930584310579,0.7773930584310579,33343.87518914624,32395.05729023726,1.036744282974691,0.8,4413.486254378967,4287.898129693729,1.036744282974691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.547229747864187,4.222220194567326,-1.5460716895955011,5.768291884162827,3.5,3.5,1.0,0.6,0.00024025730229348507,1.0005969792645344,0.00024011395923869433,198.69825061023698,0.0,2.934885454373401e-05,83.17465377694218,0.005756854657728272,8.177982589495235e-05,0.00015847747639853273,0.0005883755754730226,0.09198264442296561,0.09198264442296561,0.09198264442296561,0.09015775149056217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498944.19458299194,591.9703583853453,0.0,0.09198264442296561,0.09198264442668873,0.09198264442668873,0.375,0.375,0.5,7.281601940196436,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25745.554598351915,19620.394632198233,0.7620886377586218,0.866147840256841,3.8611802984375037,0.8376613187618771,0.550030811751823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498363997973527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37652.208645097395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2372597924876,261.2372597924876,-11.9127402075124,245.2295001052391,277.2450194902098,119881.07403650244,119557.13692681817,323.937109684267,0.0,nan,277.2450194902098,4.095019490209836,270.8419156065732,-2.308084393426782,264.43881172663015,-8.711188273369828,258.0357078499971,-15.114292150002882,251.63260397627602,-21.51739602372396,245.2295001052391,-27.920499894760866,1.0,1.0,25762.5980482374,25762.5980482374,276.7052783183703,3.5552783183703127,276.7052783183703,276.7052783183703,79107.63582519001,78747.7338823769,359.90194281311415,0.0,8575.796259387458,8575.796259387458,0.8995783235539653,3731.239711713774,276.7052783183703,3.5552783183703127,1.0,0.002,0.22020536465640517,0.004676823983053378,0.0003407589646869007,0.0016592410359569417,0.17037948234345035,0.17037948234345035,0.0,6.43842618108792e-13,0.9800911500111336,0.9800911500111336,0.0,0.09015137575721854,0.0018312686694701874,0.0,0.0,0.0,1601155.134133429,267.52272179527563,0.0,1.0,1281393.8173439223,2610.773823223215,,,,,,,,,,,,,,,,,,,4.0,14878.236774712734,1450.0,0.375,6.1796691888313084,3.5
47.0,-29.73411981249632,4.22491718202486,34.85318387985252,27.161096466612094,5.934055580635782,-26.167302273276196,-39.68154805535448,2.367238039581859,-5.617976761257864,-5.6179767612660685,39.676787980935984,38762.06015633112,20276.36152317931,20276.36152317931,59038.42167951043,79152.52362316524,78785.94835444028,20276.36152317931,99062.30987761958,99062.30987761958,99062.30987761958,124811.41542710026,121563.12135113399,3248.294075966278,0.0,92452.66336046884,52063.66359803282,44876.66640270669,25749.105549480675,70625.77195218737,19623.231217316148,1450.0,0.0,0.8849268051206328,2.819623072764723,0.0014957518510113484,1.0,1.0,-5.617976761257864,346193.7472793635,1540644.4021966949,4.450237516720546,1540644.4021966949,4.450237516720546,0.7620937037835057,0.09197247159101997,3.7097883883232163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7097883883232163,1.2806636560781777,1.2809711773081291,2.8967702571367058,6137.908571970214,14873.295817496877,6474.5608537830285,0.00039315393397257884,24921.276817693757,2541.2630019113312,19352.895669569807,1973.446148233067,0.7765611614180828,0.7765611614180828,33323.12408603367,32395.05729023726,1.0359378412537918,0.8,4410.739581779247,4287.898129693729,1.0359378412537918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5428395861473545,4.22491718202486,-1.5395068473082771,5.764424029333137,3.5,3.5,1.0,0.6,0.00024011395923869433,1.000578550147086,0.00023997512159679748,198.70284112120294,0.0,2.8482014224047317e-05,80.7180283109501,0.005785336671952319,8.174526140640237e-05,0.00015836869783229196,0.0005875143562921049,0.09197247149257341,0.09197247149257341,0.09197247149257341,0.09019338924328313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499206.8384064796,591.8842430041558,0.0,0.09197247149257341,0.09197247159101997,0.09197247159101997,0.375,0.375,0.5,7.228229463012929,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,25749.105549480675,19623.231217316148,0.7620937037835057,0.8637464246674355,3.8614500591205934,0.8359331168723875,0.5488373306924345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498707551133367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37649.7520196314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2395703546039,261.2395703546039,-11.91042964539605,245.2240071692039,277.25513354857617,119861.42082635223,119507.96085081417,353.4599755380905,0.0,nan,277.25513354857617,4.105133548576191,270.8489082672542,-2.3010917327457605,264.44268298899505,-8.707317011004932,258.03645771339313,-15.113542286606844,251.63023244020084,-21.519767559799135,245.2240071692039,-27.925992830796076,1.0,1.0,25762.5980482374,25762.5980482374,276.71903584624516,3.5690358462451854,276.71903584624516,276.71903584624516,79141.94391879872,78785.94835444028,355.9955643584399,0.0,8575.796259387458,8575.796259387458,0.8997578380803906,3728.3373302648324,276.71903584624516,3.5690358462451854,1.0,0.002,0.2219906451901641,0.004670626080172614,0.00034352821365783666,0.0016564717809922514,0.17176410682891832,0.17176410682891832,0.0,-5.349911919722006e-12,0.980588968537235,0.980588968537235,0.0,0.09018719105125841,0.0017852805397615503,0.0,0.0,0.0,1601165.9202999703,267.5320232387421,0.0,1.0,1281361.906628674,2610.9038580792553,,,,,,,,,,,,,,,,,,,4.0,14873.295817496877,1450.0,0.375,6.1796691888313084,3.5
48.0,-29.739518097102536,4.227723666408094,34.85218885338928,27.1977508784272,5.945859529711581,-26.170980334367684,-39.685158036276675,2.377321764882205,-5.6087918234467224,-5.6087918234786045,39.677681485350824,38725.161584431444,20263.221909166597,20263.221909166597,58988.38349359804,79185.55415074989,78823.60162587666,20263.221909166597,99086.82353504325,99086.82353504325,99086.82353504325,124839.46052817068,121614.68992796197,3224.770600208705,0.0,92482.09494878724,52023.11932959872,44954.41735465392,25752.636993127424,70707.05434778135,19626.055578550055,1450.0,0.0,0.8849710410838544,2.820581710761745,0.0014957518510113484,1.0,1.0,-5.6087918234467224,346318.3489301973,1540682.6674303988,4.448746860192884,1540682.6674303988,4.448746860192884,0.7620988710316399,0.09196261451866747,3.7069976637545965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7069976637545965,1.2806170722230812,1.2809244044599057,2.8946964273398694,6133.514375483473,14868.553608246319,6474.797168425146,0.0003939616922079619,24947.977672885194,2543.9857314052397,19353.602029849273,1973.5181769359847,0.7757583513826778,0.7757583513826778,33303.06846039675,32395.05729023726,1.0351585468891187,0.8,4408.084964474888,4287.898129693729,1.0351585468891187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.538599654510172,4.227723666408094,-1.532964864982552,5.760688531390646,3.5,3.5,1.0,0.6,0.00023997512159679748,1.0005608048397807,0.00023984061781754938,198.70729084965947,0.0,2.7587433899471967e-05,78.18278767110355,0.005812924105851791,8.171196361628555e-05,0.00015826315798051193,0.0005866811568921823,0.09196261433822815,0.09196261433822815,0.09196261433822815,0.09022856405760296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499463.25799200917,591.8001554248895,0.0,0.09196261433822815,0.09196261451866747,0.09196261451866747,0.375,0.375,0.5,7.176207938290312,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,3.1889157980913296e-11,25752.636993127424,19626.055578550055,0.7620988710316399,0.8614317315898303,3.8616929243578535,0.834264473859375,0.5476845548388563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499040501065594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37647.216778991555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2420431476327,261.2420431476327,-11.90795685236725,245.2186878264744,277.26539847578067,119841.47428262683,119463.19690784931,378.2773747775446,0.0,nan,277.26539847578067,4.115398475780694,270.8560563415038,-2.2939436584961754,264.44671420965176,-8.703285790348218,258.03737208003986,-15.112627919960119,251.628029952346,-21.52197004765398,245.2186878264744,-27.931312173525583,1.0,1.0,25762.5980482374,25762.5980482374,276.73261142838766,3.582611428387679,276.73261142838766,276.73261142838766,79175.02897625172,78823.60162587666,351.4273503750592,0.0,8575.796259387458,8575.796259387458,0.8999312697399803,3725.5326520733693,276.73261142838766,3.582611428387679,1.0,0.002,0.22373072183098178,0.004664600377984587,0.00034622753202068993,0.0016537724587515402,0.17311376601034495,0.17311376601034495,0.0,-9.227770023795268e-12,0.9810784343201765,0.9810784343201765,0.0,0.0902225378679642,0.001740076650703257,0.0,0.0,0.0,1601176.5701428393,267.54120817655325,0.0,1.0,1281330.3939609658,2611.0322799445244,,,,,,,,,,,,,,,,,,,4.0,14868.553608246319,1450.0,0.375,6.1796691888313084,3.5
49.0,-29.744750615688325,4.230635628624737,34.851295689358004,27.233409834466897,5.957516253981486,-26.17452392871209,-39.68863320825619,2.387289564356862,-5.599735509190737,-5.599735509162322,39.67862770110585,38689.44106647534,20250.56454384134,20250.56454384134,58940.00561031668,79217.37554884909,78860.61371468366,20250.56454384134,99111.178258525,99111.178258525,99111.178258525,124867.32038328634,121665.4687614489,3201.851621837442,0.0,92510.54170756282,51983.97896461272,45029.514158833445,25756.142124761336,70785.65628359478,19628.86196292092,1450.0,0.0,0.8850144031003541,2.821527176243342,0.0014957518510113484,1.0,1.0,-5.599735509190737,346441.24016783637,1540723.1908645737,4.447285750732671,1540723.1908645737,4.447285750732671,0.7621041174505014,0.0919530654070528,3.7043045757280386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7043045757280386,1.2805710216277204,1.2808781705623633,2.892697486641183,6129.2788600092645,14864.002173043402,6475.028923150183,0.00039473953235401744,24973.794626318202,2546.6183280037735,19354.294760231434,1973.5888157761758,0.7749841403690909,0.7749841403690909,33283.71163944834,32395.05729023726,1.0344065169875425,0.8,4405.522842864856,4287.898129693729,1.0344065169875425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.534515336383778,4.230635628624737,-1.5264545046634908,5.757090133288227,3.5,3.5,1.0,0.6,0.00023984061781754938,1.0005436030808537,0.00023971031055421973,198.71160410678962,0.0,2.6726881583431393e-05,75.74398240744456,0.005839650987435222,8.167992112331871e-05,0.00015816069669423067,0.0005858753924647732,0.09195306541007475,0.09195306541007475,0.09195306541007475,0.09026323140202401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499713.53447377105,591.718069872531,0.0,0.09195306541007475,0.0919530654070528,0.0919530654070528,0.375,0.375,0.5,7.125512925151667,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,25756.142124761336,19628.86196292092,0.7621041174505014,0.8592018321584672,3.8619114466317668,0.8326546465032431,0.5465717646449506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499363241049663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37644.7779737279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2446503606087,261.2446503606087,-11.905349639391261,245.2135378085332,277.2757629184186,119821.41797905562,119422.57760823389,398.84037082173074,0.0,nan,277.2757629184186,4.125762918418616,270.86331789280183,-2.2866821071981462,264.4508728692547,-8.699127130745296,258.03842784741533,-15.111572152584642,251.6259828272287,-21.524017172771266,245.2135378085332,-27.936462191466774,1.0,1.0,25762.5980482374,25762.5980482374,276.7459836205172,3.595983620517245,276.7459836205172,276.7459836205172,79206.90077511902,78860.61371468366,346.2870604353666,0.0,8575.796259387458,8575.796259387458,0.9000985963382416,3722.826098606679,276.7459836205172,3.595983620517245,1.0,0.002,0.22542641442694966,0.004658741578966947,0.00034885817386661,0.0016511418323940875,0.17442908693330497,0.17442908693330497,0.0,6.26069768944193e-12,0.981559151025771,0.981559151025771,0.0,0.09025737281516392,0.0016956925918888653,0.0,0.0,0.0,1601187.0696598787,267.55026449080924,0.0,1.0,1281299.3209816627,2611.158918763763,,,,,,,,,,,,,,,,,,,4.0,14864.002173043402,1450.0,0.375,6.1796691888313084,3.5
50.0,-29.749807338651213,4.233649674860044,34.850499365000864,27.267942227795743,5.968859584275247,-26.17794064632901,-39.69198614414779,2.3969928926281474,-5.590774818245734,-5.590774818197146,39.67963294003146,38654.977338864046,20238.314455697808,20238.314455697808,58893.291794561854,79248.11611323168,78897.22113019832,20238.314455697808,99135.53558589613,99135.53558589613,99135.53558589613,124895.17038631988,121715.6428645875,3179.5275217323865,0.0,92538.06437485522,51946.24968549054,45102.01632151631,25759.63480042375,70861.65112194006,19631.661658193396,1450.0,0.0,0.8850570394302972,2.8224629051275,0.0014957518510113484,1.0,1.0,-5.590774818245734,346562.86752831534,1540766.2429577617,4.44584918732494,1540766.2429577617,4.44584918732494,0.7621094712829721,0.09194381479970191,3.7017083632516576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7017083632516576,1.2805261947807418,1.2808331660929753,2.8907712925665554,6125.197485902082,14859.635655950591,6475.256460623895,0.0003954884429324295,24998.74525327756,2549.1625838872155,19354.974884967167,1973.6581691981633,0.7742378542950893,0.7742378542950893,33265.048455873744,32395.05729023726,1.0336815390462983,0.8,4403.052532989289,4287.898129693729,1.0336815390462983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.530562439728841,4.233649674860044,-1.5199578463049335,5.7536075211649775,3.5,3.5,1.0,0.6,0.00023971031055421973,1.0005253571074133,0.0002395844431641778,198.7157726089266,0.0,2.589356532300026e-05,73.38236412538274,0.005865544552758222,8.164901670633009e-05,0.00015806129384788963,0.0005850968133431109,0.0919438147865818,0.0919438147865818,0.0919438147865818,0.0902975161746046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499957.79561528075,591.6379458912645,0.0,0.0919438147865818,0.09194381479970191,0.09194381479970191,0.375,0.375,0.5,7.076123967041234,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,25759.63480042375,19631.661658193396,0.7621094712829721,0.8570565241098401,3.8621056292029774,0.8311024490978509,0.5454992471505615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499676083683142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37642.416355445836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24735504465326,261.24735504465326,-11.902644955346716,245.20855384471082,277.286156249295,119799.9451990777,119386.1941246126,413.7510744651165,0.0,nan,277.286156249295,4.136156249295027,270.8706357653804,-2.2793642346195497,264.4551152831871,-8.694884716812851,258.03959480240064,-15.110405197599334,251.62407432294543,-21.525925677054545,245.20855384471082,-27.941446155289157,1.0,1.0,25762.5980482374,25762.5980482374,276.75921300145677,3.6092130014567942,276.75921300145677,276.75921300145677,79236.91649856813,78897.22113019832,339.6953683698084,0.0,8575.796259387458,8575.796259387458,0.9002598689231681,3720.216905067916,276.75921300145677,3.6092130014567942,1.0,0.002,0.22707840211089528,0.00465305251264483,0.00035142120820565924,0.0016485787916608737,0.17571060410282963,0.17571060410282963,0.0,-1.3346702215644157e-13,0.9820326393095649,0.9820326393095649,0.0,0.0902918271159411,0.0016519876837608129,0.0,0.0,0.0,1601197.4571539564,267.55922518175424,0.0,1.0,1281268.5745232976,2611.2842354303752,,,,,,,,,,,,,,,,,,,5.0,14859.635655950591,1450.0,0.375,6.1796691888313084,3.5
51.0,-29.75471348238721,4.236761304955478,34.84979435501159,27.301596651691966,5.9802553380251915,-26.18121660033712,-39.69520332813261,2.406758456139581,-5.581978689744233,-5.581978689712977,39.68067265596203,38621.627336255304,20226.604389017015,20226.604389017015,58848.231725272315,79277.3732331155,78932.92997689774,20226.604389017015,99159.53436591475,99159.53436591475,99159.53436591475,124922.61646538423,121764.8312035149,3157.7852618693314,0.0,92564.40999251937,51909.947271906196,45171.62524512575,25763.082099469473,70934.70734459523,19634.427361531227,1450.0,0.0,0.885098684539126,2.8233816877792397,0.0014957518510113484,1.0,1.0,-5.581978689744233,346682.2938207131,1540810.7725786476,4.44444611115755,1540810.7725786476,4.44444611115755,0.7621148465748029,0.09193485772644061,3.699209962236509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.699209962236509,1.2804810727532754,1.2807878720695292,2.888922016068938,6121.279090910728,14855.47328342655,6475.484168762283,0.00039620751350963313,25022.751056973193,2551.6104946106157,19355.655519831038,1973.727574638744,0.7735222828121897,0.7735222828121897,33247.08592970789,32395.05729023726,1.0329838744133597,0.8,4400.674964039154,4287.898129693729,1.0329838744133597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.526783798884035,4.236761304955478,-1.5135171283116193,5.7502784332670975,3.5,3.5,1.0,0.6,0.0002395844431641778,1.0005097298052938,0.00023946238205079982,198.719817128276,0.0,2.5011835658453814e-05,70.8835422560581,0.005890556388416676,8.161937369273959e-05,0.0001579650694714382,0.0005843459586741264,0.09193485770326168,0.09193485770326168,0.09193485770326168,0.09033116049199465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500196.05595822644,591.5597786031709,0.0,0.09193485770326168,0.09193485772644061,0.09193485772644061,0.375,0.375,0.5,7.028013045300449,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,25763.082099469473,19634.427361531227,0.7621148465748029,0.854997515069989,3.8622699426238896,0.8296112570027566,0.5444672824071083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499978428055718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37639.91753357651,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25015793250117,261.25015793250117,-11.89984206749881,245.2037322290611,277.2965836397897,119781.28451990265,119352.51064326857,428.7738766340917,0.0,nan,277.2965836397897,4.1465836397896965,270.87801335519237,-2.271986644807612,264.45944307199164,-8.690556928008334,258.0408727899558,-15.109127210044164,251.6223025090165,-21.527697490983485,245.2037322290611,-27.946267770938874,1.0,1.0,25762.5980482374,25762.5980482374,276.77217304027874,3.622173040278767,276.77217304027874,276.77217304027874,79266.35862861568,78932.92997689774,333.42865171794256,0.0,8575.796259387458,8575.796259387458,0.9004150330284333,3717.7060120476913,276.77217304027874,3.622173040278767,1.0,0.002,0.228687634358955,0.004647517657604307,0.00035391804877671313,0.0016460819487320519,0.17695902438835656,0.17695902438835656,0.0,-2.4912350828076857e-12,0.9824959510309784,0.9824959510309784,0.0,0.09032562547483697,0.0016092322516036484,0.0,0.0,0.0,1601207.6527588791,267.56802131025574,0.0,1.0,1281238.3912016496,2611.407265173278,,,,,,,,,,,,,,,,,,,5.0,14855.47328342655,1450.0,0.375,6.1796691888313084,3.5
