time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
52.0,-29.759468945654913,4.239966200015727,34.84917548152406,27.334246888663642,5.991394840512236,-26.18438256704759,-39.69831217601893,2.4163084621255315,-5.573340884020979,-5.573340883980528,39.68174580129595,38589.385920525354,20215.412593032284,20215.412593032284,58804.79851355764,79305.61360436867,78967.80012582314,20215.412593032284,99183.21271885542,99183.21271885542,99183.21271885542,124949.69858269382,121813.08627132786,3136.6123113659564,0.0,92589.8934225373,51874.9081208895,45238.872557386436,25766.4858638384,71005.35842122484,19637.1604894065,1450.0,0.0,0.8851393754352213,2.8242841629880973,0.0014957518510113484,1.0,1.0,-5.573340884020979,346799.60198842635,1540856.734956231,4.443075269179961,1540856.734956231,4.443075269179961,0.7621202438383725,0.09192618617619572,3.696798903232982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.696798903232982,1.2804369476922113,1.2807435801365403,2.8871385739812396,6117.500191134079,14851.476389795584,6475.707742470261,0.0003969005187794798,25045.964318363152,2553.9775885101594,19356.323796605735,1973.7957199049356,0.7728320439398735,0.7728320439398735,33229.74905772931,32395.05729023726,1.0323105995529631,0.8,4398.380208383509,4287.898129693729,1.0323105995529631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.523172395244123,4.239966200015727,-1.507130485992029,5.747096686007756,3.5,3.5,1.0,0.6,0.00023946238205079982,1.0004940903421555,0.00023934412443046705,198.72373756805948,0.0,2.4255962128944414e-05,68.74139667342847,0.0059148123505456205,8.1590738335633e-05,0.0001578716437151668,0.0005836197193378167,0.0919261861579555,0.0919261861579555,0.0919261861579555,0.0903641883954477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500428.43963567034,591.483528281715,0.0,0.0919261861579555,0.09192618617619572,0.09192618617619572,0.375,0.375,0.5,6.981153108081999,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,25766.4858638384,19637.1604894065,0.7621202438383725,0.8530138736674732,3.8624213920095447,0.8281740958859772,0.5434714615705716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500271780704919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37637.77538799388,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.253031571573,261.253031571573,-11.896968428426987,245.1990671408003,277.30699600549485,119761.9140737323,119322.31697437854,439.5970993537645,0.0,nan,277.30699600549485,4.156996005494875,270.8854102305553,-2.264589769444683,264.46382445675283,-8.686175543247145,258.04223868388846,-15.107761316111521,251.62065291194597,-21.52934708805401,245.1990671408003,-27.950932859199668,1.0,1.0,25762.5980482374,25762.5980482374,276.7848769581098,3.634876958109828,276.7848769581098,276.7848769581098,79294.60288972632,78967.80012582314,326.80276390317886,0.0,8575.796259387458,8575.796259387458,0.9005647422518384,3715.2828977491467,276.7848769581098,3.634876958109828,1.0,0.002,0.23025501550348193,0.00464213442137926,0.0003563500935858882,0.0016436499043809255,0.1781750467929441,0.1781750467929441,0.0,-2.0331865531464377e-12,0.9829495684298664,0.9829495684298664,0.0,0.09035880502929512,0.00156738114690059,0.0,0.0,0.0,1601217.6637682465,267.576659115979,0.0,1.0,1281208.749688494,2611.5280944752017,,,,,,,,,,,,,,,,,,,5.0,14851.476389795584,1450.0,0.375,6.1796691888313084,3.5
53.0,-29.764080544358006,4.243259977603759,34.84863771611153,27.36591165829452,6.002335534297822,-26.187438936479897,-39.70131656443698,2.4256939265258817,-5.564869482744882,-5.564869482792028,39.68284631678273,38558.25867618754,20204.746688415322,20204.746688415322,58763.00536460287,79332.7436227091,79001.7737730186,20204.746688415322,99206.52046143393,99206.52046143393,99206.52046143393,124976.36157784724,121860.3657535973,3115.9958242499392,0.0,92614.45217432182,51841.17072869864,45303.64605069242,25769.841116413318,71073.48716710573,19639.856800464822,1450.0,0.0,0.8851790934761825,2.8251694735848445,0.0014957518510113484,1.0,1.0,-5.564869482744882,346914.6805250185,1540903.8706631789,4.441737283447287,1540903.8706631789,4.441737283447287,0.7621256457012384,0.09191779187727031,3.6944770038851806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6944770038851806,1.2803935823632178,1.2807000529984602,2.885422931491345,6113.8649505694475,14847.647599978829,6475.926562273856,0.000397566763248556,25068.352591429517,2556.2605570127944,19356.977863642103,1973.8624161810715,0.7721679273914456,0.7721679273914456,33213.05115623047,32395.05729023726,1.031662222032148,0.8,4396.170028603142,4287.898129693729,1.031662222032148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5197306878712205,4.243259977603759,-1.500804468285458,5.744064445889217,3.5,3.5,1.0,0.6,0.00023934412443046705,1.0004791576703231,0.0002392294957825953,198.72753953473097,0.0,2.3500596308432393e-05,66.6006899380974,0.005938312946854053,8.156307397084296e-05,0.00015778105045962407,0.0005829184625719284,0.0919177918875625,0.0919177918875625,0.0919177918875625,0.09039657038908466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500655.04961182794,591.4091618479974,0.0,0.0919177918875625,0.09191779187727031,0.09191779187727031,0.375,0.375,0.5,6.935516464712822,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,25769.841116413318,19639.856800464822,0.7621256457012384,0.8511071853475736,3.862557392630839,0.8267922077108887,0.5425125488148708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500556134535312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.63468125855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2559581031035,261.2559581031035,-11.894041896896454,245.19455316239922,277.3173630463849,119742.84763089083,119295.1592697044,447.688361186404,0.0,nan,277.3173630463849,4.167363046384935,270.8928010679541,-2.257198932045867,264.46823909044747,-8.681760909552509,258.0436771137063,-15.106322886293697,251.61911513772898,-21.530884862270995,245.19455316239922,-27.95544683760076,1.0,1.0,25762.5980482374,25762.5980482374,276.7973099327975,3.647309932797498,276.7973099327975,276.7973099327975,79321.79981196119,79001.7737730186,320.0260389425821,0.0,8575.796259387458,8575.796259387458,0.9007088868652999,3712.9493889046066,276.7973099327975,3.647309932797498,1.0,0.002,0.23178147370163876,0.0046368976653582755,0.0003587187672540688,0.0016412812334990112,0.1793593836270344,0.1793593836270344,0.0,7.530798901145275e-13,0.98339322381328,0.98339322381328,0.0,0.09039133367998697,0.0015264581972833393,0.0,0.0,0.0,1601227.4808760097,267.5851305172551,0.0,1.0,1281179.6777986132,2611.6466095061987,,,,,,,,,,,,,,,,,,,4.0,14847.647599978829,1450.0,0.375,6.1796691888313084,3.5
54.0,-29.768553540809794,4.246638269262415,34.84817622450555,27.396611356548988,6.013055849234224,-26.190392601805645,-39.70421750620005,2.4348949102388233,-5.556568041322635,-5.556568041328343,39.68396973283361,38528.18059120509,20194.60499981696,20194.60499981696,58722.78559102205,79358.8326614855,79034.82765071811,20194.60499981696,99229.43265053508,99229.43265053508,99229.43265053508,125002.5776842631,121906.65476469223,3095.9229195708754,0.0,92638.13390598654,51808.647951400584,45366.09550509551,25773.145033728022,71139.24053882353,19642.513840110172,1450.0,0.0,0.8852178375701013,2.826037234998751,0.0014957518510113484,1.0,1.0,-5.556568041322635,347027.4793526684,1540951.9883386032,4.440432184831689,1540951.9883386032,4.440432184831689,0.7621310404455878,0.09190966666197056,3.692239727709692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.692239727709692,1.2803510696059996,1.280657383292981,2.88377134628075,6110.36543969299,14843.97814689256,6476.1413180377,0.0003982078306063822,25089.95643233877,2558.4635356965705,19357.61978299169,1973.927873737891,0.7715286327895493,0.7715286327895493,33196.95983528887,32395.05729023726,1.0310374750630704,0.8,4394.04013747958,4287.898129693729,1.0310374750630704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.516458136158437,4.246638269262415,-1.4945429673593216,5.7411812366217365,3.5,3.5,1.0,0.6,0.0002392294957825953,1.0004647704517629,0.0002391183606340986,198.73122735498484,0.0,2.2779869151745485e-05,64.55814917604671,0.005961092816005799,8.153637036962181e-05,0.0001576931254129735,0.0005822408224364875,0.0919096666701617,0.0919096666701617,0.0919096666701617,0.09042829388843747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500875.9973547022,591.336643459895,0.0,0.0919096666701617,0.09190966666197056,0.09190966666197056,0.375,0.375,0.5,6.891075282423037,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,25773.145033728022,19642.513840110172,0.7621310404455878,0.8492725715590317,3.862681001135945,0.8254626440519094,0.5415883034368173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500831896117161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37633.5921404965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25892047603253,261.25892047603253,-11.891079523967448,245.1901847562709,277.3276561979027,119723.95161225919,119270.78038550177,453.171226757437,0.0,nan,277.3276561979027,4.1776561979027065,270.9001619082398,-2.249838091760182,264.4726676193326,-8.677332380667394,258.04517333105247,-15.10482666894751,251.61767904339678,-21.5323209566032,245.1901847562709,-27.959815243729082,1.0,1.0,25762.5980482374,25762.5980482374,276.80946569597074,3.6594656959707663,276.80946569597074,276.80946569597074,79347.97473198903,79034.82765071811,313.1470812709158,0.0,8575.796259387458,8575.796259387458,0.9008477514952241,3710.7009263482405,276.80946569597074,3.6594656959707663,1.0,0.002,0.23326794112467417,0.004631802981309559,0.0003610255040607961,0.0016389744965379747,0.18051275203039804,0.18051275203039804,0.0,5.987705990750936e-13,0.9838268652673982,0.9838268652673982,0.0,0.090423199239818,0.0014864674221525742,0.0,0.0,0.0,1601237.100023376,267.59343195867734,0.0,1.0,1281151.1878163686,2611.762759733229,,,,,,,,,,,,,,,,,,,5.0,14843.97814689256,1450.0,0.375,6.1796691888313084,3.5
55.0,-29.77288802253548,4.250096943038487,34.84778649612195,27.42631036033856,6.023498559539645,-26.19324936434696,-39.70702352290971,2.443859901540977,-5.548426915101857,-5.548426915073143,39.68511570347157,38499.16912249638,20184.959147709957,20184.959147709957,58684.12827020633,79383.94290290099,79067.03216010358,20184.959147709957,99251.99130781354,99251.99130781354,99251.99130781354,125028.3921993004,121952.01084400303,3076.3813552973716,0.0,92660.97554430683,51777.33063465614,45426.2721218341,25776.400891486854,71202.67301332095,19645.134186972136,1450.0,0.0,0.8852556596266177,2.826888442871039,0.0014957518510113484,1.0,1.0,-5.548426915101857,347138.12780761963,1541001.0732314168,4.439158219132367,1541001.0732314168,4.439158219132367,0.7621364312913179,0.09190180182495628,3.6900857717356366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6900857717356366,1.2803096488333945,1.2806158103159788,2.882182271373184,6106.998380647619,14840.461711200318,6476.351291061258,0.00039882430878137876,25110.79180165604,2560.588152086191,19358.247406410497,1973.9918735154715,0.7709134606075557,0.7709134606075557,33181.46594158594,32395.05729023726,1.0304359947983355,0.8,4391.989323454612,4287.898129693729,1.0304359947983355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.513345582511389,4.250096943038487,-1.4883420470709527,5.73843899010944,3.5,3.5,1.0,0.6,0.0002391183606340986,1.0004503909561557,0.00023901071237082244,198.73480108980888,0.0,2.20860244630295e-05,62.591793328225606,0.005983178840468829,8.15105482572015e-05,0.00015760781237689707,0.0005815863459663677,0.09190180184529649,0.09190180184529649,0.09190180184529649,0.09045939589263624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501091.40777002,591.2659330167396,0.0,0.09190180184529649,0.09190180182495628,0.09190180182495628,0.375,0.375,0.5,6.847803109831762,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,25776.400891486854,19645.134186972136,0.7621364312913179,0.847508882508362,3.862793043519721,0.8241843428999838,0.5406983683785826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501099379204279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.62578464868,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26189952921214,261.26189952921214,-11.888100470787833,245.1859568563133,277.3378422038379,119704.83739110875,119249.11449106083,455.72290004794735,0.0,nan,277.3378422038379,4.187842203837931,270.90746513323666,-2.2425348667633216,264.47708806325807,-8.672911936741912,258.04671099379107,-15.103289006208911,251.61633392483546,-21.53366607516452,245.1859568563133,-27.964043143686666,1.0,1.0,25762.5980482374,25762.5980482374,276.821362101434,3.671362101433999,276.821362101434,276.821362101434,79372.93625028484,79067.03216010358,305.904090181255,0.0,8575.796259387458,8575.796259387458,0.9009814198267798,3708.536200594315,276.821362101434,3.671362101433999,1.0,0.002,0.23471530143676628,0.004626848425283756,0.00036327167327847044,0.0016367283293758942,0.18163583663923522,0.18163583663923522,0.0,2.6543645753607237e-12,0.9842510127210089,0.9842510127210089,0.0,0.09045444151709868,0.0014473603078575975,0.0,0.0,0.0,1601246.5324450266,267.6015730848981,0.0,1.0,1281123.246721937,2611.876679336767,,,,,,,,,,,,,,,,,,,5.0,14840.461711200318,1450.0,0.375,6.1796691888313084,3.5
56.0,-29.77709547128057,4.253631618613165,34.847464020321404,27.455110859032743,6.0337896073394335,-26.19600696341937,-39.70973430024458,2.4527010994910987,-5.540464949432362,-5.540464949416736,39.686275197244505,38471.16006756112,20175.838930141595,20175.838930141595,58646.998997702714,79407.96158063048,79098.25084789458,20175.838930141595,99274.08977803617,99274.08977803617,99274.08977803617,125053.68864883337,121996.33060661344,3057.3580422199316,0.0,92682.9101838385,51747.203393941694,45484.11865544089,25779.598870797206,71263.71752623809,19647.709621190603,1450.0,0.0,0.8852924962981149,2.827721114179113,0.0014957518510113484,1.0,1.0,-5.540464949432362,347246.3680308449,1541050.7385587632,4.437917514581106,1541050.7385587632,4.437917514581106,0.7621417897020606,0.09189419016094853,3.688013545352655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.688013545352655,1.280268798642828,1.2805748125309857,2.880655647675082,6103.763648221163,14837.1004113736,6476.557836444701,0.000399416471442356,25130.84863818633,2562.633380225289,19358.864784383626,1974.054828548345,0.7703227639900638,0.7703227639900638,33166.55824012401,32395.05729023726,1.0298573370688187,0.8,4390.016099433306,4287.898129693729,1.0298573370688187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5104026422569286,4.253631618613165,-1.482214559110103,5.735846177723268,3.5,3.5,1.0,0.6,0.00023901071237082244,1.000437203505405,0.0002389062617157371,198.73827019539624,0.0,2.1393456189849635e-05,60.62905484203387,0.006004572296658678,8.148560975551891e-05,0.0001575251026153035,0.0005809547121783063,0.09189419013900993,0.09189419013900993,0.09189419013900993,0.09048980631498343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501301.37286477705,591.1970007444197,0.0,0.09189419013900993,0.09189419016094853,0.09189419016094853,0.375,0.375,0.5,6.805671588977962,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,25779.598870797206,19647.709621190603,0.7621417897020606,0.8458152252876319,3.8628917777141716,0.822957334159699,0.539842172188066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135858815654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.66304616249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.264889990815,261.264889990815,-11.885110009184984,245.18186447928326,277.3479155037601,119686.98000492445,119229.5118920768,457.46811284764834,0.0,nan,277.3479155037601,4.1979155037601,270.9147052979673,-2.235294702032661,264.481495092684,-8.668504907315992,258.04828488782044,-15.101715112179534,251.61507468337496,-21.53492531662502,245.18186447928326,-27.968135520716714,1.0,1.0,25762.5980482374,25762.5980482374,276.83296439235545,3.6829643923554727,276.83296439235545,276.83296439235545,79397.12424860905,79098.25084789458,298.8734007144667,0.0,8575.796259387458,8575.796259387458,0.9011099932492268,3706.453613079418,276.83296439235545,3.6829643923554727,1.0,0.002,0.2361245070054455,0.004622026882021654,0.000365458729397118,0.0016345412678858652,0.182729364698559,0.182729364698559,0.0,-2.71701671578084e-12,0.9846649111374788,0.9846649111374788,0.0,0.09048498458888096,0.0014092055720675686,0.0,0.0,0.0,1601255.7563660105,267.6095350505676,0.0,1.0,1281095.9192748067,2611.9881038431954,,,,,,,,,,,,,,,,,,,5.0,14837.1004113736,1450.0,0.375,6.1796691888313084,3.5
57.0,-29.781173348427608,4.257238266723952,34.84720467306601,27.48291384140032,6.043766777423694,-26.19867933587672,-39.712359477393306,2.461272765229826,-5.532665726875393,-5.532665726891516,39.68745033189609,38444.17824512278,20167.20222684786,20167.20222684786,58611.38047197064,79431.08765932782,79128.6059735605,20167.20222684786,99295.80820040836,99295.80820040836,99295.80820040836,125078.55369959256,122039.71280324023,3038.8408963523457,0.0,92704.06886352488,51718.21946769397,45539.83266203434,25782.745499184206,71322.57816121855,19650.24541912025,1450.0,0.0,0.8853284253522251,2.828536953426264,0.0014957518510113484,1.0,1.0,-5.532665726875393,347352.42150846246,1541101.075076568,4.436707446529266,1541101.075076568,4.436707446529266,0.7621471274167448,0.09188682312890382,3.6860209919257563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6860209919257563,1.2802291964840535,1.2805350671786382,2.8791883531861546,6100.654627269638,14833.877596329912,6476.757344779878,0.00039998513289716777,25150.17387762943,2564.60400622327,19359.461128148567,1974.1156386889068,0.769754564017882,0.769754564017882,33152.222129970585,32395.05729023726,1.0293009275706,0.8,4388.118532796421,4287.898129693729,1.0293009275706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.507615723896875,4.257238266723952,-1.476152558250564,5.733390824974516,3.5,3.5,1.0,0.6,0.0002389062617157371,1.0004237510057528,0.00023880506782806608,198.74163256888562,0.0,2.075834251243562e-05,58.82914268024255,0.006025330639171114,8.146146547778445e-05,0.00015744479623795265,0.0005803448240025668,0.09188682312865291,0.09188682312865291,0.09188682312865291,0.09051958749169514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501506.0284725157,591.1298029792675,0.0,0.09188682312865291,0.09188682312890382,0.09188682312890382,0.375,0.375,0.5,6.7646545199956645,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,25782.745499184206,19650.24541912025,0.7621471274167448,0.8441879558589799,3.8629823146385665,0.8217787688421001,0.5390183478536491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501610208788291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.8631340007,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2678730314912,261.2678730314912,-11.882126968508771,245.17790251174958,277.357843552387,119668.73131542266,119212.39842569092,456.3328897317077,0.0,nan,277.357843552387,4.207843552387033,270.9218553435389,-2.2281446564610974,264.48586713508297,-8.664132864917008,258.04987892696886,-15.100121073031119,251.61389071921994,-21.53610928078004,245.17790251174958,-27.972097488250398,1.0,1.0,25762.5980482374,25762.5980482374,276.84430324254294,3.694303242542958,276.84430324254294,276.84430324254294,79420.0797832386,79128.6059735605,291.4738096781075,0.0,8575.796259387458,8575.796259387458,0.9012336019084831,3704.451096885385,276.84430324254294,3.694303242542958,1.0,0.002,0.23749643192109932,0.0046173376000180465,0.00036758803241631645,0.001632411967476057,0.18379401620815822,0.18379401620815822,0.0,-1.0762658125829105e-13,0.985069405290628,0.985069405290628,0.0,0.09051489821363441,0.0013719249152694094,0.0,0.0,0.0,1601264.7908646325,267.6173342731246,0.0,1.0,1281069.1492056819,2612.0972622495324,,,,,,,,,,,,,,,,,,,5.0,14833.877596329912,1450.0,0.375,6.1796691888313084,3.5
58.0,-29.78512995825471,4.26091275784197,34.847004401941255,27.509838819410675,6.053557218123011,-26.201261240595425,-39.71489832093937,2.469688500998645,-5.525039216040966,-5.525039216043471,39.6886349174908,38418.14328806196,20159.061066204005,20159.061066204005,58577.20435426597,79453.21101800202,79158.02240782561,20159.061066204005,99317.08347402961,99317.08347402961,99317.08347402961,125102.91855527082,122082.10113093791,3020.817424332917,0.0,92724.37712798094,51690.3369647026,45593.377959198166,25785.835081241206,71379.21304043937,19652.736765959507,1450.0,0.0,0.885363418804845,2.8293349058882282,0.0014957518510113484,1.0,1.0,-5.525039216040966,347456.15105209616,1541151.8176801219,4.435528952397357,1541151.8176801219,4.435528952397357,0.762152426091353,0.09187969338160297,3.6841039192575744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6841039192575744,1.2801903143461117,1.2804960461968473,2.8777783099689516,6097.666914892933,14830.799521357965,6476.955209851856,0.0004005317850641059,25168.77350915413,2566.500640805385,19360.05256008984,1974.1759479628458,0.7692092168515243,0.7692092168515243,33138.4276290228,32395.05729023726,1.0287655956558057,0.8,4386.292655031053,4287.898129693729,1.0287655956558057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.504988708784873,4.26091275784197,-1.4701635936019546,5.7310763514439245,3.5,3.5,1.0,0.6,0.00023880506782806608,1.0004111604891828,0.00023870692097366722,198.74489504825746,0.0,2.0111438441730744e-05,56.995816543864926,0.006045442077612845,8.14381215180023e-05,0.00015736694631006377,0.0005797561836625023,0.09187969338196252,0.09187969338196252,0.09187969338196252,0.09054870265997604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501705.4744950075,591.0643074040676,0.0,0.09187969338196252,0.09187969338160297,0.09187969338160297,0.375,0.375,0.5,6.724724799009003,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25785.835081241206,19652.736765959507,0.762152426091353,0.8426255085210538,3.8630617069552424,0.8206479429953856,0.5382259295335247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450185408851973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.02980786432,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2708440493987,261.2708440493987,-11.879155950601273,245.17406649153023,277.3676216082138,119651.50046289623,119197.00676566218,454.4936972340742,0.0,nan,277.3676216082138,4.217621608213847,270.9289105842837,-2.2210894157162784,264.4901995606806,-8.659800439319383,258.05148853735494,-15.098511462645035,251.61277751432854,-21.537222485671435,245.17406649153023,-27.97593350846975,1.0,1.0,25762.5980482374,25762.5980482374,276.85535992283246,3.7053599228324856,276.85535992283246,276.85535992283246,79442.2039466283,79158.02240782561,284.181538802688,0.0,8575.796259387458,8575.796259387458,0.9013525082316208,3702.524438853862,276.85535992283246,3.7053599228324856,1.0,0.002,0.2388319850877327,0.004612775134610804,0.00036966097656417166,0.0016303390235777632,0.18483048828208581,0.18483048828208581,0.0,1.4193464112355336e-13,0.9854641094536304,0.9854641094536304,0.0,0.09054414021517398,0.0013355531664289812,0.0,0.0,0.0,1601273.624449799,267.624960783959,0.0,1.0,1281042.9708071265,2612.2040143062945,,,,,,,,,,,,,,,,,,,5.0,14830.799521357965,1450.0,0.375,6.1796691888313084,3.5
59.0,-29.7889744341616,4.264650823004534,34.846859208894415,27.535917260125302,6.063173957708532,-26.203759594962797,-39.717355685401685,2.4779591180841414,-5.5175978238467,-5.5175978238825225,39.68982241251004,38393.020470173404,20151.432212587333,20151.432212587333,58544.45268276073,79474.37356537944,79186.41391784641,20151.432212587333,99337.84613043374,99337.84613043374,99337.84613043374,125126.70707240031,122123.43243549057,3003.2746369097426,0.0,92743.87990471751,51663.524378800925,45644.83947324065,25788.86094196657,71433.70041520722,19655.178059547296,1450.0,0.0,0.8853974374065339,2.830113660969593,0.0014957518510113484,1.0,1.0,-5.5175978238467,347557.38620636676,1541202.6861789827,4.434383348895003,1541202.6861789827,4.434383348895003,0.762157665814629,0.09187279417775226,3.6822607532874927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6822607532874927,1.2801521023156381,1.280457699391229,2.876424408183008,6094.798159472279,14827.854623184523,6477.147793629287,0.00040105647590092794,25186.668223296387,2568.325393819132,19360.628205888286,1974.2346474982066,0.7686855615138762,0.7686855615138762,33125.16357786979,32395.05729023726,1.0282509017767347,0.8,4384.536989047147,4287.898129693729,1.0282509017767347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502527006502487,4.264650823004534,-1.464256700119086,5.72890752312362,3.5,3.5,1.0,0.6,0.00023870692097366722,1.000399518255042,0.0002386115912870834,198.74806515625275,0.0,1.9506186276819063e-05,55.280531908505225,0.006064948263889664,8.141553262513553e-05,0.00015729138834853169,0.0005791879061458998,0.09187279405828773,0.09187279405828773,0.09187279405828773,0.09057710571043896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501899.81489644625,591.0004803072507,0.0,0.09187279405828773,0.09187279417775226,0.09187279417775226,0.375,0.375,0.5,6.685854147211218,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,25788.86094196657,19655.178059547296,0.762157665814629,0.8411251066548577,3.8631332342346427,0.8195634881361606,0.5374636935650065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502090723270882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.31452322895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27379963346425,261.27379963346425,-11.876200366535727,245.17035130860185,277.37724795909963,119635.4057131199,119183.27301734079,452.132695779101,0.0,nan,277.37724795909963,4.227247959099657,270.9358686285179,-2.2141313714820967,264.4944892981956,-8.65551070180436,258.05310996810874,-15.096890031891235,251.61173063826178,-21.5382693617382,245.17035130860185,-27.979648691398125,1.0,1.0,25762.5980482374,25762.5980482374,276.8661119708395,3.7161119708395063,276.8661119708395,276.8661119708395,79463.65749231698,79186.41391784641,277.24357447057264,0.0,8575.796259387458,8575.796259387458,0.9014668120504952,3700.67205705393,276.8661119708395,3.7161119708395063,1.0,0.002,0.24013211524821002,0.004608333481450178,0.00037167901589454006,0.0016283209816832542,0.18583950794727003,0.18583950794727003,0.0,-2.4222056652090096e-12,0.9858485836689177,0.9858485836689177,0.0,0.09057266401784306,0.0013001301599092064,0.0,0.0,0.0,1601282.2428097401,267.6324021761533,0.0,1.0,1281017.4267460946,2612.3081855880573,,,,,,,,,,,,,,,,,,,4.0,14827.854623184523,1450.0,0.375,6.1796691888313084,3.5
60.0,-29.792705048922183,4.268448571826648,34.8467654708698,27.561080327164404,6.07246660976485,-26.206187883058202,-39.719741175044305,2.4859494438723124,-5.510323341465607,-5.510323341496361,39.691015621471635,38368.80014185205,20144.270141445395,20144.270141445395,58513.07028329745,79494.77591871866,79213.91265778981,20144.270141445395,99358.1827992352,99358.1827992352,99358.1827992352,125150.013274978,122163.8126832247,2986.200591753296,0.0,92762.70385965057,51637.69529182314,45694.4539642527,25791.8304757428,71486.2844399955,19657.57529213563,1450.0,0.0,0.8854305655171677,2.830875112263203,0.0014957518510113484,1.0,1.0,-5.510323341465607,347656.3730493258,1541253.800722877,4.433267790273479,1541253.800722877,4.433267790273479,0.7621628604694639,0.09186611684811057,3.680486466865267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.680486466865267,1.280115188516527,1.280420654740747,2.875121317113995,6092.037065863683,14825.029837274054,6477.335450537726,0.0004015612857292867,25203.924724292803,2570.085067203663,19361.189124945613,1974.291845323899,0.7681815168367143,0.7681815168367143,33112.39395302477,32395.05729023726,1.0277554421295505,0.8,4382.8467666777515,4287.898129693729,1.0277554421295505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.500215927045125,4.268448571826648,-1.4584228258834857,5.726871397710133,3.5,3.5,1.0,0.6,0.0002386115912870834,1.000387695521371,0.00023851911849308226,198.75114146078673,0.0,1.8946590760484373e-05,53.69463821521271,0.006083894854650149,8.139360996934924e-05,0.00015721798131773418,0.0005786386525877971,0.09186611685207907,0.09186611685207907,0.09186611685207907,0.09060486572860998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502089.1878804791,590.9382771457423,0.0,0.09186611685207907,0.09186611684811057,0.09186611684811057,0.375,0.375,0.5,6.648016613661561,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,25791.8304757428,19657.57529213563,0.7621628604694639,0.8396817734569803,3.8632018054660566,0.8185216330891057,0.5367295340976664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502320658635188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.72862953566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27672347836375,261.27672347836375,-11.873276521636228,245.1667517132197,277.38669524414075,119618.79547099904,119171.51809817036,447.2773728286506,0.0,nan,277.38669524414075,4.236695244140776,270.9427065375613,-2.207293462438656,264.4987178311965,-8.651282168803505,258.05472912502086,-15.095270874979121,251.61074041904374,-21.53925958095624,245.1667517132197,-27.98324828678028,1.0,1.0,25762.5980482374,25762.5980482374,276.87659300561,3.7265930056100274,276.87659300561,276.87659300561,79484.02336383885,79213.91265778981,270.11070604903216,0.0,8575.796259387458,8575.796259387458,0.901576827158132,3698.888899199593,276.87659300561,3.7265930056100274,1.0,0.002,0.2413976876750895,0.004604012169511065,0.00037364349890809843,0.0016263565011563324,0.18682174945404922,0.18682174945404922,0.0,6.443066566386157e-14,0.9862237300303326,0.9862237300303326,0.0,0.09060054442134598,0.0012655724267645828,0.0,0.0,0.0,1601290.6670898322,267.63967665853437,0.0,1.0,1280992.454593663,2612.4100302680486,,,,,,,,,,,,,,,,,,,4.0,14825.029837274054,1450.0,0.375,6.1796691888313084,3.5
61.0,-29.79632251912022,4.272302337072057,34.84671981574597,27.585324213746958,6.081485681803814,-26.208541699095377,-39.72205419614909,2.493704862173018,-5.5032064848408595,-5.503206484792887,39.69221453504951,38345.51866803835,20137.548173041785,20137.548173041785,58483.06684108013,79514.31145277129,79240.5802946776,20137.548173041785,99378.12846771938,99378.12846771938,99378.12846771938,125172.87540743343,122203.29145237395,2969.5839550594806,0.0,92780.77645742874,51612.92078625715,45742.061856857326,25794.746939714056,71536.80879657138,19659.93103831794,1450.0,0.0,0.8854628516986317,2.8316202207654992,0.0014957518510113484,1.0,1.0,-5.5032064848408595,347753.2364346126,1541305.1609305388,4.432180636858997,1541305.1609305388,4.432180636858997,0.7621680136760387,0.09185965399365481,3.678785119209734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.678785119209734,1.2800793618807356,1.2803847011771823,2.8738726900531693,6089.391374952933,14822.329839199705,6477.51644903707,0.00040204471270774975,25220.493573530504,2571.7746196234702,19361.73014157257,1974.347013666499,0.7676983039655163,0.7676983039655163,33100.14811563499,32395.05729023726,1.02728035022861,0.8,4381.2258742443855,4287.898129693729,1.02728035022861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.498046861312217,4.272302337072057,-1.4526580532738658,5.724960390345923,3.5,3.5,1.0,0.6,0.00023851911849308226,1.000375946330185,0.00023842948180439002,198.754124545122,0.0,1.8379073361795915e-05,52.08629390732962,0.006102273928011944,8.137235851036866e-05,0.0001571467599827136,0.0005781091621564306,0.09185965397861323,0.09185965397861323,0.09185965397861323,0.09063201830810243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502273.71176021313,590.8776597315282,0.0,0.09185965397861323,0.09185965399365481,0.09185965399365481,0.375,0.375,0.5,6.611187542149456,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,25794.746939714056,19659.93103831794,0.7621680136760387,0.8382988678567811,3.8632617663865227,0.8175241225449116,0.5360250102444628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502543790695668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.12028522778,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2796067698095,261.2796067698095,-11.870393230190473,245.16326374551056,277.39594979462066,119602.54942776937,119161.4757494621,441.073678307255,0.0,nan,277.39594979462066,4.245949794620685,270.9494125844891,-2.2005874155108813,264.5028753744939,-8.64712462550608,258.05633816470004,-15.09366183529994,251.60980095504274,-21.540199044957234,245.16326374551056,-27.986736254489415,1.0,1.0,25762.5980482374,25762.5980482374,276.88681950205785,3.7368195020578696,276.88681950205785,276.88681950205785,79503.30509788681,79240.5802946776,262.7248032092175,0.0,8575.796259387458,8575.796259387458,0.9016823038163488,3697.1790448057827,276.88681950205785,3.7368195020578696,1.0,0.002,0.24262952622885187,0.00459980934180919,0.0003755557035728821,0.0016244442956653618,0.18777785178644105,0.18777785178644105,0.0,-7.617561095796255e-13,0.9865899935252176,0.9865899935252176,0.0,0.09062781543882863,0.001231838554826183,0.0,0.0,0.0,1601298.908092512,267.6467935151591,0.0,1.0,1280968.0225480453,2612.509677667623,,,,,,,,,,,,,,,,,,,5.0,14822.329839199705,1450.0,0.375,6.1796691888313084,3.5
62.0,-29.799841578384353,4.276207993085598,34.84671869206192,27.608833356667333,6.090400966129108,-26.210817323911378,-39.72429415499789,2.5013767108791916,-5.496278094220202,-5.496278094206426,39.69340723597979,38323.043243389904,20131.321339821567,20131.321339821567,58454.36458321147,79532.8916820522,79266.19537513125,20131.321339821567,99397.51671495283,99397.51671495283,99397.51671495283,125195.11198765627,122241.70006940143,2953.4119182548498,0.0,92798.05300636645,51589.11546725748,45787.70837678774,25797.595272703446,71585.3036494912,19662.232795976644,1450.0,0.0,0.8854941813227104,2.8323457463597776,0.0014957518510113484,1.0,1.0,-5.496278094220202,347847.5550735383,1541356.2562796276,4.4311257440167156,1541356.2562796276,4.4311257440167156,0.7621730858294898,0.0918534002356216,3.6771498106630203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6771498106630203,1.28004391949862,1.280349135596069,2.87267472205432,6086.853024515591,14819.755307380681,6477.695518532264,0.0004025087903117577,25236.408029194274,2573.3974424695766,19362.265392277037,1974.4015940486343,0.7672353914185472,0.7672353914185472,33088.376542151425,32395.05729023726,1.0268236993827025,0.8,4379.667756675044,4287.898129693729,1.0268236993827025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.496037567344805,4.276207993085598,-1.4469821532744778,5.723190146360076,3.5,3.5,1.0,0.6,0.00023842948180439002,1.000365727765978,0.00023834231340257126,198.75702655217748,0.0,1.7815661588149517e-05,50.48958494081573,0.006120089589600094,8.135178321789776e-05,0.00015707769858649224,0.000577598229616703,0.09185340005971729,0.09185340005971729,0.09185340005971729,0.09065844787733217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502453.46297986305,590.818603011115,0.0,0.09185340005971729,0.0918534002356216,0.0918534002356216,0.375,0.375,0.5,6.575338980695231,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25797.595272703446,19662.232795976644,0.7621730858294898,0.8369722923896737,3.863314079019176,0.8165693459851231,0.535347917654077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502760161714432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.523576261265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.28245639236906,261.28245639236906,-11.867543607630921,245.1598831642998,277.40502962085776,119588.2623899459,119152.33923622251,435.92315372337305,0.0,nan,277.40502962085776,4.255029620857783,270.95600032928985,-2.1939996707101272,264.5069710378438,-8.643028962156166,258.0579417465495,-15.092058253450489,251.60891245537346,-21.54108754462652,245.1598831642998,-27.990116835700178,1.0,1.0,25762.5980482374,25762.5980482374,276.89673479667965,3.746734796679675,276.89673479667965,276.89673479667965,79522.20031415868,79266.19537513125,256.00493902742164,0.0,8575.796259387458,8575.796259387458,0.9017836716272973,3695.5355597163352,276.89673479667965,3.746734796679675,1.0,0.002,0.24382857187533308,0.004595715940258702,0.00037741705815298715,0.001622582948954173,0.18870852907649358,0.18870852907649358,0.0,7.107160346353503e-12,0.9869460940994991,0.9869460940994991,0.0,0.09065435459230474,0.0011990456433168541,0.0,0.0,0.0,1601306.9301592202,267.6537219057798,0.0,1.0,1280944.2365550525,2612.6066952886267,,,,,,,,,,,,,,,,,,,4.0,14819.755307380681,1450.0,0.375,6.1796691888313084,3.5
63.0,-29.80325808967906,4.2801620495378305,34.846759069095626,27.63149997862058,6.099000643496993,-26.213032216360176,-39.72647128449751,2.5087747701820025,-5.4895045650445695,-5.489504565065073,39.69460161882854,38301.38159029845,20125.513226081977,20125.513226081977,58426.89481638043,79550.80920397142,79291.00213085364,20125.513226081977,99416.51535693562,99416.51535693562,99416.51535693562,125216.90543691334,122279.23193335044,2937.6735035628976,0.0,92814.73035627883,51566.186429043926,45831.715474705445,25800.390079977722,71632.10555468316,19664.492510469052,1450.0,0.0,0.8855246992874195,2.833055197133077,0.0014957518510113484,1.0,1.0,-5.4895045650445695,347939.7849446745,1541407.4249660608,4.430098228666659,1541407.4249660608,4.430098228666659,0.7621781085290487,0.09184734672608161,3.6755760277606937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6755760277606937,1.2800097453395134,1.2803148417061987,2.871521909222475,6084.41035245866,14817.283820196391,6477.868973842841,0.0004029551556247201,25251.750924283082,2574.9619823571843,19362.78386180798,1974.454463227298,0.766789753307283,0.766789753307283,33077.04686497385,32395.05729023726,1.0263842292319063,0.8,4378.1681297058885,4287.898129693729,1.0263842292319063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.494163387085553,4.2801620495378305,-1.441376891779007,5.721538941316838,3.5,3.5,1.0,0.6,0.00023834231340257126,1.0003550783778083,0.0002382577132402536,198.7598440639515,0.0,1.732533235480276e-05,49.099991893511024,0.006137414921954897,8.133178965748789e-05,0.00015701052374508337,0.0005771041171835796,0.09184734672913916,0.09184734672913916,0.09184734672913916,0.09068428142473647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502628.59480140335,590.761057622051,0.0,0.09184734672913916,0.09184734672608161,0.09184734672608161,0.375,0.375,0.5,6.540447022568969,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,25800.390079977722,19664.492510469052,0.7621781085290487,0.8356960064354783,3.8633649383234236,0.815652344210069,0.5346957386455657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502970652410356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.133983213964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2852590986501,261.2852590986501,-11.864740901349876,245.1566052884239,277.4139129092199,119573.53310536736,119144.78700433478,428.7461010325634,0.0,nan,277.4139129092199,4.2639129092199255,270.9624513848503,-2.1875486151496943,264.51098986058196,-8.63901013941802,258.05952833643636,-15.09047166356362,251.60806681238822,-21.54193318761176,245.1566052884239,-27.993394711576087,1.0,1.0,25762.5980482374,25762.5980482374,276.9064009733341,3.7564009733341095,276.9064009733341,276.9064009733341,79540.07444457813,79291.00213085364,249.07231372449314,0.0,8575.796259387458,8575.796259387458,0.9018812120052976,3693.953907899497,276.9064009733341,3.7564009733341095,1.0,0.002,0.24499561882761248,0.004591734259952686,0.00037922881398137813,0.0016207711865090923,0.18961440699068907,0.18961440699068907,0.0,4.904705114272545e-13,0.9872936236796681,0.9872936236796681,0.0,0.09068029977455601,0.0011670469515255963,0.0,0.0,0.0,1601314.7722505538,267.6604954349554,0.0,1.0,1280920.9813157683,2612.7015530287367,,,,,,,,,,,,,,,,,,,4.0,14817.283820196391,1450.0,0.375,6.1796691888313084,3.5
64.0,-29.806576682981937,4.284160979126856,34.84683797594747,27.65335942329841,6.10737813949873,-26.215181200737447,-39.7285848512314,2.515982657290938,-5.482891665768932,-5.482891665781143,39.695793357648164,38280.542242078765,20120.128448510473,20120.128448510473,58400.670690589235,79567.91776037432,79314.95235207396,20120.128448510473,99435.08080058443,99435.08080058443,99435.08080058443,125238.20859705174,122315.85103627948,2922.3575607722605,0.0,92830.70940861096,51544.19162142971,45873.90865242361,25803.127796467303,71677.03644889091,19666.70714524357,1450.0,0.0,0.8855543922973793,2.833747959123738,0.0014957518510113484,1.0,1.0,-5.482891665768932,348029.84616533696,1541458.4816573581,4.429098534627012,1541458.4816573581,4.429098534627012,0.762183069446958,0.09184148751035615,3.6740666831315907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6740666831315907,1.2799764507410485,1.280281430879956,2.8704174057299823,6082.070042094853,14814.923798542592,6478.0372598508375,0.000403382743432865,25266.47375095727,2576.4632928632377,19363.286879947584,1974.5057568025354,0.7663628518488445,0.7663628518488445,33066.18016803021,32395.05729023726,1.0259627531116773,0.8,4376.729784063123,4287.898129693729,1.0259627531116773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.492425810261566,4.284160979126856,-1.4358471085804574,5.720008087707313,3.5,3.5,1.0,0.6,0.0002382577132402536,1.0003449095035173,0.00023817556422464693,198.76258089248824,0.0,1.6815115070041356e-05,47.6540361084972,0.006154230037024938,8.131238416793498e-05,0.00015694532907231863,0.0005766276046177297,0.09184148750969512,0.09184148750969512,0.09184148750969512,0.09070949781961567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502799.203188542,590.7049923970638,0.0,0.09184148750969512,0.09184148751035615,0.09184148751035615,0.375,0.375,0.5,6.506487331002525,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25803.127796467303,19666.70714524357,0.762183069446958,0.8344730886596542,3.8634093895598594,0.8147751858048937,0.5340698240136447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317501483002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.68802742895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.28801212221396,261.28801212221396,-11.86198787778602,245.15342633746445,277.4225979072447,119559.58750264144,119138.4416521983,421.1458504431517,0.0,nan,277.4225979072447,4.272597907244744,270.96876359311585,-2.181236406884125,264.51492927907276,-8.635070720927217,258.06109496512556,-15.088905034874415,251.60726065126073,-21.542739348739246,245.15342633746445,-27.996573662535525,1.0,1.0,25762.5980482374,25762.5980482374,276.9158066420001,3.7658066420001433,276.9158066420001,276.9158066420001,79557.13479391598,79314.95235207396,242.18244184201467,0.0,8575.796259387458,8575.796259387458,0.9019747459937854,3692.4370165472487,276.9158066420001,3.7658066420001433,1.0,0.002,0.24613148280093777,0.004587860002854891,0.0003809922253499286,0.0016190077742998224,0.19049611267496427,0.19049611267496427,0.0,-3.5024890973622824e-13,0.9876323434604573,0.9876323434604573,0.0,0.09070562353674735,0.00113586397360879,0.0,0.0,0.0,1601322.427734157,267.66710833423105,0.0,1.0,1280898.276697119,2612.794169510142,,,,,,,,,,,,,,,,,,,5.0,14814.923798542592,1450.0,0.375,6.1796691888313084,3.5
