time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
65.0,-29.809801739267304,4.288201304903852,34.846952567528525,27.674468652717792,6.11554773409469,-26.21726679192797,-39.73063527429474,2.523012786835733,-5.47643991085755,-5.476439910901896,39.69698013090524,38260.455011489634,20115.160904559838,20115.160904559838,58375.61591604947,79584.2680967596,79338.04266301874,20115.160904559838,99453.20356757857,99453.20356757857,99453.20356757857,125259.01098371572,122351.55797433009,2907.453009385626,0.0,92846.02945446565,51523.04933498481,45914.422354978706,25805.807416137148,71720.22977111585,19668.8757907608,1450.0,0.0,0.8855832667738552,2.8344239686923274,0.0014957518510113484,1.0,1.0,-5.47643991085755,348117.7303958927,1541509.3268840648,4.4281264419683595,1541509.3268840648,4.4281264419683595,0.7621879631040438,0.09183581624694805,3.6726165952977863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6726165952977863,1.2799439781653383,1.2802488454153895,2.8693572984046427,6079.823801881851,14812.669290161211,6478.202213469614,0.00040379326224230757,25280.621335028693,2577.9059449484475,19363.779937352803,1974.5560346655386,0.7659534819471566,0.7659534819471566,33055.739256100926,32395.05729023726,1.0255578241230299,0.8,4375.347796486044,4287.898129693729,1.0255578241230299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.490822867683876,4.288201304903852,-1.4303945457172818,5.718595850621134,3.5,3.5,1.0,0.6,0.00023817556422464693,1.0003351953211441,0.00023809575564137165,198.7652406450208,0.0,1.632815035975996e-05,46.27397811955972,0.006170558187384698,8.129356251554893e-05,0.00015688200170909798,0.0005761674429803689,0.09183581624696704,0.09183581624696704,0.09183581624696704,0.0907340955669687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502965.39323966205,590.6503732311111,0.0,0.09183581624696704,0.09183581624694805,0.09183581624694805,0.375,0.375,0.5,6.473435708622248,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,25805.807416137148,19668.8757907608,0.7621879631040438,0.8332992782896436,3.8634493156363856,0.8139351491531236,0.533468104237703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503373525437147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.307969440015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29071409952223,261.29071409952223,-11.859285900477744,245.1503425914518,277.431085607822,119546.4298624762,119133.09285146861,413.3370110075851,0.0,nan,277.431085607822,4.281085607822035,270.9749370044068,-2.17506299559318,264.5187884010621,-8.631211598937853,258.06263979779607,-15.08736020220391,251.60649119459464,-21.543508805405338,245.1503425914518,-27.999657408548188,1.0,1.0,25762.5980482374,25762.5980482374,276.92495089449085,3.774950894490871,276.92495089449085,276.92495089449085,79573.49439669396,79338.04266301874,235.45173367521784,0.0,8575.796259387458,8575.796259387458,0.902064596170932,3690.979678274275,276.92495089449085,3.774950894490871,1.0,0.002,0.24723697384495824,0.004584089697151626,0.0003827085420164095,0.0016172914571636584,0.19135427100820476,0.19135427100820476,0.0,-8.199322297508527e-13,0.9879623104541713,0.9879623104541713,0.0,0.09073032520177951,0.001105491045168535,0.0,0.0,0.0,1601329.896060381,267.6735600891424,0.0,1.0,1280876.124527588,2612.884536934521,,,,,,,,,,,,,,,,,,,5.0,14812.669290161211,1450.0,0.375,6.1796691888313084,3.5
66.0,-29.812939521254613,4.292279550433186,34.847100085793834,27.69486423293131,6.123533712438119,-26.219292197874726,-39.7326267795637,2.5298863889129426,-5.470152749511328,-5.4701527495211515,39.69815875606016,38241.09333993063,20110.610537905934,20110.610537905934,58351.70387783657,79599.87326707804,79360.24773038884,20110.610537905934,99470.85826829477,99470.85826829477,99470.85826829477,125279.28486391813,122386.33616948123,2892.9486944369023,0.0,92860.70902925219,51502.73897214054,45953.300063457384,25808.426595623358,71761.72665908074,19670.99643720257,1450.0,0.0,0.8856113171630843,2.835082854809216,0.0014957518510113484,1.0,1.0,-5.470152749511328,348203.38933537586,1541559.8242738585,4.427182134028823,1541559.8242738585,4.427182134028823,0.7621927808856979,0.09183032698446869,3.6712240686878856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6712240686878856,1.2799122291484366,1.2802169866829545,2.8683404885743293,6077.669303865252,14810.51467735992,6478.362707305299,0.00040418701870223916,25294.2090408666,2579.2915053424567,19364.259664167912,1974.6049531866554,0.7655609880064657,0.7655609880064657,33045.71202000322,32395.05729023726,1.0251689687870518,0.8,4374.020564170196,4287.898129693729,1.0251689687870518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.489354541177632,4.292279550433186,-1.425022663612566,5.717302214045752,3.5,3.5,1.0,0.6,0.00023809575564137165,1.0003261315057725,0.0002380181304300933,198.7678284812421,0.0,1.5863172260250003e-05,44.956230185548506,0.006186421359644948,8.127528554862393e-05,0.00015682047009274772,0.0005757230842674441,0.0918303269796723,0.0918303269796723,0.0918303269796723,0.09075806210759946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503127.2668748846,590.5971669889485,0.0,0.0918303269796723,0.09183032698446869,0.09183032698446869,0.375,0.375,0.5,6.441267761605038,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25808.426595623358,19670.99643720257,0.7621927808856979,0.8321729513902835,3.8634855726498674,0.8131312691937957,0.5328898163446238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503566445842948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.990221506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2933655533438,261.2933655533438,-11.856634446656187,245.1473501458124,277.43938096106183,119534.25380812782,119128.64566390908,405.6081442187727,0.0,nan,277.43938096106183,4.289380961061852,270.9809747978975,-2.169025202102489,264.52256863478925,-8.627431365210725,258.0641624717464,-15.085837528253592,251.60575630875528,-21.544243691244702,245.1473501458124,-28.00264985418758,1.0,1.0,25762.5980482374,25762.5980482374,276.9338273276661,3.783827327666131,276.9338273276661,276.9338273276661,79589.272547662,79360.24773038884,229.0248172731517,0.0,8575.796259387458,8575.796259387458,0.9021508689467109,3689.580189031325,276.9338273276661,3.783827327666131,1.0,0.002,0.24831290908535633,0.00458041935845892,0.00038437902251455377,0.0016156209770393573,0.19218951125727687,0.19218951125727687,0.0,-4.460889123369949e-13,0.9882834432116941,0.9882834432116941,0.0,0.09075439174346647,0.0010759352410022228,0.0,0.0,0.0,1601337.173281913,267.67984725048865,0.0,1.0,1280854.536711393,2612.9726064044776,,,,,,,,,,,,,,,,,,,4.0,14810.51467735992,1450.0,0.375,6.1796691888313084,3.5
67.0,-29.815988441711365,4.296392516219799,34.84727802941017,27.71448012152689,6.131232561672238,-26.221266341373894,-39.7345683426596,2.53651046131054,-5.464017245832224,-5.464017245840341,39.6993311167347,38222.486034138004,20106.444109843887,20106.444109843887,58328.930143981896,79614.85307261857,79381.6593347191,20106.444109843887,99488.10344456298,99488.10344456298,99488.10344456298,125299.09398758471,122420.2597626421,2878.834224942609,0.0,92874.82570510462,51483.24508258674,45990.64513613098,25810.990543021737,71801.63567915272,19673.073294943755,1450.0,0.0,0.8856386036917527,2.835725964023463,0.0014957518510113484,1.0,1.0,-5.464017245832224,348286.99798081303,1541610.0545073173,4.426263579877432,1541610.0545073173,4.426263579877432,0.7621975321773371,0.09182501309981539,3.669888062368017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.669888062368017,1.279881635670214,1.2801862865639206,2.867365200100139,6075.602784619851,14808.451171389474,6478.516941960933,0.0004045644823923589,25307.263907438257,2580.622731252595,19364.720681874984,1974.6519639096923,0.7651842867210685,0.7651842867210685,33036.09105736819,32395.05729023726,1.02479589642873,0.8,4372.747107317843,4287.898129693729,1.02479589642873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488010105173864,4.296392516219799,-1.419725212236174,5.716117728455973,3.5,3.5,1.0,0.6,0.0002380181304300933,1.000316902070126,0.00023794272588768806,198.77034308711973,0.0,1.5429394681196817e-05,43.72690452651178,0.006201850754326144,8.125747058104121e-05,0.00015676065984905206,0.0005752940742289694,0.09182501309927481,0.09182501309927481,0.09182501309927481,0.09078144661172569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503284.9425985053,590.5453352999263,0.0,0.09182501309927481,0.09182501309981539,0.09182501309981539,0.375,0.375,0.5,6.409960770304032,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25810.990543021737,19673.073294943755,0.7621975321773371,0.8310926259242625,3.8635207361084065,0.8123621362140839,0.5323344750102361,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503754150266712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.760895846965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29595764545974,261.29595764545974,-11.85404235454024,245.14444513902058,277.44747015205195,119521.96338006381,119125.43613917677,396.5272408870473,0.0,nan,277.44747015205195,4.297470152051972,270.9868651493515,-2.1631348506484755,264.526260146698,-8.62373985330197,258.0656551440974,-15.0843448559026,251.60505014153927,-21.54494985846071,245.14444513902058,-28.0055548609794,1.0,1.0,25762.5980482374,25762.5980482374,276.9424595796001,3.79245957960012,276.9424595796001,276.9424595796001,79604.15736290325,79381.6593347191,222.49802818415628,0.0,8575.796259387458,8575.796259387458,0.9022336300821565,3688.237502679857,276.9424595796001,3.79245957960012,1.0,0.002,0.24936004684272195,0.00457684799141958,0.00038600484753339856,0.00161399515429965,0.19300242376669927,0.19300242376669927,0.0,1.8330484699569105e-12,0.9885963778257291,0.9885963778257291,0.0,0.09077787534427761,0.0010471377555377737,0.0,0.0,0.0,1601344.274414667,267.68598275416775,0.0,1.0,1280833.4688894802,2613.058558569222,,,,,,,,,,,,,,,,,,,4.0,14808.451171389474,1450.0,0.375,6.1796691888313084,3.5
68.0,-29.818954026689024,4.300537045343264,34.84748399145469,27.733411138784163,6.138749565797552,-26.223183667441702,-39.736451546754665,2.542979206530025,-5.458034073982901,-5.458034073994493,39.70049493023674,38204.55416962937,20102.656505835777,20102.656505835777,58307.21067546515,79629.12123437975,79402.2687030315,20102.656505835777,99504.92520886728,99504.92520886728,99504.92520886728,125318.42341533663,122453.32415487911,2865.0992604575204,0.0,92888.32572640482,51464.523095577926,46026.44736758543,25813.498206469343,71839.94557405477,19675.105417408722,1450.0,0.0,0.8856651317316963,2.8363532171244232,0.0014957518510113484,1.0,1.0,-5.458034073982901,348368.54597615753,1541659.9197582104,4.425370595494928,1541659.9197582104,4.425370595494928,0.7622022114181244,0.09181986875963567,3.668606176221451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.668606176221451,1.2798517601703954,1.2801563074411606,2.8664305432787187,6073.622358971006,14806.482811405132,6478.667815030468,0.0004049263663182603,25319.786661340924,2581.899696771163,19365.17165157625,1974.6979500212867,0.7648236500011125,0.7648236500011125,33026.859171015945,32395.05729023726,1.0244379368287737,0.8,4371.525149663356,4287.898129693729,1.0244379368287737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.486787909297518,4.300537045343264,-1.4145038944821176,5.715040939825381,3.5,3.5,1.0,0.6,0.00023794272588768806,1.0003082465082067,0.00023786940347465777,198.77278901553825,0.0,1.4988186764215297e-05,42.47652128978615,0.00621683894109036,8.124019453978928e-05,0.00015670253134789878,0.000574879874332437,0.09181986877251098,0.09181986877251098,0.09181986877251098,0.09080424699426387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503438.5181803698,590.4948463767208,0.0,0.09181986877251098,0.09181986875963567,0.09181986875963567,0.375,0.375,0.5,6.379492121012149,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25813.498206469343,19675.105417408722,0.7622022114181244,0.8300565512804557,3.8635514234649877,0.8116265986777554,0.5318009898858703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503936543369018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.510512610235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29849221347666,261.29849221347666,-11.851507786523314,245.1416244142777,277.45536001280095,119510.6677989231,119122.94035026165,387.72744866144797,0.0,nan,277.45536001280095,4.305360012800975,270.9926128930176,-2.1573871069823554,264.52986577327584,-8.620134226724133,258.06711865357715,-15.082881346422823,251.60437153391064,-21.54562846608934,245.1416244142777,-28.00837558572229,1.0,1.0,25762.5980482374,25762.5980482374,276.95084595316496,3.8008459531649805,276.95084595316496,276.95084595316496,79618.43445578429,79402.2687030315,216.16575275278592,0.0,8575.796259387458,8575.796259387458,0.9023130294444133,3686.949207102558,276.95084595316496,3.8008459531649805,1.0,0.002,0.2503791441733387,0.004573372306132505,0.0003875871852226544,0.0016124128165620729,0.1937935926113272,0.1937935926113272,0.0,1.7847273138527076e-12,0.9889011241076762,0.9889011241076762,0.0,0.09080077143182301,0.0010190973278126588,0.0,0.0,0.0,1601351.1987186421,267.6919659260171,0.0,1.0,1280812.9234312514,2613.142383464415,,,,,,,,,,,,,,,,,,,4.0,14806.482811405132,1450.0,0.375,6.1796691888313084,3.5
69.0,-29.82183937308362,4.304710097699594,34.8477157074019,27.751678379159443,6.146065104113652,-26.225048925365552,-39.73828477375207,2.5492746563644957,-5.452199477850911,-5.4521994778325364,39.701649488527096,38187.278918489865,20099.233725596187,20099.233725596187,58286.51264408605,79642.75268823611,79422.10144861625,20099.233725596187,99521.33517421244,99521.33517421244,99521.33517421244,125337.28582387036,122485.55207147628,2851.733752394087,0.0,92901.26512093493,51446.53464442357,46060.81164056817,25815.950649657923,71876.76229022609,19677.093609698422,1450.0,0.0,0.8856909236706837,2.8369649996356463,0.0014957518510113484,1.0,1.0,-5.452199477850911,348448.0833864914,1541709.389659929,4.424502424224549,1541709.389659929,4.424502424224549,0.7622068184407207,0.0918148883472712,3.667374790375886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.667374790375886,1.2798226862430664,1.280127132750969,2.8655335069434544,6071.721646617991,14804.601945743172,6478.815354049089,0.0004052738105967229,25331.816471207472,2583.126395987159,19365.61265557622,1974.7429199141625,0.7644778524898705,0.7644778524898705,33017.99037012426,32395.05729023726,1.0240940791579103,0.8,4370.351250990625,4287.898129693729,1.0240940791579103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.485683435892827,4.304710097699594,-1.4093577702737354,5.71406786797333,3.5,3.5,1.0,0.6,0.00023786940347465777,1.000299912344112,0.000237798084893592,198.77516881634696,0.0,1.4574500535379059e-05,41.30413451726425,0.006231413441625739,8.122338023732369e-05,0.00015664602323733407,0.0005744796766332343,0.09181488831863109,0.09181488831863109,0.09181488831863109,0.09082647779652213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503588.0961672257,590.445666910081,0.0,0.09181488831863109,0.0918148883472712,0.0918148883472712,0.375,0.375,0.5,6.349839805132864,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,25815.950649657923,19677.093609698422,0.7622068184407207,0.8290622235769793,3.863579837419388,0.810922901740274,0.5312882453482831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504113955359559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.33812583772,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.300968695666,261.300968695666,-11.849031304334005,245.1388846754582,277.46305271597527,119500.01342840507,119121.17170305389,378.84172535116846,0.0,nan,277.46305271597527,4.313052715975289,270.99821910780986,-2.151780892190118,264.53338549967305,-8.616614500326932,258.068551891576,-15.081448108423956,251.60371828350338,-21.546281716496594,245.1388846754582,-28.011115324541777,1.0,1.0,25762.5980482374,25762.5980482374,276.958993191207,3.808993191207037,276.958993191207,276.958993191207,79632.09575966619,79422.10144861625,209.99431104994437,0.0,8575.796259387458,8575.796259387458,0.9023892923283542,3685.7116643277654,276.958993191207,3.808993191207037,1.0,0.002,0.25137093718821923,0.004569989848421821,0.00038912717500365275,0.0016108728244741057,0.19456358750182637,0.19456358750182637,0.0,-5.222415382089007e-13,0.9891979064288875,0.9891979064288875,0.0,0.09082309533212272,0.0009917930151484705,0.0,0.0,0.0,1601357.9505796635,267.69780052214907,0.0,1.0,1280792.8874912704,2613.2241332115746,,,,,,,,,,,,,,,,,,,4.0,14804.601945743172,1450.0,0.375,6.1796691888313084,3.5
70.0,-29.82464716257462,4.3089087291173715,34.84797103593986,27.769272413011663,6.153171066480353,-26.226865339676383,-39.7400722146034,2.555389243558053,-5.446510800434339,-5.4465108004485625,39.70279381202987,38170.67173698473,20096.16423090582,20096.16423090582,58266.835967890554,79655.75903944639,79441.1748428488,20096.16423090582,99537.33907375463,99537.33907375463,99537.33907375463,125355.68752716384,122516.95965482257,2838.727872341268,0.0,92913.65589547248,51429.29147719762,46093.738242527616,25818.34845340921,71912.08669593683,19679.03828130987,1450.0,0.0,0.8857159972056923,2.837561582277583,0.0014957518510113484,1.0,1.0,-5.446510800434339,348525.64535444096,1541758.4222122468,4.423658467497624,1541758.4222122468,4.423658467497624,0.7622113520088978,0.09181006627596947,3.666194497731799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.666194497731799,1.2797944490659232,1.2800987975788396,2.8646744798804407,6069.901471351886,14802.804833740945,6478.957592987647,0.0004056064592502205,25343.351519663316,2584.30264357995,19366.037817282202,1974.7862743426351,0.7641466757960779,0.7641466757960779,33009.48899837614,32395.05729023726,1.023764488980311,0.8,4369.225986241377,4287.898129693729,1.023764488980311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.484692961771193,4.3089087291173715,-1.4042865035495282,5.7131952326669,3.5,3.5,1.0,0.6,0.000237798084893592,1.0002918564504792,0.00023772870223837965,198.7774846972528,0.0,1.417636299109219e-05,40.17581271675527,0.006245589804616832,8.120698898151075e-05,0.00015659109591208126,0.0005740934142266647,0.09181006627303594,0.09181006627303594,0.09181006627303594,0.09084814940903935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503733.77547845506,590.3977647433312,0.0,0.09181006627303594,0.09181006627596947,0.09181006627596947,0.375,0.375,0.5,6.320982299157214,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,25818.34845340921,19679.03828130987,0.7622113520088978,0.828109699763236,3.8636058944808442,0.8102509417402672,0.530796330502553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504286571163285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.20980403721,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3033856513534,261.3033856513534,-11.846614348646597,245.13622268880565,277.47054861398436,119489.93667225305,119120.2010579939,369.7356142591492,0.0,nan,277.47054861398436,4.320548613984386,271.00368342889703,-2.1463165711029433,264.5368182438358,-8.613181756164181,258.0699530588039,-15.080046941196088,251.6030878737935,-21.54691212620648,245.13622268880565,-28.013777311194332,1.0,1.0,25762.5980482374,25762.5980482374,276.9669059645998,3.816905964599812,276.9669059645998,276.9669059645998,79645.10677201675,79441.1748428488,203.93192916794214,0.0,8575.796259387458,8575.796259387458,0.9024623830261372,3684.525470220458,276.9669059645998,3.816905964599812,1.0,0.002,0.25233614584822367,0.004566698057578779,0.0003906259305915879,0.0016093740694810362,0.19531296529579395,0.19531296529579395,0.0,7.262419832176903e-14,0.9894868972521771,0.9894868972521771,0.0,0.09084485761592577,0.0009652086600436981,0.0,0.0,0.0,1601364.5331095564,267.70348919956564,0.0,1.0,1280773.3519956241,2613.3038445593397,,,,,,,,,,,,,,,,,,,4.0,14802.804833740945,1450.0,0.375,6.1796691888313084,3.5
71.0,-29.827383185901823,4.31312999513614,34.84824789185815,27.786292950063967,6.160119097445736,-26.22863295758191,-39.74181016730142,2.561368868112607,-5.440971021594237,-5.440971021591066,39.70392523731884,38154.62321074015,20093.448094458043,20093.448094458043,58248.071305198195,79668.16999452912,79459.46498771026,20093.448094458043,99552.9130821683,99552.9130821683,99552.9130821683,125373.60270298261,122547.53098168339,2826.071721299217,0.0,92925.52411462319,51412.68132970111,46125.38087213564,25820.689620814304,71946.07049294995,19680.937720971073,1450.0,0.0,0.8857403471792719,2.838142644858109,0.0014957518510113484,1.0,1.0,-5.440971021594237,348601.19019943994,1541806.9032535108,4.422838896136356,1541806.9032535108,4.422838896136356,0.7622158048445802,0.09180539763640225,3.6650583710569165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6650583710569165,1.2797668356137613,1.280071088761666,2.8638485301107193,6068.151382901102,14801.088368108805,6479.098638419275,0.00040592665000996857,25354.445879623374,2585.4339534523383,19366.459411516094,1974.829264990195,0.7638289357007937,0.7638289357007937,33001.30522671172,32395.05729023726,1.0234472319047665,0.8,4368.142759905354,4287.898129693729,1.0234472319047665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.483816510389538,4.31312999513614,-1.399293059436154,5.712423054572294,3.5,3.5,1.0,0.6,0.00023772870223837965,1.0002844020896564,0.00023766111092180344,198.7797414307031,0.0,1.3791709684726047e-05,39.08570524651362,0.0062593815143015576,8.119105447577892e-05,0.00015653764776260072,0.0005737196163178788,0.09180539752671128,0.09180539752671128,0.09180539752671128,0.09086925096325969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503875.6478122027,590.351109986454,0.0,0.09180539752671128,0.09180539763640225,0.09180539763640225,0.375,0.375,0.5,6.292897888300489,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25820.689620814304,19680.937720971073,0.7622158048445802,0.8271936727527246,3.8636310475831896,0.809607403241098,0.5303225450579535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504454550890131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.119696566966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30574607034697,261.30574607034697,-11.844253929653007,245.13363527780288,277.4778568629514,119480.74361615976,119119.65674693641,361.0868692233666,0.0,nan,277.4778568629514,4.327856862951421,271.00901254589036,-2.14098745410962,264.54016822882977,-8.609831771170207,258.07132391181347,-15.078676088186512,251.60247959479378,-21.5475204052062,245.13363527780288,-28.016364722197096,1.0,1.0,25762.5980482374,25762.5980482374,276.9745785069125,3.8245785069125304,276.9745785069125,276.9745785069125,79657.70811442363,79459.46498771026,198.2431267133652,0.0,8575.796259387458,8575.796259387458,0.9025327314270747,3683.383662912201,276.9745785069125,3.8245785069125304,1.0,0.002,0.2532754976427895,0.00456349335020009,0.0003920845729486514,0.0016079154203121483,0.1960422864743257,0.1960422864743257,0.0,-6.73920034360842e-12,0.989768011166169,0.989768011166169,0.0,0.09086604583290116,0.0009393518035010854,0.0,0.0,0.0,1601370.9428964537,267.70902897840574,0.0,1.0,1280754.3272264588,2613.3814752854128,,,,,,,,,,,,,,,,,,,4.0,14801.088368108805,1450.0,0.375,6.1796691888313084,3.5
72.0,-29.830044350889885,4.317371254721067,34.84854444082925,27.80260022208097,6.166776713345734,-26.230362244456863,-39.74350778209043,2.5670946068940816,-5.435565081577408,-5.43556508159192,39.705046823949004,38139.23352861194,20091.04885280475,20091.04885280475,58230.28238141669,79680.07363747359,79477.07999853778,20091.04885280475,99568.12885134254,99568.12885134254,99568.12885134254,125391.10937305268,122577.35310681062,2813.756266242046,0.0,92936.9267961092,51396.77104833183,46155.72860864152,25822.98052171014,71978.70913035166,19682.79711307143,1450.0,0.0,0.8857640402521856,2.83870975979277,0.0014957518510113484,1.0,1.0,-5.435565081577408,348674.92230482126,1541854.963850968,4.422041463891217,1541854.963850968,4.422041463891217,0.7622201897462426,0.09180087649412352,3.663971570451408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.663971570451408,1.2797403980841155,1.2800445584428919,2.863058457744006,6066.477314362121,14799.4442766539,6479.231878322653,0.00040623256733623276,25365.078579105677,2586.518187057321,19366.857674503706,1974.8698765127447,0.7635244501255767,0.7635244501255767,32993.47628680878,32395.05729023726,1.0231437488606425,0.8,4367.106500068969,4287.898129693729,1.0231437488606425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.483042315608689,4.317371254721067,-1.3943697126718968,5.711740967392964,3.5,3.5,1.0,0.6,0.00023766111092180344,1.0002766258063693,0.0002375953859065874,198.78193646258114,0.0,1.3435784431980597e-05,38.07701308023301,0.006272817298733538,8.117549260068078e-05,0.00015648561832112265,0.0005733588567131034,0.09180087648346447,0.09180087648346447,0.09180087648346447,0.09088983955840335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504013.823436296,590.3056668971377,0.0,0.09180087648346447,0.09180087649412352,0.09180087649412352,0.375,0.375,0.5,6.265566780169295,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25822.98052171014,19682.79711307143,0.7622201897462426,0.8263163572174942,3.863656343093231,0.8089931465145213,0.5298682622877097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504618240682587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.111004400685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3080406359625,261.3080406359625,-11.84195936403745,245.13111917317093,277.48496209880403,119471.21353621587,119120.20063561216,351.01290060370593,0.0,nan,277.48496209880403,4.334962098804056,271.0141935136503,-2.1358064863496793,264.5434249285009,-8.606575071499094,258.0726563433836,-15.077343656616392,251.60188775826546,-21.548112241734515,245.13111917317093,-28.018880826829047,1.0,1.0,25762.5980482374,25762.5980482374,276.98203848484525,3.8320384848452704,276.98203848484525,276.98203848484525,79669.42942627311,79477.07999853778,192.34942773533112,0.0,8575.796259387458,8575.796259387458,0.9026000188842426,3682.291428303665,276.98203848484525,3.8320384848452704,1.0,0.002,0.25418965241695574,0.004560375523316206,0.0003935041330833169,0.0016064958670448245,0.19675206654165844,0.19675206654165844,0.0,1.2814142108519277e-13,0.9900419820681353,0.9900419820681353,0.0,0.09088672171983414,0.000914154774289377,0.0,0.0,0.0,1601377.1973990682,267.71443491842257,0.0,1.0,1280735.7615112015,2613.4572359898207,,,,,,,,,,,,,,,,,,,4.0,14799.4442766539,1450.0,0.375,6.1796691888313084,3.5
73.0,-29.83263896309009,4.321629663357825,34.848858760190254,27.818360016122483,6.173309685238402,-26.23204409826933,-39.74516369691116,2.572714819330727,-5.430307711290311,-5.430307711295722,39.70615235944864,38124.4088017237,20088.990991786304,20088.990991786304,58213.399793510005,79691.35632952038,79493.90893701153,20088.990991786304,99582.89992879782,99582.89992879782,99582.89992879782,125408.1137006566,122606.34191648974,2801.7717841668623,0.0,92947.79528742313,51381.51464407477,46184.756270387064,25825.213771858784,72009.97004224584,19684.610312829827,1450.0,0.0,0.8857870237802962,2.839261374727039,0.0014957518510113484,1.0,1.0,-5.430307711290311,348746.6397973612,1541902.3377574533,4.421267940110831,1541902.3377574533,4.421267940110831,0.7622244867641619,0.09179649889121212,3.6629287412427716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6629287412427716,1.2797144475941202,1.2800185176715229,2.8623016237170136,6064.873673876519,14797.878824250362,6479.363044810632,0.0004065259036119952,25375.26713006365,2587.557130117181,19367.24973991394,1974.9098560582809,0.7632333342795969,0.7632333342795969,32985.96366516617,32395.05729023726,1.0228525445853283,0.8,4366.112108980173,4287.898129693729,1.0228525445853283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.482378278595989,4.321629663357825,-1.389526268919731,5.711155932277556,3.5,3.5,1.0,0.6,0.0002375953859065874,1.000269712570841,0.00023753132072341983,198.78407664022524,0.0,1.3064945798677516e-05,37.02605639345208,0.006285882244532215,8.116031564180485e-05,0.00015643507026478256,0.0005730105150112045,0.09179649881356912,0.09179649881356912,0.09179649881356912,0.09090986001067981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504148.3751017412,590.2614115969847,0.0,0.09179649881356912,0.09179649889121212,0.09179649889121212,0.375,0.375,0.5,6.238967621814447,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25825.213771858784,19684.610312829827,0.7622244867641619,0.8254760202376227,3.863679433702706,0.8084074991193324,0.5294323658148641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504777455260007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.0600477139,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31027604051707,261.31027604051707,-11.83972395948291,245.12867177246125,277.491880308611,119462.97559995156,119121.01290489812,341.96269505342,0.0,nan,277.491880308611,4.341880308610996,271.01923860136264,-2.1307613986373326,264.5465968940981,-8.603403105901862,258.07395518689873,-15.076044813101248,251.60131347967067,-21.548686520329312,245.12867177246125,-28.02132822753873,1.0,1.0,25762.5980482374,25762.5980482374,276.98925823134124,3.8392582313412618,276.98925823134124,276.98925823134124,79680.82887179904,79493.90893701153,186.919934787511,0.0,8575.796259387458,8575.796259387458,0.9026645777538415,3681.2433849489853,276.98925823134124,3.8392582313412618,1.0,0.002,0.2550793276086282,0.004557339043014432,0.00039488570713423136,0.0016051142938542239,0.1974428535671157,0.1974428535671157,0.0,9.884549775907026e-13,0.9903081795140533,0.9903081795140533,0.0,0.09090682370272009,0.0008896751884920373,0.0,0.0,0.0,1601383.2796071535,267.71969228870967,0.0,1.0,1280717.7054850357,2613.530919803144,,,,,,,,,,,,,,,,,,,4.0,14797.878824250362,1450.0,0.375,6.1796691888313084,3.5
74.0,-29.835167374047245,4.325902865747287,34.84918928893494,27.83357798997315,6.179662549920935,-26.233684381644874,-39.7467750479467,2.5781795572247224,-5.425172722518255,-5.425172722513462,39.707248420452785,38110.09233682136,20087.21571181714,20087.21571181714,58197.3080486385,79702.15290807532,79510.1397392637,20087.21571181714,99597.35545108085,99597.35545108085,99597.35545108085,125424.75634700585,122634.64637699016,2790.1099700156906,0.0,92958.22887960826,51366.81784297213,46212.6789295957,25827.400895925006,72040.0798255207,19686.38674961019,1450.0,0.0,0.8858094087101409,2.8398002308413393,0.0014957518510113484,1.0,1.0,-5.425172722518255,348816.6990235822,1541949.3067512505,4.420514588514597,1541949.3067512505,4.420514588514597,0.7622287209208212,0.09179225863288763,3.6619256228618373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6619256228618373,1.279689216324692,1.2799931984191573,2.861574182346401,6063.332312902763,14796.379552350509,6479.490892560697,0.0004068079333643132,25385.067435356683,2588.556483137125,19367.631885394454,1974.9488240525006,0.7629537299719339,0.7629537299719339,32978.73671972167,32395.05729023726,1.0225724293385023,0.8,4365.155530772046,4287.898129693729,1.0225724293385023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.481805425717752,4.325902865747287,-1.3847483671786947,5.710651232925982,3.5,3.5,1.0,0.6,0.00023753132072341983,1.0002628354917178,0.00023746890546688377,198.78616225049802,0.0,1.2735138280752423e-05,36.09138188765237,0.006298617382812967,8.114554964161308e-05,0.00015638577108180674,0.0005726730621754739,0.09179225863893604,0.09179225863893604,0.09179225863893604,0.09092941139943884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504279.4225919639,590.2183053385844,0.0,0.09179225863893604,0.09179225863288763,0.09179225863288763,0.375,0.375,0.5,6.21308220489047,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25827.400895925006,19686.38674961019,0.7622287209208212,0.8246674553293372,3.8637015401591195,0.8078462460007116,0.5290123557486758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504932691268424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.1253732081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31245268550447,261.31245268550447,-11.83754731449551,245.12629038149117,277.4986149895424,119455.22893149304,119122.25502788366,332.9739036093569,0.0,nan,277.4986149895424,4.348614989542398,271.0241500679364,-2.125849932063602,264.5496851462683,-8.600314853731675,258.07522022469703,-15.074779775302943,251.60075530309146,-21.549244696908517,245.12629038149117,-28.023709618508803,1.0,1.0,25762.5980482374,25762.5980482374,276.9962858493046,3.8462858493046497,276.9962858493046,276.9962858493046,79691.69789078845,79510.1397392637,181.5581515247468,0.0,8575.796259387458,8575.796259387458,0.9027266725126258,3680.2352509761463,276.9962858493046,3.8462858493046497,1.0,0.002,0.25594512814540016,0.004554385731805638,0.00039623025052917745,0.0016037697496846235,0.19811512526458872,0.19811512526458872,0.0,2.1380076528632053e-13,0.9905678262019221,0.9905678262019221,0.0,0.09092645809614412,0.000865800536743515,0.0,0.0,0.0,1601389.2198484628,267.7248272774817,0.0,1.0,1280700.0692482952,2613.6028933640223,,,,,,,,,,,,,,,,,,,4.0,14796.379552350509,1450.0,0.375,6.1796691888313084,3.5
75.0,-29.83762353353356,4.330188893281878,34.84953473798228,27.848150103259854,6.18575400981878,-26.235285779195877,-39.74834979800505,2.583416255880816,-5.420139600748769,-5.420139600741007,39.70833973159879,38096.38400030538,20085.676697687144,20085.676697687144,58182.06069799252,79712.47859663615,79525.91233048707,20085.676697687144,99611.58902817422,99611.58902817422,99611.58902817422,125441.1397946596,122662.37613302901,2778.7636616305876,0.0,92968.2269305924,51352.762994773926,46239.404373131634,25829.550766485372,72068.955139617,19688.133661000316,1450.0,0.0,0.8858312835081844,2.8403284756017455,0.0014957518510113484,1.0,1.0,-5.420139600748769,348885.3791497671,1541996.0732765768,4.419778429908464,1541996.0732765768,4.419778429908464,0.7622329106298771,0.09178815053647983,3.660966658684817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.660966658684817,1.2796650409798034,1.279968937456788,2.8608788561432594,6061.859000115162,14794.946968357202,6479.612764392015,0.0004070773498715601,25394.447859842225,2589.513020230377,19367.996168453927,1974.9859705866863,0.7626862484016323,0.7626862484016323,32971.827512129785,32395.05729023726,1.022304643908339,0.8,4364.241009212616,4287.898129693729,1.022304643908339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.481308811837499,4.330188893281878,-1.3800248089745946,5.710213702256473,3.5,3.5,1.0,0.6,0.00023746890546688377,1.0002553289970584,0.0002374082882467524,198.7881882995889,0.0,1.2407289312682321e-05,35.1622579121417,0.0063110246721256496,8.113112144266706e-05,0.00015633778402421671,0.0005723474148053252,0.09178815053187998,0.09178815053187998,0.09178815053187998,0.09094857150441396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504407.064510804,590.1763162328037,0.0,0.09178815053187998,0.09178815053647983,0.09178815053647983,0.375,0.375,0.5,6.187894834414306,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25829.550766485372,19688.133661000316,0.7622329106298771,0.8238943497819378,3.863720131896929,0.8073110063171887,0.5286101890405156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505083969497607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.19624923259,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.314564058711,261.314564058711,-11.83543594128895,245.1239731018811,277.50515501556174,119447.30188816636,119124.31298387937,322.9889042869837,0.0,nan,277.50515501556174,4.355155015561763,271.02891863282167,-2.1210813671783058,264.5526822500419,-8.597317749958052,258.0764458673476,-15.073554132652362,251.60020948461212,-21.549790515387855,245.1239731018811,-28.026026898118886,1.0,1.0,25762.5980482374,25762.5980482374,277.0031581695313,3.853158169531298,277.0031581695313,277.0031581695313,79701.64281138503,79525.91233048707,175.73048089795338,0.0,8575.796259387458,8575.796259387458,0.9027860287986929,3679.271491978241,277.0031581695313,3.853158169531298,1.0,0.002,0.25678757608843683,0.004551516811308152,0.00039753858613936666,0.0016024614138776608,0.19876929306968333,0.19876929306968333,0.0,1.702717827845035e-14,0.9908218224491749,0.9908218224491749,0.0,0.09094570259379416,0.0008424479426856706,0.0,0.0,0.0,1601395.0418794388,267.7298603992512,0.0,1.0,1280682.7823771043,2613.673443888492,,,,,,,,,,,,,,,,,,,5.0,14794.946968357202,1450.0,0.375,6.1796691888313084,3.5
76.0,-29.840026344453957,4.33448473508183,34.849893188172636,27.862265263125323,6.191805564764243,-26.236843153522862,-39.74987960010765,2.5886223735951748,-5.415272053848753,-5.415272053856828,39.7094055422754,38083.14029602379,20084.49898521363,20084.49898521363,58167.639281237425,79722.13762865578,79540.76687211874,20084.49898521363,99625.26585733237,99625.26585733237,99625.26585733237,125456.89950267508,122689.17704099999,2767.7224616750827,0.0,92977.66936140164,51339.288690697394,46264.8674118936,25831.633645342707,72096.50105723631,19689.82652963743,1450.0,0.0,0.8858523969492254,2.840839416481213,0.0014957518510113484,1.0,1.0,-5.415272053848753,348951.81000039034,1542041.7480527083,4.419067916716017,1542041.7480527083,4.419067916716017,0.7622369843104132,0.09178417347041495,3.660048267126014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.660048267126014,1.2796410047744426,1.27994481797096,2.8602148989209333,6060.452154433736,14793.592118690118,6479.734418499667,0.00040733515331461105,25403.399784782254,2590.4258625302477,19368.359800722792,1975.0230507586987,0.762431799082471,0.762431799082471,32965.210285457935,32395.05729023726,1.022048188156888,0.8,4363.365135044041,4287.898129693729,1.022048188156888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480928783902805,4.33448473508183,-1.3753941519725075,5.709878887054337,3.5,3.5,1.0,0.6,0.0002374082882467524,1.0002497874454164,0.00023734900144600906,198.79017037742693,0.0,1.2049987369671368e-05,34.149664205648655,0.006323074659495321,8.111710733752246e-05,0.00015629118090922995,0.0005720332658539054,0.09178417346311038,0.09178417346311038,0.09178417346311038,0.09096710017036368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504531.31032988464,590.1354404515026,0.0,0.09178417346311038,0.09178417347041495,0.09178417347041495,0.375,0.375,0.5,6.163382634667013,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25831.633645342707,19689.82652963743,0.7622369843104132,0.8231546403661262,3.8637369197849387,0.806802527560374,0.5282245287575075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450523092770728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.1836555261,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3166232498748,261.3166232498748,-11.833376750125183,245.1217171289914,277.511529370772,119441.37480359655,119126.36848514767,315.00631844889625,0.0,nan,277.511529370772,4.361529370772018,271.03356692242255,-2.116433077577426,264.55560447402553,-8.594395525974448,258.0776420256958,-15.072357974304168,251.5996795773417,-21.550320422658274,245.1217171289914,-28.02828287100857,1.0,1.0,25762.5980482374,25762.5980482374,277.0097578636333,3.8597578636333196,277.0097578636333,277.0097578636333,79711.62429113517,79540.76687211874,170.85741901643632,0.0,8575.796259387458,8575.796259387458,0.9028428689701462,3678.348508461644,277.0097578636333,3.8597578636333196,1.0,0.002,0.2576074478261495,0.004548718402269892,0.0003988118614296154,0.0016011881380827277,0.1994059307148077,0.1994059307148077,0.0,-4.876567899492201e-13,0.9910673953113494,0.9910673953113494,0.0,0.0909643017321292,0.000819871738285753,0.0,0.0,0.0,1601400.672035381,267.7347279461512,0.0,1.0,1280666.0637230908,2613.7416779935165,,,,,,,,,,,,,,,,,,,4.0,14793.592118690118,1450.0,0.375,6.1796691888313084,3.5
77.0,-29.842369168378113,4.338788178729766,34.850263291696834,27.875850512087368,6.197597951708317,-26.238372456341907,-39.75138209117574,2.5936012395061643,-5.410525784699985,-5.41052578472878,39.710458489926964,38070.37475840848,20083.5867647246,20083.5867647246,58153.96152313308,79731.50494775656,79555.02998389537,20083.5867647246,99638.61674861997,99638.61674861997,99638.61674861997,125472.28631803213,122715.30796291387,2756.978355118262,0.0,92986.82065326575,51326.29144900818,46289.47689361952,25833.669569412163,72123.14646303168,19691.481810774738,1450.0,0.0,0.8858729308012927,2.8413376968699664,0.0014957518510113484,1.0,1.0,-5.410525784699985,349016.59525011975,1542086.8725940052,4.418376929867423,1542086.8725940052,4.418376929867423,0.7622409877878922,0.09178032137104974,3.6591628603158117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6591628603158117,1.279618021326224,1.279921753197588,2.8595743411954886,6059.094889478339,14792.285046688465,6479.851331316455,0.00040758371419632224,25412.047564682685,2591.3076906673214,19368.709260955973,1975.0586857852554,0.7621860934919049,0.7621860934919049,32958.830407225534,32395.05729023726,1.021800943213624,0.8,4362.520676962203,4287.898129693729,1.021800943213624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480634425749836,4.338788178729766,-1.3708313705878181,5.709619549317584,3.5,3.5,1.0,0.6,0.00023734900144600906,1.0002435553882112,0.0002372912078937514,198.792103005516,0.0,1.1785633220902132e-05,33.400484548036644,0.006334860292716223,8.110334559959212e-05,0.00015624565584641695,0.0005717283009588949,0.0917803213582401,0.0917803213582401,0.0917803213582401,0.09098516467465952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504652.3068539168,590.0956305876064,0.0,0.0917803213582401,0.09178032137104974,0.09178032137104974,0.375,0.375,0.5,6.139527933034214,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,25833.669569412163,19691.481810774738,0.7622409877878922,0.8224412396342299,3.863759712660613,0.8063148153546128,0.5278523833943143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505374696687472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.43447586849,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31862163929253,261.31862163929253,-11.831378360707447,245.1195193214774,277.51772395712055,119434.79330876899,119129.08818486835,305.70512390062714,0.0,nan,277.51772395712055,4.367723957120575,271.0380830299967,-2.1119169700032785,264.55844210283345,-8.591557897166524,258.07880117572364,-15.071198824276337,251.59916024860345,-21.550839751396524,245.1195193214774,-28.030480678522565,1.0,1.0,25762.5980482374,25762.5980482374,277.0161673149715,3.8661673149715057,277.0161673149715,277.0161673149715,79721.0040385107,79555.02998389537,165.97405461533344,0.0,8575.796259387458,8575.796259387458,0.9028976632074739,3677.458674617391,277.0161673149715,3.8661673149715057,1.0,0.002,0.2584053275692736,0.004545995388463562,0.00040005101511550245,0.0015999489842706152,0.20002550755775123,0.20002550755775123,0.0,-6.138822089551965e-13,0.9913066359766154,0.9913066359766154,0.0,0.09098244162718798,0.0007978797438617614,0.0,0.0,0.0,1601406.1615837985,267.7394742153,0.0,1.0,1280649.7611790665,2613.8082162529035,,,,,,,,,,,,,,,,,,,4.0,14792.285046688465,1450.0,0.375,6.1796691888313084,3.5
