time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
78.0,-29.84465550529751,4.343097223737347,34.85064384655564,27.88897178778427,6.203265933491325,-26.239863361443167,-39.75284431418402,2.5984737893256296,-5.405890445337718,-5.405890445336614,39.71150008282687,38058.055147138235,20082.914598292355,20082.914598292355,58140.969745430586,79740.39269980305,79568.76481133576,20082.914598292355,99651.67940962811,99651.67940962811,99651.67940962811,125487.34210644448,122740.81822156497,2746.5238848795125,0.0,92995.55456319975,51313.803238940716,46313.057026954484,25835.66269681638,72148.71972377086,19693.102855278856,1450.0,0.0,0.8858929329848132,2.8418243980729505,0.0014957518510113484,1.0,1.0,-5.405890445337718,349079.8754533369,1542131.5115048708,4.417703855033644,1542131.5115048708,4.417703855033644,0.7622449281204446,0.09177658911789198,3.6583133630510813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6583133630510813,1.2795955289906953,1.2798991815670269,2.858960726391912,6057.794713341318,14791.037557820653,6479.964928579136,0.00040782192553953244,25420.3359128427,2592.152866967079,19369.048810776058,1975.0933102309207,0.761950938696705,0.761950938696705,32952.708988221275,32395.05729023726,1.0215637258118588,0.8,4361.710429248662,4287.898129693729,1.0215637258118588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480417528988731,4.343097223737347,-1.3663312334886246,5.709428457225972,3.5,3.5,1.0,0.6,0.0002372912078937514,1.000237686915811,0.00023723482028099586,198.79398906858137,0.0,1.1488901793458202e-05,32.55954768266054,0.006346349194509681,8.108995476040346e-05,0.00015620125313334796,0.0005714331316630514,0.09177658912088839,0.09177658912088839,0.09177658912088839,0.0910028045066578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504770.14023814304,590.0568586322447,0.0,0.09177658912088839,0.09177658911789198,0.09177658911789198,0.375,0.375,0.5,6.11631439459179,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,25835.66269681638,19693.102855278856,0.7622449281204446,0.8217564892118483,3.8637796316483186,0.8058489460108169,0.5274945320283935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505514879044457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.593539003115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3205641074318,261.3205641074318,-11.829435892568199,245.11737772968135,277.5237504851916,119429.14436886723,119131.99384304644,297.1505258208288,0.0,nan,277.5237504851916,4.373750485191636,271.04247593410565,-2.1075240658943244,264.56120138296376,-8.588798617036218,258.0799268318667,-15.070073168133263,251.59865228078175,-21.551347719218228,245.11737772968135,-28.032622270318626,1.0,1.0,25762.5980482374,25762.5980482374,277.0224042347913,3.872404234791304,277.0224042347913,277.0224042347913,79729.99131605183,79568.76481133576,161.2265047160763,0.0,8575.796259387458,8575.796259387458,0.9029502310113654,3676.6049298663365,277.0224042347913,3.872404234791304,1.0,0.002,0.2591817603877643,0.00454334718137839,0.00040125689770124457,0.0015987431025251948,0.20062844885062228,0.20062844885062228,0.0,2.2643952685141855e-13,0.9915399686770436,0.9915399686770436,0.0,0.09100015629924052,0.0007764328186514622,0.0,0.0,0.0,1601411.5225170127,267.74410955466226,0.0,1.0,1280633.839233932,2613.873203427769,,,,,,,,,,,,,,,,,,,4.0,14791.037557820653,1450.0,0.375,6.1796691888313084,3.5
79.0,-29.84688371995144,4.347409905123341,34.851033695175346,27.901565038505964,6.208710033696293,-26.241324344575784,-39.754282718617446,2.603150658285363,-5.401365937385606,-5.40136593737875,39.712529198521075,38046.23670963329,20082.4782355543,20082.4782355543,58128.71494518759,79748.90603221612,79581.96826690173,20082.4782355543,99664.44650245603,99664.44650245603,99664.44650245603,125502.05916040896,122765.70747868772,2736.351681721244,0.0,93003.9347264023,51301.836479763486,46335.66471848756,25837.61265795292,72173.27737644048,19694.689313086965,1450.0,0.0,0.8859124083592085,2.842299525701218,0.0014957518510113484,1.0,1.0,-5.401365937385606,349141.65130756085,1542175.6166463855,4.417048527068672,1542175.6166463855,4.417048527068672,0.7622488026975225,0.09177297302215576,3.6574985421020467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6574985421020467,1.2795739425734611,1.2798775178713826,2.8583721662431927,6056.547625011463,14789.844866303689,6480.075195052546,0.0004080504874571485,25428.29030710996,2592.9639894469533,19369.378404644114,1975.1269194520162,0.7617255494062168,0.7617255494062168,32946.83717724269,32395.05729023726,1.0213361915790147,0.8,4360.933220334122,4287.898129693729,1.0213361915790147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.48027672209923,4.347409905123341,-1.3618944973085858,5.709304402431926,3.5,3.5,1.0,0.6,0.00023723482028099586,1.0002316481231146,0.0002371798780074149,198.79582721528442,0.0,1.120951847372944e-05,31.767775354549233,0.00635755871298341,8.1076784042644e-05,0.00015615803623835188,0.0005711477898792906,0.09177297302971094,0.09177297302971094,0.09177297302971094,0.0910200202921309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504884.88321961724,590.0191008477376,0.0,0.09177297302971094,0.09177297302215576,0.09177297302215576,0.375,0.375,0.5,6.093725815840802,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25837.61265795292,19694.689313086965,0.7622488026975225,0.8211004836292581,3.8638006378287404,0.8054049512259304,0.5271512960564643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450565168400664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.801766675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3224457527852,261.3224457527852,-11.827554247214778,245.11529013659893,277.5296013689787,119423.30625338052,119135.46014037945,287.84611300107696,0.0,nan,277.5296013689787,4.37960136897874,271.0467391225177,-2.1032608774822847,264.56387687601,-8.586123123989978,258.0810146295332,-15.068985370466805,251.59815238307237,-21.551847616927603,245.11529013659893,-28.034709863401048,1.0,1.0,25762.5980482374,25762.5980482374,277.02846836136496,3.8784683613649804,277.02846836136496,277.02846836136496,79738.35556700263,79581.96826690173,156.38730010089057,0.0,8575.796259387458,8575.796259387458,0.9030006491938292,3675.786034812557,277.02846836136496,3.8784683613649804,1.0,0.002,0.25993728870270977,0.004540771497446149,0.0004024303472453731,0.0015975696544400142,0.20121517362268654,0.20121517362268654,0.0,1.6853870729582887e-12,0.9917674203207585,0.9917674203207585,0.0,0.09101744470934998,0.0007555283128057792,0.0,0.0,0.0,1601416.7549710125,267.74863406261437,0.0,1.0,1280618.2975798491,2613.93664061048,,,,,,,,,,,,,,,,,,,4.0,14789.844866303689,1450.0,0.375,6.1796691888313084,3.5
80.0,-29.849056891056396,4.351724360931014,34.85143176780521,27.913681603409373,6.214023219118367,-26.24274888003342,-39.75568123916162,2.6077152082334094,-5.396948115294435,-5.396948115300623,39.71354605328002,38034.86720867167,20082.26530103717,20082.26530103717,58117.13250970884,79756.93657594747,79594.6675368688,20082.26530103717,99676.93283790597,99676.93283790597,99676.93283790597,125516.45381774941,122789.99917590102,2726.4546418483947,0.0,93011.89544442632,51290.3828107102,46357.23625968458,25839.520979843437,72196.75723952801,19696.24239866909,1450.0,0.0,0.8859313776657539,2.8427635105681173,0.0014957518510113484,1.0,1.0,-5.396948115294435,349201.9787962603,1542219.197254769,4.416410246502546,1542219.197254769,4.416410246502546,0.76225261350756,0.0917694693659182,3.6567203885281954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6567203885281954,1.2795528750911447,1.2798563750856615,2.8578110836316326,6055.358758285636,14788.710587809852,6480.181157515063,0.0004082684063424671,25435.87848177338,2593.7377679200727,19369.695133535584,1975.1592168105913,0.7615107591984822,0.7615107591984822,32941.22935663974,32395.05729023726,1.0211188965074154,0.8,4360.190953905648,4287.898129693729,1.0211188965074154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480208011725015,4.351724360931014,-1.35751950574622,5.709243866677234,3.5,3.5,1.0,0.6,0.0002371798780074149,1.0002259291475275,0.00023712630426363628,198.7976199831067,0.0,1.0922294725618613e-05,30.95378325240315,0.006368481007709029,8.10639804168473e-05,0.0001561158975905676,0.0005708721856928083,0.0917694693512492,0.0917694693512492,0.0917694693512492,0.0910368279072236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504996.6122967519,589.9823323081456,0.0,0.0917694693512492,0.0917694693659182,0.0917694693659182,0.375,0.375,0.5,6.07174656699096,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25839.520979843437,19696.24239866909,0.76225261350756,0.8204731402797062,3.8638178298609303,0.8049825883023106,0.5268223762804602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505785013541768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.98777457285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32427073665326,261.32427073665326,-11.825729263346716,245.11325504166547,277.5352864316457,119418.35612160478,119139.17784280608,279.1782787987137,0.0,nan,277.5352864316457,4.3852864316457385,271.05088015366596,-2.0991198463340197,264.56647387564186,-8.583526124358116,258.0820675976418,-15.067932402358167,251.5976613196588,-21.552338680341165,245.11325504166547,-28.03674495833451,1.0,1.0,25762.5980482374,25762.5980482374,277.0343670103637,3.8843670103637464,277.0343670103637,277.0343670103637,79746.27678089864,79594.6675368688,151.609244029838,0.0,8575.796259387458,8575.796259387458,0.9030487950393677,3675.0039904708365,277.0343670103637,3.8843670103637464,1.0,0.002,0.2606724350321785,0.004538266789220073,0.00040357217444728744,0.0015964278231399096,0.20178608722364372,0.20178608722364372,0.0,-2.4128030302883463e-12,0.9919892058059481,0.9919892058059481,0.0,0.09103432303353048,0.0007351463323877239,0.0,0.0,0.0,1601421.8637612748,267.75305188470554,0.0,1.0,1280603.1220056566,2613.9985856502335,,,,,,,,,,,,,,,,,,,5.0,14788.710587809852,1450.0,0.375,6.1796691888313084,3.5
81.0,-29.851160057613807,4.35603972445148,34.85183764022205,27.925215346645587,6.219058972723858,-26.24413815457987,-39.75704375244675,2.6120370714386403,-5.392579883930125,-5.392579883943697,39.7145671245889,38024.013487105905,20082.156393294063,20082.156393294063,58106.16988039997,79764.62029798834,79607.26783420407,20082.156393294063,99689.42422749814,99689.42422749814,99689.42422749814,125530.83777775796,122814.0091022221,2716.828675535852,0.0,93019.51108332405,51279.44285828208,46377.85358337997,25841.413550259822,72219.26713363979,19697.783363723574,1450.0,0.0,0.8859500740716472,2.8432223459483734,0.0014957518510113484,1.0,1.0,-5.392579883930125,349261.6371457035,1542262.9595132445,4.4157811665695474,1542262.9595132445,4.4157811665695474,0.7622564193484502,0.09176607227427816,3.655978245643253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.655978245643253,1.2795329315547987,1.2798363582659256,2.857275616346009,6054.224167361712,14787.630600023076,6480.283059727498,0.0004084764031091503,25443.124885705573,2594.4766954776173,19369.99972606785,1975.1902766049416,0.7613058463958678,0.7613058463958678,32935.88082733642,32395.05729023726,1.020911657221059,0.8,4359.483007980723,4287.898129693729,1.020911657221059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480172869034744,4.35603972445148,-1.3531731805361709,5.709212904987651,3.5,3.5,1.0,0.6,0.00023712630426363628,1.0002186543043705,0.00023707446691098987,198.79935502745155,0.0,1.0650332756772352e-05,30.183043032692844,0.006379131340465802,8.105150823944823e-05,0.00015607479602418805,0.0005706060589576396,0.09176607220343587,0.09176607220343587,0.09176607220343587,0.0910534432002768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505105.4507672685,589.9465134658593,0.0,0.09176607220343587,0.09176607227427816,0.09176607227427816,0.375,0.375,0.5,6.050367693342518,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,25841.413550259822,19697.783363723574,0.7622564193484502,0.819874369967226,3.8638279789566115,0.8045798882571887,0.5265078835090296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505915051692608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.21703435315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32603050408926,261.32603050408926,-11.823969495910717,245.11127246934467,277.5407885388379,119412.76706743645,119143.56532028136,269.20174715509415,0.0,nan,277.5407885388379,4.39078853883791,271.05488532495156,-2.0951146750484213,264.5689821110303,-8.581017888969654,258.0830788971296,-15.066921102870367,251.59717568324135,-21.55282431675863,245.11127246934467,-28.038727530655308,1.0,1.0,25762.5980482374,25762.5980482374,277.0402045277151,3.8902045277151274,277.0402045277151,277.0402045277151,79753.04705463961,79607.26783420407,145.77922043553554,0.0,8575.796259387458,8575.796259387458,0.9030947096513089,3674.258136871469,277.0402045277151,3.8902045277151274,1.0,0.002,0.261387489681362,0.004535841318357222,0.000404682874912222,0.0015953171226627933,0.202341437456111,0.202341437456111,0.0,-2.4249846922175244e-12,0.99220785380517,0.99220785380517,0.0,0.09105101762339164,0.0007150546508865151,0.0,0.0,0.0,1601426.9149278647,267.75742011606985,0.0,1.0,1280588.1164052465,2614.059838920071,,,,,,,,,,,,,,,,,,,4.0,14787.630600023076,1450.0,0.375,6.1796691888313084,3.5
82.0,-29.85323497777376,4.360352895030919,34.8522494705234,27.936577959358715,6.22435751725012,-26.24547572827494,-39.75836023511363,2.616598267831056,-5.388394449235875,-5.388394449317016,39.715550678043286,38013.45004877717,20082.419529356743,20082.419529356743,58095.86957813392,79771.43756470838,79618.80640868259,20082.419529356743,99701.22593803934,99701.22593803934,99701.22593803934,125544.45472412056,122836.99189390164,2707.4628302189267,0.0,93026.46795440307,51269.01157570697,46397.17375410677,25843.228786081214,72240.40254018799,19699.261520552325,1450.0,0.0,0.885967966343251,2.843662035386524,0.0014957518510113484,1.0,1.0,-5.388394449235875,349318.806487961,1542305.11467547,4.415179160211131,1542305.11467547,4.415179160211131,0.7622600753030543,0.0917627848448778,3.655269891173957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.655269891173957,1.279511874604939,1.279815229992688,2.856769025533706,6053.150762219674,14786.630444698887,6480.388683837563,0.00040867426445699486,25449.958751069382,2595.1735558084956,19370.315443601197,1975.2224708336892,0.7611138247046186,0.7611138247046186,32930.7756043003,32395.05729023726,1.0207138531624569,0.8,4358.807266736863,4287.898129693729,1.0207138531624569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480257778600275,4.360352895030919,-1.3489348176504574,5.709287712681377,3.5,3.5,1.0,0.6,0.00023707446691098987,1.0002157210592444,0.00023702333598588535,198.8010667955619,0.0,1.0305232272437343e-05,29.20502826008743,0.006389436572738239,8.103945910223904e-05,0.00015603500780875083,0.0005703500660124202,0.0917627848564563,0.0917627848564563,0.0917627848564563,0.0910693632992331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505211.31223657035,589.9116709400654,0.0,0.0917627848564563,0.0917627848448778,0.0917627848448778,0.375,0.375,0.5,6.029565048508671,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,25843.228786081214,19699.261520552325,0.7622600753030543,0.8193052932542572,3.8638305577298824,0.8042019082855284,0.5262076166813986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506040903031854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.23901958054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3277633705674,261.3277633705674,-11.822236629432552,245.10934013800315,277.54618660313537,119411.97712966951,119146.89057625602,265.0865534135186,0.0,nan,277.54618660313537,4.396186603135391,271.05881731011874,-2.0911826898812365,264.5714480170742,-8.578551982925774,258.08407872404547,-15.065921275954508,251.5967094310278,-21.553290568972187,245.10934013800315,-28.04065986199683,1.0,1.0,25762.5980482374,25762.5980482374,277.045735443756,3.8957354437559957,277.045735443756,277.045735443756,79760.81180146025,79618.80640868259,142.00539277766075,0.0,8575.796259387458,8575.796259387458,0.9031385309508191,3673.5462406298266,277.045735443756,3.8957354437559957,1.0,0.002,0.26208328299575107,0.004533469494511052,0.0004057636212471539,0.0015942363796336897,0.20288181062357694,0.20288181062357694,0.0,8.808435751628263e-13,0.9924174782350946,0.9924174782350946,0.0,0.0910669915315832,0.0006957933132946146,0.0,0.0,0.0,1601431.7544609609,267.7616055507641,0.0,1.0,1280573.738392544,2614.118532266988,,,,,,,,,,,,,,,,,,,5.0,14786.630444698887,1450.0,0.375,6.1796691888313084,3.5
83.0,-29.855256318499,4.36466216360387,34.852666379908136,27.947335224039875,6.229149898241086,-26.246815696768437,-39.75967298084868,2.6207092773373617,-5.384312484744555,-5.38431248480427,39.716520806633646,38003.32626636765,20082.887775720767,20082.887775720767,58086.21404208842,79778.38960458427,79629.87258766913,20082.887775720767,99712.7603633899,99712.7603633899,99712.7603633899,125557.7634547124,122859.41308729693,2698.3503674154804,0.0,93033.43727015593,51258.89115832943,46416.16234647389,25845.00309132251,72261.1654377964,19700.706811143154,1450.0,0.0,0.8859853739981556,2.8440909067695,0.0014957518510113484,1.0,1.0,-5.384312484744555,349374.5695947795,1542346.6952998028,4.414593475102342,1542346.6952998028,4.414593475102342,0.7622636662696972,0.09175960064555547,3.654584786019351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.654584786019351,1.2794929056268582,1.2797961910922508,2.8562759277112764,6052.105947104062,14785.64248220792,6480.484853632108,0.0004088659744189407,25456.63672274241,2595.8545194069748,19370.602901552775,1975.2517833870666,0.7609254558064812,0.7609254558064812,32925.83775452714,32395.05729023726,1.0205225413460934,0.8,4358.1536794745425,4287.898129693729,1.0205225413460934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480408873797659,4.36466216360387,-1.3447586681575414,5.7094208317614115,3.5,3.5,1.0,0.6,0.00023702333598588535,1.0002101535606107,0.0002369735351537023,198.80273438665506,0.0,1.0164882457021569e-05,28.807276883199126,0.00639960145519526,8.102744581618258e-05,0.0001559958901697028,0.0005701002068957415,0.09175960063241456,0.09175960063241456,0.09175960063241456,0.09108488768593227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505314.3863752414,589.8777436638405,0.0,0.09175960063241456,0.09175960064555547,0.09175960064555547,0.375,0.375,0.5,6.0093236608491125,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,25845.00309132251,19700.706811143154,0.7622636662696972,0.8187520110493293,3.8638524061091553,0.8038372158845125,0.5259163208360034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506165066177639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.84126820365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3294330831645,261.3294330831645,-11.820566916835503,245.10745356606915,277.55141260025016,119407.3133943833,119151.88785339937,255.42554098392628,0.0,nan,277.55141260025016,4.4014126002501825,271.0626207934397,-2.0873792065602856,264.57382898657136,-8.57617101342862,258.08503717975174,-15.06496282024824,251.59624537290463,-21.553754627095344,245.10745356606915,-28.042546433930823,1.0,1.0,25762.5980482374,25762.5980482374,277.0511078049446,3.9011078049446155,277.0511078049446,277.0511078049446,79767.46749786372,79629.87258766913,137.594910194588,0.0,8575.796259387458,8575.796259387458,0.9031809112639794,3672.857709949448,277.0511078049446,3.9011078049446155,1.0,0.002,0.2627603030958605,0.004531162332552453,0.00040681523390238334,0.0015931847661641073,0.20340761695119167,0.20340761695119167,0.0,6.649064979158403e-14,0.9926218063865554,0.9926218063865554,0.0,0.0910825805461002,0.0006770200994552648,0.0,0.0,0.0,1601436.4741102161,267.7656875152554,0.0,1.0,1280559.7154966001,2614.175777768339,,,,,,,,,,,,,,,,,,,5.0,14785.64248220792,1450.0,0.375,6.1796691888313084,3.5
84.0,-29.857239135280885,4.368965613692189,34.85308734299179,27.95783100826668,6.233967620584682,-26.24811845969687,-39.76095328163353,2.6248469448935645,-5.380347975454185,-5.380347975473582,39.71747152376518,37993.502507950354,20083.585993681485,20083.585993681485,58077.088501631835,79784.84630173279,79640.34882677974,20083.585993681485,99723.93482046122,99723.93482046122,99723.93482046122,125570.6642380406,122881.18044749324,2689.4837905473555,0.0,93039.9995568103,51249.162939744776,46434.262907850585,25846.729417579383,72280.99232542996,19702.113363842098,1450.0,0.0,0.8860022473258813,2.8445074866264264,0.0014957518510113484,1.0,1.0,-5.380347975454185,349428.7348531223,1542387.444754292,4.414025782403424,1542387.444754292,4.414025782403424,0.7622671729770929,0.09175651579491502,3.6539256081921363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6539256081921363,1.2794738107974761,1.2797770280145353,2.855803360222513,6051.104633301917,14784.708901276912,6480.582597764676,0.0004090503422099781,25463.025122409097,2596.505954878485,19370.89506530606,1975.2815757986734,0.7607460218172754,0.7607460218172754,32921.08659947905,32395.05729023726,1.0203384695921691,0.8,4357.52480363518,4287.898129693729,1.0203384695921691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480634176947237,4.368965613692189,-1.3406537164233718,5.709619330115561,3.5,3.5,1.0,0.6,0.0002369735351537023,1.0002061512921967,0.0002369246928221237,198.80437021971318,0.0,9.900541612721472e-06,28.058134930452653,0.006409501996807982,8.101573102823374e-05,0.00015595780412546855,0.0005698582142914627,0.0917565157379201,0.0917565157379201,0.0917565157379201,0.09109996401581859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505414.7234698402,589.8447149799842,0.0,0.0917565157379201,0.09175651579491502,0.09175651579491502,0.375,0.375,0.5,5.989627098537678,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,25846.729417579383,19702.113363842098,0.7622671729770929,0.818221290243133,3.8638711568470168,0.8034904700830885,0.5256361497763147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506286025082522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.09212625091,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33105693034196,261.33105693034196,-11.818943069658019,245.10561131815075,277.5565025425267,119404.76638873351,119156.35714509439,248.40924363916557,0.0,nan,277.5565025425267,4.4065025425267095,271.0663242976681,-2.0836757023319024,264.5761460527735,-8.573853947226496,258.0859678079088,-15.06403219209119,251.59578956302386,-21.55421043697612,245.10561131815075,-28.044388681849227,1.0,1.0,25762.5980482374,25762.5980482374,277.0562939196859,3.906293919685936,277.0562939196859,277.0562939196859,79774.29141644541,79640.34882677974,133.94258966567577,0.0,8575.796259387458,8575.796259387458,0.9032216852121655,3672.195236233097,277.0562939196859,3.906293919685936,1.0,0.002,0.2634191023568594,0.004528915162980077,0.000407838554881909,0.0015921614402438595,0.2039192774409545,0.2039192774409545,0.0,-4.8742316606509295e-12,0.9928201364001142,0.9928201364001142,0.0,0.09109771652710677,0.0006587992678082532,0.0,0.0,0.0,1601441.0577253702,267.7696520245458,0.0,1.0,1280546.0957868635,2614.231379046928,,,,,,,,,,,,,,,,,,,4.0,14784.708901276912,1450.0,0.375,6.1796691888313084,3.5
85.0,-29.859180087398276,4.373261561386899,34.85351150528745,27.96791031667965,6.238572629362965,-26.249404815720958,-39.76221570102496,2.62879735683626,-5.376489073551056,-5.376489073480537,39.71840570906391,37984.04187340057,20084.486307826915,20084.486307826915,58068.52818122749,79791.1039602283,79650.3210941854,20084.486307826915,99734.80740201232,99734.80740201232,99734.80740201232,125583.22034432647,122902.3640188102,2680.8563255162735,0.0,93046.36089621128,51239.79509569255,46451.739778354146,25848.412942314153,72300.1527206683,19703.48540801114,1450.0,0.0,0.8860186368249344,2.8449130158267515,0.0014957518510113484,1.0,1.0,-5.376489073551056,349481.46357786143,1542427.486415389,4.41347438180151,1542427.486415389,4.41347438180151,0.7622706063998345,0.09175352668556781,3.6532919109013045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6532919109013045,1.27945558332818,1.2797587337307392,2.85534875810084,6050.141385956851,14783.805777742646,6480.674172595325,0.00040922734745589155,25469.183182040273,2597.1339022031248,19371.168788603056,1975.3094878070551,0.760572832279236,0.760572832279236,32916.51893884017,32395.05729023726,1.0201615131367714,0.8,4356.920215616241,4287.898129693729,1.0201615131367714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480924693124114,4.373261561386899,-1.3366137215773977,5.709875282964297,3.5,3.5,1.0,0.6,0.0002369246928221237,1.0002018014709917,0.00023687689071713307,198.80597153718625,0.0,9.710068969543865e-06,27.518335459687314,0.006419212065777526,8.100418138857563e-05,0.00015592051143354808,0.0005696231431637755,0.09175352653086323,0.09175352653086323,0.09175352653086323,0.09111463717691774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505512.40984142903,589.8125567864589,0.0,0.09175352653086323,0.09175352668556781,0.09175352668556781,0.375,0.375,0.5,5.970460406632856,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,25848.412942314153,19703.48540801114,0.7622706063998345,0.8177097791092983,3.863896421453315,0.8031591358537693,0.5253659977753015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506404680549243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.55232678014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3326277195623,261.3326277195623,-11.817372280437667,245.10381063275435,277.56144480636453,119401.65185764554,119161.35919771831,240.29265992722657,0.0,nan,277.56144480636453,4.411444806364557,271.06991797165915,-2.0800820283408257,264.57839113691773,-8.571608863082247,258.08686430220365,-15.063135697796326,251.5953374674743,-21.55466253252567,245.10381063275435,-28.04618936724563,1.0,1.0,25762.5980482374,25762.5980482374,277.06131566033605,3.911315660336072,277.06131566033605,277.06131566033605,79780.69024134951,79650.3210941854,130.36914716410683,0.0,8575.796259387458,8575.796259387458,0.9032608807169795,3671.558370455811,277.06131566033605,3.911315660336072,1.0,0.002,0.2640601795258421,0.004526727833079827,0.00040883436494871226,0.001591165628481753,0.20441718247435614,0.20441718247435614,0.0,-6.569534846678771e-12,0.9930130513787185,0.9930130513787185,0.0,0.09111244950879437,0.00064107717677344,0.0,0.0,0.0,1601445.5190235542,267.7735109264489,0.0,1.0,1280532.8385871237,2614.2855020183915,,,,,,,,,,,,,,,,,,,4.0,14783.805777742646,1450.0,0.375,6.1796691888313084,3.5
86.0,-29.861078266693355,4.3775486225227995,34.853938209464935,27.977628260292136,6.24301389937976,-26.25066905012639,-39.76345555912701,2.6326046825020515,-5.372719660990072,-5.372719660955352,39.719327332920834,37974.89992288729,20085.552663964987,20085.552663964987,58060.452586852276,79797.12205273112,79659.9001130514,20085.552663964987,99745.45277701638,99745.45277701638,99745.45277701638,125595.51350335265,122923.05144463926,2672.4620587133836,0.0,93052.487896972,51230.75094834879,46468.59660958135,25850.060726336265,72318.65733591761,19704.828709305,1450.0,0.0,0.88603461088426,2.845309184740551,0.0014957518510113484,1.0,1.0,-5.372719660990072,349532.9755350098,1542466.9904327642,4.412936971316654,1542466.9904327642,4.412936971316654,0.7622739814003434,0.0917506290216237,3.652680770995359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.652680770995359,1.279438018061707,1.2797411031393897,2.8549102961072013,6049.212337606327,14782.939243205268,6480.764268454,0.0004093982435339378,25475.121898379068,2597.7394827366193,19371.43809115385,1975.3369490247792,0.7604061000542814,0.7604061000542814,32912.113720681555,32395.05729023726,1.0199908557060506,0.8,4356.337128926997,4287.898129693729,1.0199908557060506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4812687882491264,4.3775486225227995,-1.3326298178368274,5.710178440359627,3.5,3.5,1.0,0.6,0.00023687689071713307,1.000197357028477,0.0002368301506223525,198.80753758834467,0.0,9.503343924187517e-06,26.932476681147424,0.006428715409701714,8.099283963946517e-05,0.00015588405107766788,0.0005693946758762558,0.09175062903008344,0.09175062903008344,0.09175062903008344,0.09112896830095461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505607.5276402264,589.7812423973235,0.0,0.09175062903008344,0.0917506290216237,0.0917506290216237,0.375,0.375,0.5,5.951810587111009,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,25850.060726336265,19704.828709305,0.7622739814003434,0.8172164148175987,3.8639241808408897,0.8028419598163102,0.5251051571172737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506520832550274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.9664680016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3341441007878,261.3341441007878,-11.815855899212181,245.10204985254265,277.5662383490299,119398.4809226797,119166.51136287085,231.9695598088454,0.0,nan,277.5662383490299,4.416238349029925,271.0734006497487,-2.0765993502512856,264.5805629504383,-8.569437049561657,258.08772525113307,-15.062274748866912,251.59488755183406,-21.555112448165914,245.10204985254265,-28.04795014745733,1.0,1.0,25762.5980482374,25762.5980482374,277.06620205588837,3.916202055888391,277.06620205588837,277.06620205588837,79786.70333430156,79659.9001130514,126.80322125017119,0.0,8575.796259387458,8575.796259387458,0.9032986788381995,3670.9441748503355,277.06620205588837,3.916202055888391,1.0,0.002,0.2646839668350145,0.004524601175304392,0.0004098033456623011,0.0015901966553604151,0.20490167283115054,0.20490167283115054,0.0,1.0227161999221135e-12,0.9932012748655489,0.9932012748655489,0.0,0.09112684171399268,0.0006237873076310136,0.0,0.0,0.0,1601449.8766552329,267.7772803390099,0.0,1.0,1280519.888546143,2614.3383725356584,,,,,,,,,,,,,,,,,,,4.0,14782.939243205268,1450.0,0.375,6.1796691888313084,3.5
87.0,-29.862934884819087,4.381825336577951,34.85436674925362,27.986957528069638,6.247312103855855,-26.251910185946052,-39.76467271624131,2.6362874043309588,-5.369045693725695,-5.369045693679536,39.720233676355825,37966.12053628077,20086.79432233042,20086.79432233042,58052.914858611184,79802.8287104138,79669.03689535774,20086.79432233042,99755.83121768816,99755.83121768816,99755.83121768816,125607.50092494724,122943.20610317466,2664.29482177258,0.0,93058.33402878704,51222.100250330885,46484.70419828461,25851.669707259072,72336.37390554369,19706.14071238602,1450.0,0.0,0.8860501490354822,2.8456953641900995,0.0014957518510113484,1.0,1.0,-5.369045693725695,349583.18889388687,1542505.8402209894,4.412414238515355,1542505.8402209894,4.412414238515355,0.7622772894569588,0.09174782059010689,3.652096931420091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.652096931420091,1.2794210291552033,1.2797240504050236,2.854491874212476,6048.325751820656,14782.111476975637,6480.849677002526,0.0004095612166412888,25480.79521881748,2598.318000419866,19371.693383020935,1975.36298155037,0.7602468139893455,0.7602468139893455,32907.90515106236,32395.05729023726,1.019827821741325,0.8,4355.780071174725,4287.898129693729,1.019827821741325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4816694504436985,4.381825336577951,-1.328706098341856,5.710531434919807,3.5,3.5,1.0,0.6,0.0002368301506223525,1.0001930383909048,0.00023678444213465156,198.80906937138897,0.0,9.29228314996986e-06,26.33433044701458,0.006438007692851684,8.098170697824892e-05,0.0001558484436441036,0.0005691736227992277,0.09174782055660921,0.09174782055660921,0.09174782055660921,0.0911429350968749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505700.1294637682,589.7507545210975,0.0,0.09174782055660921,0.09174782059010689,0.09174782059010689,0.375,0.375,0.5,5.933664021851064,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,25851.669707259072,19706.14071238602,0.7622772894569588,0.8167443719622894,3.863952470532126,0.8025411245304646,0.5248551798553885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506634426622873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.36832176747,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3356067387368,261.3356067387368,-11.814393261263206,245.10032760019686,277.5708858772703,119395.63561846716,119171.88747780469,223.74814066249897,0.0,nan,277.5708858772703,4.4208858772703366,271.07677422188084,-2.073225778119138,264.582662566448,-8.567337433551984,258.08855091101947,-15.06144908898051,251.59443925560498,-21.555560744394995,245.10032760019686,-28.049672399803114,1.0,1.0,25762.5980482374,25762.5980482374,277.0709414382032,3.920941438203215,277.0709414382032,277.0709414382032,79792.35719499338,79669.03689535774,123.32029963564128,0.0,8575.796259387458,8575.796259387458,0.9033347864880642,3670.3574160771914,277.0709414382032,3.920941438203215,1.0,0.002,0.2652909213458806,0.0045225322022165535,0.00041074619845730617,0.0015892538016808648,0.20537309922865307,0.20537309922865307,0.0,1.3817072486155269e-13,0.9933845348407033,0.9933845348407033,0.0,0.09114086607955163,0.0006069545105552542,0.0,0.0,0.0,1601454.12375009,267.7809543062743,0.0,1.0,1280507.266146328,2614.38990686484,,,,,,,,,,,,,,,,,,,4.0,14782.111476975637,1450.0,0.375,6.1796691888313084,3.5
88.0,-29.864750108076098,4.3860907015389765,34.85479671945627,27.99599957596513,6.251528864706839,-26.253122210804413,-39.76586252739651,2.639900967349155,-5.365441437981076,-5.365441437958325,39.72113200501665,37957.62275288772,20088.156207364438,20088.156207364438,58045.77896025216,79808.23921025045,79677.9150063006,20088.156207364438,99766.07121366504,99766.07121366504,99766.07121366504,125619.32270768697,122962.9728892651,2656.34981842186,0.0,93063.9154212886,51213.762631659774,46500.16976625426,25853.25149402193,72353.42126027618,19707.430937433848,1450.0,0.0,0.8860653569169386,2.846074256319663,0.0014957518510113484,1.0,1.0,-5.365441437981076,349632.4549844868,1542544.3471923298,4.411902628606868,1542544.3471923298,4.411902628606868,0.762280556547822,0.0917450974171982,3.651534359202596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.651534359202596,1.279404359412525,1.2797073182315593,2.854089352078886,6047.472855720911,14781.321181518531,6480.934302037315,0.0004097182655683923,25486.24941368796,2598.874173513683,19371.946332913027,1975.3887752609737,0.760094042025222,0.760094042025222,32903.84975851037,32395.05729023726,1.0196707265683562,0.8,4355.243288356807,4287.898129693729,1.0196707265683562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.482108907754724,4.3860907015389765,-1.3248279075198548,5.710918609058831,3.5,3.5,1.0,0.6,0.00023678444213465156,1.0001887368677624,0.00023673976061375847,198.8105670221317,0.0,9.08726190219702e-06,25.753300230826355,0.0064470949547538806,8.097082580260099e-05,0.0001558136163320506,0.0005689587736680935,0.09174509740374143,0.09174509740374143,0.09174509740374143,0.09115663494415784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505790.3017289852,589.7210652072026,0.0,0.09174509740374143,0.0917450974171982,0.0917450974171982,0.375,0.375,0.5,5.9160101470378885,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,25853.25149402193,19707.430937433848,0.762280556547822,0.8162899822450548,3.8639780161003743,0.8022534104012125,0.5246140692690008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506745535163723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.78729155128,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3370217641129,261.3370217641129,-11.812978235887101,245.0986432802643,277.57540024795674,119393.54177301607,119177.07720153841,216.46457147768442,0.0,nan,277.57540024795674,4.425400247956759,271.08004885444007,-2.069951145559912,264.58469746088565,-8.565302539114327,258.0893460673329,-15.060653932667094,251.5939946737975,-21.556005326202467,245.0986432802643,-28.05135671973568,1.0,1.0,25762.5980482374,25762.5980482374,277.0755809460076,3.925580946007642,277.0755809460076,277.0755809460076,79797.73372109857,79677.9150063006,119.81871479797701,0.0,8575.796259387458,8575.796259387458,0.9033695770173853,3669.792030998609,277.0755809460076,3.925580946007642,1.0,0.002,0.2658813923605651,0.004520523690546117,0.000411663484909504,0.0015883365145052293,0.205831742454752,0.205831742454752,0.0,-5.852666441763521e-13,0.9935640047061355,0.9935640047061355,0.0,0.09115462640198597,0.0005904710152122292,0.0,0.0,0.0,1601458.2900694376,267.7845585620189,0.0,1.0,1280494.8829936879,2614.440465800971,,,,,,,,,,,,,,,,,,,4.0,14781.321181518531,1450.0,0.375,6.1796691888313084,3.5
89.0,-29.866525525441663,4.390343570596839,34.855227615043425,28.004699607286625,6.255632003589934,-26.25430977253126,-39.76702942801637,2.6434162506975025,-5.361916484829578,-5.361916484821542,39.722018631065836,37949.451173625355,20089.65571416186,20089.65571416186,58039.10688778722,79813.34287206181,79686.4587563463,20089.65571416186,99776.11447050815,99776.11447050815,99776.11447050815,125630.91587575799,122982.2940867443,2648.621789013689,0.0,93069.22215405868,51205.78381128227,46514.93149197378,25854.80140524984,72369.73289722361,19708.695503932107,1450.0,0.0,0.8860801989188481,2.8464448504161206,0.0014957518510113484,1.0,1.0,-5.361916484829578,349680.6423704167,1542582.3532422145,4.411403338730306,1542582.3532422145,4.411403338730306,0.7622837706241379,0.09174245758145899,3.6509963375450325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6509963375450325,1.2793881439079295,1.2796910417192005,2.8537049955715195,6046.658450403317,14780.568761383374,6481.015910023907,0.0004098682925007852,25491.458645680093,2599.4053673456374,19372.190264646157,1975.413649375287,0.7599482844003147,0.7599482844003147,32899.97122572953,32395.05729023726,1.0195204870031458,0.8,4354.7299151805255,4287.898129693729,1.0195204870031458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.482592773285661,4.390343570596839,-1.3210013374804497,5.7113449080772885,3.5,3.5,1.0,0.6,0.00023673976061375847,1.0001846004028734,0.00023669606642453793,198.81203185022648,0.0,8.88315850416712e-06,25.17487120080962,0.006455978113258047,8.096015546335781e-05,0.00015577960515040064,0.0005687507678683241,0.09174245757064457,0.09174245757064457,0.09174245757064457,0.09117003178069948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505878.08250076644,589.6921618861967,0.0,0.09174245757064457,0.09174245758145899,0.09174245758145899,0.375,0.375,0.5,5.8988373714296225,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25854.80140524984,19708.695503932107,0.7622837706241379,0.8158552524187548,3.864001777477907,0.801980393795454,0.524382910567316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450685416801621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.208862521264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33839112319646,261.33839112319646,-11.811608876803518,245.0969958385824,277.5797864078074,119391.88611811223,119182.40738236664,209.4787357455835,0.0,nan,277.5797864078074,4.4297864078073985,271.0832282939788,-2.0667717060212,264.5866701801243,-8.563329819875662,258.0901120662637,-15.059887933736263,251.59355395242216,-21.556446047577822,245.0969958385824,-28.05300416141759,1.0,1.0,25762.5980482374,25762.5980482374,277.0801021623236,3.930102162323635,277.0801021623236,277.0801021623236,79802.7666814016,79686.4587563463,116.30792505529826,0.0,8575.796259387458,8575.796259387458,0.9034028476046448,3669.251319232758,277.0801021623236,3.930102162323635,1.0,0.002,0.2664557695135292,0.004518572394874109,0.0004125557991396504,0.001587444200081543,0.2062778995698252,0.2062778995698252,0.0,-7.788067066250015e-13,0.9937392438592495,0.9937392438592495,0.0,0.09116808042678833,0.0005743771546706617,0.0,0.0,0.0,1601462.364538135,267.7880835151704,0.0,1.0,1280482.7720559959,2614.4899146548173,,,,,,,,,,,,,,,,,,,4.0,14780.568761383374,1450.0,0.375,6.1796691888313084,3.5
90.0,-29.868265866904967,4.39458260283926,34.85565881750549,28.01311392048376,6.259650074539669,-26.255474272752217,-39.76816985579205,2.646858480335655,-5.35848348099023,-5.358483481006652,39.722889271755356,37941.534691564644,20091.316132722575,20091.316132722575,58032.85082428722,79818.16030990658,79694.5780889503,20091.316132722575,99785.89422167288,99785.89422167288,99785.89422167288,125642.20770125225,123001.1028342101,2641.104867042142,0.0,93074.27347180145,51198.092114480714,46529.09039702304,25856.313479579367,72385.40387660242,19709.929496787354,1450.0,0.0,0.8860946259503727,2.846805814102382,0.0014957518510113484,1.0,1.0,-5.35848348099023,349727.57778737217,1542619.6747531083,4.410918019427659,1542619.6747531083,4.410918019427659,0.7622869173656073,0.09173989958153443,3.65047910798876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.65047910798876,1.279372265669489,1.2796751038175098,2.8533361289323267,6045.876866257651,14779.85227502606,6481.096540461437,0.0004100125299710447,25496.45422380761,2599.9147745466203,19372.431274419723,1975.4382255326461,0.7598088386866944,0.7598088386866944,32896.24247291072,32395.05729023726,1.0193760535169545,0.8,4354.236367288493,4287.898129693729,1.0193760535169545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.483128562326322,4.39458260283926,-1.317234350315701,5.711816953154961,3.5,3.5,1.0,0.6,0.00023669606642453793,1.0001809556330368,0.00023665324268719724,198.81346775700126,0.0,8.68693053898339e-06,24.618761147478928,0.006464665043797031,8.094972845230188e-05,0.00015574633797223604,0.0005685487529134041,0.09173989958242637,0.09173989958242637,0.09173989958242637,0.09118307785078666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505963.5136796494,589.6640306855672,0.0,0.09173989958242637,0.09173989958153443,0.09173989958153443,0.375,0.375,0.5,5.882132721158194,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,25856.313479579367,19709.929496787354,0.7622869173656073,0.8154368453760309,3.8640263439540603,0.8017203430019894,0.5241600192801953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506960420169217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.65275246793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3397185742203,261.3397185742203,-11.810281425779692,245.09538385523499,277.584053293204,119390.79494328702,119187.72712489961,203.0678183874163,0.0,nan,277.584053293204,4.434053293204045,271.0863194056248,-2.063680594375171,264.5885855180185,-8.561414481981501,258.0908516304132,-15.059148369586751,251.59311774282602,-21.556882257173953,245.09538385523499,-28.054616144764992,1.0,1.0,25762.5980482374,25762.5980482374,277.0844819391679,3.934481939167938,277.0844819391679,277.0844819391679,79807.65835311783,79694.5780889503,113.08026416754001,0.0,8575.796259387458,8575.796259387458,0.9034348308757245,3668.731503528704,277.0844819391679,3.934481939167938,1.0,0.002,0.2670144892248798,0.0045166743650861055,0.00041342380506485837,0.0015865761958520131,0.2067119025324292,0.2067119025324292,0.0,9.168716133545196e-13,0.9939097414256443,0.9939097414256443,0.0,0.09118117987149746,0.000558719710036975,0.0,0.0,0.0,1601466.3325509662,267.79151651900975,0.0,1.0,1280470.9768021442,2614.5380758469596,,,,,,,,,,,,,,,,,,,4.0,14779.85227502606,1450.0,0.375,6.1796691888313084,3.5
