time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
91.0,-29.869970774800052,4.39880668832456,34.856089863866046,28.021229279134445,6.263551753592062,-26.256618521962285,-39.76929191322995,2.650199500691633,-5.355130081860011,-5.35513008186105,39.72374717524741,37933.901699122165,20093.10974658235,20093.10974658235,58027.01144570451,79822.75143406744,79702.36106948087,20093.10974658235,99795.47081606323,99795.47081606323,99795.47081606323,125653.26401601941,123019.47016366766,2633.793852351755,0.0,93079.11662655139,51190.701976419725,46542.682944590735,25857.79319995618,72400.47614454692,19711.13740252048,1450.0,0.0,0.8861086896007889,2.8471584426432233,0.0014957518510113484,1.0,1.0,-5.355130081860011,349773.42963778874,1542656.450931151,4.410444934392712,1542656.450931151,4.410444934392712,0.7622900086676337,0.09173742052877837,3.649982371438605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.649982371438605,1.2793568555177806,1.2796596352283949,2.852982227512578,6045.12699161621,14779.164581207875,6481.173633872825,0.00041015085376514893,25501.25100737546,2600.403910344048,19372.66171178545,1975.461723604437,0.7596749550123051,0.7596749550123051,32892.66135648547,32395.05729023726,1.019237342589113,0.8,4353.7623609521415,4287.898129693729,1.019237342589113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4837073312415745,4.39880668832456,-1.3135201763754694,5.712326864700029,3.5,3.5,1.0,0.6,0.00023665324268719724,1.000177273527545,0.00023661129776778497,198.81487444624682,0.0,8.51393572301791e-06,24.128493839032757,0.006473178979520049,8.093947061411424e-05,0.00015571377207308302,0.0005683525230569619,0.09173742051125922,0.09173742051125922,0.09173742051125922,0.09119581992046848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506046.66667733825,589.636648370848,0.0,0.09173742051125922,0.09173742052877837,0.09173742052877837,0.375,0.375,0.5,5.865884703287548,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25857.79319995618,19711.13740252048,0.7622900086676337,0.8150347014649465,3.864052141186554,0.8014727876907065,0.5239454727257243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450706457460106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.16248515948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3410043769814,261.3410043769814,-11.808995623018575,245.0938059454884,277.58820280847436,119389.8867850938,119193.19014102542,196.69664406837737,0.0,nan,277.58820280847436,4.4382028084743865,271.08932343588515,-2.0606765641148286,264.59044406327985,-8.55955593672013,258.0915646906766,-15.058435309323386,251.59268531808397,-21.55731468191601,245.0938059454884,-28.056194054511565,1.0,1.0,25762.5980482374,25762.5980482374,277.08874289025334,3.9387428902533657,277.08874289025334,277.08874289025334,79812.28545423577,79702.36106948087,109.92438475489325,0.0,8575.796259387458,8575.796259387458,0.9034655455068166,3668.232283295798,277.08874289025334,3.9387428902533657,1.0,0.002,0.2675579342238142,0.004514829978419518,0.00041426810483776713,0.0015857318948574266,0.20713405241888355,0.20713405241888355,0.0,-3.048065272404088e-13,0.9940760815400576,0.9940760815400576,0.0,0.09119397552984043,0.0005434449989379333,0.0,0.0,0.0,1601470.2083891062,267.79486991813997,0.0,1.0,1280459.4548352975,2614.5851223936797,,,,,,,,,,,,,,,,,,,4.0,14779.164581207875,1450.0,0.375,6.1796691888313084,3.5
92.0,-29.871639439532746,4.403014784845373,34.85652033189459,28.029032342042797,6.2673115537036,-26.2577443402073,-39.77039574002845,2.653416454407349,-5.3518533796414545,-5.351853379647476,39.72459258994826,37926.5452176412,20095.028418855265,20095.028418855265,58021.57363649647,79827.13856729832,79709.82419750484,20095.028418855265,99804.8526163601,99804.8526163601,99804.8526163601,125664.09428674018,123037.41056418415,2626.6837225560325,0.0,93083.7604830384,51183.59284502263,46555.741820017516,25859.241670380066,72414.98349039759,19712.32010184784,1450.0,0.0,0.8861224039951922,2.8475030393997898,0.0014957518510113484,1.0,1.0,-5.3518533796414545,349818.23735100863,1542692.6923933364,4.409983607702517,1542692.6923933364,4.409983607702517,0.7622930460651098,0.09173501786724304,3.649505062688203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.649505062688203,1.2793420194277827,1.2796447419625139,2.8526422233208084,6044.4065635332345,14778.506841665998,6481.248863625723,0.00041028386456040645,25505.85870799518,2600.873765046696,19372.88657855124,1975.4846536331204,0.7595465340078328,0.7595465340078328,32889.220208817125,32395.05729023726,1.0191040567666496,0.8,4353.306881262171,4287.898129693729,1.0191040567666496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.484326454395682,4.403014784845373,-1.3098575446088603,5.712872329454234,3.5,3.5,1.0,0.6,0.00023661129776778497,1.0001735070922289,0.00023657025115139983,198.81625124887688,0.0,8.339273886608225e-06,23.63350219464771,0.006481518253406657,8.092938061274453e-05,0.00015568191715504046,0.0005681619448263255,0.09173501785783589,0.09173501785783589,0.09173501785783589,0.0912082691339786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506127.59628770006,589.6099970275466,0.0,0.09173501785783589,0.09173501786724304,0.09173501786724304,0.375,0.375,0.5,5.850082240217532,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,25859.241670380066,19712.32010184784,0.7622930460651098,0.8146480699258017,3.864079552673324,0.8012371313208996,0.523738919621108,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507166609819768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.6674935151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3422465006367,261.3422465006367,-11.807753499363287,245.09226088451499,277.5922321167583,119388.86532997507,119198.85052961808,190.01480035697986,0.0,nan,277.5922321167583,4.442232116758305,271.0922378703149,-2.057762129685102,264.5922436238583,-8.557756376141697,258.09224937740987,-15.057750622590106,251.5922551309636,-21.557744869036384,245.09226088451499,-28.057739115484992,1.0,1.0,25762.5980482374,25762.5980482374,277.0928898472862,3.94288984728621,277.0928898472862,277.0928898472862,79816.57073564136,79709.82419750484,106.74653813651821,0.0,8575.796259387458,8575.796259387458,0.9034950575314662,3667.752588001644,277.0928898472862,3.94288984728621,1.0,0.002,0.26808647483993264,0.004513038135798519,0.00041508927343888606,0.0015849107260487924,0.20754463671944304,0.20754463671944304,0.0,-5.123215220115274e-13,0.9942383984980515,0.9942383984980515,0.0,0.09120647725051786,0.0005285406167251789,0.0,0.0,0.0,1601473.995424707,267.7981466203585,0.0,1.0,1280448.196179874,2614.6310949435483,,,,,,,,,,,,,,,,,,,4.0,14778.506841665998,1450.0,0.375,6.1796691888313084,3.5
93.0,-29.873277235468212,4.407205763810953,34.856949746169676,28.0365920503624,6.271012463966867,-26.25884826552386,-39.77147714523596,2.656583493989174,-5.348659540611493,-5.348659540656532,39.725423138394305,37919.42066046761,20097.08252720302,20097.08252720302,58016.50318767063,79831.25485244289,79716.9211856534,20097.08252720302,99814.00371285641,99814.00371285641,99814.00371285641,125674.65959204528,123054.89041249747,2619.769179547821,0.0,93088.16810671768,51176.751632275445,46568.24052715804,25860.65587918887,72428.89640634692,19713.475100113086,1450.0,0.0,0.8861357463137477,2.847838953489044,0.0014957518510113484,1.0,1.0,-5.348659540611493,349861.9162768259,1542728.297191185,4.409534806213408,1542728.297191185,4.409534806213408,0.762296021887725,0.09173268978678692,3.6490464809565095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6490464809565095,1.2793274133632102,1.2796300799270062,2.852316336569049,6043.716048611595,14777.880968375319,6481.322849839411,0.00041041156314682617,25510.27195529635,2601.3237910291846,19373.10772829511,1975.5072046310524,0.7594238023900381,0.7594238023900381,32885.913988422406,32395.05729023726,1.0189760003603425,0.8,4352.869260914109,4287.898129693729,1.0189760003603425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4849892804848945,4.407205763810953,-1.3062505339013475,5.713456297712301,3.5,3.5,1.0,0.6,0.00023657025115139983,1.000170299398862,0.0002365299702396552,198.81760259822587,0.0,8.160734396145223e-06,23.127521278675562,0.006489678987802803,8.091949669310181e-05,0.00015565075445829802,0.0005679768378142781,0.09173268980352549,0.09173268980352549,0.09173268980352549,0.09122040226848004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506206.3476021831,589.584061800788,0.0,0.09173268980352549,0.09173268978678692,0.09173268978678692,0.375,0.375,0.5,5.834713621100538,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,25860.65587918887,19713.475100113086,0.762296021887725,0.8142764302712586,3.8641068442530235,0.8010132152529479,0.5235399480302553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507266477286476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.16151259913,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3434503394756,261.3434503394756,-11.806549660524354,245.09074749632975,277.5961531826216,119388.56776592649,119204.40961419632,184.15815173015653,0.0,nan,277.5961531826216,4.446153182621629,271.0950720453678,-2.0549279546322055,264.5939909080978,-8.556009091902183,258.0929097708463,-15.057090229153687,251.5918286335905,-21.558171366409482,245.09074749632975,-28.059252503670223,1.0,1.0,25762.5980482374,25762.5980482374,277.09691124653324,3.9469112465332614,277.09691124653324,277.09691124653324,79820.76988297311,79716.9211856534,103.84869731971412,0.0,8575.796259387458,8575.796259387458,0.9035234104342046,3667.291713361292,277.09691124653324,3.9469112465332614,1.0,0.002,0.26860050414882314,0.004511296141453348,0.0004158879133201304,0.00158411208953338,0.20794395666006518,0.20794395666006518,0.0,2.853510396721992e-12,0.9943964435628765,0.9943964435628765,0.0,0.09121866048243751,0.0005140293043494042,0.0,0.0,0.0,1601477.686542424,267.8013404593885,0.0,1.0,1280437.2220383077,2614.67590683701,,,,,,,,,,,,,,,,,,,4.0,14777.880968375319,1450.0,0.375,6.1796691888313084,3.5
94.0,-29.874886893648796,4.411378486237626,34.8573776285478,28.04390819454568,6.274606444762282,-26.25993755985595,-39.77254475522784,2.6596571102830193,-5.345550307769258,-5.345550307780433,39.7262377909392,37912.5159716272,20099.2733156772,20099.2733156772,58011.789287304404,79835.20523525382,79723.63811044615,20099.2733156772,99822.91142612335,99822.91142612335,99822.91142612335,125684.94627173105,123071.90141052405,2613.0448612069968,0.0,93092.41600958658,51170.13717096478,46580.30982069089,25862.0348456077,72442.3446662986,19714.601571698488,1450.0,0.0,0.8861487114996326,2.848165999131024,0.0014957518510113484,1.0,1.0,-5.345550307769258,349904.4422416043,1542763.2211510637,4.409098699255171,1542763.2211510637,4.409098699255171,0.7622989331424064,0.09173043423524732,3.6486033626353676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6486033626353676,1.2793132393933235,1.2796158510692188,2.8520015663760425,6043.049088344002,14777.27870054512,6481.395189307413,0.0004105349930100363,25514.534400457935,2601.7584394730043,19373.323955805925,1975.5292537008995,0.7593054081150786,0.7593054081150786,32882.71917508401,32395.05729023726,1.0188522620257063,0.8,4352.446386707847,4287.898129693729,1.0188522620257063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.485696210943664,4.411378486237626,-1.3027006369115428,5.714079123149169,3.5,3.5,1.0,0.6,0.0002365299702396552,1.0001673755917144,0.0002364903875211091,198.8189307468092,0.0,8.008554303539448e-06,22.696242896230796,0.006497687542106342,8.090973995477885e-05,0.00015562023028487632,0.00056779649551149,0.09173043424310598,0.09173043424310598,0.09173043424310598,0.09123221282635015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506282.97301193816,589.5588254881466,0.0,0.09173043424310598,0.09173043423524732,0.09173043423524732,0.375,0.375,0.5,5.819766987289962,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25862.0348456077,19714.601571698488,0.7622989331424064,0.8139172134657321,3.864138268605862,0.8007994433991928,0.5233474447337255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507364498570898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.73023421668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3446156914859,261.3446156914859,-11.805384308514078,245.08926391031557,277.5999674726538,119388.31019069653,119210.03958963712,178.2706010594406,0.0,nan,277.5999674726538,4.449967472653839,271.09782676020603,-2.0521732397939445,264.59568604769765,-8.554313952302323,258.09354533524794,-15.056454664752039,251.59140462279413,-21.558595377205847,245.08926391031557,-28.06073608968441,1.0,1.0,25762.5980482374,25762.5980482374,277.10080372152345,3.950803721523471,277.10080372152345,277.10080372152345,79824.84011480608,79723.63811044615,101.2020043599332,0.0,8575.796259387458,8575.796259387458,0.903550806129307,3666.846379448544,277.10080372152345,3.950803721523471,1.0,0.002,0.26910041946095625,0.004509601981227783,0.00041666463730028424,0.0015833353661360123,0.20833231865014212,0.20833231865014212,0.0,3.4362963863276974e-12,0.9945501696428635,0.9945501696428635,0.0,0.09123051893007876,0.000499915305168567,0.0,0.0,0.0,1601481.279739438,267.8044496922307,0.0,1.0,1280426.5384152746,2614.7195334691382,,,,,,,,,,,,,,,,,,,4.0,14777.27870054512,1450.0,0.375,6.1796691888313084,3.5
95.0,-29.876462761539077,4.415532103473957,34.85780368606908,28.05098231127488,6.278074632769365,-26.261009022120017,-39.7735943441279,2.662620893078325,-5.342509610963873,-5.3425096109137105,39.72704093084429,37905.824135156945,20101.565931638594,20101.565931638594,58007.39006679554,79839.03640974291,79730.08768091405,20101.565931638594,99831.65361255265,99831.65361255265,99831.65361255265,125695.03937470634,123088.5331110583,2606.506263648024,0.0,93096.53729476199,51163.72672244346,46592.01174702059,25863.38576215369,72455.39750917428,19715.705405698835,1450.0,0.0,0.8861613660462653,2.848485864476602,0.0014957518510113484,1.0,1.0,-5.342509610963873,349946.03474188445,1542797.6521518796,4.408673049516983,1542797.6521518796,4.408673049516983,0.7623017955579947,0.09172824820667205,3.648174431932453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.648174431932453,1.2792995737434376,1.2796021315460375,2.851696746257254,6042.4032110897,14776.696043630336,6481.465386506618,0.0004106545184778677,25518.663932263888,2602.179534526458,19373.533779931946,1975.5506498072173,0.7591907566695724,0.7591907566695724,32879.62657832471,32395.05729023726,1.0187324855048072,0.8,4352.037042166755,4287.898129693729,1.0187324855048072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.486435999413647,4.415532103473957,-1.2991987939357355,5.714730897409693,3.5,3.5,1.0,0.6,0.0002364903875211091,1.0001638638563854,0.00023645164164326078,198.82023102975086,0.0,7.869793777386598e-06,22.30299556511362,0.006505557335883728,8.09001489688033e-05,0.00015559023855230578,0.0005676203301447929,0.09172824820641881,0.09172824820641881,0.09172824820641881,0.09124376170372593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506357.542005271,589.5342655121483,0.0,0.09172824820641881,0.09172824820667205,0.09172824820667205,0.375,0.375,0.5,5.805232392182417,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,25863.38576215369,19715.705405698835,0.7623017955579947,0.813569165911384,3.8641732084291225,0.8005944630895258,0.5231608056578162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507460837056256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.336986885566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3457411904158,261.3457411904158,-11.804258809584155,245.08780940083938,277.6036729799938,119387.88131626688,119215.70727048659,172.17404578029365,0.0,nan,277.6036729799938,4.453672979993826,271.1005002641748,-2.0494997358251794,264.59732754832584,-8.552672451674141,258.0941548324876,-15.05584516751236,251.5909821166735,-21.559017883326476,245.08780940083938,-28.0621905991606,1.0,1.0,25762.5980482374,25762.5980482374,277.1045964850523,3.9545964850523205,277.1045964850523,277.1045964850523,79828.66907824698,79730.08768091405,98.58139733293501,0.0,8575.796259387458,8575.796259387458,0.9035773236044976,3666.415304092115,277.1045964850523,3.9545964850523205,1.0,0.002,0.2695865510741138,0.004507956871466934,0.000417419969844694,0.0015825800301547841,0.208709984922347,0.208709984922347,0.0,-5.217180854000247e-16,0.9947003063651155,0.9947003063651155,0.0,0.09124211659351204,0.0004861316131600029,0.0,0.0,0.0,1601484.7935976025,267.8074903890361,0.0,1.0,1280416.090106126,2614.7622001921404,,,,,,,,,,,,,,,,,,,4.0,14776.696043630336,1450.0,0.375,6.1796691888313084,3.5
96.0,-29.878006436022808,4.4196659377121925,34.85822772622795,28.057759918179386,6.2814438920309845,-26.262061403214492,-39.774625667463965,2.6654988591981756,-5.339528184993753,-5.339528185026223,39.72783487020872,37899.41371230214,20103.939892841132,20103.939892841132,58003.353605143275,79842.61049259023,79736.33148876992,20103.939892841132,99840.27138161106,99840.27138161106,99840.27138161106,125704.98407899878,123104.83467925918,2600.149399739604,0.0,93100.43106854109,51157.62768235403,46603.11487354118,25864.712697387713,72467.82757092889,19716.789923383567,1450.0,0.0,0.8861737490969039,2.8487995223877096,0.0014957518510113484,1.0,1.0,-5.339528184993753,349986.8202680353,1542831.689291992,4.408256539804624,1542831.689291992,4.408256539804624,0.7623046176490074,0.09172612928171381,3.647766981375316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.647766981375316,1.2792863047010221,1.2795888097958064,2.851407826356606,6041.791024489665,14776.142767612058,6481.531379942306,0.00041076772258884713,25522.581772325673,2602.5790430295438,19373.7310387275,1975.570764606415,0.7590819460018179,0.7590819460018179,32876.68878638556,32395.05729023726,1.018618707195536,0.8,4351.648188013838,4287.898129693729,1.018618707195536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.48720203661979,4.4196659377121925,-1.2957398598261536,5.715405797538346,3.5,3.5,1.0,0.6,0.00023645164164326078,1.0001605180628035,0.0002364136929752442,198.82150476373397,0.0,7.703464385251643e-06,21.831618067803156,0.00651326080026898,8.089072591452027e-05,0.0001555609157287405,0.0005674499719878077,0.09172612927874675,0.09172612927874675,0.09172612927874675,0.0912550840743255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506430.10841476143,589.5103643475045,0.0,0.09172612927874675,0.09172612928171381,0.09172612928171381,0.375,0.375,0.5,5.791101036466481,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,25864.712697387713,19716.789923383567,0.7623046176490074,0.8132377806750307,3.8642049325962846,0.800401440879012,0.5229826114934599,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507555154366398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.86560938825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3468280154305,261.3468280154305,-11.803171984569474,245.08638334257134,277.60727268829214,119387.80863172411,119221.55075745819,166.257874265925,0.0,nan,277.60727268829214,4.457272688292164,271.1030948191536,-2.046905180846352,264.5989169499979,-8.551083050002092,258.0947390808495,-15.055260919150498,251.5905612117187,-21.559438788281284,245.08638334257134,-28.06361665742864,1.0,1.0,25762.5980482374,25762.5980482374,277.10830598419005,3.9583059841900763,277.10830598419005,277.10830598419005,79832.14186516564,79736.33148876992,95.81037639571878,0.0,8575.796259387458,8575.796259387458,0.9036025121491815,3666.0058162821924,277.10830598419005,3.9583059841900763,1.0,0.002,0.27005919204405365,0.004506361096649075,0.00041815437200222564,0.0015818456283344141,0.2090771860011128,0.2090771860011128,0.0,3.366395703863212e-13,0.9948472591921965,0.9948472591921965,0.0,0.09125348831222206,0.00047264096949174445,0.0,0.0,0.0,1601488.2388322866,267.8104718150062,0.0,1.0,1280405.8452855777,2614.8040369056525,,,,,,,,,,,,,,,,,,,4.0,14776.142767612058,1450.0,0.375,6.1796691888313084,3.5
97.0,-29.879521139884936,4.423779132950829,34.858649435968495,28.06432427549737,6.284745014143962,-26.26309452447205,-39.77563876016063,2.6683183986439314,-5.336617262551954,-5.336617262551521,39.728615747182374,37893.203364607536,20106.416574734838,20106.416574734838,57999.619939342374,79845.97544908951,79742.2851500752,20106.416574734838,99848.70172481003,99848.70172481003,99848.70172481003,125714.71205931202,123120.74233367728,2593.969725634747,0.0,93104.13381127747,51151.74763968892,46613.76241287617,25866.010334501985,72479.77274737816,19717.850738176297,1450.0,0.0,0.8861858172591943,2.8491057893631453,0.0014957518510113484,1.0,1.0,-5.336617262551954,350026.64491514507,1542865.1669848033,4.407850629082341,1542865.1669848033,4.407850629082341,0.7623073865347985,0.09172407625313755,3.6473744077810344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6473744077810344,1.2792733052851486,1.2795757587567942,2.8511299287747107,6041.2021928604245,14775.616793780497,6481.5974878953875,0.0004108769198310951,25526.343994917577,2602.9626829669232,19373.928639823203,1975.5909143105143,0.758977809108921,0.758977809108921,32873.85819795003,32395.05729023726,1.0185090831956676,0.8,4351.273523609022,4287.898129693729,1.0185090831956676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488001220058984,4.423779132950829,-1.2923307674712996,5.716109900422128,3.5,3.5,1.0,0.6,0.0002364136929752442,1.0001575073049467,0.00023637646195576872,198.82275460712447,0.0,7.545011278835622e-06,21.38256196422015,0.006520805811547816,8.088147041886754e-05,0.00015553222255637665,0.0005672842481374323,0.09172407624116276,0.09172407624116276,0.09172407624116276,0.09126613754030512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506500.7020514505,589.4871120759423,0.0,0.09172407624116276,0.09172407625313755,0.09172407625313755,0.375,0.375,0.5,5.777362875419824,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25866.010334501985,19717.850738176297,0.7623073865347985,0.81291879057032,3.8642369167579167,0.8002180158800294,0.5228107364061549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450764754600295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.416553284675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3478796375567,261.3478796375567,-11.802120362443304,245.08498494716227,277.61077432795287,119388.1640894747,119227.29140363882,160.87268583585356,0.0,nan,277.61077432795287,4.46077432795289,271.10561645179905,-2.0443835482009263,264.6004585756286,-8.549541424371398,258.0953006994731,-15.054699300526863,251.5901428233245,-21.55985717667548,245.08498494716227,-28.06501505283771,1.0,1.0,25762.5980482374,25762.5980482374,277.11191114672425,3.961911146724276,277.11191114672425,277.11191114672425,79835.49599472103,79742.2851500752,93.21084464582964,0.0,8575.796259387458,8575.796259387458,0.9036267800989125,3665.6112798199397,277.11191114672425,3.961911146724276,1.0,0.002,0.2705186805103446,0.004504811343585924,0.00041886835695401336,0.0015811316428664013,0.20943417847700668,0.20943417847700668,0.0,-1.7958551312702298e-13,0.9949905359097365,0.9949905359097365,0.0,0.09126458778693487,0.000459488466202682,0.0,0.0,0.0,1601491.602471731,267.813382737448,0.0,1.0,1280395.8425628922,2614.8448858795014,,,,,,,,,,,,,,,,,,,4.0,14775.616793780497,1450.0,0.375,6.1796691888313084,3.5
98.0,-29.881005630182788,4.427871171698871,34.85906871784023,28.070672728959494,6.287970572411653,-26.26410800993244,-39.776633587293304,2.67107295220411,-5.333757639119824,-5.3337576390859365,39.72938915274359,37887.2013855159,20108.955350216704,20108.955350216704,57996.156735732606,79849.15674296397,79748.08586075365,20108.955350216704,99857.04121097035,99857.04121097035,99857.04121097035,125724.3286080682,123136.36488539117,2587.963722677027,0.0,93107.66908132214,51146.09184608965,46623.974705813875,25867.287397097847,72491.26210291171,19718.895007659547,1450.0,0.0,0.8861976486353105,2.849406684334713,0.0014957518510113484,1.0,1.0,-5.333757639119824,350065.77119881095,1542898.3249060307,4.407452689882613,1542898.3249060307,4.407452689882613,0.7623101218518911,0.09172208658175073,3.6469970531792546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6469970531792546,1.2792606060645528,1.2795630089031165,2.8508632532652407,6040.637139456042,14775.113339234775,6481.661405348902,0.000410981751668511,25529.95456910389,2603.330859070518,19374.119693369114,1975.6103963503454,0.7588779541666514,0.7588779541666514,32871.137286164216,32395.05729023726,1.0184037090150848,0.8,4350.9133763046675,4287.898129693729,1.0184037090150848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488820440050897,4.427871171698871,-1.2889604843684221,5.716831656067293,3.5,3.5,1.0,0.6,0.00023637646195576872,1.0001543671839006,0.00023633997881879532,198.82397953350988,0.0,7.402373848946695e-06,20.978327487914935,0.006528208185396763,8.087238274791426e-05,0.00015550407920785446,0.0005671229186283986,0.09172208658122039,0.09172208658122039,0.09172208658122039,0.09127699479975668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506569.38783032924,589.4644876680961,0.0,0.09172208658122039,0.09172208658175073,0.09172208658175073,0.375,0.375,0.5,5.764010121849258,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,25867.287397097847,19718.895007659547,0.7623101218518911,0.8126120011126267,3.8642672715808373,0.8000434128653846,0.5226450786817534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773820478849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.01231880837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34889833456634,261.34889833456634,-11.801101665433634,245.08361371675662,277.61418295237775,119388.83930863923,119233.00336727778,155.83594136147482,0.0,nan,277.61418295237775,4.464182952377769,271.10806910525594,-2.0419308947440413,264.60195525812287,-8.548044741877106,258.09584141100066,-15.054158588999314,251.58972756388422,-21.560272436115753,245.08361371675662,-28.06638628324336,1.0,1.0,25762.5980482374,25762.5980482374,277.11544717509764,3.9654471750976654,277.11544717509764,277.11544717509764,79838.6119403757,79748.08586075365,90.52607962205366,0.0,8575.796259387458,8575.796259387458,0.9036501064114336,3665.232038445151,277.11544717509764,3.9654471750976654,1.0,0.002,0.2709652739794094,0.004503309660195458,0.0004195623394065086,0.0015804376605179215,0.2097811697032543,0.2097811697032543,0.0,-7.556975878397765e-14,0.9951310149408709,0.9951310149408709,0.0,0.09127549311259203,0.0004465934691586935,0.0,0.0,0.0,1601494.9067148967,267.81624236088015,0.0,1.0,1280386.015956498,2614.8850165114955,,,,,,,,,,,,,,,,,,,4.0,14775.113339234775,1450.0,0.375,6.1796691888313084,3.5
99.0,-29.882468490777516,4.431941024779883,34.85948513924038,28.07687414987015,6.291181373007592,-26.26510350436938,-39.77760655162854,2.673816386211734,-5.3309801542019954,-5.330980154203276,39.730145227624995,37881.3307500865,20111.617628705306,20111.617628705306,57992.9483787918,79852.12103518323,79753.50777915312,20111.617628705306,99865.12540785843,99865.12540785843,99865.12540785843,125733.65496529464,123151.52867419297,2582.1262911016643,0.0,93111.01851622232,51140.60075251207,46633.79751523361,25868.529557436214,72502.32707266982,19719.91094146803,1450.0,0.0,0.8862091212479534,2.849698960562738,0.0014957518510113484,1.0,1.0,-5.3309801542019954,350103.77692380967,1542930.7403351455,4.407066824277424,1542930.7403351455,4.407066824277424,0.7623127900518533,0.0917201600788304,3.6466320311675613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6466320311675613,1.279247957131472,1.2795503103065617,2.850606100903694,6040.092264459361,14774.634924239266,6481.726064446785,0.00041108320381825196,25533.428577494964,2603.6851093385576,19374.312963739674,1975.6301044433803,0.7587822726171641,0.7587822726171641,32868.505244825734,32395.05729023726,1.0183017786419146,0.8,4350.564992135089,4287.898129693729,1.0183017786419146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.489679512378282,4.431941024779883,-1.285647497950836,5.717588522730719,3.5,3.5,1.0,0.6,0.00023633997881879532,1.0001521196477778,0.0002363040323326284,198.82518662516136,0.0,7.253722478918594e-06,20.557049505255296,0.006535461907875681,8.086349570498315e-05,0.00015547648311381218,0.0005669655234161099,0.09172016008003338,0.09172016008003338,0.09172016008003338,0.0912875392669035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506636.1723567958,589.4424885481455,0.0,0.09172016008003338,0.0917201600788304,0.0917201600788304,0.375,0.375,0.5,5.751031496306408,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25868.529557436214,19719.91094146803,0.7623127900518533,0.8123149468518409,3.8642992228042115,0.7998770621619479,0.5224843433248377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507827056266487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.591040825704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34989071758827,261.34989071758827,-11.80010928241171,245.08226831415683,277.61751312101916,119390.30047436357,119238.48993766806,151.8105366955061,0.0,nan,277.61751312101916,4.467513121019181,271.1104641596647,-2.0395358403353043,264.6034151982523,-8.546584801747656,258.0963662368985,-15.053633763101459,251.58931727553815,-21.560682724461827,245.08226831415683,-28.067731685843142,1.0,1.0,25762.5980482374,25762.5980482374,277.11885689496296,3.9688568949629826,277.11885689496296,277.11885689496296,79841.8599726987,79753.50777915312,88.35219354557921,0.0,8575.796259387458,8575.796259387458,0.9036726696001212,3664.865191323399,277.11885689496296,3.9688568949629826,1.0,0.002,0.271399355152263,0.0045018493329984045,0.00042023688455250773,0.0015797631150402001,0.21011844227625387,0.21011844227625387,0.0,-4.072922554776426e-13,0.9952673308327692,0.9952673308327692,0.0,0.09128607890521184,0.0004340811736185546,0.0,0.0,0.0,1601498.1159355203,267.819019845798,0.0,1.0,1280376.471452206,2614.923995908076,,,,,,,,,,,,,,,,,,,4.0,14774.634924239266,1450.0,0.375,6.1796691888313084,3.5
100.0,-29.88389911577953,4.435988224983177,34.85989863413367,28.082764392625563,6.294164953121247,-26.266092708900164,-39.77857462652025,2.6763585462300794,-5.32825253932964,-5.3282525392875,39.7308936774401,37875.71303082235,20114.335974397593,20114.335974397593,57990.049005219946,79855.08034426814,79758.78514325568,20114.335974397593,99873.12111765327,99873.12111765327,99873.12111765327,125742.87270383019,123166.41866336072,2576.4540404694703,0.0,93114.31815179007,51135.315066682655,46643.33676123046,25869.751586176913,72513.08834740738,19720.91067101719,1450.0,0.0,0.8862203651133295,2.849986011982456,0.0014957518510113484,1.0,1.0,-5.32825253932964,350141.10340423667,1542962.8293613968,4.406688658829214,1542962.8293613968,4.406688658829214,0.7623154248436905,0.09171829366344766,3.6462809260466083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6462809260466083,1.2792362408208535,1.2795385452403247,2.8503577444826624,6039.566027005149,14774.167903012494,6481.786256669841,0.0004111808901451406,25536.79215626071,2604.0280989186635,19374.49288232245,1975.6484510329676,0.7586893750698642,0.7586893750698642,32865.97350342105,32395.05729023726,1.018203734483332,0.8,4350.229883938281,4287.898129693729,1.018203734483332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.490556676645845,4.435988224983177,-1.2823731039145034,5.7183613288976805,3.5,3.5,1.0,0.6,0.0002363040323326284,1.0001487690524824,0.000236268882834798,198.8263671298296,0.0,7.147066820658656e-06,20.254787369746634,0.006542608974696339,8.085465421815366e-05,0.00015544937811447473,0.0005668121023846163,0.09171829366625996,0.09171829366625996,0.09171829366625996,0.0912978930368654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506701.1393309353,589.4210876837367,0.0,0.09171829366625996,0.09171829366344766,0.09171829366344766,0.375,0.375,0.5,5.738419476994821,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,25869.751586176913,19720.91067101719,0.7623154248436905,0.8120283766298709,3.864336152809553,0.7997183725976734,0.5223293324559738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507914614153903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.2887786902,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3508438450563,261.3508438450563,-11.79915615494366,245.08094754570288,277.6207401444101,119390.36838822709,119244.56299667964,145.80539154745082,0.0,nan,277.6207401444101,4.470740144410115,271.1127816246791,-2.03721837532089,264.6048231049079,-8.545176895092084,258.0968645851851,-15.053135414814903,251.58890606545253,-21.561093934547443,245.08094754570288,-28.069052454297093,1.0,1.0,25762.5980482374,25762.5980482374,277.1221998887827,3.9721998887827112,277.1221998887827,277.1221998887827,79844.52536743383,79758.78514325568,85.74022417815286,0.0,8575.796259387458,8575.796259387458,0.9036943718163408,3664.5123306768414,277.1221998887827,3.9721998887827112,1.0,0.002,0.27182117053165783,0.004500434592914975,0.00042089240149397746,0.0015791075983771568,0.21044620074698872,0.21044620074698872,0.0,-1.288656681364131e-13,0.995400967866882,0.995400967866882,0.0,0.09129647828369472,0.00042181537975294553,0.0,0.0,0.0,1601501.2674258847,267.82174746067034,0.0,1.0,1280367.0981739485,2614.96227682413,,,,,,,,,,,,,,,,,,,4.0,14774.167903012494,1450.0,0.375,6.1796691888313084,3.5
101.0,-29.885305850565498,4.440012031447796,34.86030894503411,28.088490839023166,6.297164766166632,-26.26705878889372,-39.779520070273406,2.6789177044628376,-5.325591476301781,-5.3255914762249486,39.731628849303455,37870.275812400025,20117.143225805852,20117.143225805852,57987.41903820587,79857.73932052337,79763.79059982706,20117.143225805852,99880.9338256329,99880.9338256329,99880.9338256329,125751.87944197498,123180.9367213509,2570.9427206240816,0.0,93117.37435686417,51130.26891321375,46652.33938183379,25870.94561634207,72523.28499817586,19721.887708303064,1450.0,0.0,0.8862313154544814,2.8502660815605583,0.0014957518510113484,1.0,1.0,-5.325591476301781,350177.5221559343,1542994.3495988215,4.406320371733412,1542994.3495988215,4.406320371733412,0.7623180072646905,0.0917164863263743,3.6459463185643437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6459463185643437,1.2792244442541703,1.2795267009194822,2.8501224589169336,6039.067485124864,14773.730098269665,6481.845252188892,0.00041127366990739944,25539.974048090426,2604.3525615873336,19374.669223876874,1975.6664328671743,0.7586017584589315,0.7586017584589315,32863.56067746701,32395.05729023726,1.018110297198894,0.8,4349.910515714822,4287.898129693729,1.018110297198894,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.491462529287168,4.440012031447796,-1.279147378873697,5.719159410321493,3.5,3.5,1.0,0.6,0.000236268882834798,1.000146286253852,0.00023623432500036244,198.8275279331172,0.0,6.988646960053048e-06,19.80582548479034,0.006549597621656392,8.084602028544771e-05,0.0001554228625493503,0.0005666634135325357,0.09171648633256863,0.09171648633256863,0.09171648633256863,0.09130799313581883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506764.3066430884,589.4002789769339,0.0,0.09171648633256863,0.0917164863263743,0.0917164863263743,0.375,0.375,0.5,5.7261646839881495,-7.685230229981244e-11,-7.685230229981244e-11,-7.685230229981244e-11,-7.685230229981244e-11,-7.685230229981244e-11,-7.685230229981244e-11,25870.94561634207,19721.887708303064,0.7623180072646905,0.8117551298434251,3.8643690891289815,0.7995696697917696,0.5221809218012194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508000243591508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.839816805244,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.351768501919,261.351768501919,-11.798231498080952,245.0796512065342,277.6238857973045,119391.77308189825,119250.32300292325,141.4500789749839,0.0,nan,277.6238857973045,4.473885797304547,271.1150388791581,-2.034961120841899,264.6061919609811,-8.54380803901887,258.0973450428415,-15.052654957158495,251.5884981246948,-21.56150187530517,245.0796512065342,-28.07034879346577,1.0,1.0,25762.5980482374,25762.5980482374,277.12544462436034,3.975444624360364,277.12544462436034,277.12544462436034,79847.24329968498,79763.79059982706,83.45269985792402,0.0,8575.796259387458,8575.796259387458,0.9037150536326672,3664.1760501571653,277.12544462436034,3.975444624360364,1.0,0.002,0.2722310368911118,0.004499061339225921,0.0004215293656591654,0.0015784706355013878,0.2107646828295827,0.2107646828295827,0.0,1.1605534241954096e-12,0.9955311594033162,0.9955311594033162,0.0,0.0913066199688938,0.00040986635748050006,0.0,0.0,0.0,1601504.341918671,267.8244085236982,0.0,1.0,1280357.9534569622,2614.9996250491677,,,,,,,,,,,,,,,,,,,4.0,14773.730098269665,1450.0,0.375,6.1796691888313084,3.5
102.0,-29.886689287937575,4.444011719551457,34.86071582867332,28.094039135053777,6.300075426574315,-26.26801281648108,-39.7804559796117,2.681398955073112,-5.3229967406615515,-5.322996740673008,39.73235063776934,37865.002370987306,20120.037428062395,20120.037428062395,57985.0397990497,79860.29815958154,79768.52690283384,20120.037428062395,99888.56433089623,99888.56433089623,99888.56433089623,125760.67601937459,123195.08788735834,2565.58813201624,0.0,93120.32675207444,51125.383019552144,46661.04859169144,25872.11168847835,72533.16028016979,19722.84208125959,1450.0,0.0,0.8862419738853569,2.8505391912936604,0.0014957518510113484,1.0,1.0,-5.3229967406615515,350213.0360282153,1543025.2965008372,4.405961908215551,1543025.2965008372,4.405961908215551,0.7623205372154751,0.09171473663036413,3.6456221075749995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6456221075749995,1.279213007999102,1.2795152177531093,2.849894493550646,6038.584453868795,14773.308290060857,6481.90339440194,0.0004113636749280374,25543.055205471188,2604.666752200924,19374.84301484255,1975.6841546137114,0.7585170551834598,0.7585170551834598,32861.2227774896,32395.05729023726,1.0180197630774683,0.8,4349.601064897967,4287.898129693729,1.0180197630774683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.492396439499452,4.444011719551457,-1.2759704916958476,5.719982211247305,3.5,3.5,1.0,0.6,0.00023623432500036244,1.0001438650264511,0.00023620034403162054,198.82866952358972,0.0,6.871048791545399e-06,19.47255227523966,0.006556468670447938,8.08374742618662e-05,0.00015539685073849623,0.0005665181944997942,0.09171473665704105,0.09171473665704105,0.09171473665704105,0.09131784041752644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506825.7189055779,589.3800477871141,0.0,0.09171473665704105,0.09171473663036413,0.09171473663036413,0.375,0.375,0.5,5.71425780404218,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25872.11168847835,19722.84208125959,0.7623205372154751,0.8114906011291316,3.8644056887002485,0.7994280074806354,0.522037123775226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508084444031333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.50654359569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35266387780916,261.35266387780916,-11.797336122190814,245.07837806857935,277.6269496870418,119393.08261301638,119256.11181269833,136.97080031805496,0.0,nan,277.6269496870418,4.476949687041838,271.11723536335205,-2.0327646366479257,264.60752103964415,-8.542478960355822,258.09780671596064,-15.052193284039333,251.58809239227713,-21.561907607722844,245.07837806857935,-28.071621931420623,1.0,1.0,25762.5980482374,25762.5980482374,277.1285916471709,3.9785916471709015,277.1285916471709,277.1285916471709,79849.86430634603,79768.52690283384,81.33740351219603,0.0,8575.796259387458,8575.796259387458,0.9037350922338527,3663.8502181128747,277.1285916471709,3.9785916471709015,1.0,0.002,0.2726292659707179,0.004497728259639801,0.00042214825938195424,0.0015778517437219563,0.2110741296909771,0.2110741296909771,0.0,3.1039103579044713e-12,0.9956579597814113,0.9956579597814113,0.0,0.09131650755527781,0.00039822907508631585,0.0,0.0,0.0,1601507.3396808617,267.8270032593384,0.0,1.0,1280349.036540254,2615.036043634672,,,,,,,,,,,,,,,,,,,4.0,14773.308290060857,1450.0,0.375,6.1796691888313084,3.5
103.0,-29.888048783949095,4.447986743347674,34.86111914988026,28.09939869856464,6.302896121368451,-26.268954293414538,-39.78137847790492,2.683801630810314,-5.320458472759071,-5.320458472842583,39.733061673956456,37859.89361832381,20122.99714535193,20122.99714535193,57982.890763675736,79862.7483557933,79773.06168577763,20122.99714535193,99896.05883112956,99896.05883112956,99896.05883112956,125769.31302485584,123208.92642893392,2560.3865959219256,0.0,93123.17083171033,51120.661982738755,46669.454276635086,25873.254193726287,72542.70847036137,19723.77738112216,1450.0,0.0,0.8862523813855674,2.8508063774946333,0.0014957518510113484,1.0,1.0,-5.320458472759071,350247.77976827195,1543055.7828554315,4.405611889606654,1543055.7828554315,4.405611889606654,0.7623230241329579,0.09171304248286961,3.645309532824826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.645309532824826,1.2792019351610877,1.2795040988283906,2.849674811010803,6038.11897292805,14772.901891945483,6481.95940426633,0.00041145039688870755,25546.02565109121,2604.9696533567744,19375.010432075396,1975.7012264203777,0.7584354097463213,0.7584354097463213,32858.968747583414,32395.05729023726,1.0179324783113226,0.8,4349.302715352466,4287.898129693729,1.0179324783113226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.493351490306947,4.447986743347674,-1.2728368942790285,5.720823637626703,3.5,3.5,1.0,0.6,0.00023620034403162054,1.0001413767521783,0.0002361669555144781,198.82979136928165,0.0,6.756390804074093e-06,19.14761153874598,0.006563225061252012,8.082905151514846e-05,0.00015537129251647208,0.0005663764537376103,0.09171304247175886,0.09171304247175886,0.09171304247175886,0.09132747228717712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506885.42837825,589.3603770826281,0.0,0.09171304247175886,0.09171304248286961,0.09171304248286961,0.375,0.375,0.5,5.702690696330224,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,25873.254193726287,19723.77738112216,0.7623230241329579,0.8112349759632447,3.864444138046989,0.7992931610399644,0.5218979883249348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508167250908774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.1816028592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35352929433924,261.35352929433924,-11.796470705660738,245.0771272308968,277.62993135778396,119394.34307488268,119261.95533083091,132.38774405175903,0.0,nan,277.62993135778396,4.4799313577839825,271.1193705324078,-2.0306294675921777,264.6088097070167,-8.541190292983288,258.09824888165076,-15.051751118349216,251.5876880562796,-21.562311943720374,245.0771272308968,-28.072872769103185,1.0,1.0,25762.5980482374,25762.5980482374,277.13165870356005,3.981658703560072,277.13165870356005,277.13165870356005,79852.31512052522,79773.06168577763,79.25343474758847,0.0,8575.796259387458,8575.796259387458,0.903754411055923,3663.53608048895,277.13165870356005,3.981658703560072,1.0,0.002,0.2730161287116247,0.004496435778698622,0.00042274951027402696,0.001577250488876871,0.21137475513701348,0.21137475513701348,0.0,-8.491020386802717e-13,0.9957818132305682,0.9957818132305682,0.0,0.09132617974048404,0.0003868627423855729,0.0,0.0,0.0,1601510.2721104561,267.8295415272409,0.0,1.0,1280340.3135500627,2615.071670877304,,,,,,,,,,,,,,,,,,,4.0,14772.901891945483,1450.0,0.375,6.1796691888313084,3.5
