time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
104.0,-29.889387283180614,4.451936448927527,34.86151869893419,28.104596316721313,6.3056600607096795,-26.26988254879828,-39.78228742545468,2.686155326083184,-5.317983614076866,-5.317983614056929,39.7337595374603,37854.93436907498,20126.035329747978,20126.035329747978,57980.969698822955,79865.05988238462,79777.3425323437,20126.035329747978,99903.37786209167,99903.37786209167,99903.37786209167,125777.74769617885,123222.41359111876,2555.3341050600857,0.0,93125.88871199687,51116.10367218246,46677.53893312713,25874.369834087178,72551.9087672143,19724.690886554676,1450.0,0.0,0.8862625112951333,2.851066908081986,0.0014957518510113484,1.0,1.0,-5.317983614076866,350281.6581699224,1543085.7048610912,4.405271212095658,1543085.7048610912,4.405271212095658,0.7623254600221858,0.09171140263080399,3.6450082837464786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6450082837464786,1.2791910884449402,1.2794932068375944,2.849463474747596,6037.67117674597,14772.512344931143,6482.013852965061,0.0004115338855072092,25548.882598499484,2605.2609809159585,19375.173182879607,1975.7178223837507,0.7583569695536326,0.7583569695536326,32856.79635245097,32395.05729023726,1.0178483561762472,0.8,4349.01517120825,4287.898129693729,1.0178483561762472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.49433186112514,4.451936448927527,-1.2697509227136887,5.721687371641216,3.5,3.5,1.0,0.6,0.0002361669555144781,1.000139194639849,0.00023613408691529385,198.8308958994854,0.0,6.638631897563672e-06,18.813882797695445,0.0065698636931495755,8.082075328515611e-05,0.000155346202229322,0.0005662381939744343,0.09171140264386332,0.09171140264386332,0.09171140264386332,0.09133686253029351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506943.46622985584,589.3412565324636,0.0,0.09171140264386332,0.09171140263080399,0.09171140263080399,0.375,0.375,0.5,5.6914544955914765,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,25874.369834087178,19724.690886554676,0.7623254600221858,0.8109882233360266,3.8644842696962316,0.7991653243039712,0.5217634520207325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508248625633644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.847874118146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35436694785886,261.35436694785886,-11.795633052141113,245.0758977496448,277.63283614607656,119395.88361218687,119267.74293274182,128.14067944504455,0.0,nan,277.63283614607656,4.482836146076579,271.1214484667915,-2.0285515332084856,264.61006078749074,-8.539939212509239,258.098673108212,-15.051326891787994,251.5872854289376,-21.562714571062372,245.0758977496448,-28.074102250355168,1.0,1.0,25762.5980482374,25762.5980482374,277.1346327400823,3.9846327400823043,277.1346327400823,277.1346327400823,79854.72269806707,79777.3425323437,77.38016572337074,0.0,8575.796259387458,8575.796259387458,0.9037730293554829,3663.2333251652108,277.1346327400823,3.9846327400823043,1.0,0.002,0.2733919230079878,0.004495181504477816,0.0004233335730408217,0.0015766664281502876,0.21166678652041085,0.21166678652041085,0.0,1.1911092771821341e-12,0.9959024256094294,0.9959024256094294,0.0,0.0913356083360607,0.0003757942947432887,0.0,0.0,0.0,1601513.131194624,267.8320163859231,0.0,1.0,1280331.8083503384,2615.1064092611527,,,,,,,,,,,,,,,,,,,4.0,14772.512344931143,1450.0,0.375,6.1796691888313084,3.5
105.0,-29.890698451793202,4.455860617840669,34.86191453695834,28.10958767021077,6.308293492535466,-26.270799257366548,-39.78318317150695,2.688394298218164,-5.315547023718068,-5.315547023667677,39.73445162028665,37850.140659199315,20129.09974150719,20129.09974150719,57979.240400706505,79867.31993164588,79781.54726898223,20129.09974150719,99910.64701048943,99910.64701048943,99910.64701048943,125786.11706532016,123235.68909081188,2550.427974508268,0.0,93128.53483656372,51111.68901790966,46685.38424294895,25875.470054830726,72560.85429777968,19725.591986986576,1450.0,0.0,0.8862724654748853,2.851323428498785,0.0014957518510113484,1.0,1.0,-5.315547023718068,350315.0152286082,1543115.3794441135,4.4049364496611965,1543115.3794441135,4.4049364496611965,0.7623278705734653,0.09170981454139175,3.6447174186869615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6447174186869615,1.27918077286508,1.279482846774339,2.849259069555593,6037.238066672066,14772.135189652485,6482.066298257551,0.00041161459980211675,25551.647532146406,2605.542925682716,19375.3299453685,1975.7338077089016,0.7582810431692316,0.7582810431692316,32854.698805439315,32395.05729023726,1.017767133720864,0.8,4348.737534165424,4287.898129693729,1.017767133720864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.495320695070695,4.455860617840669,-1.266697944066137,5.722558561906806,3.5,3.5,1.0,0.6,0.00023613408691529385,1.000136353730341,0.00023610189354136894,198.8319778869299,0.0,6.535293022763385e-06,18.521020426511434,0.006576398986172339,8.081257634860712e-05,0.00015532151056668673,0.000566103015059174,0.09170981450413425,0.09170981450413425,0.09170981450413425,0.09134610638072135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506999.897284717,589.3226651885016,0.0,0.09170981450413425,0.09170981454139175,0.09170981454139175,0.375,0.375,0.5,5.680543253295367,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,25875.470054830726,19725.591986986576,0.7623278705734653,0.8107492585308633,3.8645257249919833,0.7990429683030984,0.5216330626961417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450832874441513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.55501174696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35517250649247,261.35517250649247,-11.794827493507512,245.0746892761496,277.63565573683866,119396.91023409677,119273.67929533578,123.23093876097099,0.0,nan,277.63565573683866,4.48565573683868,271.1234624447012,-2.0265375552987734,264.6112691525521,-8.53873084744788,258.0990758604208,-15.050924139579195,251.5868825682926,-21.563117431707383,245.0746892761496,-28.07531072385038,1.0,1.0,25762.5980482374,25762.5980482374,277.1375596332389,3.9875596332389023,277.1375596332389,277.1375596332389,79856.77308257172,79781.54726898223,75.22581358948082,0.0,8575.796259387458,8575.796259387458,0.9037910053865873,3662.941005780396,277.1375596332389,3.9875596332389023,1.0,0.002,0.273756843946477,0.004493968682571749,0.0004239007713168462,0.0015760992287185284,0.2119503856584231,0.2119503856584231,0.0,3.537448112211905e-14,0.9960209172873339,0.9960209172873339,0.0,0.09134489360376828,0.00036492093762346744,0.0,0.0,0.0,1601515.945982887,267.8344529762819,0.0,1.0,1280323.4345482395,2615.1406116061985,,,,,,,,,,,,,,,,,,,4.0,14772.135189652485,1450.0,0.375,6.1796691888313084,3.5
106.0,-29.891982754303253,4.459759229871756,34.86230683167871,28.114413830358558,6.310895992055102,-26.27169487962551,-39.78406044244764,2.690608120244867,-5.313137112040749,-5.313137112021017,39.73514110851467,37845.519593920304,20132.16646429911,20132.16646429911,57977.68605821941,79869.37506719764,79785.75243776283,20132.16646429911,99917.91890206194,99917.91890206194,99917.91890206194,125794.47895314515,123248.81283468849,2545.666118456658,0.0,93131.00246937877,51107.4735620181,46692.80989706741,25876.560051083216,72569.36994815062,19726.484933486827,1450.0,0.0,0.8862822916947741,2.8515771581552793,0.0014957518510113484,1.0,1.0,-5.313137112040749,350348.00950743735,1543144.943205702,4.4046059955506704,1543144.943205702,4.4046059955506704,0.7623302670271684,0.09170827584123448,3.6444396942640322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6444396942640322,1.2791705726944083,1.2794726030119736,2.8490646767987235,6036.826171746752,14771.781201733505,6482.118189406779,0.00041169160492125165,25554.271789970142,2605.8105255077057,19375.485051486095,1975.7496241311862,0.7582092423033094,0.7582092423033094,32852.695989692904,32395.05729023726,1.0176895807153992,0.8,4348.472436011214,4287.898129693729,1.0176895807153992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.496310274747491,4.459759229871756,-1.2636711793106485,5.723430409182405,3.5,3.5,1.0,0.6,0.00023610189354136894,1.0001335610482245,0.00023607036373613361,198.83303771429516,0.0,6.401072212342841e-06,18.14063864977961,0.006582800058384681,8.08045688058316e-05,0.00015529732473553733,0.0005659717346792038,0.09170827626225507,0.09170827626225507,0.09170827626225507,0.09135524781915486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507054.75912845676,589.3045908756314,0.0,0.09170827626225507,0.09170827584123448,0.09170827584123448,0.375,0.375,0.5,5.669952408222248,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,25876.560051083216,19726.484933486827,0.7623302670271684,0.8105213560149703,3.8645608741688444,0.7989277859190913,0.521508173778554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508407228081885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.17462997023,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35595143603217,261.35595143603217,-11.794048563967806,245.0735023501291,277.6384005219375,119398.59261708234,119279.4352878075,119.15732927487448,0.0,nan,277.6384005219375,4.488400521937535,271.1254208875758,-2.024579112424192,264.61244125320616,-8.53755874679382,258.09946161884955,-15.050538381150432,251.58648198449478,-21.563518015505196,245.0735023501291,-28.076497649870873,1.0,1.0,25762.5980482374,25762.5980482374,277.14045989804384,3.9904598980438664,277.14045989804384,277.14045989804384,79858.57984448929,79785.75243776283,72.82740672645741,0.0,8575.796259387458,8575.796259387458,0.9038081688437424,3662.6618927353525,277.14045989804384,3.9904598980438664,1.0,0.002,0.2741110417587905,0.0044927986480488066,0.00042445134751654403,0.001575548678077582,0.212225673758272,0.212225673758272,0.0,2.5594125777073096e-11,0.9961377770101643,0.9961377770101643,0.0,0.09135407802992226,0.00035419781131221337,0.0,0.0,0.0,1601518.7298672167,267.8368628879592,0.0,1.0,1280315.1523184204,2615.1744405515933,,,,,,,,,,,,,,,,,,,3.0,14771.781201733505,1450.0,0.375,6.1796691888313084,3.5
107.0,-29.8932945994951,4.4636287933081675,34.86269355244733,28.11949955010789,6.31385554278871,-26.272579585267778,-39.784924511890836,2.6931405260291466,-5.310959727184354,-5.310959727194547,39.73576496549392,37840.73329206546,20135.652352235586,20135.652352235586,57976.385644301045,79871.05479092435,79788.48373662696,20135.652352235586,99924.13608886255,99924.13608886255,99924.13608886255,125801.6812883431,123260.64543363202,2541.035854711084,0.0,93133.23255897734,51103.24454251616,46699.98668495687,25877.54519948054,72577.53188443741,19727.29200317013,1450.0,0.0,0.8862911658332273,2.8518064213562924,0.0014957518510113484,1.0,1.0,-5.310959727184354,350377.82234210084,1543171.6932126747,4.404307564038564,1543171.6932126747,4.404307564038564,0.7623324334321375,0.09170679631634024,3.6441611917714143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6441611917714143,1.2791588939628729,1.2794608811891934,2.84887296564205,6036.419958810468,14771.45006220457,6482.177204882781,0.00041176852329534013,25556.836719866827,2606.072075567786,19375.66145269318,1975.7676120482715,0.7581400493759599,0.7581400493759599,32850.68753222638,32395.05729023726,1.0176118104382872,0.8,4348.206591103545,4287.898129693729,1.0176118104382872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.497435111940672,4.4636287933081675,-1.260792628791502,5.724421422099669,3.5,3.5,1.0,0.6,0.00023607036373613361,1.0001364269950164,0.00023603816175901565,198.83412028060513,0.0,6.269166953480319e-06,17.766819146163225,0.006589069225338162,8.079668248053055e-05,0.00015527368125560308,0.0005658423233351532,0.09170679649669969,0.09170679649669969,0.09170679649669969,0.09136350745805809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507107.881589794,589.2870866484276,0.0,0.09170679649669969,0.09170679631634024,0.09170679631634024,0.375,0.375,0.5,5.659653738703178,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25877.54519948054,19727.29200317013,0.7623324334321375,0.8102943058066185,3.8646133693225058,0.7988200223812344,0.5213835784925546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508484104388595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.800810466615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3567385334158,261.3567385334158,-11.79326146658417,245.0723315423994,277.641145524434,119404.17679038872,119283.76997600232,120.4068143863616,0.0,nan,277.641145524434,4.491145524434046,271.1273827280274,-2.0226172719725923,264.6136199316153,-8.536380068384688,258.09985713521013,-15.050142864789848,251.5860943388087,-21.563905661191285,245.0723315423994,-28.077668457600566,1.0,1.0,25762.5980482374,25762.5980482374,277.14295577211396,3.9929557721139872,277.14295577211396,277.14295577211396,79862.5705814555,79788.48373662696,74.08684482853278,0.0,8575.796259387458,8575.796259387458,0.9038253799374325,3662.3819977302715,277.14295577211396,3.9929557721139872,1.0,0.002,0.27445549593315527,0.004491633290140032,0.00042498663703316816,0.001575013377636451,0.21249331851658407,0.21249331851658407,0.0,1.466961925197796e-11,0.9962439624042476,0.9962439624042476,0.0,0.09136234214159006,0.00034445417475018,0.0,0.0,0.0,1601521.245068877,267.8390402728156,0.0,1.0,1280307.6691243316,2615.2050063507154,,,,,,,,,,,,,,,,,,,3.0,14771.45006220457,1450.0,0.375,6.1796691888313084,3.5
108.0,-29.89454272008728,4.467471806119904,34.863076551104115,28.123893623147183,6.315829474260969,-26.27350550066011,-39.78582884939385,2.6947922546334615,-5.30866337029687,-5.308663370367434,39.736431075020164,37836.34945500769,20138.838463563916,20138.838463563916,57975.1879185716,79873.81217330236,79792.28779615788,20138.838463563916,99931.12625972179,99931.12625972179,99931.12625972179,125809.71342736133,123273.1706923056,2536.542735055723,0.0,93136.15609394327,51099.01060368421,46707.93943362117,25878.58716763955,72586.52660126072,19728.14600782579,1450.0,0.0,0.8863004944106383,2.8520482272416015,0.0014957518510113484,1.0,1.0,-5.30866337029687,350409.266303916,1543200.255327143,4.403993854399669,1543200.255327143,4.403993854399669,0.7623347395291844,0.09170535651958729,3.6438827995468928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6438827995468928,1.2791513007031103,1.2794532449434488,2.8486722388070604,6035.994642733686,14771.052589572007,6482.216676394196,0.0004118462517018981,25559.59157235367,2606.3529923423057,19375.779435682234,1975.7796429649509,0.7580629518603064,0.7580629518603064,32848.67983929179,32395.05729023726,1.01753407095293,0.8,4347.940847391408,4287.898129693729,1.01753407095293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.498463216282814,4.467471806119904,-1.2578554045592476,5.7253272106791515,3.5,3.5,1.0,0.6,0.00023603816175901565,1.0001298008052144,0.00023600752779187161,198.83515026947737,0.0,6.4028517915461925e-06,18.14568197724191,0.006595472077129708,8.078842939237458e-05,0.00015524973236664106,0.0005657118294050619,0.09170535648761853,0.09170535648761853,0.09170535648761853,0.09137221592876599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507159.73079747515,589.2700041545056,0.0,0.09170535648761853,0.09170535651958729,0.09170535651958729,0.375,0.375,0.5,5.649659514702342,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,25878.58716763955,19728.14600782579,0.7623347395291844,0.8100624843187246,3.8646874340160773,0.7987045342043501,0.5212585754771537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508562630159247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.179673297695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3574485049979,261.3574485049979,-11.792551495002101,245.07117596916473,277.6437210408328,119399.77996742637,119291.17153172914,108.6084356972508,0.0,nan,277.6437210408328,4.493721040832838,271.12921202649784,-2.020787973502138,264.6147030121616,-8.535296987838365,258.1001939978298,-15.049806002170158,251.58568498350058,-21.564315016499393,245.07117596916473,-28.07882403083525,1.0,1.0,25762.5980482374,25762.5980482374,277.14569570985367,3.995695709853692,277.14569570985367,277.14569570985367,79863.46470955577,79792.28779615788,71.17691339789599,0.0,8575.796259387458,8575.796259387458,0.9038425837676608,3662.1022135446274,277.14569570985367,3.995695709853692,1.0,0.002,0.27478973782209154,0.004490532204248497,0.0004255062226039757,0.0015744937744350711,0.21275311130198785,0.21275311130198785,0.0,-2.9609530972918296e-12,0.9963552631370683,0.9963552631370683,0.0,0.09137111462615206,0.0003342418934352293,0.0,0.0,0.0,1601523.897626687,267.8413366297031,0.0,1.0,1280299.776949155,2615.2372432184247,,,,,,,,,,,,,,,,,,,4.0,14771.052589572007,1450.0,0.375,6.1796691888313084,3.5
109.0,-29.895764923151614,4.4712884919071545,34.86345606360123,28.128260105755203,6.318234935879904,-26.27436493723546,-39.786669973377116,2.6968349519274195,-5.306380278423319,-5.30638027841034,39.73709653369918,37832.14729651401,20141.997666854037,20141.997666854037,57974.144963368046,79875.55753267565,79796.15171810413,20141.997666854037,99938.14938495816,99938.14938495816,99938.14938495816,125817.77367016271,123285.58834806674,2532.1853220959706,0.0,93138.32731253718,51095.22766715535,46714.55516153537,25879.62428520455,72594.17944673992,19728.996169197515,1450.0,0.0,0.8863097567275647,2.8522886523763264,0.0014957518510113484,1.0,1.0,-5.306380278423319,350440.5308242131,1543228.7899343155,4.403682377448587,1543228.7899343155,4.403682377448587,0.762337039818489,0.09170395882800594,3.643634984443571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.643634984443571,1.2791418913293693,1.27944379416139,2.848499458224188,6035.62854141168,14770.738666195386,6482.262994106476,0.00041191469938500134,25561.925854315665,2606.5910228585362,19375.917882423822,1975.793760603654,0.7579991426644621,0.7579991426644621,32846.89263486195,32395.05729023726,1.0174648699591555,0.8,4347.704288139067,4287.898129693729,1.0174648699591555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.499482637855253,4.4712884919071545,-1.2549368575893736,5.726225349496528,3.5,3.5,1.0,0.6,0.00023600752779187161,1.00012710657411,0.00023597753349602203,198.83615887948923,0.0,6.09110946043507e-06,17.262204210872987,0.006601563186590143,8.078075389758086e-05,0.00015522677389429075,0.0005655897038835498,0.09170395997913916,0.09170395997913916,0.09170395997913916,0.09138087349479129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507210.11116409645,589.2534058463691,0.0,0.09170395997913916,0.09170395882800594,0.09170395882800594,0.375,0.375,0.5,5.639966927164539,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25879.62428520455,19728.996169197515,0.762337039818489,0.8098578091066764,3.8647220723644735,0.7986059682085376,0.5211457390226482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508637342190829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.29619553132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3581369597779,261.3581369597779,-11.791863040222097,245.07004126019024,277.64623265938116,119401.97326253119,119296.65637218903,105.31689034219903,0.0,nan,277.64623265938116,4.496232659381178,271.1309943795024,-2.0190056204975804,264.6157560996905,-8.534243900309491,258.1005178198699,-15.049482180130099,251.5852795400332,-21.564720459966765,245.07004126019024,-28.07995873980974,1.0,1.0,25762.5980482374,25762.5980482374,277.1484293631148,3.9984293631148375,277.1484293631148,277.1484293631148,79864.79068403055,79796.15171810413,68.63896592642413,0.0,8575.796259387458,8575.796259387458,0.9038578976427833,3661.853159365789,277.1484293631148,3.9984293631148375,1.0,0.002,0.2751138817654048,0.0044894733875906825,0.00042601016490221156,0.0015739898406805421,0.21300508245110578,0.21300508245110578,0.0,5.582753877242386e-12,0.9964653222718801,0.9964653222718801,0.0,0.09137981488715617,0.0003241439408497754,0.0,0.0,0.0,1601526.534786409,267.84361972157666,0.0,1.0,1280291.930261402,2615.2692948425793,,,,,,,,,,,,,,,,,,,3.0,14770.738666195386,1450.0,0.375,6.1796691888313084,3.5
110.0,-29.89697825059741,4.475077723166234,34.8638315122459,28.13264240920546,6.320748376593582,-26.275205587859435,-39.787492936570175,2.6989757140924584,-5.304190326142475,-5.304190326105252,39.73773837154704,37827.962792757426,20145.29218149926,20145.29218149926,57973.254974256684,79877.07146543912,79799.52735883942,20145.29218149926,99944.81954033868,99944.81954033868,99944.81954033868,125825.43992355857,123297.48159546033,2527.958328098246,0.0,93140.3210173575,51091.52061718555,46720.88933352439,25880.62038321989,72601.50971674429,19729.812856320932,1450.0,0.0,0.8863186276601231,2.8525192843176144,0.0014957518510113484,1.0,1.0,-5.304190326142475,350470.5219541914,1543256.3120671283,4.403384066260617,1543256.3120671283,4.403384066260617,0.7623392547851391,0.09170261216853857,3.643392051057261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.643392051057261,1.2791320260457046,1.2794338881806613,2.84833150673305,6035.272672355586,14770.447057992546,6482.313924303848,0.00041198196933982993,25564.177478602527,2606.820624637621,19376.070116192015,1975.8092841278128,0.7579383350944884,0.7579383350944884,32845.14061302754,32395.05729023726,1.0173970321577934,0.8,4347.472385751008,4287.898129693729,1.0173970321577934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.500545722117845,4.475077723166234,-1.2520842331946067,5.727161956360841,3.5,3.5,1.0,0.6,0.00023597753349602203,1.0001261847282379,0.00023594776049198603,198.8371601739078,0.0,5.963950575027317e-06,16.901835929627417,0.00660752713716517,8.077324477758758e-05,0.00015520428871843445,0.0005654700718067402,0.09170261244218819,0.09170261244218819,0.09170261244218819,0.09138917711075184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507258.9694832703,589.2373081782008,0.0,0.09170261244218819,0.09170261216853857,0.09170261216853857,0.375,0.375,0.5,5.630563869380246,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,25880.62038321989,19729.812856320932,0.7623392547851391,0.8096584489802107,3.8647591195993685,0.7985130777643615,0.5210354845284031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508710503520605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.935827250076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35881843309613,261.35881843309613,-11.791181566903845,245.0689261366561,277.64871072954935,119405.76321482025,119301.51432245829,104.24889236198155,0.0,nan,277.64871072954935,4.498710729549373,271.1327538109302,-2.0172461890697946,264.61679689237974,-8.533203107620238,258.10083997382276,-15.04916002617722,251.5848830552389,-21.565116944761087,245.0689261366561,-28.081073863343875,1.0,1.0,25762.5980482374,25762.5980482374,277.15101293959583,4.001012939595853,277.15101293959583,277.15101293959583,79866.74530743841,79799.52735883942,67.21794859899092,0.0,8575.796259387458,8575.796259387458,0.9038729095037553,3661.6090113125474,277.15101293959583,4.001012939595853,1.0,0.002,0.2754283482798635,0.004488441870886536,0.0004264990443557245,0.0015735009643954956,0.21324952217786225,0.21324952217786225,0.0,8.751220234581858e-12,0.9965708009277924,0.9965708009277924,0.0,0.09138814565597121,0.00031446651256736795,0.0,0.0,0.0,1601529.064291499,267.8458096738575,0.0,1.0,1280284.4035865832,2615.3000398214167,,,,,,,,,,,,,,,,,,,3.0,14770.447057992546,1450.0,0.375,6.1796691888313084,3.5
111.0,-29.8981758220968,4.4788386197729535,34.86420251478513,28.136803779657953,6.323046005703654,-26.27605363929702,-39.78832068443296,2.7009238222451595,-5.302080022922269,-5.302080022928054,39.738361060939816,37823.928189202954,20148.692403964073,20148.692403964073,57972.62059316703,79878.7136345416,79802.52594698378,20148.692403964073,99951.21835094785,99951.21835094785,99951.21835094785,125832.80014000848,123308.94316879095,2523.8569712175204,0.0,93142.38253525703,51087.90130118624,46727.20137118976,25881.581789060627,72608.78316025039,19730.601286609206,1450.0,0.0,0.8863271600511363,2.852741542057283,0.0014957518510113484,1.0,1.0,-5.302080022922269,350499.4242062157,1543283.013464987,4.403097143340809,1543283.013464987,4.403097143340809,0.7623413996647123,0.0917013122898317,3.6431558616430157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6431558616430157,1.2791230537978706,1.2794248757301496,2.84816683651041,6034.923755913696,14770.150117276145,6482.358988457468,0.0004120473083244828,25566.400690101418,2607.0473291186513,19376.20481596288,1975.8230196818363,0.7578776946676266,0.7578776946676266,32843.437205937604,32395.05729023726,1.0173310775732434,0.8,4347.246918143106,4287.898129693729,1.0173310775732434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.501642916509406,4.4788386197729535,-1.2492899954264987,5.728128615199452,3.5,3.5,1.0,0.6,0.00023594776049198603,1.000124547254325,0.00023591837750582285,198.83814847449563,0.0,5.919979572363311e-06,16.777222108077623,0.006613447116737533,8.07656926508265e-05,0.00015518206784115952,0.0005653524600774044,0.0917013123082268,0.0917013123082268,0.0917013123082268,0.0913971776687141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507306.37856964365,589.2216874087346,0.0,0.0917013123082268,0.0917013122898317,0.0917013122898317,0.375,0.375,0.5,5.621439831449901,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25881.581789060627,19730.601286609206,0.7623413996647123,0.8094627343233907,3.864810383451303,0.7984243512967187,0.5209277244837458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508783134250616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.811213428526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3594760074054,261.3594760074054,-11.790523992594558,245.06782779713734,277.65112421768936,119407.71542318612,119307.12249845591,100.59292473021884,0.0,nan,277.65112421768936,4.50112421768938,271.1344649335388,-2.0155350664611547,264.61780564946287,-8.532194350537111,258.101146365357,-15.048853634642967,251.58448708124695,-21.56551291875303,245.06782779713734,-28.082172202862637,1.0,1.0,25762.5980482374,25762.5980482374,277.153472899884,4.003472899884002,277.153472899884,277.153472899884,79868.48808636861,79802.52594698378,65.96213938483561,0.0,8575.796259387458,8575.796259387458,0.9038875042984574,3661.371640951231,277.153472899884,4.003472899884002,1.0,0.002,0.27573348641654183,0.004487438319991053,0.00042697341289772847,0.0015730265878571774,0.21348670644886422,0.21348670644886422,0.0,7.549056865729931e-13,0.9966724779764967,0.9966724779764967,0.0,0.09139617415360313,0.00030513813622856716,0.0,0.0,0.0,1601531.5017324146,267.8479199770777,0.0,1.0,1280277.1505700084,2615.329667444045,,,,,,,,,,,,,,,,,,,4.0,14770.150117276145,1450.0,0.375,6.1796691888313084,3.5
112.0,-29.899341461779965,4.482572164875347,34.864569855349785,28.14082063212993,6.325242752043562,-26.27688304036422,-39.78913421798495,2.7027843323464795,-5.299939764659825,-5.299939764665252,39.73899746475667,37820.036999744516,20151.974574853633,20151.974574853633,57972.011574598146,79880.34629987499,79805.92474518155,20151.974574853633,99957.89932003518,99957.89932003518,99957.89932003518,125840.45794801594,123320.57573641227,2519.8822116036818,0.0,93144.410841077,51084.39759730092,46733.34804864009,25882.558627980754,72615.90667662084,19731.402594300092,1450.0,0.0,0.8863357951793195,2.8529669686400214,0.0014957518510113484,1.0,1.0,-5.299939764659825,350528.73862699716,1543310.3033083468,4.402806769434692,1543310.3033083468,4.402806769434692,0.7623435873518758,0.09170005228966122,3.6429265635472166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6429265635472166,1.2791144870622608,1.2794162693869724,2.84800664865732,6034.584337075014,14769.859321951648,6482.401945761149,0.00041211075295705156,25568.56670489118,2607.268201158518,19376.333218218286,1975.8361130679984,0.7578185137187083,0.7578185137187083,32841.78347817029,32395.05729023726,1.0172670473511656,0.8,4347.028026225831,4287.898129693729,1.0172670473511656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5027020176504156,4.482572164875347,-1.2464895479472915,5.729061712822639,3.5,3.5,1.0,0.6,0.00023591837750582285,1.000121227321892,0.00023588978121938392,198.8391104315383,0.0,5.8424585653381075e-06,16.557527574168198,0.006619289575302872,8.075827084726183e-05,0.00015516010665856102,0.0005652368741492914,0.09170005233612898,0.09170005233612898,0.09170005233612898,0.09140529048429895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507352.4880272194,589.2064958512545,0.0,0.09170005233612898,0.09170005228966122,0.09170005228966122,0.375,0.375,0.5,5.6125969760591685,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25882.558627980754,19731.402594300092,0.7623435873518758,0.8092730048012269,3.864854410745431,0.7983376401642123,0.5208230363103201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508854822497965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.59151889462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3601077596945,261.3601077596945,-11.789892240305505,245.0667477883531,277.6534677310476,119409.30722087582,119312.66443468144,96.64278619437381,0.0,nan,277.6534677310476,4.503467731047635,271.1361237424714,-2.0138762575285796,264.61877975395186,-8.531220246048122,258.10143576544465,-15.048564234555329,251.58409177689836,-21.565908223101616,245.0667477883531,-28.08325221164688,1.0,1.0,25762.5980482374,25762.5980482374,277.1560094826507,4.006009482650711,277.1560094826507,277.1560094826507,79869.61176302657,79805.92474518155,63.687017845019,0.0,8575.796259387458,8575.796259387458,0.9039016729498218,3661.1411963649525,277.1560094826507,4.006009482650711,1.0,0.002,0.27602920543846354,0.004486481092166579,0.00042743322651732737,0.0015725667753736588,0.21371661325866367,0.21371661325866367,0.0,1.890986065650191e-12,0.9967751488216788,0.9967751488216788,0.0,0.09140433326798279,0.00029571902167842637,0.0,0.0,0.0,1601533.973706315,267.85006023534015,0.0,1.0,1280269.794510466,2615.3597164685243,,,,,,,,,,,,,,,,,,,3.0,14769.859321951648,1450.0,0.375,6.1796691888313084,3.5
113.0,-29.900499495906523,4.486277348334005,34.864932997191005,28.144818276073806,6.327583693589478,-26.277691176950214,-39.78992543471975,2.704775374332384,-5.297886724133775,-5.29788672413637,39.73961106848187,37816.20194296458,20155.377989288965,20155.377989288965,57971.579932253546,79881.6121662521,79808.86409847213,20155.377989288965,99964.24208776109,99964.24208776109,99964.24208776109,125847.73889483053,123331.70995333059,2516.028941499941,0.0,93146.16079990899,51081.0446435521,46739.01795150765,25883.49680706944,72622.51475857709,19732.172323120718,1450.0,0.0,0.8863440664124238,2.8531832220766606,0.0014957518510113484,1.0,1.0,-5.297886724133775,350556.8602633682,1543336.615799209,4.402528635838771,1543336.615799209,4.402528635838771,0.7623456934818544,0.09169883708595779,3.64270785505388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.64270785505388,1.2791053135639956,1.2794070571448315,2.847856088490582,6034.265318148422,14769.60157350598,6482.449122340199,0.00041217123345381744,25570.58224438129,2607.4737289881145,19376.474232170123,1975.850492489293,0.7577642951962027,0.7577642951962027,32840.20610459844,32395.05729023726,1.0172059742168693,0.8,4346.819240758099,4287.898129693729,1.0172059742168693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.503800242036982,4.486277348334005,-1.243751930781551,5.730029279115556,3.5,3.5,1.0,0.6,0.00023588978121938392,1.0001204374369537,0.00023586137467994112,198.8400661201308,0.0,5.6860601571630274e-06,16.11429448540002,0.006624975635460034,8.075105324305397e-05,0.00015513872797632996,0.0005651250630224442,0.09169883705834166,0.09169883705834166,0.09169883705834166,0.09141307201196353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507397.17461689806,589.1917723967007,0.0,0.09169883705834166,0.09169883708595779,0.09169883708595779,0.375,0.375,0.5,5.604024021728416,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25883.49680706944,19732.172323120718,0.7623456934818544,0.8090927794460592,3.864894720415768,0.798259054027137,0.5207228373828557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508924599913053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.14828580585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3607321850008,261.3607321850008,-11.789267814999164,245.06568540202917,277.6557789679832,119413.10930635392,119317.58737677785,95.52192957602493,0.0,nan,277.6557789679832,4.505778967983247,271.1377602547594,-2.0122397452405494,264.6197415415859,-8.530258458414096,258.10172282842177,-15.048277171578206,251.58370411522506,-21.566295884774917,245.06568540202917,-28.084314597970803,1.0,1.0,25762.5980482374,25762.5980482374,277.1584052730772,4.008405273077244,277.1584052730772,277.1584052730772,79871.31150607274,79808.86409847213,62.447407600615406,0.0,8575.796259387458,8575.796259387458,0.9039151869702647,3660.9213943291493,277.1584052730772,4.008405273077244,1.0,0.002,0.27631590239767523,0.004485549292827588,0.0004278789962238597,0.0015721210022829842,0.21393949811192986,0.21393949811192986,0.0,-1.4931562930531328e-12,0.9968734940407753,0.9968734940407753,0.0,0.09141214012535456,0.00028669696060322204,0.0,0.0,0.0,1601536.3448825786,267.8521132758662,0.0,1.0,1280262.7381338845,2615.388541766438,,,,,,,,,,,,,,,,,,,4.0,14769.60157350598,1450.0,0.375,6.1796691888313084,3.5
114.0,-29.901630519306714,4.489954542832588,34.86529232489774,28.148582204617583,6.329688366721592,-26.27849863070918,-39.79071263512594,2.7065564796362493,-5.295839947487764,-5.295839947503135,39.74022736305085,37812.52661098173,20158.73665009159,20158.73665009159,57971.26326107332,79883.03163038667,79811.94318910062,20158.73665009159,99970.67983919222,99970.67983919222,99970.67983919222,125855.11363539669,123342.81732178546,2512.2963136112194,0.0,93147.99186953498,51077.7740164822,46744.68650339197,25884.433796204466,72629.12029959643,19732.941282477645,1450.0,0.0,0.8863522952244411,2.8533988286051533,0.0014957518510113484,1.0,1.0,-5.295839947487764,350584.8978628139,1543363.0440194362,4.40225193220777,1543363.0440194362,4.40225193220777,0.762347804778761,0.09169766248831357,3.64249575537309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.64249575537309,1.279097113245872,1.2793988185556218,2.847708526313372,6033.95265160189,14769.3373239292,6482.49023116637,0.000412229861442613,25572.57389583261,2607.6768209156658,19376.59710920255,1975.8630224595097,0.7577100837847309,0.7577100837847309,32838.676377139294,32395.05729023726,1.017146746556839,0.8,4346.616761859783,4287.898129693729,1.017146746556839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.504884025181736,4.489954542832588,-1.2410295794393633,5.730984122271951,3.5,3.5,1.0,0.6,0.00023586137467994112,1.0001176292145493,0.00023583363375483823,198.8409995254454,0.0,5.648358181049728e-06,16.00744708509493,0.006630623993641084,8.074387286820587e-05,0.00015511750181173526,0.0005650148419333233,0.09169766254135599,0.09169766254135599,0.09169766254135599,0.09142082856704328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507440.57208145113,589.1774742231368,0.0,0.09169766254135599,0.09169766248831357,0.09169766248831357,0.375,0.375,0.5,5.595719005072285,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25884.433796204466,19732.941282477645,0.762347804778761,0.8089160381520136,3.8649394098451464,0.7981820931045401,0.5206248740863771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508993922679383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.04143840555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36133159201785,261.36133159201785,-11.78866840798213,245.0646399516497,277.6580232323918,119414.90601371678,119323.21127063726,91.69474307953584,0.0,nan,277.6580232323918,4.508023232391849,271.13934657622514,-2.0106534237748406,264.62066992007243,-8.529330079927547,258.1019932639621,-15.048006736037905,251.58331660780573,-21.56668339219425,245.0646399516497,-28.08536004835028,1.0,1.0,25762.5980482374,25762.5980482374,277.1608110939946,4.010811093994619,277.1608110939946,277.1608110939946,79872.31288020911,79811.94318910062,60.3696911084844,0.0,8575.796259387458,8575.796259387458,0.9039282923660522,3660.7082341499554,277.1608110939946,4.010811093994619,1.0,0.002,0.27659362959608375,0.0044846559424807,0.0004283108743214392,0.0015716891278877597,0.21415543716071958,0.21415543716071958,0.0,2.2091989695938175e-12,0.9969712728866515,0.9969712728866515,0.0,0.09141993529170454,0.00027772719660903045,0.0,0.0,0.0,1601538.708763747,267.8541600525122,0.0,1.0,1280255.7032045363,2615.4172798996283,,,,,,,,,,,,,,,,,,,3.0,14769.3373239292,1450.0,0.375,6.1796691888313084,3.5
115.0,-29.902745253351686,4.493603435696879,34.86564774438789,28.152275445777946,6.331853397453226,-26.279285388153735,-39.79148146519435,2.7083935341537138,-5.293839697543433,-5.2938396975404824,39.740833316883375,37808.950249789574,20162.13285446896,20162.13285446896,57971.083104258534,79884.19081112432,79814.85668063027,20162.13285446896,99976.98953509923,99976.98953509923,99976.98953509923,125862.34036558792,123353.65902223371,2508.6813433542193,0.0,93149.61520065108,51074.65762518208,46749.95286163222,25885.350830488696,72635.30369212091,19733.694027771053,1450.0,0.0,0.886360323072523,2.853609546463983,0.0014957518510113484,1.0,1.0,-5.293839697543433,350612.29982083995,1543389.0291369478,4.401981989581104,1543389.0291369478,4.401981989581104,0.7623498772335741,0.09169652902304873,3.6422936850844447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6422936850844447,1.2790886522422416,1.2793903200713137,2.847569383638504,6033.657824970507,14769.09866083531,6482.533579342144,0.0004122857160173727,25574.438322233058,2607.8669394985095,19376.7266798008,1975.8762349834856,0.7576599116531018,0.7576599116531018,32837.21896813779,32395.05729023726,1.0170903195489644,0.8,4346.423855229746,4287.898129693729,1.0170903195489644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5059799230043085,4.493603435696879,-1.2383462031002672,5.731949638797146,3.5,3.5,1.0,0.6,0.00023583363375483823,1.0001159360493128,0.00023580629530455753,198.84191949511685,0.0,5.516033275219634e-06,15.632438301972442,0.006636140026916304,8.073686062640092e-05,0.00015509677312843732,0.0005649079973426821,0.09169652927604349,0.09169652927604349,0.09169652927604349,0.09142840788999622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507482.64867578767,589.1636111971985,0.0,0.09169652927604349,0.09169652902304873,0.09169652902304873,0.375,0.375,0.5,5.587675373626848,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25885.350830488696,19733.694027771053,0.7623498772335741,0.8087484143929363,3.8649784706705668,0.7981116641293389,0.5205313164250029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509061629127653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.666429622426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36191749749395,261.36191749749395,-11.788082502506029,245.0636117203035,277.6602232746851,119418.05625094389,119328.42692299579,89.62932794808358,0.0,nan,277.6602232746851,4.510223274685131,271.14090096379726,-2.009099036202713,264.6215786528996,-8.528421347100391,258.1022563420845,-15.047743657915476,251.58293403119396,-21.56706596880602,245.0636117203035,-28.08638827969648,1.0,1.0,25762.5980482374,25762.5980482374,277.16315107818616,4.013151078186183,277.16315107818616,277.16315107818616,79873.46283587684,79814.85668063027,58.60615524656896,0.0,8575.796259387458,8575.796259387458,0.9039407778139819,3660.505153509867,277.16315107818616,4.013151078186183,1.0,0.002,0.27686261290639014,0.004483793466617823,0.0004287291746734784,0.0015712708300070282,0.2143645873367392,0.2143645873367392,0.0,4.6805064164712196e-12,0.9970665923126745,0.9970665923126745,0.0,0.09142754571991145,0.0002689833031372796,0.0,0.0,0.0,1601541.0188514544,267.85616030245654,0.0,1.0,1280248.8281119901,2615.4453655207535,,,,,,,,,,,,,,,,,,,3.0,14769.09866083531,1450.0,0.375,6.1796691888313084,3.5
116.0,-29.90384387087674,4.497223719552086,34.865999175245285,28.155866462644212,6.333964045540575,-26.2800630792829,-39.79224128471685,2.7101832557839414,-5.291885954142572,-5.291885954128106,39.74142913662336,37805.462894202996,20165.565927781194,20165.565927781194,57971.02882198419,79885.30028580742,79817.60995174974,20165.565927781194,99983.17587953093,99983.17587953093,99983.17587953093,125869.42387284686,123364.24276641828,2505.181106428584,0.0,93151.18383523898,51071.625293470344,46755.06504640959,25886.24799331593,72641.31303972552,19734.43063924381,1450.0,0.0,0.8863681493491544,2.8538153769198256,0.0014957518510113484,1.0,1.0,-5.291885954142572,350639.0662963706,1543414.5799974834,4.401718828138058,1543414.5799974834,4.401718828138058,0.7623519114990871,0.09169543671383079,3.642097363937652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.642097363937652,1.2790804099921718,1.2793820409074463,2.847434246889875,6033.3714864161275,14768.868365332532,6482.576313288535,0.00041234003853392223,25576.2475648176,2608.0514308981765,19376.854414426314,1975.8892602903454,0.757611309685667,0.757611309685667,32835.80300868123,32395.05729023726,1.0170354979570804,0.8,4346.236434974516,4287.898129693729,1.0170354979570804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.50708771780979,4.497223719552086,-1.2357019173437758,5.732925636895862,3.5,3.5,1.0,0.6,0.00023580629530455753,1.0001142608172788,0.000235779354962762,198.8428261714563,0.0,5.436029929837218e-06,15.405708821158676,0.006641576056846141,8.072993111986962e-05,0.00015507636418468792,0.0005648032172060872,0.09169543675800906,0.09169543675800906,0.09169543675800906,0.09143580994988851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507523.4372188723,589.1501725352447,0.0,0.09169543675800906,0.09169543671383079,0.09169543671383079,0.375,0.375,0.5,5.579886571174105,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25886.24799331593,19734.43063924381,0.7623519114990871,0.8085853983237299,3.86501999978609,0.7980448920338409,0.5204402469091967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509128361036516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.43970014161,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36248887747985,261.36248887747985,-11.78751112252013,245.06259986659774,277.6623778883565,119421.083169729,119333.6758895291,87.4072801998951,0.0,nan,277.6623778883565,4.512377888356525,271.14242228401986,-2.007577715980119,264.62246667963103,-8.527533320368946,258.1025110753169,-15.04748892468308,251.58255547095706,-21.567444529042916,245.06259986659774,-28.08740013340224,1.0,1.0,25762.5980482374,25762.5980482374,277.16542587296635,4.015425872966375,277.16542587296635,277.16542587296635,79874.58443282229,79817.60995174974,56.97448107255332,0.0,8575.796259387458,8575.796259387458,0.9039529078085533,3660.3078507573405,277.16542587296635,4.015425872966375,1.0,0.002,0.27712307218439824,0.004482960899192201,0.00042913423746169567,0.0015708657642759414,0.21456711873084783,0.21456711873084783,0.0,1.7376369440547101e-12,0.997159517567298,0.997159517567298,0.0,0.09143497743668622,0.00026045927714457096,0.0,0.0,0.0,1601543.2751730082,267.8581140458574,0.0,1.0,1280242.1127924176,2615.472798860833,,,,,,,,,,,,,,,,,,,3.0,14768.868365332532,1450.0,0.375,6.1796691888313084,3.5
