time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
117.0,-29.904975609089853,4.500811113716411,34.866345133498186,28.16027810275557,6.336881204898931,-26.280789927691853,-39.79295566733924,2.7126954500575646,-5.290104007805439,-5.290104007820541,39.74195341416284,37801.44587204352,20169.28515036612,20169.28515036612,57970.73102240964,79885.97513146797,79819.74293014088,20169.28515036612,99989.028080507,99989.028080507,99989.028080507,125876.08731071289,123374.33926683919,2501.7480438736993,0.0,93152.54470096032,51068.302374363535,46760.26925177421,25887.059230205876,72647.32848198009,19735.095718720382,1450.0,0.0,0.8863753566326794,2.8540031184635675,0.0014957518510113484,1.0,1.0,-5.290104007805439,350663.48053400975,1543437.0631401278,4.401476483350066,1543437.0631401278,4.401476483350066,0.76235371284247,0.09169271861204488,3.6418789021028948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6418789021028948,1.2790688171951303,1.279370410916263,2.8472892569527026,6033.0642701375755,14768.64641865192,6482.633160826929,0.0004123996993793482,25578.155453541345,2608.2459814045924,19377.024335522816,1975.9065874200483,0.7575614422516941,0.7575614422516941,32834.22734233674,32395.05729023726,1.016974493700825,0.8,4346.027875480052,4287.898129693729,1.016974493700825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508287848155193,4.500811113716411,-1.233171871462301,5.733982985178712,3.5,3.5,1.0,0.6,0.000235779354962762,1.000117706784907,0.0002357516053992538,198.8437601895338,0.0,5.356893700649239e-06,15.181436747639943,0.00664693295054679,8.072341649649261e-05,0.00015505593846626938,0.0005646949509460712,0.09169435672596907,0.09169435672596907,0.09169435672596907,0.09144256869695085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507562.65705586487,589.1372478495452,0.0,0.09169435672596907,0.09169271861204488,0.09169271861204488,0.375,0.375,0.5,5.572348726231482,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25887.059230205876,19735.095718720382,0.76235371284247,0.8084094997081146,3.8650686195010637,0.797974711992184,0.5203418578760268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509194128726977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.21542806809,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36311867440986,261.36311867440986,-11.786881325590116,245.06160302883902,277.66463431072594,119431.72883885635,119335.38391149846,96.34492735790398,0.0,nan,277.66463431072594,4.514634310725967,271.1440280620742,-2.0059719379257785,264.6234218081255,-8.526578191874478,258.10281554925643,-15.047184450743543,251.58220928743805,-21.56779071256193,245.06160302883902,-28.08839697116096,1.0,1.0,25762.5980482374,25762.5980482374,277.16745654001386,4.017456540013882,277.16745654001386,277.16745654001386,79878.86364855529,79819.74293014088,59.12071841440047,0.0,8575.796259387458,8575.796259387458,0.9039664055349479,3660.088296613409,277.16745654001386,4.017456540013882,1.0,0.002,0.2773739149766798,0.004482206235325325,0.0004295242593596066,0.0015704980069250992,0.2147621296798033,0.2147621296798033,0.0,2.2266284705786676e-08,0.9972636323598776,0.9972636323598776,0.0,0.09144181362400003,0.0002509049880448501,0.0,0.0,0.0,1601545.333043062,267.85989599219454,0.0,1.0,1280235.987901026,2615.4978205458337,,,,,,,,,,,,,,,,,,,3.0,14768.64641865192,1450.0,0.375,6.1796691888313084,3.5
118.0,-29.906033706633654,4.504372152584306,34.86668756945264,28.16286898395049,6.337757878926569,-26.2816545480488,-39.79379633730275,2.713378723437447,-5.288188691991252,-5.288188691983607,39.74256452885625,37798.54958580719,20172.6753398099,20172.6753398099,57971.22492561709,79888.21058729476,79822.08437832398,20172.6753398099,99994.75971813388,99994.75971813388,99994.75971813388,125882.70838375605,123384.19788314487,2498.5105006111835,0.0,93154.81729267476,51065.42477466305,46765.991686679685,25887.94866562217,72653.94035230186,19735.827305909188,1450.0,0.0,0.88638292973983,2.8542049223686083,0.0014957518510113484,1.0,1.0,-5.288188691991252,350689.7235391495,1543463.2705229197,4.401221840624064,1543463.2705229197,4.401221840624064,0.7623557803217265,0.09169336741645309,3.6416949484866232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6416949484866232,1.2790657061750528,1.27936726366727,2.8471523635613925,6032.774209468145,14768.351982239492,6482.6495955803375,0.00041245134697048396,25580.07153547747,2608.4413673861586,19377.073460100564,1975.911596732887,0.7575066173378814,0.7575066173378814,32832.900553494306,32395.05729023726,1.0169231256732763,0.8,4345.852258090492,4287.898129693729,1.0169231256732763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5093818050602295,4.504372152584306,-1.2305746391171581,5.734946791701464,3.5,3.5,1.0,0.6,0.0002357516053992538,1.0001100483294194,0.00023572566418370914,198.84463343931523,0.0,5.517827551584284e-06,15.63752328118986,0.006652450778098375,8.071575085154281e-05,0.000155035854547711,0.0005645932883407061,0.0916933678635495,0.0916933678635495,0.0916933678635495,0.09144981584779716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507601.17603788886,589.1245586085622,0.0,0.0916933678635495,0.09169336741645309,0.09169336741645309,0.375,0.375,0.5,5.565042163961157,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25887.94866562217,19735.827305909188,0.7623557803217265,0.8082486486985652,3.8651531343609404,0.7979088903439002,0.52025464004458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450926187975094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.67151460164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3636174765882,261.3636174765882,-11.78638252341176,245.06061263679155,277.66662230880695,119422.0515203491,119345.74689027724,76.3046300718616,0.0,nan,277.66662230880695,4.516622308806973,271.1454203807249,-2.0045796192750913,264.6242184483182,-8.525781551681803,258.1030165118822,-15.046983488117803,251.58181457300543,-21.568185426994546,245.06061263679155,-28.08938736320843,1.0,1.0,25762.5980482374,25762.5980482374,277.1696448856794,4.0196448856794404,277.1696448856794,277.1696448856794,79877.16494588542,79822.08437832398,55.08056756143924,0.0,8575.796259387458,8575.796259387458,0.903977770945871,3659.9034232290564,277.1696448856794,4.0196448856794404,1.0,0.002,0.27761829821872247,0.004481374614004878,0.00042990439986882875,0.00157009559925726,0.21495219993441436,0.21495219993441436,0.0,-8.73911186471954e-13,0.9973347773087542,0.9973347773087542,0.0,0.09144898417297802,0.00024438324347506957,0.0,0.0,0.0,1601547.544882936,267.8618113080087,0.0,1.0,1280229.4045239913,2615.524715634659,,,,,,,,,,,,,,,,,,,3.0,14768.351982239492,1450.0,0.375,6.1796691888313084,3.5
119.0,-29.907094583527048,4.507903648733277,34.86702589527199,28.16627479568126,6.33990888694053,-26.2823942364927,-39.79451976539565,2.7152085396366035,-5.286378129383934,-5.2863781293117285,39.7431308796362,37795.27875531263,20176.22046277271,20176.22046277271,57971.499218085344,79888.92551985194,79824.386829499,20176.22046277271,100000.60729227171,100000.60729227171,100000.60729227171,125889.39258094835,123394.05936053283,2495.3332204155186,0.0,93156.06386937106,51062.68624084521,46770.41958725095,25888.785288676638,72659.2048759276,19736.51486985832,1450.0,0.0,0.8863901294392268,2.8543956994968944,0.0014957518510113484,1.0,1.0,-5.286378129383934,350714.5326690346,1543487.558522941,4.400979756317977,1543487.558522941,4.400979756317977,0.762357702371257,0.09169239509683436,3.641518349397162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.641518349397162,1.279057275450732,1.279358797773261,2.8470330604342275,6032.521420457666,14768.160368646511,6482.692392871442,0.0004124999321133369,25581.654390068543,2608.602773635089,19377.201384067674,1975.9246413472158,0.7574647475337014,0.7574647475337014,32831.626797500445,32395.05729023726,1.0168738113565674,0.8,4345.683660273397,4287.898129693729,1.0168738113565674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5105257563964845,4.507903648733277,-1.2280509959782258,5.735954644711502,3.5,3.5,1.0,0.6,0.00023572566418370914,1.000110338371224,0.00023569965746740614,198.845508989683,0.0,5.1582714959505665e-06,14.618541419523906,0.006657609049594325,8.070915481472037e-05,0.00015501650936898878,0.0005644954633266697,0.09169239507303277,0.09169239507303277,0.09169239507303277,0.09145667127620828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507638.3351283607,589.1123158165008,0.0,0.09169239507303277,0.09169239509683436,0.09169239509683436,0.375,0.375,0.5,5.557970444723928,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,25888.785288676638,19736.51486985832,0.762357702371257,0.8081021955512917,3.865192780071903,0.7978548528996032,0.5201719289366243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509325222854021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.65253273997,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3641246902523,261.3641246902523,-11.785875309747667,245.0596386282742,277.6686107460296,119427.48469593933,119349.89330536245,77.5913905768787,0.0,nan,277.6686107460296,4.518610746029594,271.14681632765365,-2.0031836723463243,264.6250219057329,-8.524978094267055,258.1032274805173,-15.046772519482658,251.58143305330657,-21.56856694669341,245.0596386282742,-28.090361371725777,1.0,1.0,25762.5980482374,25762.5980482374,277.17172393084616,4.0217239308461785,277.17172393084616,277.17172393084616,79878.64487447309,79824.386829499,54.25804497409263,0.0,8575.796259387458,8575.796259387458,0.9039886817785244,3659.725941144148,277.17172393084616,4.0217239308461785,1.0,0.002,0.27785477251532353,0.0044806242938454045,0.00043027220274160583,0.00156972779514204,0.2151361013708029,0.2151361013708029,0.0,-2.1163539670743248e-12,0.9974210042173088,0.9974210042173088,0.0,0.09145592079657477,0.00023647430025958762,0.0,0.0,0.0,1601549.6357032896,267.86362187061604,0.0,1.0,1280223.1811417113,2615.5501403954318,,,,,,,,,,,,,,,,,,,4.0,14768.160368646511,1450.0,0.375,6.1796691888313084,3.5
120.0,-29.90814528022323,4.51140558272372,34.86736006332573,28.169637510459893,6.34190597856812,-26.28314015426505,-39.79524787338448,2.716900850801949,-5.284598258114897,-5.284598258113929,39.74368763413934,37792.00669766198,20179.767912125557,20179.767912125557,57971.774609787535,79889.92109070906,79826.56996984193,20179.767912125557,100006.33788196748,100006.33788196748,100006.33788196748,125895.94561212015,123403.68612066604,2492.259491454112,0.0,93157.51021233128,51059.86232674241,46775.16431732097,25889.60773015267,72664.77204747364,19737.190761438407,1450.0,0.0,0.8863972066410306,2.854583252526536,0.0014957518510113484,1.0,1.0,-5.284598258114897,350738.92259549716,1543511.4352710808,4.400741793494055,1543511.4352710808,4.400741793494055,0.7623595910435996,0.09169145249770924,3.6413360717587047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6413360717587047,1.2790494825109913,1.27935096973082,2.846907896487432,6032.256213073669,14767.946903893733,6482.731821145766,0.00041255021364618725,25583.332155149787,2608.77385806058,19377.319237818167,1975.9366590852296,0.7574196793562569,0.7574196793562569,32830.3120708878,32395.05729023726,1.0168229113365321,0.8,4345.509639473468,4287.898129693729,1.0168229113365321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.511670458419534,4.51140558272372,-1.2255575763738085,5.736963159097528,3.5,3.5,1.0,0.6,0.00023569965746740614,1.0001092804487628,0.00023567390291753365,198.8463761449464,0.0,5.171318740420205e-06,14.655517310350861,0.006662780368334746,8.070251661090802e-05,0.0001549971408564981,0.0005643966800202314,0.09169145251155389,0.09169145251155389,0.09169145251155389,0.09146341086090341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507674.32703217166,589.100457650942,0.0,0.09169145251155389,0.09169145249770924,0.09169145249770924,0.375,0.375,0.5,5.55112919031672,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25889.60773015267,19737.190761438407,0.7623595910435996,0.8079502712439964,3.8652454701461982,0.7977975155817345,0.5200870467600387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388732873123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.6895086308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3646257191485,261.3646257191485,-11.7853742808515,245.0586783836346,277.67057304958865,119431.07374915264,119354.42847724298,76.64527190966677,0.0,nan,277.67057304958865,4.520573049588677,271.148194120626,-2.0018058793739897,264.6258151887534,-8.524184811246585,258.10343625424156,-15.04656374575842,251.5810573180467,-21.568942681953274,245.0586783836346,-28.091321616365377,1.0,1.0,25762.5980482374,25762.5980482374,277.17375837203105,4.023758372031068,277.17375837203105,277.17375837203105,79880.0357892531,79826.56996984193,53.46581941116892,0.0,8575.796259387458,8575.796259387458,0.9039999432588282,3659.5427521174984,277.17375837203105,4.023758372031068,1.0,0.002,0.2780835356540288,0.004479902935830983,0.00043062803987085576,0.0015693719585367922,0.21531401993542787,0.21531401993542787,0.0,-1.5923521182181766e-12,0.9975050766914506,0.9975050766914506,0.0,0.09146268935567796,0.00022876314203128402,0.0,0.0,0.0,1601551.6910354411,267.8654017418851,0.0,1.0,1280217.0631912611,2615.57513476978,,,,,,,,,,,,,,,,,,,4.0,14767.946903893733,1450.0,0.375,6.1796691888313084,3.5
121.0,-29.909167111306523,4.5148784340865085,34.8676904575446,28.172647347115003,6.343585568042521,-26.283891843393516,-39.79598432835189,2.718310301300127,-5.282819537534294,-5.2828195375294715,39.74424714459988,37789.003154756254,20183.257821528918,20183.257821528918,57972.26097628517,79891.04925265595,79828.90452841081,20183.257821528918,100012.16234993972,100012.16234993972,100012.16234993972,125902.59313339903,123413.30416726721,2489.288966131814,0.0,93159.00587383912,51057.21893457016,46779.7632658544,25890.430783459313,72670.19404931372,19737.867294419353,1450.0,0.0,0.8864042675029404,2.8547706940262874,0.0014957518510113484,1.0,1.0,-5.282819537534294,350763.2980840106,1543535.430489686,4.400504382644951,1543535.430489686,4.400504382644951,0.7623614863538437,0.09169054330887778,3.6411657635580834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6411657635580834,1.279043000609679,1.2793444533587546,2.846789171140029,6032.004648309173,14767.732889080396,6482.764149421967,0.00041259726841377065,25584.9395284893,2608.937764526041,19377.41586919914,1975.9465127438157,0.7573758713645593,0.7573758713645593,32829.0836651783,32395.05729023726,1.016775353715657,0.8,4345.347044343691,4287.898129693729,1.016775353715657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.512796593272194,4.5148784340865085,-1.2230768812024513,5.73795531528896,3.5,3.5,1.0,0.6,0.00023567390291753365,1.0001062789477368,0.00023564885840482701,198.84721948339126,0.0,5.121198911389876e-06,14.513477714878908,0.006667901567246136,8.069580282062702e-05,0.00015497810009690663,0.0005643009521741341,0.0916905433425676,0.0916905433425676,0.0916905433425676,0.09147014528186041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507709.2175587784,589.0889630354799,0.0,0.0916905433425676,0.09169054330887778,0.09169054330887778,0.375,0.375,0.5,5.544517241833548,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25890.430783459313,19737.867294419353,0.7623614863538437,0.8078066351041006,3.8653009643284735,0.7977446838375774,0.5200069113495525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509451633971817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.54746903533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36509544811446,261.36509544811446,-11.784904551885518,245.0577314998116,277.6724593922671,119431.99253955136,119360.1354008772,71.85713867411539,0.0,nan,277.6724593922671,4.5224593922671374,271.14951381725615,-2.0004861827438276,264.6265682398326,-8.523431760167398,258.1036226602238,-15.0463773397762,251.58067707929553,-21.56932292070445,245.0577314998116,-28.092268500188368,1.0,1.0,25762.5980482374,25762.5980482374,277.1758093190652,4.0258093190652176,277.1758093190652,277.1758093190652,79880.4015424975,79828.90452841081,51.49701408667897,0.0,8575.796259387458,8575.796259387458,0.9040104650681771,3659.3715923758737,277.1758093190652,4.0258093190652176,1.0,0.002,0.2783046216099835,0.004479215204001944,0.00043097199001000864,0.0015690280089296535,0.21548599500500432,0.21548599500500432,0.0,-1.0603380153073605e-12,0.9975887812259787,0.9975887812259787,0.0,0.09146945734945121,0.00022108595942657775,0.0,0.0,0.0,1601553.7449931204,267.8671804624657,0.0,1.0,1280210.9491342374,2615.6001135752035,,,,,,,,,,,,,,,,,,,3.0,14767.732889080396,1450.0,0.375,6.1796691888313084,3.5
122.0,-29.910175449901406,4.518322056688607,34.86801704542696,28.175686171185248,6.345435571361011,-26.284614347736863,-39.79668977027757,2.719874470492783,-5.281078560603078,-5.281078560597448,39.7447981692967,37786.017450444895,20186.765271609274,20186.765271609274,57972.782722054166,79891.83127138083,79831.12313260477,20186.765271609274,100017.88840421404,100017.88840421404,100017.88840421404,125909.12601951232,123422.70678865575,2486.4192308565694,0.0,93160.24129199063,51054.68317195269,46783.95346670883,25891.23761529828,72675.1910820071,19738.530646275758,1450.0,0.0,0.8864111658023582,2.8549541675152126,0.0014957518510113484,1.0,1.0,-5.281078560603078,350787.1576233954,1543559.0620623683,4.4002724401887345,1543559.0620623683,4.4002724401887345,0.7623633500861662,0.091689668570665,3.6410032859013937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6410032859013937,1.2790357999808875,1.2793372189983785,2.8466781664405336,6031.7694426711405,14767.549268299255,6482.801582217374,0.0004126421664926203,25586.420548622824,2609.0887865502314,19377.527758329612,1975.9579222598556,0.7573364051257493,0.7573364051257493,32827.91172921415,32395.05729023726,1.0167299827307639,0.8,4345.19192370341,4287.898129693729,1.0167299827307639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.513928388205223,4.518322056688607,-1.2206304014803404,5.7389524581689475,3.5,3.5,1.0,0.6,0.00023564885840482701,1.0001048764146558,0.00023562414698908446,198.84805169238308,0.0,4.980031715030155e-06,14.113409880395459,0.006672881598961166,8.068937224063517e-05,0.00015495948616419184,0.000564207998305414,0.091689669014256,0.091689669014256,0.091689669014256,0.09147673588155877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507742.9777615288,589.0778409912238,0.0,0.091689669014256,0.091689668570665,0.091689668570665,0.375,0.375,0.5,5.538129270034734,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25891.23761529828,19738.530646275758,0.7623633500861662,0.8076704649882398,3.865346185068301,0.7976970113038622,0.5199300736314121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450951280749858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.14740120085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36555628678224,261.36555628678224,-11.78444371321774,245.0567994273414,277.6743131428262,119435.39813949686,119364.90099965288,70.49713984400105,0.0,nan,277.6743131428262,4.524313142826202,271.1508104025625,-1.9991895974374643,264.62730766035395,-8.522692339646028,258.10380491635806,-15.04619508364192,251.580302171251,-21.569697828748986,245.0567994273414,-28.09320057265859,1.0,1.0,25762.5980482374,25762.5980482374,277.17780900132635,4.027809001326375,277.17780900132635,277.17780900132635,79881.16149494605,79831.12313260477,50.038362341278116,0.0,8575.796259387458,8575.796259387458,0.9040205029411906,3659.2083023309006,277.17780900132635,4.027809001326375,1.0,0.002,0.27851821449038494,0.004478554366271002,0.00043130430547260265,0.0015686957049014566,0.2156521527363013,0.2156521527363013,0.0,1.0374059250528589e-11,0.9976704805428674,0.9976704805428674,0.0,0.0914760757037116,0.00021359286695339953,0.0,0.0,0.0,1601555.7553225006,267.8689214393969,0.0,1.0,1280204.9647548976,2615.6245629127734,,,,,,,,,,,,,,,,,,,3.0,14767.549268299255,1450.0,0.375,6.1796691888313084,3.5
123.0,-29.911179355414898,4.521735848519866,34.86833951170091,28.178731246758275,6.347330557144767,-26.285328364149162,-39.79738623658193,2.721479565508725,-5.279402491709391,-5.279402491708324,39.745332494413375,37783.0431400861,20190.34498087007,20190.34498087007,57973.388120956166,79892.52933606462,79833.03407379478,20190.34498087007,100023.37905466485,100023.37905466485,100023.37905466485,125915.39483274284,123431.7483414738,2483.646491269039,0.0,93161.41714889421,51052.185487873736,46788.03517891163,25892.01577807798,72680.05095698961,19739.170603719336,1450.0,0.0,0.8864177925479696,2.855130809445284,0.0014957518510113484,1.0,1.0,-5.279402491709391,350810.12882223376,1543581.9777089155,4.400049630525622,1543581.9777089155,4.400049630525622,0.762365154297176,0.09168883022166252,3.640843451342591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.640843451342591,1.279028409003766,1.2793297946712427,2.8465696506135,6031.539510655199,14767.371190748296,6482.838786075707,0.00041268613238070666,25587.86676602098,2609.2362596830703,19377.63896315185,1975.9692619958755,0.7572979467316945,0.7572979467316945,32826.75884745938,32395.05729023726,1.016685349816303,0.8,4345.039325130246,4287.898129693729,1.016685349816303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.515083499956,4.521735848519866,-1.218234295295363,5.7399701438152295,3.5,3.5,1.0,0.6,0.00023562414698908446,1.00010441616992,0.00023559954658679497,198.84888024873055,0.0,4.913816874968091e-06,13.925757023659571,0.006677795415836134,8.068302394421589e-05,0.00015494112304486858,0.0005641163731815764,0.0916888302359731,0.0916888302359731,0.0916888302359731,0.09148307965251411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507775.6089714614,589.0670906923181,0.0,0.0916888302359731,0.09168883022166252,0.09168883022166252,0.375,0.375,0.5,5.531956756681342,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,25892.01577807798,19739.170603719336,0.762365154297176,0.8075364352362401,3.8653952312848485,0.7976520015824354,0.5198543842855207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450957317375894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.95974834411,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3660143438944,261.3660143438944,-11.783985656105585,245.05588064786937,277.6761480371367,119439.49036122844,119369.4187311566,70.07163007184562,0.0,nan,277.6761480371367,4.52614803713675,271.15209456160295,-1.9979054383970265,264.62804108446625,-8.52195891553373,258.1039876058973,-15.046012394102661,251.57993412639337,-21.57006587360661,245.05588064786937,-28.094119352130605,1.0,1.0,25762.5980482374,25762.5980482374,277.1797078998085,4.0297078998085,277.1797078998085,277.1797078998085,79882.31874770769,79833.03407379478,49.28467391290178,0.0,8575.796259387458,8575.796259387458,0.9040303773733792,3659.047668599304,277.1797078998085,4.0297078998085,1.0,0.002,0.27872460466438176,0.004477914639576659,0.0004316254114528125,0.001568374590322523,0.21581270572640626,0.21581270572640626,0.0,1.7753355209537691e-12,0.9977490151119782,0.9977490151119782,0.0,0.09148244005043317,0.00020639017122935687,0.0,0.0,0.0,1601557.6906603484,267.8705975082906,0.0,1.0,1280199.2034324598,2615.6481012508107,,,,,,,,,,,,,,,,,,,4.0,14767.371190748296,1450.0,0.375,6.1796691888313084,3.5
124.0,-29.912161314493883,4.525120328067264,34.868658261572676,28.181606518942885,6.3490168426308795,-26.28604349876575,-39.79808284258468,2.722899027757961,-5.277725514967528,-5.277725514963587,39.74587025706049,37780.17685344403,20193.862436643547,20193.862436643547,57974.039290087574,79893.41490771106,79835.11240459951,20193.862436643547,100028.97484124306,100028.97484124306,100028.97484124306,125921.7703597958,123440.80003264734,2480.970327148465,0.0,93162.70358342995,51049.714469720886,46792.2101263434,25892.79551855273,72685.00564489613,19739.812000369035,1450.0,0.0,0.8864244110545723,2.8553075556926637,0.0014957518510113484,1.0,1.0,-5.277725514967528,350833.11364527093,1543605.0410405914,4.39982710013325,1543605.0410405914,4.39982710013325,0.7623669675306031,0.09168802299662912,3.640685694747055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.640685694747055,1.2790218785279168,1.2793232311904847,2.846460843138416,6031.308960672034,14767.183954378537,6482.87227126542,0.0004127297341529879,25589.328877757638,2609.385353587376,19377.739052624733,1975.9794682817,0.7572585879525724,0.7572585879525724,32825.620944063805,32395.05729023726,1.0166412971615646,0.8,4344.888709133554,4287.898129693729,1.0166412971615646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.516218523557299,4.525120328067264,-1.2158498031746827,5.740970131241947,3.5,3.5,1.0,0.6,0.00023559954658679497,1.0001021342360508,0.00023557548626447304,198.84969069784708,0.0,4.8917624489331724e-06,13.86325478027661,0.006682687178285067,8.067667483629459e-05,0.0001549228717505004,0.0005640254829711794,0.09168802298364503,0.09168802298364503,0.09168802298364503,0.09148942600025499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507807.213586798,589.0566793660715,0.0,0.09168802298364503,0.09168802299662912,0.09168802299662912,0.375,0.375,0.5,5.525998827118664,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25892.79551855273,19739.812000369035,0.7623669675306031,0.8074031286710751,3.865448876411972,0.7976065871594035,0.5197795132330284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45096332751001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.89724610073,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3664531475641,261.3664531475641,-11.783546852435904,245.05497463795396,277.6779316548933,119441.63047938708,119374.50415830794,67.12632107911631,0.0,nan,277.6779316548933,4.527931654893337,271.1533402534062,-1.9966597465937639,264.6287488505878,-8.521251149412194,258.10415744664465,-15.045842553355328,251.57956604189826,-21.570433958101717,245.05497463795396,-28.095025362046016,1.0,1.0,25762.5980482374,25762.5980482374,277.18162722498846,4.031627224988483,277.18162722498846,277.18162722498846,79882.88067201592,79835.11240459951,47.7682674164098,0.0,8575.796259387458,8575.796259387458,0.9040401232847993,3658.88912322079,277.18162722498846,4.031627224988483,1.0,0.002,0.27892381016694806,0.0044773067218778235,0.0004319353944527766,0.0015680645984910194,0.21596769722638828,0.21596769722638828,0.0,-7.056204145289291e-12,0.9978273551091016,0.9978273551091016,0.0,0.09148881748190892,0.00019920551472020237,0.0,0.0,0.0,1601559.6270058802,267.87227448503245,0.0,1.0,1280193.4389344556,2615.671652862591,,,,,,,,,,,,,,,,,,,3.0,14767.183954378537,1450.0,0.375,6.1796691888313084,3.5
125.0,-29.913133136972903,4.528475339879811,34.868973241145156,28.184420079365395,6.350754266745811,-26.286744396574846,-39.7987695998512,2.724365527259246,-5.276087076067029,-5.276087076138011,39.746399035057976,37777.405937442636,20197.39857699671,20197.39857699671,57974.80451443935,79894.08299215563,79837.06419207306,20197.39857699671,100034.46276906977,100034.46276906977,100034.46276906977,125928.02134847031,123449.6330190557,2478.388329414614,0.0,93163.81997984763,51047.38926304824,46796.0341297771,25893.55857940055,72689.59270917765,19740.43983007174,1450.0,0.0,0.886430864831192,2.8554802485604345,0.0014957518510113484,1.0,1.0,-5.276087076067029,350855.57140621805,1543627.7192958908,4.399610110533744,1543627.7192958908,4.399610110533744,0.7623687477925927,0.09168724831775496,3.6405368579708317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6405368579708317,1.2790151289337977,1.2793164492309632,2.846359496158288,6031.094218582447,14767.016478886062,6482.906481396904,0.000412770724065276,25590.681708349857,2609.523303916206,19377.84130899708,1975.9898955297765,0.7572225519367224,0.7572225519367224,32824.54737057087,32395.05729023726,1.01659973531692,0.8,4344.746608018214,4287.898129693729,1.01659973531692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.517359576357051,4.528475339879811,-1.213500090680732,5.741975430560543,3.5,3.5,1.0,0.6,0.00023557548626447304,1.0001010806766504,0.0002355516765416221,198.85049278656325,0.0,4.784387651805167e-06,13.558954605215844,0.006687471565936872,8.067041594527644e-05,0.0001549050703191966,0.0005639376179835987,0.09168724840746825,0.09168724840746825,0.09168724840746825,0.09149562555058734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507837.756906113,589.0466178705211,0.0,0.09168724840746825,0.09168724831775496,0.09168724831775496,0.375,0.375,0.5,5.520250153265988,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,25893.55857940055,19740.43983007174,0.7623687477925927,0.8072779379696247,3.8654973306287634,0.7975667816215396,0.5197085927910686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450969206302228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.592945925666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36688176888885,261.36688176888885,-11.783118231111132,245.05408129165295,277.6796822442613,119444.89125544003,119379.32258469464,65.56867074539838,0.0,nan,277.6796822442613,4.529682244261323,271.15456205528864,-1.995437944711341,264.6294418652449,-8.52055813475505,258.1043216742581,-15.045678325741903,251.57920148262733,-21.57079851737265,245.05408129165295,-28.09591870834703,1.0,1.0,25762.5980482374,25762.5980482374,277.18349325637973,4.0334932563797565,277.18349325637973,277.18349325637973,79883.56149420618,79837.06419207306,46.49730213312432,0.0,8575.796259387458,8575.796259387458,0.9040493180131242,3658.739542260686,277.18349325637973,4.0334932563797565,1.0,0.002,0.2791160158631362,0.004476723445849822,0.00043223450535964604,0.0015677655000828027,0.216117252679823,0.216117252679823,0.0,5.4424485751436436e-12,0.9979036813412604,0.9979036813412604,0.0,0.09149504262833796,0.00019220568941700111,0.0,0.0,0.0,1601561.518813912,267.87391292393295,0.0,1.0,1280187.8068546932,2615.69466375181,,,,,,,,,,,,,,,,,,,3.0,14767.016478886062,1450.0,0.375,6.1796691888313084,3.5
126.0,-29.914095727918262,4.531800232359423,34.869284089268575,28.187163092102878,6.352437002568753,-26.28744245486678,-39.799452061392344,2.7257837298426515,-5.274516684577009,-5.274516684618348,39.746909851454305,37774.68770083597,20201.012848974206,20201.012848974206,57975.70054981018,79894.76156663023,79838.68104195809,20201.012848974206,100039.69389093229,100039.69389093229,100039.69389093229,125933.98530946221,123458.0887802344,2475.8965292278135,0.0,93164.93484018344,51045.10493782149,46799.811002624396,25894.291418529912,72694.10242115431,19741.042979400867,1450.0,0.0,0.886437035689253,2.855645776914818,0.0014957518510113484,1.0,1.0,-5.274516684577009,350877.09751377534,1543649.6274528538,4.399402635255356,1543649.6274528538,4.399402635255356,0.7623704646065043,0.09168650657439072,3.640391158224829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.640391158224829,1.2790086028092444,1.2793098911145093,2.8462601035121957,6030.883617492169,14766.849669830663,6482.93889641294,0.0004128107789030257,25592.012174211974,2609.658973677247,19377.938199649227,1975.9997756266644,0.7571869717683076,0.7571869717683076,32823.496416265654,32395.05729023726,1.0165590494705736,0.8,4344.607500840247,4287.898129693729,1.0165590494705736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.518525840913067,4.531800232359423,-1.2112027097796547,5.743002942139078,3.5,3.5,1.0,0.6,0.0002355516765416221,1.0001001212362346,0.00023552809517756495,198.85128726170075,0.0,4.734575122023671e-06,13.417785895815083,0.006692206141058896,8.066419664882198e-05,0.00015488747989280012,0.0005638510123214755,0.09168650725192508,0.09168650725192508,0.09168650725192508,0.0915015664096807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507867.2379486828,589.0369061001371,0.0,0.09168650725192508,0.09168650657439072,0.09168650657439072,0.375,0.375,0.5,5.514701928796523,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,25894.291418529912,19741.042979400867,0.7623704646065043,0.8071547062170332,3.865553715981433,0.7975296292115575,0.5196389589073923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509750244534236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.451777216265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3672979267889,261.3672979267889,-11.782702073211055,245.05319940382654,277.68139644822656,119447.86925893142,119384.20719165783,63.66206727360871,0.0,nan,277.68139644822656,4.531396448226587,271.15575704060933,-1.9942429593906468,264.6301176321273,-8.519882367872697,258.1044782228681,-15.045521777131853,251.57883881307592,-21.57116118692406,245.05319940382654,-28.096800596173438,1.0,1.0,25762.5980482374,25762.5980482374,277.1852521843147,4.035252184314743,277.1852521843147,277.1852521843147,79884.41467191836,79838.68104195809,45.73362996027572,0.0,8575.796259387458,8575.796259387458,0.9040583188190916,3658.5931140159532,277.1852521843147,4.035252184314743,1.0,0.002,0.27930152085626203,0.004476158594416026,0.0004325231807693426,0.0015674768224461996,0.2162615903846713,0.2162615903846713,0.0,3.215542415668793e-12,0.9979767470764055,0.9979767470764055,0.0,0.09150100158190991,0.00018550499248080323,0.0,0.0,0.0,1601563.3320152576,267.87548331542297,0.0,1.0,1280182.4086364405,2615.7167194257718,,,,,,,,,,,,,,,,,,,3.0,14766.849669830663,1450.0,0.375,6.1796691888313084,3.5
127.0,-29.91504139862953,4.535095464124128,34.86959116225303,28.18979654638099,6.3540084966283805,-26.288136409157467,-39.80012624580411,2.7271035081263135,-5.272949279203317,-5.2729492791925505,39.747422689732645,37772.03298217092,20204.572171232354,20204.572171232354,57976.605153403274,79895.50567671386,79840.43349424364,20204.572171232354,100045.005665476,100045.005665476,100045.005665476,125940.02962961892,123466.53520642061,2473.4944231983054,0.0,93166.07815880071,51042.84511042387,46803.59227597426,25895.02396414292,72698.61624011718,19741.646022587473,1450.0,0.0,0.8864431836005395,2.8558109980719006,0.0014957518510113484,1.0,1.0,-5.272949279203317,350898.5837229628,1543671.622561991,4.399195933434521,1543671.622561991,4.399195933434521,0.7623721858656671,0.09168579526433192,3.6402481721389406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6402481721389406,1.2790025325901957,1.2793037893033412,2.8461618170269176,6030.67536022392,14766.682201898559,6482.969836696295,0.0004128502460293851,25593.33148543499,2609.793505981654,19378.030682226698,1976.0092062250308,0.7571515530619615,0.7571515530619615,32822.46502782233,32395.05729023726,1.01651912139877,0.8,4344.470983453119,4287.898129693729,1.01651912139877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519674374122236,4.535095464124128,-1.208919367782725,5.744014831906853,3.5,3.5,1.0,0.6,0.00023552809517756495,1.0000983620068207,0.00023550493043999072,198.8520677771577,0.0,4.689184598148717e-06,13.289149151153465,0.006696895325657045,8.065805321735508e-05,0.00015487004196020987,0.000563765387164735,0.09168579560682066,0.09168579560682066,0.09168579560682066,0.09150749513043675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507895.7600910517,589.0275109448337,0.0,0.09168579560682066,0.09168579526433192,0.09168579526433192,0.375,0.375,0.5,5.509352926350167,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25895.02396414292,19741.646022587473,0.7623721858656671,0.807032775592323,3.8656105507589302,0.797492554217423,0.5195701780266793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509807873807592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.323140471606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3676953126608,261.3676953126608,-11.782304687339149,245.05232880243116,277.68306182164184,119450.03106929222,119389.240669557,60.790399735223176,0.0,nan,277.68306182164184,4.533061821641866,271.15691521882053,-1.9930847811794479,264.6307686153148,-8.519231384685156,258.1046220111806,-15.045377988819382,251.57847540657602,-21.57152459342396,245.05232880243116,-28.097671197568815,1.0,1.0,25762.5980482374,25762.5980482374,277.1870239383785,4.037023938378525,277.1870239383785,277.1870239383785,79884.90753281572,79840.43349424364,44.474038572079735,0.0,8575.796259387458,8575.796259387458,0.904067151864417,3658.449412999635,277.1870239383785,4.037023938378525,1.0,0.002,0.2794803565581998,0.0044756226774919396,0.0004328015273657222,0.0015671984786566869,0.2164007636828611,0.2164007636828611,0.0,6.0224091338878516e-12,0.9980494721778748,0.9980494721778748,0.0,0.09150695956977516,0.00017883569455675767,0.0,0.0,0.0,1601565.1417332692,267.87705072079666,0.0,1.0,1280177.020634907,2615.738733619084,,,,,,,,,,,,,,,,,,,3.0,14766.682201898559,1450.0,0.375,6.1796691888313084,3.5
128.0,-29.91597745315014,4.538360752712681,34.869894310149476,28.19243426145988,6.355649609618502,-26.288814746872394,-39.80079044178126,2.7284869032753885,-5.271428263065161,-5.2714282630165235,39.747923652620315,37769.42166665577,20208.165372402156,20208.165372402156,57977.58703905792,79896.10169667282,79841.99622900087,20208.165372402156,100050.16160140303,100050.16160140303,100050.16160140303,125945.89764452184,123474.7184866121,2471.179157909754,0.0,93167.11047166478,51040.66761677401,46807.15872765642,25895.73604311882,72702.89477077524,19742.23236855887,1450.0,0.0,0.8864491372354426,2.8559713365291275,0.0014957518510113484,1.0,1.0,-5.271428263065161,350919.43500950525,1543693.1085762777,4.398995765322785,1543693.1085762777,4.398995765322785,0.7623738647816849,0.09168511430834946,3.6401093515045138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6401093515045138,1.2789961666395082,1.2792973922240625,2.846067444493364,6030.475396149713,14766.526890325867,6483.001938188999,0.00041288844073299934,25594.591116653508,2609.921952619244,19378.126635736622,1976.018990760007,0.7571180390191095,0.7571180390191095,32821.463677896856,32395.05729023726,1.016480356506195,0.8,4344.338442046134,4287.898129693729,1.016480356506195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.520833839484299,4.538360752712681,-1.2066756004933339,5.7450363532060145,3.5,3.5,1.0,0.6,0.00023550493043999072,1.000097362499819,0.00023548200332348476,198.8528403611461,0.0,4.606355966151241e-06,13.054412808072618,0.006701501681623197,8.065200122736512e-05,0.0001548529292126256,0.000563681595734745,0.09168511434613363,0.09168511434613363,0.09168511434613363,0.09151324741306983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507923.2857607387,589.0184441329422,0.0,0.09168511434613363,0.09168511430834946,0.09168511430834946,0.375,0.375,0.5,5.504196930571418,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,25895.73604311882,19742.23236855887,0.7623738647816849,0.8069154952646032,3.865666027117052,0.7974591276159677,0.5195036839418689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509864490510445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.088404128524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3680845427657,261.3680845427657,-11.781915457234277,245.05146972925985,277.68469935524996,119453.33846277196,119393.79569486038,59.54276791160187,0.0,nan,277.68469935524996,4.534699355249984,271.15805343088715,-1.9919465691128266,264.63140750596443,-8.518592494035545,258.10476158052734,-15.04523841947264,251.57811565470553,-21.57188434529445,245.05146972925985,-28.098530270740127,1.0,1.0,25762.5980482374,25762.5980482374,277.18872718075374,4.038727180753767,277.18872718075374,277.18872718075374,79885.70951819512,79841.99622900087,43.71328919424559,0.0,8575.796259387458,8575.796259387458,0.9040757274724296,3658.3098982620363,277.18872718075374,4.038727180753767,1.0,0.002,0.2796527381067864,0.004475107665799527,0.00043306983931212675,0.0015669301657832695,0.21653491965606336,0.21653491965606336,0.0,5.0953963270927716e-12,0.9981198524727186,0.9981198524727186,0.0,0.0915127327673941,0.00017238154095535426,0.0,0.0,0.0,1601566.8978565922,267.8785717369348,0.0,1.0,1280171.7920518364,2615.760096713904,,,,,,,,,,,,,,,,,,,4.0,14766.526890325867,1450.0,0.375,6.1796691888313084,3.5
129.0,-29.91689709337989,4.541596403877362,34.87019376908861,28.194940729904943,6.357165500129847,-26.28949083403179,-39.80145041188223,2.7297592417909002,-5.269919051022896,-5.269919051046813,39.748423569912426,37766.89788980136,20211.7218371438,20211.7218371438,57978.61972694516,79896.75801383467,79843.6230805058,20211.7218371438,100055.3449176496,100055.3449176496,100055.3449176496,125951.78855840131,123482.83881868537,2468.949739715941,0.0,93168.16488723898,51038.53775390475,46810.69681481581,25896.443640751706,72707.14045556751,19742.815153037966,1450.0,0.0,0.8864550340281678,2.8561304376805334,0.0014957518510113484,1.0,1.0,-5.269919051022896,350940.12543752656,1543714.5499711032,4.398797510106639,1543714.5499711032,4.398797510106639,0.7623755380051438,0.09168446140486333,3.6399742882401354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6399742882401354,1.2789903151272775,1.2792915100086133,2.8459748640691678,6030.279229340187,14766.371980388474,6483.032303203961,0.00041292576678037083,25595.830494803904,2610.048334018641,19378.21739879837,1976.0282460165674,0.7570849245439508,0.7570849245439508,32820.489423544284,32395.05729023726,1.016442640838376,0.8,4344.209487083072,4287.898129693729,1.016442640838376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.521981450621125,4.541596403877362,-1.204451026724997,5.746047430602359,3.5,3.5,1.0,0.6,0.00023548200332348476,1.0000956558337168,0.00023545948025059484,198.85359940255128,0.0,4.55912223850035e-06,12.92055242390999,0.006706060803861697,8.064598815829869e-05,0.00015483601516518608,0.000563599114094837,0.09168446151130359,0.09168446151130359,0.09168446151130359,0.09151895424926453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507949.8785494458,589.0096852283549,0.0,0.09168446151130359,0.09168446140486333,0.09168446140486333,0.375,0.375,0.5,5.499231717916326,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,25896.443640751706,19742.815153037966,0.7623755380051438,0.806800591736715,3.8657230791892854,0.7974267639142928,0.5194386363314799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509920531913438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.95454374436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3684572083266,261.3684572083266,-11.78154279167336,245.05062178508445,277.6862926307404,119455.65899925774,119398.65020397547,57.00879528228231,0.0,nan,277.6862926307404,4.536292630740434,271.15915846229393,-1.9908415377060464,264.6320242933685,-8.51797570663149,258.10489012404656,-15.045109875953415,251.57775595442575,-21.572244045574223,245.05062178508445,-28.099378214915532,1.0,1.0,25762.5980482374,25762.5980482374,277.1904260954001,4.040426095400107,277.1904260954001,277.1904260954001,79886.15345397577,79843.6230805058,42.53037346997007,0.0,8575.796259387458,8575.796259387458,0.9040840708618632,3658.174159681336,277.1904260954001,4.040426095400107,1.0,0.002,0.2798187338773191,0.004474618897854781,0.0004333282533323214,0.0015666717502971395,0.2166641266661607,0.2166641266661607,0.0,3.629460881143798e-12,0.9981894885512927,0.9981894885512927,0.0,0.09151846563782128,0.0001659957670420633,0.0,0.0,0.0,1601568.6403182072,267.8800809489771,0.0,1.0,1280166.6040013647,2615.7812944432326,,,,,,,,,,,,,,,,,,,3.0,14766.371980388474,1450.0,0.375,6.1796691888313084,3.5
