time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
130.0,-29.917814022250948,4.544801944189564,34.87048926208874,28.19743064409124,6.358741146353118,-26.290158505395315,-39.80210144128648,2.73108562966939,-5.268467548048591,-5.268467548043976,39.74890812525139,37764.409770971746,20215.33515400109,20215.33515400109,57979.74492497284,79897.25878567733,79844.97777527079,20215.33515400109,100060.31292927188,100060.31292927188,100060.31292927188,125957.43849076911,123490.63568955875,2466.8028012103564,0.0,93169.1051461152,51036.4884034538,46814.018602957105,25897.125561497236,72711.14416445434,19743.376964078536,1450.0,0.0,0.8864606914080759,2.8562834617448614,0.0014957518510113484,1.0,1.0,-5.268467548048591,350960.02561082866,1543735.332707454,4.39860730583393,1543735.332707454,4.39860730583393,0.7623771571557024,0.0916838384593564,3.6398448658423934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6398448658423934,1.2789842122656536,1.2792853769016463,2.845887252505329,6030.093590949512,14766.228826639177,6483.062536813232,0.0004129612764699647,25596.99893268733,2610.1674815239994,19378.307769079714,1976.0374612206733,0.7570538960461355,0.7570538960461355,32819.55585177631,32395.05729023726,1.0164065003512937,0.8,4344.085916977857,4287.898129693729,1.0164065003512937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.523147406975976,4.544801944189564,-1.2022727264575117,5.747074670647076,3.5,3.5,1.0,0.6,0.00023545948025059484,1.0000953745170853,0.00023543702555797825,198.85435621117165,0.0,4.478794113768124e-06,12.692902518418862,0.006710539597975465,8.064005695506908e-05,0.00015481942329552574,0.0005635186830148996,0.0916838384979684,0.0916838384979684,0.0916838384979684,0.09152444170529496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507975.5050105891,589.0012445736512,0.0,0.0916838384979684,0.0916838384593564,0.0916838384593564,0.375,0.375,0.5,5.494449805412135,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25897.125561497236,19743.376964078536,0.7623771571557024,0.8066901944749147,3.8657801500766418,0.7973983299428933,0.5193758151509504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509975590998443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.72689383887,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3688219999102,261.3688219999102,-11.781178000089767,245.04978395801223,277.6878600411315,119459.01655534525,119403.21228798803,55.80426735723997,0.0,nan,277.6878600411315,4.537860041131523,271.160244825064,-1.989755174935965,264.6326296086148,-8.517370391385157,258.10501439183184,-15.044985608168133,251.5773991748066,-21.572600825193376,245.04978395801223,-28.10021604198775,1.0,1.0,25762.5980482374,25762.5980482374,277.19203556563116,4.042035565631181,277.19203556563116,277.19203556563116,79886.93125484974,79844.97777527079,41.953479578951374,0.0,8575.796259387458,8575.796259387458,0.9040920656927628,3658.0440901716056,277.19203556563116,4.042035565631181,1.0,0.002,0.2799786020269295,0.004474147760327107,0.0004335771279148612,0.001566422868835199,0.2167885639574306,0.2167885639574306,0.0,-3.249939813793068e-12,0.9982563104308075,0.9982563104308075,0.0,0.09152397030657129,0.0001598681527851066,0.0,0.0,0.0,1601570.316120753,267.8815324519514,0.0,1.0,1280161.614288957,2615.8016820169496,,,,,,,,,,,,,,,,,,,3.0,14766.228826639177,1450.0,0.375,6.1796691888313084,3.5
131.0,-29.9187170131217,4.547977436990989,34.87078087262161,28.19987704223024,6.360209445782858,-26.290824367215993,-39.80275219129396,2.7323167997142113,-5.267042400747016,-5.267042400779636,39.74938715584377,37761.94345801395,20218.940865807486,20218.940865807486,57980.88432382143,79897.92581522888,79846.29262714148,20218.940865807486,100065.23349294896,100065.23349294896,100065.23349294896,125963.0297970186,123498.29316523678,2464.736631781812,0.0,93170.15607833209,51034.40243298673,46817.50405038373,25897.796304069627,72715.30035445336,19743.929716628354,1450.0,0.0,0.8864662338923692,2.8564337135737694,0.0014957518510113484,1.0,1.0,-5.267042400747016,350979.56530845107,1543755.8786941695,4.398420966011146,1543755.8786941695,4.398420966011146,0.762378755505377,0.09168324332686054,3.6397123860758622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6397123860758622,1.2789785507477784,1.2792796853300783,2.845796267613587,6029.900804881799,14766.075126088996,6483.091718775589,0.0004129978731675034,25598.21936336652,2610.291930819038,19378.394995918054,1976.0463558827994,0.7570212099850342,0.7570212099850342,32818.60021919688,32395.05729023726,1.0163695061109261,0.8,4343.959426843473,4287.898129693729,1.0163695061109261,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5243109093092775,4.547977436990989,-1.2001223116394266,5.748099748630415,3.5,3.5,1.0,0.6,0.00023543702555797825,1.0000939253853318,0.00023541491412145654,198.85510152069944,0.0,4.465213444191202e-06,12.654414900837866,0.006715004811419656,8.063412870027552e-05,0.00015480289685770274,0.0005634380210934049,0.09168324333302749,0.09168324333302749,0.09168324333302749,0.09152982852881494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508000.2317067421,588.9931006981585,0.0,0.09168324333302749,0.09168324332686054,0.09168324332686054,0.375,0.375,0.5,5.489847364925885,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,25897.796304069627,19743.929716628354,0.762378755505377,0.8065774590925558,3.8658450126624797,0.7973684223429116,0.5193122117895682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003048815084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.68840622129,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691718574372,261.3691718574372,-11.780828142562768,245.0489558401611,277.68938787416073,119461.33390787602,119407.81418881647,53.51971905955024,0.0,nan,277.68938787416073,4.539387874160752,271.16130146781256,-1.9886985321874135,264.6332150611668,-8.516784938833155,258.1051286542257,-15.044871345774254,251.57704224709641,-21.572957752903562,245.0489558401611,-28.101044159838864,1.0,1.0,25762.5980482374,25762.5980482374,277.1936140341535,4.0436140341535065,277.1936140341535,277.1936140341535,79887.61703695907,79846.29262714148,41.32440981759282,0.0,8575.796259387458,8575.796259387458,0.9041002492856138,3657.9109480062416,277.1936140341535,4.0436140341535065,1.0,0.002,0.2801324656147944,0.0044736988624796276,0.000433816681599499,0.0015661833198680499,0.2169083407997495,0.2169083407997495,0.0,1.4675487387816322e-12,0.9983217916418189,0.9983217916418189,0.0,0.09152937974160424,0.00015386358525628984,0.0,0.0,0.0,1601571.9614653026,267.88295759925296,0.0,1.0,1280156.7151372193,2615.821699785375,,,,,,,,,,,,,,,,,,,4.0,14766.075126088996,1450.0,0.375,6.1796691888313084,3.5
132.0,-29.91960918564122,4.551123055233442,34.87106873126116,28.202268154732906,6.3616663720672575,-26.29148162990457,-39.80339396568013,2.7335388161385388,-5.265637047418693,-5.265637047454631,39.74986218585266,37759.5299323913,20222.525811537427,20222.525811537427,57982.05574392872,79898.52482168919,79847.60502372605,20222.525811537427,100070.13083526348,100070.13083526348,100070.13083526348,125968.58954162565,123505.83971325592,2462.749828369741,0.0,93171.14626461471,51032.37731959354,46820.854383356855,25898.458706362177,72719.31308971903,19744.475716344587,1450.0,0.0,0.8864716894910317,2.856581884656993,0.0014957518510113484,1.0,1.0,-5.265637047418693,350998.8344540395,1543776.25329789,4.398237548848713,1543776.25329789,4.398237548848713,0.7623803385447872,0.09168267450431641,3.639584143377778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.639584143377778,1.278972931010245,1.2792740359879806,2.845708501823346,6029.7148397038845,14765.929415095961,6483.120976453219,0.00041303331296047794,25599.39339062667,2610.4116482822033,19378.482449074414,1976.055273622941,0.7569899080565687,0.7569899080565687,32817.675143757406,32395.05729023726,1.0163336950484332,0.8,4343.836981335468,4287.898129693729,1.0163336950484332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.525467710780255,4.551123055233442,-1.1979958677338436,5.749118922967286,3.5,3.5,1.0,0.6,0.00023541491412145654,1.000092800734948,0.0002353930694716079,198.85583790582416,0.0,4.3969719542925085e-06,12.46101851846497,0.006719401783373949,8.062828260690239e-05,0.00015478663151455416,0.0005633589696672303,0.09168267450576778,0.09168267450576778,0.09168267450576778,0.09153513976634936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508024.0809896732,588.9852463126114,0.0,0.09168267450576778,0.09168267450431641,0.09168267450431641,0.375,0.375,0.5,5.485421323546801,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,25898.458706362177,19744.475716344587,0.7623803385447872,0.8064681952026375,3.865907688500051,0.797340531426529,0.5192503659351768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510084551213256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.495009838916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695094457526,261.3695094457526,-11.780490554247365,245.04813743144584,277.69088145960654,119463.92051163681,119412.27768379514,51.64282784168752,0.0,nan,277.69088145960654,4.540881459606567,271.16233265434704,-1.9876673456529375,264.63378384883754,-8.516216151162439,258.10523504309026,-15.044764956909717,251.5766862371886,-21.57331376281138,245.04813743144584,-28.10186256855414,1.0,1.0,25762.5980482374,25762.5980482374,277.19517242243234,4.045172422432358,277.19517242243234,277.19517242243234,79888.2560513841,79847.60502372605,40.651027658052044,0.0,8575.796259387458,8575.796259387458,0.9041081710468556,3657.7820640946666,277.19517242243234,4.045172422432358,1.0,0.002,0.28028042641525086,0.0044732727768351166,0.00043404707776706846,0.0015659529225793708,0.21702353888353423,0.21702353888353423,0.0,3.464390233021142e-13,0.998386164005954,0.998386164005954,0.0,0.09153471370417095,0.0001479608001454661,0.0,0.0,0.0,1601573.5839288172,267.8843629525813,0.0,1.0,1280151.8839912927,2615.841439896394,,,,,,,,,,,,,,,,,,,4.0,14765.929415095961,1450.0,0.375,6.1796691888313084,3.5
133.0,-29.92048404133498,4.554239322353191,34.87135318199422,28.204536192957335,6.363042864533371,-26.292131350657428,-39.80402697399256,2.734690174716002,-5.264230550914078,-5.264230550921869,39.750339631058125,37757.21899182715,20226.047938946624,20226.047938946624,57983.26693077377,79899.11093718807,79849.06287363905,20226.047938946624,100075.11081258567,100075.11081258567,100075.11081258567,125974.23320649288,123513.39109276039,2460.8421137324913,0.0,93172.11152529367,51030.44111637859,46824.07823212787,25899.122393907215,72723.20062603508,19745.022864967726,1450.0,0.0,0.8864771418923327,2.8567301823468143,0.0014957518510113484,1.0,1.0,-5.264230550914078,351018.1201054324,1543796.7316957375,4.398054240709967,1543796.7316957375,4.398054240709967,0.7623819280306099,0.09168213061678136,3.6394624214803404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6394624214803404,1.278967638335128,1.2792687141267693,2.8456251060565863,6029.538134081338,14765.786782626716,6483.14693906102,0.0004130667555221381,25600.51478355317,2610.525998537031,19378.56005304655,1976.063187025799,0.7569597805703554,0.7569597805703554,32816.797099917145,32395.05729023726,1.016299704883371,0.8,4343.720761058198,4287.898129693729,1.016299704883371,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.526604241839537,4.554239322353191,-1.1958809161533113,5.7501202385065024,3.5,3.5,1.0,0.6,0.0002353930694716079,1.0000910000743746,0.0002353716506338946,198.85656000258092,0.0,4.343936149408915e-06,12.310715047424866,0.006723745719523358,8.062251674985118e-05,0.00015477055272175675,0.0005632816105825755,0.09168213070548649,0.09168213070548649,0.09168213070548649,0.09154045478910923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508047.08712661464,588.9776704381567,0.0,0.09168213070548649,0.09168213061678136,0.09168213061678136,0.375,0.375,0.5,5.481171063020032,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,25899.122393907215,19745.022864967726,0.7623819280306099,0.8063633159984004,3.8659672460441827,0.7973145630504005,0.5191908313549937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45101379669467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.344706367876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36983125772366,261.36983125772366,-11.780168742276317,245.04732922645493,277.69233328861634,119466.13053477697,119416.90110627894,49.229428498041656,0.0,nan,277.69233328861634,4.542333288616362,271.16333247651147,-1.9866675234885065,264.6343316641409,-8.515668335859061,258.1053308516329,-15.044669148367063,251.57633003898565,-21.573669961014332,245.04732922645493,-28.102670773545043,1.0,1.0,25762.5980482374,25762.5980482374,277.19674891483123,4.046748914831255,277.19674891483123,277.19674891483123,79888.53553786108,79849.06287363905,39.47266422203393,0.0,8575.796259387458,8575.796259387458,0.904115689918617,3657.6597335877423,277.19674891483123,4.046748914831255,1.0,0.002,0.28042250164224125,0.004472872876099137,0.0004342683617812628,0.0015657316458419347,0.21713418089063138,0.21713418089063138,0.0,7.623197646050572e-12,0.998450349966861,0.998450349966861,0.0,0.09154005540003281,0.00014207521674854982,0.0,0.0,0.0,1601575.2076835553,267.8857694490859,0.0,1.0,1280147.048876857,2615.8611964335882,,,,,,,,,,,,,,,,,,,3.0,14765.786782626716,1450.0,0.375,6.1796691888313084,3.5
134.0,-29.92134890913225,4.557326401773688,34.87163431960465,28.20683594271543,6.364513667751898,-26.292762651397375,-39.804641996137775,2.7359274107598592,-5.262843720953697,-5.262843720964978,39.750812992788845,37754.91066603298,20229.550452841646,20229.550452841646,57984.46111887462,79899.53314882942,79850.51054590594,20229.550452841646,100080.06099874759,100080.06099874759,100080.06099874759,125979.83875390582,123520.82664062278,2459.0121132830373,0.0,93172.95455419939,51028.55105287478,46827.11500147178,25899.777755158233,72726.89275663001,19745.56326674605,1450.0,0.0,0.8864825083767719,2.8568764123957258,0.0014957518510113484,1.0,1.0,-5.262843720953697,351037.1369067916,1543817.035149881,4.397873822563109,1543817.035149881,4.397873822563109,0.7623835020288349,0.09168161234073223,3.639343679315621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.639343679315621,1.2789619467149005,1.2792629937713995,2.8455449270117215,6029.368244306492,14765.658109326982,6483.175596875801,0.0004130993719794683,25601.581703797914,2610.6347941241825,19378.64571317271,1976.0719219277441,0.7569315809225158,0.7569315809225158,32815.940544791294,32395.05729023726,1.0162665467921514,0.8,4343.607385085771,4287.898129693729,1.0162665467921514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.527734443948886,4.557326401773688,-1.1937895762907464,5.751115978064434,3.5,3.5,1.0,0.6,0.0002353716506338946,1.0000899617550287,0.0002353504780918386,198.85727385997438,0.0,4.259276386925091e-06,12.070789280545707,0.006728004995910283,8.061691508774366e-05,0.00015475473554615093,0.0005632056686540448,0.09168161259778816,0.09168161259778816,0.09168161259778816,0.09154569474236855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508069.23318679153,588.9703783538622,0.0,0.09168161259778816,0.09168161234073223,0.09168161234073223,0.375,0.375,0.5,5.4770935434610415,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25899.777755158233,19745.56326674605,0.7623835020288349,0.8062617281642557,3.866020957717648,0.7972905059055829,0.5191327339169337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510190346259852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.104780600996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37014964346787,261.37014964346787,-11.779850356532108,245.04653195250592,277.69376733412554,119469.66006592671,119420.95476748983,48.705298436861455,0.0,nan,277.69376733412554,4.543767334125562,271.1643202580545,-1.9856797419454892,264.6348731818045,-8.515126818195483,258.10542610541154,-15.044573894588439,251.57597902890538,-21.574020971094598,245.04653195250592,-28.10346804749406,1.0,1.0,25762.5980482374,25762.5980482374,277.198304553867,4.048304553867013,277.198304553867,277.198304553867,79889.0378284189,79850.51054590594,38.52728251296503,0.0,8575.796259387458,8575.796259387458,0.9041230246460893,3657.540397712199,277.198304553867,4.048304553867013,1.0,0.002,0.2805587963705083,0.004472495273473684,0.0004344806775765853,0.0015655193301688305,0.21724033878829263,0.21724033878829263,0.0,7.745415853827042e-12,0.9985133909096198,0.9985133909096198,0.0,0.09154531762240578,0.0001362947183264489,0.0,0.0,0.0,1601576.8087059292,267.8871562790463,0.0,1.0,1280142.2813322702,2615.8806770832402,,,,,,,,,,,,,,,,,,,3.0,14765.658109326982,1450.0,0.375,6.1796691888313084,3.5
135.0,-29.9222027305144,4.560384164651459,34.87191205822796,28.209020860400074,6.365889564853388,-26.29339350094302,-39.805256843660004,2.7370803361554827,-5.261493723910462,-5.26149372390479,39.75127725558185,37752.68975453229,20233.06845042587,20233.06845042587,57985.75820495817,79899.97706430905,79851.82808846324,20233.06845042587,100084.89653888911,100084.89653888911,100084.89653888911,125985.31352726548,123528.05593168442,2457.257595581057,0.0,93173.79620928306,51026.72505999524,46830.07905476424,25900.416988376368,72730.4960431406,19746.090530630223,1450.0,0.0,0.886487719466869,2.8570187643883536,0.0014957518510113484,1.0,1.0,-5.261493723910462,351055.64941632276,1543836.948527742,4.397698630102032,1543836.948527742,4.397698630102032,0.7623850434335442,0.09168112091875735,3.6392292495590914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6392292495590914,1.2789566454864145,1.2792576642149167,2.8454672505141994,6029.2036571291665,14765.531605955875,6483.202543909593,0.00041313086657413536,25602.617977576287,2610.7404646414716,19378.726259660012,1976.0801353836441,0.7569040899111416,0.7569040899111416,32815.11509224273,32395.05729023726,1.016234592917012,0.8,4343.498125935296,4287.898129693729,1.016234592917012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.528869642383363,4.560384164651459,-1.1917319548725986,5.752116119524057,3.5,3.5,1.0,0.6,0.0002353504780918386,1.0000888133037882,0.00023532957769456446,198.85797860414434,0.0,4.210313993937675e-06,11.932029858819371,0.006732215309904221,8.061131537575083e-05,0.00015473916271608777,0.0005631312870086702,0.09168112094735957,0.09168112094735957,0.09168112094735957,0.09155079443510863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508090.51907587977,588.9633698515504,0.0,0.09168112094735957,0.09168112091875735,0.09168112091875735,0.375,0.375,0.5,5.473183751248332,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,25900.416988376368,19746.090530630223,0.7623850434335442,0.8061632719087101,3.866078509843019,0.7972688398902643,0.5190764783473911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510242127933028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.96602117927,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37045760232814,261.37045760232814,-11.779542397671833,245.0457446673723,277.69517053703356,119472.44641243813,119425.3361751941,47.110237244039155,0.0,nan,277.69517053703356,4.545170537033584,271.16528536332345,-1.9847146366765287,264.63540018945696,-8.514599810543018,258.10551501542705,-15.044484984572932,251.57562984135586,-21.574370158644115,245.0457446673723,-28.104255332627673,1.0,1.0,25762.5980482374,25762.5980482374,277.1998081859387,4.04980818593873,277.1998081859387,277.1998081859387,79889.4033299084,79851.82808846324,37.57524144515628,0.0,8575.796259387458,8575.796259387458,0.9041300929171889,3657.425395806887,277.1998081859387,4.04980818593873,1.0,0.002,0.2806894816049592,0.004472136430482648,0.00043468427443227043,0.0015653157271010504,0.2173421372161352,0.2173421372161352,0.0,1.5333207793732928e-12,0.9985745676743187,0.9985745676743187,0.0,0.09155043568534506,0.00013068523341228948,0.0,0.0,0.0,1601578.3671799512,267.8885062760895,0.0,1.0,1280137.6403731485,2615.899640689343,,,,,,,,,,,,,,,,,,,3.0,14765.531605955875,1450.0,0.375,6.1796691888313084,3.5
136.0,-29.923047120917047,4.563412772720022,34.87218650129203,28.211217861995124,6.3672971102919504,-26.294012697782776,-39.805862366314955,2.7382626877905656,-5.260163453480857,-5.26016345343677,39.751737701152265,37750.480981287226,20236.56702588299,20236.56702588299,57987.04800717022,79900.37120513222,79853.13992780684,20236.56702588299,100089.70695368983,100089.70695368983,100089.70695368983,125990.75492630384,123535.17773294254,2455.5771933612928,0.0,93174.59980315641,51024.923327290206,46832.97386207356,25901.04797261401,72734.02183468756,19746.61112672722,1450.0,0.0,0.8864928433952441,2.8571590417652843,0.0014957518510113484,1.0,1.0,-5.260163453480857,351073.8921644377,1543856.698367883,4.39752636930565,1543856.698367883,4.39752636930565,0.7623865701343795,0.09168065444858468,3.6391158149987777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6391158149987777,1.2789512073298805,1.2792521980464633,2.84539065614263,6029.041362846883,14765.409179114293,6483.230121750929,0.00041316204792895406,25603.636855725545,2610.8443612982564,19378.808691673275,1976.0885411096833,0.7568771890052698,0.7568771890052698,32814.296813535984,32395.05729023726,1.0162029169448987,0.8,4343.389816334087,4287.898129693729,1.0162029169448987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.529998573625282,4.563412772720022,-1.189697966692342,5.753110739412364,3.5,3.5,1.0,0.6,0.00023532957769456446,1.000087832874153,0.00023530890983669973,198.85867556831283,0.0,4.15621075395994e-06,11.77870127672247,0.006736371520658181,8.060580094123507e-05,0.0001547237767533294,0.0005630577429393813,0.0916806544303075,0.0916806544303075,0.0916806544303075,0.0915558186998007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508110.98520211363,588.9566318634934,0.0,0.0916806544303075,0.09168065444858468,0.09168065444858468,0.375,0.375,0.5,5.469438670061783,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,25901.04797261401,19746.61112672722,0.7623865701343795,0.8060662791234458,3.866134618834463,0.7972479253101832,0.5190209482309096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451029324857737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.812692597174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37076076458897,261.37076076458897,-11.779239235411012,245.04496747160445,277.6965540573678,119475.768742642,119429.39227034594,46.376472296060626,0.0,nan,277.6965540573678,4.546554057367814,271.1662367404001,-1.9837632595998684,264.63591942329754,-8.51408057670244,258.10560210606513,-15.044397893934843,251.57528478879894,-21.57471521120104,245.04496747160445,-28.105032528395526,1.0,1.0,25762.5980482374,25762.5980482374,277.2012914263822,4.0512914263822495,277.2012914263822,277.2012914263822,79889.89248207388,79853.13992780684,36.7525542670337,0.0,8575.796259387458,8575.796259387458,0.9041370996398698,3657.3113940737717,277.2012914263822,4.0512914263822495,1.0,0.002,0.28081465533373273,0.0044717987196783125,0.00043487931936987516,0.0015651206769905978,0.2174396596849376,0.2174396596849376,0.0,-3.639527047794022e-12,0.9986346766973403,0.9986346766973403,0.0,0.09155548071466293,0.00012517373392174476,0.0,0.0,0.0,1601579.9028552736,267.8898365465191,0.0,1.0,1280133.067194456,2615.918327525228,,,,,,,,,,,,,,,,,,,3.0,14765.409179114293,1450.0,0.375,6.1796691888313084,3.5
137.0,-29.92388145523246,4.56641226465132,34.872457662481985,28.21334662092852,6.368646313212034,-26.294628678412383,-39.80646348847074,2.739393537093037,-5.258860042746107,-5.2588600427600625,39.75219194970936,37748.32000932145,20240.060953267446,20240.060953267446,57988.3809625889,79900.78122312322,79854.39009786531,20240.060953267446,100094.45105113275,100094.45105113275,100094.45105113275,125996.11840848441,123542.14922294517,2453.969185539246,0.0,93175.4028881475,51023.15285359897,46835.83337172058,25901.667357351664,72737.50072907224,19747.12229558649,1450.0,0.0,0.886497852376039,2.8572964920560358,0.0014957518510113484,1.0,1.0,-5.258860042746107,351091.76729216776,1543876.1825866397,4.397357974224082,1543876.1825866397,4.397357974224082,0.7623880742172249,0.09168021273166829,3.639004759571417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.639004759571417,1.2789460074923102,1.2792469705507035,2.8453153911528957,6028.881885365187,14765.28834824767,6483.256982143227,0.00041319265699900034,25604.63891757075,2610.946543169253,19378.88897918335,1976.0967281572557,0.7568507035607878,0.7568507035607878,32813.49569215097,32395.05729023726,1.016171905332473,0.8,4343.283777722774,4287.898129693729,1.016171905332473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.531126005012615,4.56641226465132,-1.1876917732356587,5.754104037886979,3.5,3.5,1.0,0.6,0.00023530890983669973,1.0000867873984347,0.00023528848976079176,198.85936423636397,0.0,4.109982841814567e-06,11.647691373702484,0.006740481503499996,8.06003269265561e-05,0.00015470858291014364,0.0005629852695565619,0.09168021269786017,0.09168021269786017,0.09168021269786017,0.09156074055157275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508130.638501904,588.9501619905333,0.0,0.09168021269786017,0.09168021273166829,0.09168021273166829,0.375,0.375,0.5,5.465854483872583,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25901.667357351664,19747.12229558649,0.7623880742172249,0.8059709263572928,3.866192890009751,0.7972281200392095,0.518966415273517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034380490109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.68168269416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37105561265884,261.37105561265884,-11.778944387341141,245.0441997373396,277.6979114878132,119478.67452631205,119433.56992050917,45.1046058029249,0.0,nan,277.6979114878132,4.547911487813224,271.16716913785945,-1.9828308621405313,264.63642678782145,-8.513573212178528,258.10568443765254,-15.044315562347435,251.57494208746675,-21.575057912533225,245.0441997373396,-28.10580026266038,1.0,1.0,25762.5980482374,25762.5980482374,277.2027406159488,4.052740615948835,277.2027406159488,277.2027406159488,79890.30766508424,79854.39009786531,35.917567218930344,0.0,8575.796259387458,8575.796259387458,0.9041439593332761,3657.199783369274,277.2027406159488,4.052740615948835,1.0,0.002,0.28093444645996385,0.004471480412807837,0.0004350660054972799,0.0015649339854231445,0.21753300274863993,0.21753300274863993,0.0,-9.079575633008652e-12,0.9986933806547348,0.9986933806547348,0.0,0.09156042159213507,0.00011979113953322798,0.0,0.0,0.0,1601581.4074987494,267.89113995725387,0.0,1.0,1280128.5863199753,2615.936637372366,,,,,,,,,,,,,,,,,,,3.0,14765.28834824767,1450.0,0.375,6.1796691888313084,3.5
138.0,-29.92470599509567,4.56938269641324,34.87272556859585,28.215413947496586,6.369965804205744,-26.295238815190217,-39.807056123949565,2.7404986248253196,-5.257582434048857,-5.2575824340454,39.75264040702747,37746.207403747954,20243.548168744797,20243.548168744797,57989.75557249275,79901.16370513407,79855.58729641837,20243.548168744797,100099.13546516316,100099.13546516316,100099.13546516316,126001.41112414884,123548.9791946074,2452.4319295414516,0.0,93176.17868591919,51021.43106137872,46838.60847171164,25902.27565898568,72740.88413069732,19747.6244657918,1450.0,0.0,0.8865027503532249,2.8574312264788255,0.0014957518510113484,1.0,1.0,-5.257582434048857,351109.2892610764,1543895.418582776,4.397193312179139,1543895.418582776,4.397193312179139,0.7623895570326544,0.09167979516642981,3.6388977446517337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6388977446517337,1.2789409266104996,1.2792418623558233,2.8452430201727035,6028.72853994244,14765.170296967497,6483.281985647402,0.0004132219844329118,25605.60511019162,2611.0450673972887,19378.963716330563,1976.1043492253282,0.7568250636114547,0.7568250636114547,32812.72371318095,32395.05729023726,1.0161420220094168,0.8,4343.181596480987,4287.898129693729,1.0161420220094168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.532251270580826,4.56938269641324,-1.1857127318013436,5.755095428214584,3.5,3.5,1.0,0.6,0.00023528848976079176,1.000085769119064,0.00023526831100501315,198.860044824104,0.0,4.060723312716724e-06,11.508089868239196,0.006744542226812712,8.059493053073877e-05,0.000154693559230053,0.0005629140437943892,0.09167979535870714,0.09167979535870714,0.09167979535870714,0.09156556395849866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508149.49869431584,588.9439537508881,0.0,0.09167979535870714,0.09167979516642981,0.09167979516642981,0.375,0.375,0.5,5.462427541867551,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25902.27565898568,19747.6244657918,0.7623895570326544,0.805878070151143,3.8662514904993674,0.7972099358635722,0.5189132336627554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510393759465379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.542081188694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713418475458,261.3713418475458,-11.77865815245417,245.04344116597937,277.69924252898056,119481.55961396573,119437.7726162493,43.78699771641274,0.0,nan,277.69924252898056,4.549242528980585,271.1680822564825,-1.9819177435174993,264.6369219839389,-8.513078016061058,258.10576171128486,-15.044238288715121,251.5746014386083,-21.575398561391665,245.04344116597937,-28.106558834020603,1.0,1.0,25762.5980482374,25762.5980482374,277.20415782669187,4.054157826691892,277.20415782669187,277.20415782669187,79890.69196762222,79855.58729641837,35.10467120385147,0.0,8575.796259387458,8575.796259387458,0.9041505693835007,3657.0922333749922,277.20415782669187,4.054157826691892,1.0,0.002,0.28104897689029784,0.004471181192069833,0.00043524452245786765,0.0015647554785149728,0.21762226122893383,0.21762226122893383,0.0,9.728402979025663e-13,0.9987507560393444,0.9987507560393444,0.0,0.091565264736004,0.00011453043042580688,0.0,0.0,0.0,1601582.8823328135,267.8924175659511,0.0,1.0,1280124.1941156927,2615.9545850691784,,,,,,,,,,,,,,,,,,,3.0,14765.170296967497,1450.0,0.375,6.1796691888313084,3.5
139.0,-29.92552235052422,4.572324001086343,34.8729901616623,28.217413345724367,6.371224604870731,-26.29584765499563,-39.807652251888044,2.741549910116114,-5.25633786081886,-5.256337860772016,39.75308068558569,37744.16033185392,20247.04343542822,20247.04343542822,57991.20376728214,79901.56272537222,79856.6763049322,20247.04343542822,100103.71974036042,100103.71974036042,100103.71974036042,126006.58922968521,123555.62582116816,2450.96340851705,0.0,93176.95294590021,51019.757136624554,46841.328676972946,25902.869489324785,72744.19816629773,19748.11484833297,1450.0,0.0,0.8865075090611699,2.857562481862576,0.0014957518510113484,1.0,1.0,-5.25633786081886,351126.35881980375,1543914.3039383767,4.397033333321198,1543914.3039383767,4.397033333321198,0.7623910106357776,0.09167940195328302,3.6387926912965387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6387926912965387,1.2789360946824722,1.279237003482157,2.8451716285323543,6028.577269623302,14765.054758481101,6483.307045263169,0.00041325096369278593,25606.557133294755,2611.1421467366285,19379.03862119908,1976.111987396214,0.7567998509257465,0.7567998509257465,32811.96588003196,32395.05729023726,1.0161126864423695,0.8,4343.081287618647,4287.898129693729,1.0161126864423695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.533379134137326,4.572324001086343,-1.1837651063559367,5.756089107442279,3.5,3.5,1.0,0.6,0.00023526831100501315,1.0000849183037566,0.0002352483341155185,198.8607186603315,0.0,4.0127482786300415e-06,11.372128621637538,0.006748554975091342,8.058950267038192e-05,0.00015467880833463122,0.0005628441172665142,0.09167940201949906,0.09167940201949906,0.09167940201949906,0.09157026154213414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508167.5760236824,588.9380036506103,0.0,0.09167940201949906,0.09167940195328302,0.09167940195328302,0.375,0.375,0.5,5.459153340927006,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,25902.869489324785,19748.11484833297,0.7623910106357776,0.805787568327643,3.866313197542618,0.7971935251071248,0.5188614526421534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451044312792355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.40611994209,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37161626203425,261.37161626203425,-11.778383737965726,245.04269095348778,277.70054157046945,119484.03668451867,119442.05792376929,41.97876074938378,0.0,nan,277.70054157046945,4.550541570469477,271.168971447151,-1.9810285528489544,264.63740132380116,-8.51259867619882,258.1058312003842,-15.044168799615761,251.5742610769117,-21.575738923088267,245.04269095348778,-28.1073090465122,1.0,1.0,25762.5980482374,25762.5980482374,277.20552938625093,4.055529386250953,277.20552938625093,277.20552938625093,79891.03483699227,79856.6763049322,34.35853206006868,0.0,8575.796259387458,8575.796259387458,0.9041570582074497,3656.9866547530214,277.20552938625093,4.055529386250953,1.0,0.002,0.2811583989459922,0.004470899153919817,0.00043541509953236746,0.0015645849063114555,0.21770754976618373,0.21770754976618373,0.0,5.843822821482991e-12,0.9988064707534445,0.9988064707534445,0.0,0.09156997990574506,0.00010942204753795789,0.0,0.0,0.0,1601584.3190090295,267.8936621391811,0.0,1.0,1280119.9154511387,2615.9720689802703,,,,,,,,,,,,,,,,,,,3.0,14765.054758481101,1450.0,0.375,6.1796691888313084,3.5
140.0,-29.926333184175235,4.575235933550659,34.87325127196152,28.219444455485814,6.372517423335702,-26.296448123435926,-39.808235702197976,2.742632362396298,-5.255136932824485,-5.2551369328294495,39.75350944247071,37742.08271251136,20250.56810474302,20250.56810474302,57992.650817254376,79901.94301870094,79857.58058218205,20250.56810474302,100108.14868692507,100108.14868692507,100108.14868692507,126011.59262400787,123562.03158981595,2449.5610341919178,0.0,93177.7171809474,51018.062036202144,46844.061271939165,25903.443937082808,72747.50520902197,19748.589408288957,1450.0,0.0,0.8865120864612982,2.8576891388396004,0.0014957518510113484,1.0,1.0,-5.255136932824485,351142.83039336005,1543932.695249246,4.396879450791261,1543932.695249246,4.396879450791261,0.7623924238127002,0.09167903246205127,3.638687175956179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638687175956179,1.278931117898245,1.2792319999765935,2.8451001973709755,6028.425915563845,14764.939240720447,6483.332149483571,0.0004132799619207907,25607.509707525773,2611.239282275372,19379.113659393835,1976.1196391625924,0.756774629033862,0.756774629033862,32811.204709812955,32395.05729023726,1.0160832218685258,0.8,4342.980537052621,4287.898129693729,1.0160832218685258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.534516485426641,4.575235933550659,-1.1818552120763544,5.7570911456270135,3.5,3.5,1.0,0.6,0.0002352483341155185,1.0000843444593401,0.00023522849389537951,198.86138794275607,0.0,3.9726186015032035e-06,11.258401116660078,0.006752527593692845,8.058419056951202e-05,0.00015466414354600648,0.0005627744357010994,0.09167903245539179,0.09167903245539179,0.09167903245539179,0.09157479308601113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508184.8820088752,588.9323077255295,0.0,0.09167903245539179,0.09167903246205127,0.09167903246205127,0.375,0.375,0.5,5.456026158529703,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25903.443937082808,19748.589408288957,0.7623924238127002,0.8056962118081735,3.8663782069560177,0.7971771767379078,0.5188093062994918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451049200666321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.29239243711,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37188459977557,261.37188459977557,-11.778115400224408,245.0419488430761,277.70182035638277,119487.03130004717,119445.98213331884,41.04916672829596,0.0,nan,277.70182035638277,4.551820356382791,271.16984605379054,-1.980153946209441,264.6378717511639,-8.512128248836063,258.1058974484813,-15.044102551518677,251.57392314575884,-21.576076854241137,245.0419488430761,-28.108051156923864,1.0,1.0,25762.5980482374,25762.5980482374,277.2068357594749,4.05683575947495,277.2068357594749,277.2068357594749,79891.69034030016,79857.58058218205,34.10975811810931,0.0,8575.796259387458,8575.796259387458,0.9041635755017418,3656.88061183596,277.2068357594749,4.05683575947495,1.0,0.002,0.2812629058073645,0.004470631707380388,0.0004355780262297189,0.0015644219732176788,0.21778901311485946,0.21778901311485946,0.0,-5.526022348045778e-13,0.998860078915897,0.998860078915897,0.0,0.09157452559997761,0.00010450686207365474,0.0,0.0,0.0,1601585.7052820493,267.8948630671755,0.0,1.0,1280115.7868039515,2615.988940031786,,,,,,,,,,,,,,,,,,,4.0,14764.939240720447,1450.0,0.375,6.1796691888313084,3.5
141.0,-29.927154419929735,4.578117457651769,34.87350824182274,28.22156458804386,6.373866550226867,-26.297052322912045,-39.80882725501431,2.7437644530431333,-5.254026766554773,-5.254026766526096,39.753912267808225,37739.94772883838,20254.2171018064,20254.2171018064,57994.164830644775,79902.34353762056,79857.96577050225,20254.2171018064,100112.18287230865,100112.18287230865,100112.18287230865,126016.16022415296,123567.9404091747,2448.219814978269,0.0,93178.50947620838,51016.321438481915,46846.875597473845,25903.977351844303,72750.85294931816,19749.03037850381,1450.0,0.0,0.8865162942354377,2.8578062274913725,0.0014957518510113484,1.0,1.0,-5.254026766554773,351158.0576454084,1543949.9743902101,4.396737995256986,1543949.9743902101,4.396737995256986,0.7623937478889791,0.09167868794688214,3.6385771335148522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6385771335148522,1.2789259107697872,1.2792267662476111,2.8450257382969024,6028.268145720728,14764.819491466658,6483.358602372043,0.00041331022417087995,25608.501910800027,2611.3404588519043,19379.192728847705,1976.1277020029986,0.7567483953707891,0.7567483953707891,32810.41087713341,32395.05729023726,1.0160524931268347,0.8,4342.875463194241,4287.898129693729,1.0160524931268347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.53569395518169,4.578117457651769,-1.180011071646426,5.758128529298195,3.5,3.5,1.0,0.6,0.00023522849389537951,1.000085427123028,0.00023520840071839414,198.86206581538443,0.0,3.9454537139293e-06,11.181415825275636,0.0067564730474067745,8.057880502875869e-05,0.00015464968886662084,0.000562704821615273,0.09167868811557398,0.09167868811557398,0.09167868811557398,0.0915789798696169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508201.40028631256,588.9268706619241,0.0,0.09167868811557398,0.09167868794688214,0.09167868794688214,0.375,0.375,0.5,5.453034909540651,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,25903.977351844303,19749.03037850381,0.7623937478889791,0.8056022359551649,3.866454918448886,0.7971613043636255,0.5187560859957188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510540555101272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.215407145726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3721521389344,261.3721521389344,-11.777847861065595,245.04121207680393,277.70309220098903,119490.5001364516,119449.57313243466,40.92700401697383,0.0,nan,277.70309220098903,4.553092200989056,271.17071617620945,-1.9792838237905244,264.6383401513994,-8.511659848600573,258.1059641265456,-15.04403587345439,251.57358810165874,-21.576411898341235,245.04121207680393,-28.108787923196047,1.0,1.0,25762.5980482374,25762.5980482374,277.2079908415282,4.0579908415282375,277.2079908415282,277.2079908415282,79893.06556586748,79857.96577050225,35.09979536522587,0.0,8575.796259387458,8575.796259387458,0.9041703723489213,3656.7700191824265,277.2079908415282,4.0579908415282375,1.0,0.002,0.2813628760583943,0.004470369580560694,0.0004357338462596577,0.0015642661533886194,0.21786692312982886,0.21786692312982886,0.0,-3.5172299100993953e-13,0.9989095584342557,0.9989095584342557,0.0,0.09157871769485196,9.99702520301847e-05,0.0,0.0,0.0,1601586.986767117,267.8959732334452,0.0,1.0,1280111.970159684,2616.004536270416,,,,,,,,,,,,,,,,,,,3.0,14764.819491466658,1450.0,0.375,6.1796691888313084,3.5
142.0,-29.927938850654993,4.580970477310608,34.87376229100926,28.223317872639768,6.374717369508841,-26.297673228598143,-39.809428866114445,2.744451748043799,-5.252834202882184,-5.252834202897165,39.754341987882945,37738.01128587598,20257.637641228008,20257.637641228008,57995.64892710399,79903.25974944969,79859.07529469914,20257.637641228008,100116.71293592715,100116.71293592715,100116.71293592715,126021.2621894768,123574.31841408323,2446.9437753935695,0.0,93179.62757381983,51014.57755127606,46850.05558060419,25904.549253549645,72754.60483415384,19749.503013228343,1450.0,0.0,0.8865208250510817,2.8579320107751305,0.0014957518510113484,1.0,1.0,-5.252834202882184,351174.415653407,1543968.4073390816,4.39658568083988,1543968.4073390816,4.39658568083988,0.7623951615572739,0.09167835947949395,3.6384686981459655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6384686981459655,1.2789227660735507,1.2792235951126545,2.8449479473389228,6028.1033160154275,14764.669371651536,6483.375279821606,0.000413340459986798,25609.572406463423,2611.449619030293,19379.242578860503,1976.1327852896254,0.7567187093670299,0.7567187093670299,32809.62863298044,32395.05729023726,1.0160222131512129,0.8,4342.771923224845,4287.898129693729,1.0160222131512129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.536797705512248,4.580970477310608,-1.1781304867911713,5.759100964101779,3.5,3.5,1.0,0.6,0.00023520840071839414,1.0000815989464553,0.00023518920952667912,198.86271331184045,0.0,3.995770684106205e-06,11.324014118756985,0.006760468818090881,8.057332825789943e-05,0.00015463507246049472,0.0005626348707830432,0.09167835950481404,0.09167835950481404,0.09167835950481404,0.09158347868373702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508217.345191127,588.9216243321365,0.0,0.09167835950481404,0.09167835947949395,0.09167835947949395,0.375,0.375,0.5,5.4501884913290795,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,25904.549253549645,19749.503013228343,0.7623951615572739,0.8055062223127741,3.8665369704108192,0.7971405941837867,0.5187027181564773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058972667848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.35800543921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37237706993994,261.37237706993994,-11.777622930060033,245.04048151018034,277.70427262963574,119489.06233160777,119454.65334315783,34.408988449950655,0.0,nan,277.70427262963574,4.554272629635761,271.1715144057918,-1.9784855942081663,264.63875618191037,-8.51124381808961,258.10599795802955,-15.04400204197043,251.57323973409194,-21.576760265908035,245.04048151018034,-28.109518489819635,1.0,1.0,25762.5980482374,25762.5980482374,277.2093127837201,4.059312783720145,277.2093127837201,277.2093127837201,79892.70253895679,79859.07529469914,33.627244257644634,0.0,8575.796259387458,8575.796259387458,0.9041770698647564,3656.6610416366952,277.2093127837201,4.059312783720145,1.0,0.002,0.28145798391551635,0.0044701423311282575,0.00043588221114695204,0.0015641177915790973,0.217941105573476,0.217941105573476,0.0,2.7260494209202513e-12,0.9989625921175145,0.9989625921175145,0.0,0.09158325162671657,9.510785277736804e-05,0.0,0.0,0.0,1601588.3633451697,267.8971657971178,0.0,1.0,1280107.8702142714,2616.0212903300558,,,,,,,,,,,,,,,,,,,3.0,14764.669371651536,1450.0,0.375,6.1796691888313084,3.5
