time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.928714679404443,4.583795130159796,34.874013428199824,28.225145127531164,6.375896967676011,-26.298253514705316,-39.80999771794302,2.7454358041985962,-5.251661981767768,-5.251661981794976,39.75476611519221,37736.13568265744,20261.041650626827,20261.041650626827,57997.17733328427,79903.56155847489,79860.13966795879,20261.041650626827,100121.18131858562,100121.18131858562,100121.18131858562,126026.29335866898,123580.56183245209,2445.7315262168877,0.0,93180.30111135099,51013.0714830818,46852.477364743536,25905.11204008336,72757.5894048269,19749.968192221826,1450.0,0.0,0.88652527209097,2.8580556527291305,0.0014957518510113484,1.0,1.0,-5.251661981767768,351190.4952120761,1543986.6005483582,4.396436183775358,1543986.6005483582,4.396436183775358,0.7623965556166061,0.09167805079203484,3.6383747229997447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6383747229997447,1.2789182438957776,1.2792190473259288,2.8448845267205725,6027.96893533541,14764.566469252655,6483.397403281822,0.00041336618278292223,25610.41899349121,2611.535946882086,19379.308707363594,1976.1395285202996,0.7566962771006898,0.7566962771006898,32808.95069995583,32395.05729023726,1.0159959711126068,0.8,4342.682190160869,4287.898129693729,1.0159959711126068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.537896121883486,4.583795130159796,-1.1762735693787478,5.760068699538544,3.5,3.5,1.0,0.6,0.00023518920952667912,1.0000807046214062,0.00023517023020228463,198.86335371158097,0.0,3.816412456136924e-06,10.815712900692041,0.006764285230547018,8.056815002781566e-05,0.00015462105949886346,0.0005625693545241044,0.09167805080574892,0.09167805080574892,0.09167805080574892,0.09158790026404502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508232.57252705,588.9166147390258,0.0,0.09167805080574892,0.09167805079203484,0.09167805079203484,0.375,0.375,0.5,5.447483972047863,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,25905.11204008336,19749.968192221826,0.7623965556166061,0.8054245539437337,3.866596023754522,0.7971289017092781,0.518655661785215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510636694847747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.849704221146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3725978107135,261.3725978107135,-11.777402189286477,245.0397604906754,277.7054351306949,119492.09121853366,119458.32323467915,33.76798385450154,0.0,nan,277.7054351306949,4.555435130694946,271.1723002027435,-1.9776997972564914,264.6391652747183,-8.510834725281654,258.10603034674796,-15.04396965325202,251.57289541870085,-21.577104581299125,245.0397604906754,-28.110239509324572,1.0,1.0,25762.5980482374,25762.5980482374,277.2106091184588,4.060609118458842,277.2106091184588,277.2106091184588,79892.90723832702,79860.13966795879,32.767570368232555,0.0,8575.796259387458,8575.796259387458,0.9041828741884944,3656.5665966147435,277.2106091184588,4.060609118458842,1.0,0.002,0.2815483441247577,0.004469932738671208,0.000436023205913858,0.0015639767925626786,0.218011602956929,0.218011602956929,0.0,-1.5234636469019236e-12,0.99901437464782,0.99901437464782,0.0,0.09158769058093576,9.03602110990801e-05,0.0,0.0,0.0,1601589.7164217543,267.8983380182322,0.0,1.0,1280103.8401779793,2616.0377588601145,,,,,,,,,,,,,,,,,,,3.0,14764.566469252655,1450.0,0.375,6.1796691888313084,3.5
144.0,-29.929476434827347,4.586592455585431,34.874262269186055,28.22708759866657,6.377173358125362,-26.29881145552726,-39.81054058587176,2.7465083801402463,-5.250456552857543,-5.250456552899611,39.755202177183705,37734.17142908947,20264.320957479184,20264.320957479184,57998.49238656865,79903.83316151124,79861.561322683,20264.320957479184,100125.88228016219,100125.88228016219,100125.88228016219,126031.57302156521,123586.98844610453,2444.5845754606876,0.0,93180.95843506418,51011.48937133946,46854.9656263608,25905.690741403025,72760.65636776382,19750.44651466285,1450.0,0.0,0.886529845220043,2.8581828017358832,0.0014957518510113484,1.0,1.0,-5.250456552857543,351207.0308905027,1544005.305871018,4.396282449004841,1544005.305871018,4.396282449004841,0.7623979886047689,0.09167776094620049,3.6382763009263384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6382763009263384,1.2789133109827509,1.2792140889784995,2.844818542181401,6027.829122014833,14764.464930106864,6483.4228340906875,0.0004133932484656015,25611.292471475976,2611.6250168483607,19379.384721753122,1976.1472798308416,0.7566734378335843,0.7566734378335843,32808.24068321808,32395.05729023726,1.0159684872942365,0.8,4342.588210409125,4287.898129693729,1.0159684872942365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5389542988480365,4.586592455585431,-1.1744085273510816,5.761000982936513,3.5,3.5,1.0,0.6,0.00023517023020228463,1.0000792411019845,0.00023515159653064212,198.8639824981775,0.0,3.7742921002675525e-06,10.696343812158243,0.006768059522647286,8.056320861477169e-05,0.00015460702158751294,0.0005625030625986551,0.09167776095728884,0.09167776095728884,0.09167776095728884,0.09159244729701357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508247.1521059958,588.9118197135072,0.0,0.09167776095728884,0.09167776094620049,0.09167776094620049,0.375,0.375,0.5,5.444924569925864,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,25905.690741403025,19750.44651466285,0.7623979886047689,0.805339859386431,3.8666467193982035,0.7971133753029823,0.5186068036325105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510683148255057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.73033513261,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372825201809,261.372825201809,-11.77717479819097,245.03905059324768,277.70659981032304,119496.07512314517,119461.28980234216,34.785320802987,0.0,nan,277.70659981032304,4.556599810323064,271.1730899669248,-1.9769100330751712,264.6395801235189,-8.51041987648108,258.10607028015875,-15.04392971984123,251.57256043668065,-21.57743956331933,245.03905059324768,-28.110949406752297,1.0,1.0,25762.5980482374,25762.5980482374,277.211980322599,4.061980322599027,277.211980322599,277.211980322599,79893.1718489782,79861.561322683,31.61052629520418,0.0,8575.796259387458,8575.796259387458,0.904188953118767,3656.46768243097,277.211980322599,4.061980322599027,1.0,0.002,0.2816338402234389,0.004469750063001751,0.0004361566984604933,0.0015638433043323385,0.21807834923024666,0.21807834923024666,0.0,2.7928319379366684e-12,0.9990674282161252,0.9990674282161252,0.0,0.09159226485313324,8.549609306724997e-05,0.0,0.0,0.0,1601591.1078088798,267.89954344714243,0.0,1.0,1280099.6959469758,2616.0546941935986,,,,,,,,,,,,,,,,,,,3.0,14764.464930106864,1450.0,0.375,6.1796691888313084,3.5
145.0,-29.93023512954239,4.589361450481565,34.87450810614716,28.228805504646175,6.378319761099446,-26.299379640505478,-39.81109609650446,2.747464272994152,-5.249337876242407,-5.249337876244673,39.7556132346714,37732.394892937635,20267.720613056048,20267.720613056048,58000.11550599369,79904.02994955184,79862.47049440128,20267.720613056048,100130.19110745733,100130.19110745733,100130.19110745733,126036.4212497542,123592.92312743241,2443.498122321784,0.0,93181.53732166313,51010.09413972056,46857.159091047295,25906.230142296867,72763.38923334416,19750.89265629717,1450.0,0.0,0.886534065891676,2.858300804081044,0.0014957518510113484,1.0,1.0,-5.249337876242407,351222.3770761589,1544022.9387582946,4.396140563741727,1544022.9387582946,4.396140563741727,0.7623993359053066,0.09167749545779998,3.638190226299375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638190226299375,1.27890891827598,1.2792096714066317,2.8447610101928134,6027.707218634665,14764.37390683909,6483.443912005295,0.00041341670854151,25612.05751367315,2611.7030294415677,19379.447725050417,1976.1537043792139,0.7566532956090929,0.7566532956090929,32807.61973779765,32395.05729023726,1.0159444514318343,0.8,4342.506020379856,4287.898129693729,1.0159444514318343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.540051310314425,4.589361450481565,-1.1726060301313836,5.761967480612949,3.5,3.5,1.0,0.6,0.00023515159653064212,1.0000789231926608,0.00023513303908049784,198.8646087618137,0.0,3.705566151393746e-06,10.501574473049876,0.006771765088798679,8.055815241252722e-05,0.0001545934441181149,0.0005624403574404843,0.09167749546452483,0.09167749546452483,0.09167749546452483,0.09159666484351321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508260.95548004267,588.9072798304334,0.0,0.09167749546452483,0.09167749545779998,0.09167749545779998,0.375,0.375,0.5,5.442499653601518,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25906.230142296867,19750.89265629717,0.7623993359053066,0.8052642461661088,3.8667050362938906,0.7971057439338582,0.5185629104209811,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510728759286196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.5355657935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3730464952553,261.3730464952553,-11.776953504744654,245.03834914265263,277.7077438478157,119499.05127961501,119465.19874772998,33.85253188500741,0.0,nan,277.7077438478157,4.557743847815743,271.17386490682037,-1.9761350931796073,264.6399859657724,-8.510014034227595,258.1061070247704,-15.043892975229596,251.57222808370034,-21.57777191629964,245.03834914265263,-28.111650857347342,1.0,1.0,25762.5980482374,25762.5980482374,277.2132050152658,4.063205015265851,277.2132050152658,277.2132050152658,79893.3820598836,79862.47049440128,30.911565482325386,0.0,8575.796259387458,8575.796259387458,0.9041942693761417,3656.381177430872,277.2132050152658,4.063205015265851,1.0,0.002,0.2817148477085269,0.00446957312415379,0.0004362831619736144,0.0015637168389778743,0.2181415809868072,0.2181415809868072,0.0,9.514888876793748e-13,0.9991163863805121,0.9991163863805121,0.0,0.09159648797421292,8.100748358704804e-05,0.0,0.0,0.0,1601592.3990418925,267.90066212375757,0.0,1.0,1280095.8499425391,2616.070410967609,,,,,,,,,,,,,,,,,,,3.0,14764.37390683909,1450.0,0.375,6.1796691888313084,3.5
146.0,-29.930986634357602,4.592102506199083,34.8747511709683,28.230654133390658,6.37952430839852,-26.299935540126725,-39.81163470363242,2.7484732145368356,-5.248224344002779,-5.2482243439636465,39.75602497100246,37730.49494780719,20271.07331133522,20271.07331133522,58001.56825914241,79904.30558542578,79863.47248048807,20271.07331133522,100134.54579182329,100134.54579182329,100134.54579182329,126041.31380095157,123598.8421389358,2442.471662015767,0.0,93182.18267996154,51008.56207797733,46859.57844664912,25906.768009128282,72766.3464557774,19751.337646964235,1450.0,0.0,0.8865382576628349,2.858418267598659,0.0014957518510113484,1.0,1.0,-5.248224344002779,351237.65321317496,1544040.6009168709,4.395999650925107,1544040.6009168709,4.395999650925107,0.762400683867815,0.09167725036151822,3.638095663643553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638095663643553,1.2789042795401706,1.2792050078455213,2.8446973881044704,6027.572411063908,14764.275489626592,6483.468197555163,0.00041344277423803775,25612.900620276592,2611.7890023888476,19379.520316184164,1976.161106614814,0.7566312228159844,0.7566312228159844,32806.937556048084,32395.05729023726,1.0159180453344288,0.8,4342.415724943058,4287.898129693729,1.0159180453344288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.541133169453516,4.592102506199083,-1.1708181224676464,5.76292062866673,3.5,3.5,1.0,0.6,0.00023513303908049784,1.0000781757177357,0.00023511465882329412,198.86522909398275,0.0,3.690420062557407e-06,10.45865045728769,0.006775455508861237,8.055325034438856e-05,0.0001545797887361093,0.0005623760590877758,0.09167725037478532,0.09167725037478532,0.09167725037478532,0.09160086217263434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508274.1138105227,588.902953062982,0.0,0.09167725037478532,0.09167725036151822,0.09167725036151822,0.375,0.375,0.5,5.440208008240454,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,25906.768009128282,19751.337646964235,0.762400683867815,0.8051821249472905,3.8667648107036774,0.7970933142066154,0.5185157258202774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510774187325812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.49264177774,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732687392056,261.3732687392056,-11.77673126079435,245.037656373576,277.7088811047978,119502.45513917085,119468.4572024198,33.99793675104284,0.0,nan,277.7088811047978,4.55888110479782,271.17463615857923,-1.9753638414207444,264.6403912123236,-8.50960878767637,258.1061462661222,-15.043853733877768,251.57190131983504,-21.578098680164942,245.037656373576,-28.11234362642398,1.0,1.0,25762.5980482374,25762.5980482374,277.2144353863868,4.064435386386833,277.2144353863868,277.2144353863868,79893.86550708323,79863.47248048807,30.393026595163974,0.0,8575.796259387458,8575.796259387458,0.904200109832535,3656.2861419617707,277.2144353863868,4.064435386386833,1.0,0.002,0.281791393923428,0.0044694150773330055,0.0004364027123815738,0.0015635972880695178,0.21820135619078687,0.21820135619078687,0.0,4.51091421160843e-13,0.9991650467865582,0.9991650467865582,0.0,0.09160070414672936,7.654621478886236e-05,0.0,0.0,0.0,1601593.6843190542,267.9017756559972,0.0,1.0,1280092.021600149,2616.086055697806,,,,,,,,,,,,,,,,,,,3.0,14764.275489626592,1450.0,0.375,6.1796691888313084,3.5
147.0,-29.93172397148372,4.59481629108155,34.874991829984715,28.232422994356625,6.380652927594211,-26.300486281668157,-39.81217247257007,2.7494152384448483,-5.247099153033048,-5.247099153074855,39.756441727118826,37728.67285094587,20274.34581496219,20274.34581496219,58003.018665908065,79904.62102582456,79864.66977921143,20274.34581496219,100139.01559417362,100139.01559417362,100139.01559417362,126046.32736378221,123604.82185864418,2441.505505138039,0.0,93182.84383281646,51007.08209404158,46861.957487527645,25907.31176960859,72769.26925713624,19751.7875415061,1450.0,0.0,0.8865424905876096,2.8585369648368038,0.0014957518510113484,1.0,1.0,-5.247099153033048,351253.0898217556,1544058.4785643253,4.395857355583298,1544058.4785643253,4.395857355583298,0.7624020476210338,0.09167702355803169,3.638003558924461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638003558924461,1.2788999506629786,1.2792006544426804,2.8446349982565318,6027.440214462702,14764.176529882036,6483.490935723336,0.0004134681987821184,25613.730806894822,2611.8736578642884,19379.58828209047,1976.168037208473,0.7566093525459314,0.7566093525459314,32806.273102620304,32395.05729023726,1.015892325602229,0.8,4342.327776075282,4287.898129693729,1.015892325602229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.542189151132078,4.59481629108155,-1.1690346868750074,5.763850977956557,3.5,3.5,1.0,0.6,0.00023511465882329412,1.0000767023268593,0.00023509662636501518,198.86583773470022,0.0,3.655194059624329e-06,10.358819964975348,0.006779110702920861,8.054835618005084e-05,0.00015456630264324328,0.0005623127591059143,0.09167702355523563,0.09167702355523563,0.09167702355523563,0.09160510332568404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508286.6445224089,588.8988338803997,0.0,0.09167702355523563,0.09167702355803169,0.09167702355803169,0.375,0.375,0.5,5.4380504015487325,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,25907.31176960859,19751.7875415061,0.7624020476210338,0.8051023660500608,3.8668221439441246,0.7970812302779844,0.5184698600947671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451081918512655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.39281128543,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734861462325,261.3734861462325,-11.776513853767483,245.0369724644332,277.709999827996,119505.20026158246,119471.94225127784,33.25801030461908,0.0,nan,277.709999827996,4.559999827996023,271.1753943553102,-1.9746056446898024,264.64078888258865,-8.509211117411326,258.10618340990777,-15.043816590092206,251.57157793715922,-21.578422062840758,245.0369724644332,-28.113027535566772,1.0,1.0,25762.5980482374,25762.5980482374,277.21570019098465,4.065700190984671,277.21570019098465,277.21570019098465,79894.01186458959,79864.66977921143,29.342085378157208,0.0,8575.796259387458,8575.796259387458,0.9042057984294007,3656.193576719083,277.21570019098465,4.065700190984671,1.0,0.002,0.2818634504545421,0.004469278773733427,0.00043651532080814665,0.001563484678618444,0.21825766040407332,0.21825766040407332,0.0,-5.734093755371816e-13,0.9992140175551787,0.9992140175551787,0.0,0.0916049670269216,7.205653111008251e-05,0.0,0.0,0.0,1601594.9830349286,267.90290084696693,0.0,1.0,1280088.1531502365,2616.101864463868,,,,,,,,,,,,,,,,,,,3.0,14764.176529882036,1450.0,0.375,6.1796691888313084,3.5
148.0,-29.932459307756012,4.597502245080064,34.875229661431185,28.23413066742944,6.381793266557171,-26.301034050345113,-39.81270587593315,2.750368009488695,-5.246034410041375,-5.246034410054164,39.7568415085213,37726.9090270898,20277.68550957651,20277.68550957651,58004.59453666631,79904.8112087786,79865.5431890261,20277.68550957651,100143.2286986026,100143.2286986026,100143.2286986026,126051.05700998541,123610.46075327416,2440.5962567112433,0.0,93183.40673888964,51005.69046872387,46864.12918907307,25907.8283113828,72771.95750045587,19752.215171147767,1450.0,0.0,0.8865464762925566,2.8586492889571993,0.0014957518510113484,1.0,1.0,-5.246034410041375,351267.6976288103,1544075.6281915177,4.395723371703722,1544075.6281915177,4.395723371703722,0.7624033529074099,0.09167681839567776,3.637917887039918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637917887039918,1.278895571283677,1.2791962509708372,2.8445777503071645,6027.318912927559,14764.08863852673,6483.5130706137525,0.00041349168732181685,25614.488735673644,2611.950945090693,19379.65444475919,1976.1747839230718,0.7565895476090017,0.7565895476090017,32805.655053338116,32395.05729023726,1.015868402203415,0.8,4342.245969386767,4287.898129693729,1.015868402203415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.54326681420803,4.597502245080064,-1.1672981840817007,5.764800429161765,3.5,3.5,1.0,0.6,0.00023509662636501518,1.0000764946390768,0.00023507864410897942,198.8664447270672,0.0,3.5860399220579597e-06,10.162837139112257,0.006782696742842919,8.054350201777679e-05,0.00015455312434723838,0.0005622515755607232,0.09167681849454035,0.09167681849454035,0.09167681849454035,0.09160911473433998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508298.4770011305,588.8949445059116,0.0,0.09167681849454035,0.09167681839567776,0.09167681839567776,0.375,0.375,0.5,5.436019296771774,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25907.8283113828,19752.215171147767,0.7624033529074099,0.805027420329967,3.8668812960420604,0.797073440498051,0.518426469795779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510863334868498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.196828459564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37370084317666,261.37370084317666,-11.776299156823313,245.03629625653173,277.7111054297911,119508.35101842786,119475.50759276607,32.84342566179271,0.0,nan,277.7111054297911,4.561105429791098,271.1761435951616,-1.9738564048383864,264.64118176051244,-8.508818239487539,258.106219925874,-15.043780074126005,251.57125809118904,-21.57874190881094,245.03629625653173,-28.11370374346825,1.0,1.0,25762.5980482374,25762.5980482374,277.21686677992005,4.066866779920076,277.21686677992005,277.21686677992005,79894.38670891963,79865.5431890261,28.843519893533085,0.0,8575.796259387458,8575.796259387458,0.9042110896751048,3656.1074764751174,277.21686677992005,4.066866779920076,1.0,0.002,0.28193128129701955,0.004469151357941372,0.00043662133090412576,0.0015633786730185947,0.21831066545206287,0.21831066545206287,0.0,3.922720221566367e-12,0.9992601091777235,0.9992601091777235,0.0,0.09160898755913129,6.783083654647554e-05,0.0,0.0,0.0,1601596.211963806,267.9039655899586,0.0,1.0,1280084.4925000109,2616.11682416224,,,,,,,,,,,,,,,,,,,3.0,14764.08863852673,1450.0,0.375,6.1796691888313084,3.5
149.0,-29.933185693478052,4.600160398939327,34.87546465002026,28.23576444005596,6.382828532027401,-26.30158427093542,-39.81324340039862,2.7512271099955616,-5.2449956860832,-5.244995686091182,39.75723519593637,37725.19903853798,20281.021535162847,20281.021535162847,58006.22057370083,79905.12230114061,79866.35043179357,20281.021535162847,100147.37196695642,100147.37196695642,100147.37196695642,126055.70555113697,123615.96321563338,2439.74233550358,0.0,93184.05000750956,51004.310376976944,46866.377367258465,25908.333584180556,72774.71095143902,19752.63364268332,1450.0,0.0,0.8865503511103706,2.8587588715817676,0.0014957518510113484,1.0,1.0,-5.2449956860832,351281.94892565685,1544092.5165432005,4.395593116200749,1544092.5165432005,4.395593116200749,0.7624046362728685,0.09167663316904508,3.637832538166653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637832538166653,1.2788916260245897,1.2791922817856307,2.8445197889635,6027.196099795504,14763.992006096829,6483.53213009507,0.00041351504598502784,25615.266516493153,2612.030256661873,19379.71141482431,1976.1805932529774,0.7565687986242932,0.7565687986242932,32805.03933141115,32395.05729023726,1.0158445690037097,0.8,4342.164470753337,4287.898129693729,1.0158445690037097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.54434329335059,4.600160398939327,-1.165588438349329,5.765748837288656,3.5,3.5,1.0,0.6,0.00023507864410897942,1.000075563959554,0.0002350608819780009,198.86704433429867,0.0,3.5760673260025354e-06,10.134574801891185,0.006786272810168921,8.053861062555658e-05,0.00015454003348342284,0.0005621907622553597,0.09167663321072494,0.09167663321072494,0.09167663321072494,0.09161302686149585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508309.6817168093,588.891262212797,0.0,0.09167663321072494,0.09167663316904508,0.09167663316904508,0.375,0.375,0.5,5.434111115326483,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,25908.333584180556,19752.63364268332,0.7624046362728685,0.8049523167304448,3.8669466529285543,0.7970656264427779,0.5183833579732277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451090736506018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.168566122346,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37390458429246,261.37390458429246,-11.776095415707516,245.0356269403975,277.71218222816293,119510.50621193732,119479.33876283753,31.167449099757583,0.0,nan,277.71218222816293,4.562182228162953,271.1768711706207,-1.9731288293792772,264.64156011308523,-8.508439886914744,258.1062490555375,-15.043750944462488,251.57093799795092,-21.579062002049056,245.0356269403975,-28.114373059602485,1.0,1.0,25762.5980482374,25762.5980482374,277.2179996342405,4.06799963424055,277.2179996342405,277.2179996342405,79894.63401384944,79866.35043179357,28.283582055868465,0.0,8575.796259387458,8575.796259387458,0.9042163609282444,3656.0217008574864,277.2179996342405,4.06799963424055,1.0,0.002,0.28199500080918954,0.00446903788773499,0.0004367209508063801,0.001563279053093751,0.21836047540319006,0.21836047540319006,0.0,3.900131086143066e-12,0.9993049536799476,0.9993049536799476,0.0,0.09161291366252615,6.371950651893403e-05,0.0,0.0,0.0,1601597.4108456704,267.9050043139168,0.0,1.0,1280080.9212834316,2616.131418495472,,,,,,,,,,,,,,,,,,,3.0,14763.992006096829,1450.0,0.375,6.1796691888313084,3.5
150.0,-29.93390592839133,4.602790905502074,34.875696842866,28.237405337300174,6.383866758777535,-26.302128659671517,-39.81377240326253,2.752089490540519,-5.243975699724729,-5.243975699735495,39.75762455507204,37723.47190899524,20284.339206789387,20284.339206789387,58007.81111578463,79905.42880430861,79867.13550169309,20284.339206789387,100151.47470848248,100151.47470848248,100151.47470848248,126060.30547271189,123621.36297004484,2438.942502667044,0.0,93184.68419866453,51002.909363469116,46868.63870577268,25908.830764229406,72777.46947000209,19753.045539468534,1450.0,0.0,0.8865541458243706,2.858866480667628,0.0014957518510113484,1.0,1.0,-5.243975699724729,351295.943584207,1544109.2193574093,4.395465554208087,1544109.2193574093,4.395465554208087,0.7624059039646145,0.09167646618316162,3.637746285853703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637746285853703,1.278887665133663,1.2791882972465816,2.844461155603924,6027.071862742372,14763.898112530593,6483.553095718584,0.00041353888703204875,25616.048200237812,2612.109966220658,19379.77408247601,1976.1869835750244,0.7565481580525795,0.7565481580525795,32804.41708897468,32395.05729023726,1.0158204835234808,0.8,4342.0821090474865,4287.898129693729,1.0158204835234808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.545413849980149,4.602790905502074,-1.1639011220144546,5.7666920275165285,3.5,3.5,1.0,0.6,0.0002350608819780009,1.000074924527243,0.00023504327147200427,198.86763886738862,0.0,3.5323024887773164e-06,10.010545253194914,0.006789805112657699,8.053379704674529e-05,0.0001545270849312556,0.0005621303292724748,0.09167646622500095,0.09167646622500095,0.09167646622500095,0.09161686749623414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508320.28040009574,588.88777991571,0.0,0.09167646622500095,0.09167646618316162,0.09167646618316162,0.375,0.375,0.5,5.432323159065879,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25908.830764229406,19753.045539468534,0.7624059039646145,0.8048766286089923,3.8670123296116987,0.7970572697597665,0.518339977794149,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510950859564589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.044536573645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3741001899139,261.3741001899139,-11.77589981008606,245.03496435231892,277.7132360274844,119512.83668330118,119482.91376683746,29.922916463710877,0.0,nan,277.7132360274844,4.563236027484436,271.17758169246025,-1.9724183075397264,264.64192735745297,-8.508072642547006,258.1062730224212,-15.043726977578785,251.57061868734584,-21.579381312654135,245.03496435231892,-28.115035647681054,1.0,1.0,25762.5980482374,25762.5980482374,277.2191111654366,4.0691111654365955,277.2191111654366,277.2191111654366,79894.96036468026,79867.13550169309,27.824862987166853,0.0,8575.796259387458,8575.796259387458,0.9042216879355192,3655.9350172829713,277.2191111654366,4.0691111654365955,1.0,0.002,0.28205469805762284,0.004468939161703021,0.0004368143249757887,0.0015631856772529797,0.21840716248789432,0.21840716248789432,0.0,2.228768385126312e-12,0.999348826941795,0.999348826941795,0.0,0.09161676893831171,5.969724484991164e-05,0.0,0.0,0.0,1601598.588085671,267.90602430027525,0.0,1.0,1280077.414467705,2616.145749756516,,,,,,,,,,,,,,,,,,,3.0,14763.898112530593,1450.0,0.375,6.1796691888313084,3.5
151.0,-29.934615633984215,4.605393828200513,34.87592622607872,28.238968038372718,6.384838766178222,-26.30267019394119,-39.81430095210669,2.7528933269382563,-5.242979602758908,-5.242979602656967,39.75800792211587,37721.818514953586,20287.649267566405,20287.649267566405,58009.46778251999,79905.7641223884,79867.85914312287,20287.649267566405,100155.50841068928,100155.50841068928,100155.50841068928,126064.82586248686,123626.6305764638,2438.195286023067,0.0,93185.33119502224,51001.5649709418,46870.85136008938,25909.317451797586,72780.16881188696,19753.44888824295,1450.0,0.0,0.8865578401769758,2.8589715724978197,0.0014957518510113484,1.0,1.0,-5.242979602758908,351309.6108922285,1544125.6652548937,4.395341366645919,1544125.6652548937,4.395341366645919,0.7624071504389421,0.09167631722062632,3.637663342627176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637663342627176,1.2788839753236165,1.2791845840461937,2.844404506442173,6026.951829966335,14763.802492315617,6483.571201150612,0.00041356164984231376,25616.810138269244,2612.1876622770515,19379.828200823962,1976.1925021107068,0.7565277681420692,0.7565277681420692,32803.81871620477,32395.05729023726,1.0157973220872905,0.8,4342.002906795798,4287.898129693729,1.0157973220872905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.546481950717042,4.605393828200513,-1.1622392258340017,5.767633054034515,3.5,3.5,1.0,0.6,0.00023504327147200427,1.0000738295759661,0.00023502591960801854,198.86822471189373,0.0,3.5021597468112953e-06,9.92512072246321,0.00679330727240451,8.05289878648272e-05,0.00015451428360717707,0.0005620709453901272,0.09167631730584055,0.09167631730584055,0.09167631730584055,0.09162061711896723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508330.2808220785,588.8844949674829,0.0,0.09167631730584055,0.09167631722062632,0.09167631722062632,0.375,0.375,0.5,5.430652161236457,-1.0192025001742877e-10,-1.0192025001742877e-10,-1.0192025001742877e-10,-1.0192025001742877e-10,-1.0192025001742877e-10,-1.0192025001742877e-10,25909.317451797586,19753.44888824295,0.7624071504389421,0.8048033568913107,3.8670803882177682,0.7970504703342414,0.5182980354504563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510993986016794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.95911204292,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3742840764951,261.3742840764951,-11.77571592350489,245.0343084857161,277.7142596672605,119514.74896545227,119486.61877785136,28.13018760091697,0.0,nan,277.7142596672605,4.564259667260501,271.1782694309521,-1.9717305690478497,264.642279194665,-8.507720805334998,258.10628895835487,-15.04371104164511,251.57029872202176,-21.579701277978216,245.0343084857161,-28.115691514283867,1.0,1.0,25762.5980482374,25762.5980482374,277.2201916443506,4.070191644350643,277.2201916443506,277.2201916443506,79895.18540363658,79867.85914312287,27.32626051371335,0.0,8575.796259387458,8575.796259387458,0.9042268105299595,3655.851659340312,277.2201916443506,4.070191644350643,1.0,0.002,0.28211048322064264,0.004468853871910257,0.00043690161933577034,0.001563098384382194,0.21845080966788516,0.21845080966788516,0.0,3.7179643044837896e-12,0.9993914987069633,0.9993914987069633,0.0,0.09162053206305672,5.578515756959284e-05,0.0,0.0,0.0,1601599.73773869,267.90702039724107,0.0,1.0,1280073.989766488,2616.1597455482465,,,,,,,,,,,,,,,,,,,3.0,14763.802492315617,1450.0,0.375,6.1796691888313084,3.5
152.0,-29.93532468180356,4.607969224854851,34.87615278187496,28.240602334868186,6.385903367844844,-26.303201876842934,-39.81482038563115,2.753780563006624,-5.242007654390875,-5.24200765440537,39.75838515625457,37720.127436753995,20290.95237127605,20290.95237127605,58011.079808030045,79906.0094786264,79868.51849381883,20290.95237127605,100159.47086509489,100159.47086509489,100159.47086509489,126069.26437026059,123631.76516698411,2437.4992032764676,0.0,93185.91965123641,51000.21680768758,46873.0031594987,25909.7935051657,72782.7966646644,19753.843569985303,1450.0,0.0,0.8865614333656088,2.8590741195046423,0.0014957518510113484,1.0,1.0,-5.242007654390875,351322.94726302155,1544141.8481898238,4.395220580435886,1544141.8481898238,4.395220580435886,0.7624083752750453,0.09167618585850924,3.637579803840715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637579803840715,1.278879898425935,1.2791804839981096,2.8443482521837304,6026.832633943021,14763.71245797937,6483.591329750408,0.00041358452405273636,25617.560212107695,2612.2641485224513,19379.888366555755,1976.1986373079244,0.7565079658677327,0.7565079658677327,32803.216044161294,32395.05729023726,1.0157739943442905,0.8,4341.923135480536,4287.898129693729,1.0157739943442905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.547547806525735,4.607969224854851,-1.1606028778533366,5.7685721027081875,3.5,3.5,1.0,0.6,0.00023502591960801854,1.000073761574785,0.00023500858500470062,198.86881001646086,0.0,3.450734386283517e-06,9.779381250727488,0.006796758006790794,8.05242618804092e-05,0.00015450165772760933,0.0005620121098098625,0.09167618596406583,0.09167618596406583,0.09167618596406583,0.09162427476114063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508339.69832594343,588.8814022957698,0.0,0.09167618596406583,0.09167618585850924,0.09167618585850924,0.375,0.375,0.5,5.42909482567225,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25909.7935051657,19753.843569985303,0.7624083752750453,0.8047303329040078,3.8671462908388645,0.7970438409409742,0.5182560875002332,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511036482230424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.81337257118,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37446685222824,261.37446685222824,-11.775533147771739,245.03365907389065,277.7152746305534,119517.75531640918,119489.79506139674,27.960255012447234,0.0,nan,277.7152746305534,4.565274630553404,271.17895151922386,-1.971048480776119,264.64262840790616,-8.507371592093818,258.1063052965739,-15.04369470342607,251.56998218522136,-21.580017814778614,245.03365907389065,-28.11634092610933,1.0,1.0,25762.5980482374,25762.5980482374,277.22124047767227,4.071240477672291,277.22124047767227,277.22124047767227,79895.74181275307,79868.51849381883,27.223318934236886,0.0,8575.796259387458,8575.796259387458,0.9042319698655078,3655.7677028599187,277.22124047767227,4.071240477672291,1.0,0.002,0.2821624667113082,0.004468781463213148,0.00043698300459707603,0.0015630169944819423,0.218491502298538,0.218491502298538,0.0,-9.209816069499777e-13,0.9994329662704577,0.9994329662704577,0.0,0.09162420236893168,5.198348957755939e-05,0.0,0.0,0.0,1601600.8595065998,267.9079923456091,0.0,1.0,1280070.6480723675,2616.173402215285,,,,,,,,,,,,,,,,,,,3.0,14763.71245797937,1450.0,0.375,6.1796691888313084,3.5
153.0,-29.936023478617837,4.610517357570827,34.87637662055781,28.242196223605447,6.386859565250383,-26.303735174227622,-39.81534006362779,2.7545712609497386,-5.241047724539328,-5.2410477245648295,39.758759919463444,37718.4405077681,20294.22406919945,20294.22406919945,58012.66457696755,79906.42534565803,79869.19922210403,20294.22406919945,100163.42329130348,100163.42329130348,100163.42329130348,126073.68777194817,123636.83435790727,2436.853414040901,0.0,93186.62223746686,50998.81399090915,46875.34249617523,25910.26448064469,72785.60697681992,19754.234141778288,1450.0,0.0,0.8865649740409169,2.8591754013294786,0.0014957518510113484,1.0,1.0,-5.241047724539328,351336.11911450495,1544157.9252494115,4.395101560127812,1544157.9252494115,4.395101560127812,0.7624095908606012,0.09167607116341123,3.63749271335838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63749271335838,1.278876268993549,1.2791768315427015,2.8442882251783566,6026.705443921677,14763.611921374295,6483.6108500648115,0.00041360868508046955,25618.36671046707,2612.346388467731,19379.94671408181,1976.2045870997547,0.7564864276130301,0.7564864276130301,32802.58774624865,32395.05729023726,1.0157496748099075,0.8,4341.839972255344,4287.898129693729,1.0157496748099075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.548603528217353,4.610517357570827,-1.1589848653714467,5.769502222942274,3.5,3.5,1.0,0.6,0.00023500858500470062,1.0000726955527077,0.00023499150216756893,198.86938686200256,0.0,3.4473119339427193e-06,9.769682020793667,0.006800205318724736,8.05195339282744e-05,0.00015448905107642621,0.000561952797584151,0.09167607116229913,0.09167607116229913,0.09167607116229913,0.09162788645737577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508348.55988391134,588.8784931780556,0.0,0.09167607116229913,0.09167607116341123,0.09167607116341123,0.375,0.375,0.5,5.427649278314523,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,25910.26448064469,19754.234141778288,0.7624095908606012,0.8046541848914643,3.867218317655873,0.7970348395314321,0.5182129005227684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451107893929475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.803673341245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37463979606287,261.37463979606287,-11.775360203937112,245.03301572837856,277.716263863737,119519.58726756081,119493.13105447216,26.456213088637597,0.0,nan,277.716263863737,4.566263863737049,271.17961423666765,-1.970385763332331,264.6429646096068,-8.507035390393185,258.1063149825375,-15.043685017462451,251.56966535544962,-21.580334644550362,245.03301572837856,-28.11698427162142,1.0,1.0,25762.5980482374,25762.5980482374,277.22227978536466,4.072279785364685,277.22227978536466,277.22227978536466,79896.13741590809,79869.19922210403,26.938193804060575,0.0,8575.796259387458,8575.796259387458,0.9042373485093212,3655.680176925172,277.22227978536466,4.072279785364685,1.0,0.002,0.2822107093992652,0.004468723663818667,0.00043705858595178594,0.001562941411638188,0.21852929297589296,0.21852929297589296,0.0,-2.4100261716841764e-12,0.9994737700749338,0.9994737700749338,0.0,0.09162782847135253,4.824269205868872e-05,0.0,0.0,0.0,1601601.9673900222,267.90895227546065,0.0,1.0,1280067.3476814567,2616.186890185297,,,,,,,,,,,,,,,,,,,3.0,14763.611921374295,1450.0,0.375,6.1796691888313084,3.5
154.0,-29.936714791330974,4.61303846993669,34.87659783404611,28.243740798812382,6.387815880723041,-26.30426172412067,-39.81585108032448,2.755362813550387,-5.240100609557032,-5.240100609578175,39.75913189663995,37716.80181498532,20297.46650380062,20297.46650380062,58014.268318785944,79906.76904453571,79869.89282348946,20297.46650380062,100167.35932729008,100167.35932729008,100167.35932729008,126078.08931333563,123641.83227536913,2436.257037966491,0.0,93187.26801969328,50997.47547442787,46877.54727251712,25910.729986045557,72788.27725856268,19754.62027838447,1450.0,0.0,0.8865684592853992,2.8592753338395958,0.0014957518510113484,1.0,1.0,-5.240100609557032,351349.1155043503,1544173.8829180559,4.394984403764456,1544173.8829180559,4.394984403764456,0.7624107961845725,0.09167597250197353,3.637410574821178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637410574821178,1.2788726351029722,1.2791731749501745,2.8442320798648577,6026.586478739627,14763.516694843474,6483.628582765935,0.00041363121693461136,25619.122753079515,2612.423483358692,19379.999718312138,1976.209992027057,0.7564661719723634,0.7564661719723634,32801.99517045638,32395.05729023726,1.0157267380787502,0.8,4341.761537307425,4287.898129693729,1.0157267380787502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.549649807128871,4.61303846993669,-1.1573855538872246,5.770424023823915,3.5,3.5,1.0,0.6,0.00023499150216756893,1.0000719173660304,0.00023497460341300743,198.86995753244128,0.0,3.3972533462410453e-06,9.627815983247123,0.006803602572070977,8.051488502558307e-05,0.00015447661714198586,0.0005618948807548618,0.09167597259874202,0.09167597259874202,0.09167597259874202,0.09163144920886211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508356.87335336837,588.8757650058351,0.0,0.09167597259874202,0.09167597250197353,0.09167597250197353,0.375,0.375,0.5,5.426313587074248,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25910.729986045557,19754.62027838447,0.7624107961845725,0.8045813829747346,3.8672872436362145,0.7970276327973026,0.5181713764292778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511120782771343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.661807303695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37480538672423,261.37480538672423,-11.775194613275744,245.03237863999655,277.71723213344376,119521.74701462184,119496.41565880773,25.33135581409945,0.0,nan,277.71723213344376,4.567232133443781,271.18026143475635,-1.969738565243631,264.6432907360753,-8.506709263924677,258.1063200373876,-15.043679962612373,251.56934933868575,-21.580650661314223,245.03237863999655,-28.117621360003426,1.0,1.0,25762.5980482374,25762.5980482374,277.2233077793,4.073307779300023,277.2233077793,277.2233077793,79896.48906519037,79869.89282348946,26.596241700914106,0.0,8575.796259387458,8575.796259387458,0.9042424212838488,3655.597627695284,277.2233077793,4.073307779300023,1.0,0.002,0.2822552759721297,0.00446868007668126,0.00043712846282079824,0.0015628715422579104,0.21856423141039913,0.21856423141039913,0.0,5.078708720934744e-12,0.9995138686318162,0.9995138686318162,0.0,0.09163140593603157,4.456656594196134e-05,0.0,0.0,0.0,1601603.0604703778,267.90989939044294,0.0,1.0,1280064.0913324412,2616.2001982620704,,,,,,,,,,,,,,,,,,,3.0,14763.516694843474,1450.0,0.375,6.1796691888313084,3.5
155.0,-29.937394590622375,4.615533022774843,34.876816643094635,28.245246747415536,6.388730088034181,-26.304782122742672,-39.81635734727604,2.7561176205689466,-5.239153219451055,-5.239153219453759,39.75950499070307,37715.19620004749,20300.653658990916,20300.653658990916,58015.849859038404,79907.13788820311,79870.68950904225,20300.653658990916,100171.34316803317,100171.34316803317,100171.34316803317,126082.5391674528,123646.82929348791,2435.709873964879,0.0,93187.92137682522,50996.151449938734,46879.74436320721,25911.195999419626,72790.94036262683,19755.006879957975,1450.0,0.0,0.8865719417686094,2.859375298138453,0.0014957518510113484,1.0,1.0,-5.239153219451055,351362.1160469975,1544189.8886251454,4.394867340845015,1544189.8886251454,4.394867340845015,0.7624120044632621,0.09167588927932847,3.6373290000184286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6373290000184286,1.2788691711765257,1.279169688597271,2.844175997042905,6026.467645969663,14763.422388192817,6483.646648157804,0.000413653767496837,25619.87694166601,2612.5003891916213,19380.05371697737,1976.2154983584987,0.7564460110836553,0.7564460110836553,32801.40665899048,32395.05729023726,1.0157039587673138,0.8,4341.68364032483,4287.898129693729,1.0157039587673138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.550678248307651,4.615533022774843,-1.1557970863910185,5.771330109165861,3.5,3.5,1.0,0.6,0.00023497460341300743,1.000070719977704,0.00023495798718939202,198.87051870150185,0.0,3.36065460199749e-06,9.524095142060887,0.006806963226672975,8.051027957771081e-05,0.00015446432383529662,0.0005618375645543622,0.0916758892733937,0.0916758892733937,0.0916758892733937,0.09163501271886676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508364.6600227767,588.8732109461076,0.0,0.0916758892733937,0.09167588927932847,0.09167588927932847,0.375,0.375,0.5,5.42508728782387,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25911.195999419626,19755.006879957975,0.7624120044632621,0.8045094253894362,3.8673549283266797,0.7970202001789989,0.518130360896006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511162178331756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.558086462515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3749621798058,261.3749621798058,-11.7750378201942,245.03174827695486,277.71817608265206,119523.63814749975,119499.65260680072,23.985540699025933,0.0,nan,277.71817608265206,4.568176082652087,271.1808905215107,-1.9691094784892584,264.6436049603807,-8.506395039619292,258.1063193992428,-15.04368060075717,251.5690338380936,-21.58096616190639,245.03174827695486,-28.11825172304512,1.0,1.0,25762.5980482374,25762.5980482374,277.2243480687341,4.074348068734139,277.2243480687341,277.2243480687341,79896.68161693848,79870.68950904225,25.99210789623612,0.0,8575.796259387458,8575.796259387458,0.9042474592036133,3655.515645018521,277.2243480687341,4.074348068734139,1.0,0.002,0.2822961799828127,0.004468652703638349,0.00043719266799788784,0.001562807330889494,0.2185963339989439,0.2185963339989439,0.0,-1.1126182440646115e-12,0.9995538192995578,0.9995538192995578,0.0,0.09163498526683615,4.0904012492314414e-05,0.0,0.0,0.0,1601604.1538552928,267.9108467805489,0.0,1.0,1280060.8340199608,2616.213510372024,,,,,,,,,,,,,,,,,,,3.0,14763.422388192817,1450.0,0.375,6.1796691888313084,3.5
