time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
156.0,-29.938068946528002,4.618001163381326,34.877033063873355,28.246731601562374,6.389681477816179,-26.305293904135755,-39.81685844538731,2.7569064357257727,-5.238223654011051,-5.238223654013799,39.75987374099701,37713.64140983241,20303.823123833954,20303.823123833954,58017.46453366637,79907.39706524588,79871.45804564001,20303.823123833954,100175.28116947396,100175.28116947396,100175.28116947396,126086.93540071981,123651.72461204263,2435.2107886771796,0.0,93188.49384446358,50994.90855992187,46881.76142726857,25911.654231245844,72793.41565851441,19755.38714876984,1450.0,0.0,0.8865753489055899,2.85947338434228,0.0014957518510113484,1.0,1.0,-5.238223654011051,351374.8723580029,1544205.7081071865,4.394752811276306,1544205.7081071865,4.394752811276306,0.7624131972611613,0.09167582206395322,3.6372521333393757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6372521333393757,1.2788655490559973,1.2791660443745696,2.8441239472157465,6026.357358631722,14763.33576054123,6483.663803733634,0.00041367474491651757,25620.575761105363,2612.5716489428464,19380.104996141577,1976.2207273780118,0.7564273799639798,0.7564273799639798,32800.852111293214,32395.05729023726,1.015682494173319,0.8,4341.610238879274,4287.898129693729,1.015682494173319,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.551700981109995,4.618001163381326,-1.1542300018877443,5.77223116526907,3.5,3.5,1.0,0.6,0.00023495798718939202,1.0000701540677663,0.00023494150508712302,198.87107537984747,0.0,3.304477009256762e-06,9.364887844233664,0.0068102677036822315,8.050572138994637e-05,0.00015445226579944565,0.000561781833278134,0.0916758220791636,0.0916758220791636,0.0916758220791636,0.09163850827812557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508371.90545043664,588.8708354971808,0.0,0.0916758220791636,0.09167582206395322,0.09167582206395322,0.375,0.375,0.5,5.423967873614562,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25911.654231245844,19755.38714876984,0.7624131972611613,0.8044416477043125,3.867418856965105,0.7970152795939073,0.5180913832475337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202884692416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.398879164684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751156499554,261.3751156499554,-11.774884350044601,245.0311246947275,277.7191066051793,119526.2069081583,119502.72969607425,23.477212084050954,0.0,nan,277.7191066051793,4.569106605179343,271.1815102230873,-1.9684897769126906,264.6439138410057,-8.506086158994265,258.10631745891544,-15.043682541084536,251.56872107681716,-21.581278923182822,245.0311246947275,-28.118875305272468,1.0,1.0,25762.5980482374,25762.5980482374,277.22536725111166,4.075367251111686,277.22536725111166,277.22536725111166,79896.95186422463,79871.45804564001,25.49381858461129,0.0,8575.796259387458,8575.796259387458,0.9042522063219691,3655.4383940060725,277.22536725111166,4.075367251111686,1.0,0.002,0.28233350819255065,0.004468638284653232,0.0004372513194387614,0.0015627486806413845,0.2186256597193807,0.2186256597193807,0.0,8.014595931360446e-14,0.999592823835965,0.999592823835965,0.0,0.09163849385439048,3.732820956275215e-05,0.0,0.0,0.0,1601605.2266561184,267.9117763459889,0.0,1.0,1280057.6379751232,2616.2265721840463,,,,,,,,,,,,,,,,,,,3.0,14763.33576054123,1450.0,0.375,6.1796691888313084,3.5
157.0,-29.938733321139857,4.620442962655007,34.8772470682218,28.248183137644105,6.390568850590222,-26.305803103961832,-39.81735158069057,2.7576386341747456,-5.237316302809575,-5.237316302855188,39.76023690332963,37712.0791728218,20306.984086950997,20306.984086950997,58019.063259772796,79907.73335740123,79872.1683527022,20306.984086950997,100179.15243965319,100179.15243965319,100179.15243965319,126091.2551403073,123656.49671149626,2434.7584288110347,0.0,93189.11052347782,50993.62417539436,46883.873720092735,25912.102700654115,72795.97642074685,19755.759464799405,1450.0,0.0,0.8865786628090013,2.8595691290993814,0.0014957518510113484,1.0,1.0,-5.237316302809575,351387.3241763778,1544221.2879848261,4.394641416289988,1544221.2879848261,4.394641416289988,0.7624143703436579,0.09167577107020795,3.637173670731585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637173670731585,1.278862189105103,1.2791626625547523,2.8440700661239617,6026.243191063783,14763.247001510072,6483.681960485441,0.000413696509928229,25621.29800767354,2612.6452975963803,19380.15926788778,1976.2262615559625,0.7564081750301429,0.7564081750301429,32800.28604749517,32395.05729023726,1.0156605839250714,0.8,4341.535313131214,4287.898129693729,1.0156605839250714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.552720970548874,4.620442962655007,-1.1526868417376006,5.773129804392608,3.5,3.5,1.0,0.6,0.00023494150508712302,1.000069116044566,0.0002349252679818315,198.8716238213575,0.0,3.2778134027571876e-06,9.28932318341387,0.006813545517084988,8.050123586796064e-05,0.00015444026921916236,0.000561726080904635,0.09167577105277669,0.09167577105277669,0.09167577105277669,0.09164191918696014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508378.6183123202,588.8686357320958,0.0,0.09167577105277669,0.09167577107020795,0.09167577107020795,0.375,0.375,0.5,5.42295231311093,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,25912.102700654115,19755.759464799405,0.7624143703436579,0.8043720832022412,3.867486888349761,0.7970092045257238,0.5180516977319348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511243265318712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.32331450387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37526148900116,261.37526148900116,-11.774738510998816,245.0305078024893,277.7200151755075,119528.15003673093,119505.84019840804,22.30983832289465,0.0,nan,277.7200151755075,4.570015175507535,271.1821137009083,-1.9678862990916741,264.64421222628874,-8.505787773711234,258.1063107517109,-15.04368924828907,251.56840927710238,-21.5815907228976,245.0305078024893,-28.11949219751068,1.0,1.0,25762.5980482374,25762.5980482374,277.22635742922193,4.076357429221957,277.22635742922193,277.22635742922193,79897.18143399488,79872.1683527022,25.01308129268,0.0,8575.796259387458,8575.796259387458,0.9042570519655975,3655.359539085243,277.22635742922193,4.076357429221957,1.0,0.002,0.28236736286782577,0.004468635625635743,0.0004373045715129853,0.001562695426460954,0.21865228575649265,0.21865228575649265,0.0,-2.026060742787994e-12,0.999630712921089,0.999630712921089,0.0,0.09164191639250252,3.385467770543435e-05,0.0,0.0,0.0,1601606.2738077077,267.9126836971904,0.0,1.0,1280054.5182912946,2616.2393220075796,,,,,,,,,,,,,,,,,,,3.0,14763.247001510072,1450.0,0.375,6.1796691888313084,3.5
158.0,-29.939393254300853,4.62285871047752,34.87745876842039,28.249651996325724,6.391517155948989,-26.306302213258782,-39.81783933760596,2.7584261152124676,-5.236418108823557,-5.236418108840483,39.76059846908772,37710.543330098684,20310.110247795084,20310.110247795084,58020.65357789377,79907.97174574553,79872.91385673507,20310.110247795084,100183.02410453017,100183.02410453017,100183.02410453017,126095.57151136958,123661.21939435595,2434.3521170136246,0.0,93189.66016932616,50992.39845247169,46885.84635206053,25912.547406839414,72798.39375889994,19756.128750490763,1450.0,0.0,0.8865819356570146,2.8596639100701533,0.0014957518510113484,1.0,1.0,-5.236418108823557,351399.6506690248,1544236.799485901,4.394531401911898,1544236.799485901,4.394531401911898,0.7624155371646821,0.09167573516715179,3.637098010670551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637098010670551,1.2788585724290031,1.2791590242628585,2.844018947116584,6026.134876021263,14763.163674629963,6483.699569230247,0.0004137172069235869,25621.982112091973,2612.715056833065,19380.21190160438,1976.2316287013793,0.7563900332464182,0.7563900332464182,32799.74020019035,32395.05729023726,1.015639456272469,0.8,4341.463063293331,4287.898129693729,1.015639456272469,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.553729729881754,4.62285871047752,-1.151159839002248,5.774018549479768,3.5,3.5,1.0,0.6,0.0002349252679818315,1.0000686543491577,0.00023490914044768289,198.87216859908756,0.0,3.2290994954824582e-06,9.151267970197287,0.006816774616580471,8.049679949465763e-05,0.00015442846848717388,0.0005616714755256,0.09167573521673945,0.09167573521673945,0.09167573521673945,0.0916452949878514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508384.82537535497,588.8666030111596,0.0,0.09167573521673945,0.09167573516715179,0.09167573516715179,0.375,0.375,0.5,5.422039105285824,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,25912.547406839414,19756.128750490763,0.7624155371646821,0.8043054837260368,3.8675503577501926,0.797004584607342,0.518013398138862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511283048472061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.18525929065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3754070275045,261.3754070275045,-11.774592972495498,245.02989770498647,277.72091635002107,119530.93158190812,119508.66771804799,22.263863860099235,0.0,nan,277.72091635002107,4.570916350021093,271.18271262102314,-1.9672873789768346,264.64450889198554,-8.50549110801444,258.1063051630038,-15.043694836996167,251.56810143400673,-21.581898565993242,245.02989770498647,-28.12010229501351,1.0,1.0,25762.5980482374,25762.5980482374,277.22734255441014,4.077342554410166,277.22734255441014,277.22734255441014,79897.53116337537,79872.91385673507,24.61730664029892,0.0,8575.796259387458,8575.796259387458,0.9042617244970708,3655.2835007239037,277.22734255441014,4.077342554410166,1.0,0.002,0.2823977920425027,0.0044686466569318906,0.00043735251039140824,0.0015626474898859605,0.2186762551957041,0.2186762551957041,0.0,2.7736883970175263e-13,0.9996680781960356,0.9996680781960356,0.0,0.09164530599175534,3.0429175396439237e-05,0.0,0.0,0.0,1601607.3103794656,267.9135818911764,0.0,1.0,1280051.4300762431,2616.2519433079365,,,,,,,,,,,,,,,,,,,3.0,14763.163674629963,1450.0,0.375,6.1796691888313084,3.5
159.0,-29.94004807436678,4.625248377043668,34.87766806594883,28.251130983140342,6.3924419910201005,-26.306799067827924,-39.81832297341896,2.7591929845357916,-5.235547740222387,-5.235547740230978,39.76095258724838,37708.9838279214,20313.24000158577,20313.24000158577,58022.22382950717,79908.27340246529,79873.55682025898,20313.24000158577,100186.79682184475,100186.79682184475,100186.79682184475,126099.77654122005,123665.78633215954,2433.990209060512,0.0,93190.25270852228,50991.12852632102,46887.9157580014,25912.979719375304,72800.8954773767,19756.4879177915,1450.0,0.0,0.8865850933899296,2.859755757163609,0.0014957518510113484,1.0,1.0,-5.235547740222387,351411.59561985865,1544251.9915932126,4.394425257565249,1544251.9915932126,4.394425257565249,0.7624166781182422,0.09167571500116815,3.6370196388001306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6370196388001306,1.2788550510848125,1.2791554814655197,2.8439654953193965,6026.021618077062,14763.076817824513,6483.718097409911,0.00041373886249411587,25622.697143110883,2612.7879697053413,19380.267283573303,1976.237276090541,0.756371086748923,0.756371086748923,32799.174786221214,32395.05729023726,1.0156175713621292,0.8,4341.388223558398,4287.898129693729,1.0156175713621292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.554739648597849,4.625248377043668,-1.1496599389721869,5.774908316015855,3.5,3.5,1.0,0.6,0.00023490914044768289,1.0000681227708508,0.00023489313887620878,198.87270915853534,0.0,3.207317690290773e-06,9.08953833428405,0.006819981934270762,8.04924008278285e-05,0.0001544167396198544,0.0005616167145568966,0.09167571502511465,0.09167571502511465,0.09167571502511465,0.09164856488742525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508390.5158668157,588.8647405997864,0.0,0.09167571502511465,0.09167571500116815,0.09167571500116815,0.375,0.375,0.5,5.421224598116968,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25912.979719375304,19756.4879177915,0.7624166781182422,0.8042367253546855,3.867618254998084,0.7969987655926281,0.5179741757385345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511322565874811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.12352965474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3755506512898,261.3755506512898,-11.774449348710164,245.0292938366081,277.721807465971,119533.4062927527,119511.43533607716,21.970956675558156,0.0,nan,277.721807465971,4.5718074659710055,271.1833047401044,-1.9666952598955731,264.64480201420895,-8.505197985791028,258.1062992883554,-15.04370071164459,251.56779656249117,-21.58220343750881,245.0292938366081,-28.120706163391873,1.0,1.0,25762.5980482374,25762.5980482374,277.22828789722666,4.078287897226687,277.22828789722666,277.22828789722666,79898.00101507771,79873.55682025898,24.444194818730466,0.0,8575.796259387458,8575.796259387458,0.9042665644660339,3655.204736994131,277.22828789722666,4.078287897226687,1.0,0.002,0.282424921131356,0.004468667770570049,0.0004373953133744228,0.0015626046851842932,0.2186976566872114,0.2186976566872114,0.0,-1.4412841579936053e-12,0.9997040754958296,0.9997040754958296,0.0,0.09164858591066197,2.7129090506185304e-05,0.0,0.0,0.0,1601608.3148278755,267.9144522597776,0.0,1.0,1280048.437516769,2616.2641737532936,,,,,,,,,,,,,,,,,,,3.0,14763.076817824513,1450.0,0.375,6.1796691888313084,3.5
160.0,-29.940692510690937,4.627612478185163,34.87787521526482,28.252551156934373,6.393307587350925,-26.30729250087447,-39.81880224365739,2.7599075778893853,-5.234672889593924,-5.234672889581137,39.76130923742485,37707.46751102332,20316.307857598575,20316.307857598575,58023.77536862189,79908.61632824983,79874.33091327487,20316.307857598575,100190.63877087344,100190.63877087344,100190.63877087344,126104.05329130718,123670.38054065377,2433.6727506534075,0.0,93190.86766173647,50989.881601710906,46889.98451113951,25913.41452043374,72803.39903157325,19756.84918233364,1450.0,0.0,0.8865882647197567,2.859848079578288,0.0014957518510113484,1.0,1.0,-5.234672889593924,351423.60240328335,1544267.292440811,4.39431865668674,1544267.292440811,4.39431865668674,0.7624178267497166,0.09167570865807588,3.636943079573453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636943079573453,1.278851771802135,1.2791521809477653,2.8439129223305826,6025.910222222352,14762.98760990579,6483.734663775644,0.00041375995272779133,25623.40559717147,2612.8602119145144,19380.3168015491,1976.2423255188164,0.7563521065946232,0.7563521065946232,32798.622447220056,32395.05729023726,1.0155961926225057,0.8,4341.315114461883,4287.898129693729,1.0155961926225057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.555729593945897,4.627612478185163,-1.1481680072728544,5.775780485458017,3.5,3.5,1.0,0.6,0.00023489313887620878,1.0000670428415062,0.00023487739202844165,198.8732411486461,0.0,3.182275869849348e-06,9.018569815153052,0.006823164210140611,8.04880420850896e-05,0.00015440509679111918,0.0005615625482253301,0.0916757086914994,0.0916757086914994,0.0916757086914994,0.09165185144656082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508395.73801084765,588.8630330710465,0.0,0.0916757086914994,0.09167570865807588,0.09167570865807588,0.375,0.375,0.5,5.420508883651405,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25913.41452043374,19756.84918233364,0.7624178267497166,0.8041689052395672,3.8676849824949597,0.7969926698540304,0.5179355361508658,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511361777303833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.052561135606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3756882671257,261.3756882671257,-11.774311732874253,245.02869631980968,277.72268021444023,119535.3982367832,119514.34635273526,21.051884047949716,0.0,nan,277.72268021444023,4.572680214440254,271.18388343552067,-1.9661165644793073,264.6450866565746,-8.504913343425358,258.1062898776643,-15.043710122335654,251.56749309874488,-21.5825069012551,245.02869631980968,-28.121303680190294,1.0,1.0,25762.5980482374,25762.5980482374,277.22925301273267,4.079253012732693,277.22925301273267,277.22925301273267,79898.24097486603,79874.33091327487,23.91006159115932,0.0,8575.796259387458,8575.796259387458,0.9042712924576815,3655.1277949713203,277.22925301273267,4.079253012732693,1.0,0.002,0.28244874175601664,0.0044687042737517136,0.00043743299669882837,0.0015625670047714518,0.21871649834941417,0.21871649834941417,0.0,1.4702800608945576e-12,0.9997401642896406,0.9997401642896406,0.0,0.09165188803519402,2.3820622881869654e-05,0.0,0.0,0.0,1601609.3244377393,267.91532711040605,0.0,1.0,1280045.4295319626,2616.2764673226175,,,,,,,,,,,,,,,,,,,3.0,14762.98760990579,1450.0,0.375,6.1796691888313084,3.5
161.0,-29.941333462741,4.629950885273081,34.87808004488081,28.253946464415662,6.394187832627601,-26.30778133320168,-39.81928074555469,2.760635703132265,-5.233831222255219,-5.233831222320169,39.761656645918286,37705.99570886961,20319.391141642092,20319.391141642092,58025.3868505117,79908.88610407681,79874.95886465814,20319.391141642092,100194.35000630023,100194.35000630023,100194.35000630023,126108.18441487086,123674.78659780245,2433.397817068406,0.0,93191.42542295525,50988.696890615356,46891.920591488764,25913.834408570634,72805.7550000594,19757.19825413262,1450.0,0.0,0.8865913001079676,2.8599369024037817,0.0014957518510113484,1.0,1.0,-5.233831222255219,351435.1540705189,1544282.1969162063,4.39421662582546,1544282.1969162063,4.39421662582546,0.7624189435893828,0.09167571754772154,3.636869776347425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636869776347425,1.2788484292924396,1.2791488175140164,2.843863035715366,6025.804518470937,14762.904815951757,6483.7511925605195,0.00041378006671916186,25624.075414806055,2612.928514304687,19380.366207193198,1976.2473634924463,0.7563342635182407,0.7563342635182407,32798.09359656105,32395.05729023726,1.0155757231030131,0.8,4341.245114346393,4287.898129693729,1.0155757231030131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.556724517659019,4.629950885273081,-1.1467061557054814,5.776657040978562,3.5,3.5,1.0,0.6,0.00023487739202844165,1.0000666806998117,0.00023486173128384064,198.87377026493408,0.0,3.1316266533244143e-06,8.87502993552139,0.006826295836793936,8.048369054772932e-05,0.00015439370148071234,0.0005615097865736094,0.09167571756944272,0.09167571756944272,0.09167571756944272,0.09165501181879075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508400.4550702958,588.8614919692408,0.0,0.09167571756944272,0.09167571754772154,0.09167571754772154,0.375,0.375,0.5,5.4198877091806,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,25913.834408570634,19757.19825413262,0.7624189435893828,0.8041043154823037,3.867751706114546,0.7969890134435712,0.5178985604755949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451140036713917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.909021255975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37582261581946,261.37582261581946,-11.774177384180518,245.02810473475816,277.72354049687954,119537.74334895726,119517.19125642306,20.552092534211994,0.0,nan,277.72354049687954,4.573540496879559,271.18445334446,-1.9655466555399812,264.6453661920208,-8.50463380797919,258.1062790396089,-15.043720960391056,251.56719188718947,-21.58280811281051,245.02810473475816,-28.121895265241818,1.0,1.0,25762.5980482374,25762.5980482374,277.2301679036762,4.080167903676227,277.2301679036762,277.2301679036762,79898.61844485998,79874.95886465814,23.65958020184189,0.0,8575.796259387458,8575.796259387458,0.9042758193394587,3655.054125229162,277.2301679036762,4.080167903676227,1.0,0.002,0.2824694024497784,0.0044687493683087595,0.00043746575627315803,0.0015625342428389941,0.21873287813657902,0.21873287813657902,0.0,-8.878479548779517e-13,0.9997746328594462,0.9997746328594462,0.0,0.0916550568533996,2.066069432194482e-05,0.0,0.0,0.0,1601610.2957424263,267.91616877774476,0.0,1.0,1280042.5356266047,2616.288294728703,,,,,,,,,,,,,,,,,,,3.0,14762.904815951757,1450.0,0.375,6.1796691888313084,3.5
162.0,-29.941963698766127,4.632264032692319,34.87828275663866,28.25530042117464,6.3950005243306025,-26.308267276448948,-39.81975124971939,2.7613041023936633,-5.232989512995175,-5.232989512986942,39.762005235420006,37704.5297075969,20322.422304099277,20322.422304099277,58026.95201169618,79909.23894755862,79875.68468142638,20322.422304099277,100198.10698552566,100198.10698552566,100198.10698552566,126112.36173303614,123679.1964932926,2433.165239743543,0.0,93192.03548068563,50987.48538573118,46893.94454994939,25914.254747510488,72808.19929745988,19757.547751936614,1450.0,0.0,0.8865943313373911,2.8600257318322218,0.0014957518510113484,1.0,1.0,-5.232989512995175,351446.70661118743,1544297.1521681242,4.394114735229576,1544297.1521681242,4.394114735229576,0.7624200635688614,0.09167573998722826,3.6367958878935256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6367958878935256,1.2788453634525085,1.2791457309252383,2.8438120759770675,6025.696540900484,14762.817240933817,6483.766761020718,0.0004138004471092825,25624.763762770184,2612.998706262606,19380.412742362572,1976.252108759115,0.7563157624313427,0.7563157624313427,32797.5605215819,32395.05729023726,1.0155550901618817,0.8,4341.174555088368,4287.898129693729,1.0155550901618817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.557702622616076,4.632264032692319,-1.1452547460139426,5.777518778706262,3.5,3.5,1.0,0.6,0.00023486173128384064,1.000065566175389,0.0002348463333079615,198.87429053738984,0.0,3.1145113239584217e-06,8.826525092098167,0.006829410348117894,8.047941195449901e-05,0.00015438231932934162,0.0005614569841004148,0.09167574000200143,0.09167574000200143,0.09167574000200143,0.09165817199217846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508404.71986254386,588.8601003715668,0.0,0.09167574000200143,0.09167573998722826,0.09167573998722826,0.375,0.375,0.5,5.419360667125283,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25914.254747510488,19757.547751936614,0.7624200635688614,0.8040383480096386,3.867819554459188,0.7969837541871553,0.5178610386112423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143874852518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.86051641255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3759491243731,261.3759491243731,-11.77405087562687,245.02751923979085,277.7243790089541,119539.46177704688,119520.10903870527,19.35273834161285,0.0,nan,277.7243790089541,4.574379008954111,271.185007055127,-1.9649929448729608,264.6456351012798,-8.504364898720155,258.10626314745787,-15.04373685254211,251.56689119362912,-21.58310880637086,245.02751923979085,-28.12248076020913,1.0,1.0,25762.5980482374,25762.5980482374,277.23109424850526,4.081094248505281,277.23109424850526,277.23109424850526,79898.81165794985,79875.68468142638,23.126976523461053,0.0,8575.796259387458,8575.796259387458,0.9042803823303359,3654.9798673329933,277.23109424850526,4.081094248505281,1.0,0.002,0.2824869114300368,0.004468808434960059,0.0004374936348743453,0.0015625063646377982,0.21874681743717267,0.21874681743717267,0.0,-4.878562831489575e-13,0.9998090118368653,0.9998090118368653,0.0,0.09165823100604409,1.7508981184172843e-05,0.0,0.0,0.0,1601611.2670852544,267.9170104870048,0.0,1.0,1280039.641563266,2616.300122856012,,,,,,,,,,,,,,,,,,,3.0,14762.817240933817,1450.0,0.375,6.1796691888313084,3.5
163.0,-29.942590902149867,4.634551879097643,34.87848323479584,28.256678056810074,6.395866935629424,-26.308745118371306,-39.82021665489299,2.7620211519602047,-5.232175511409878,-5.232175511476486,39.7623462517052,37703.068237731655,20325.458424582703,20325.458424582703,58028.526662314354,79909.50663489048,79876.30236719384,20325.458424582703,100201.76079177654,100201.76079177654,100201.76079177654,126116.42347914231,123683.45008939375,2432.9733897485617,0.0,93192.58299848143,50986.302966850926,46895.866701811676,25914.662687365762,72810.52938917743,19757.88711970811,1450.0,0.0,0.8865972485346424,2.8601116392156727,0.0014957518510113484,1.0,1.0,-5.232175511409878,351457.8791448922,1544311.7826172526,4.3940166781140615,1544311.7826172526,4.3940166781140615,0.7624211573990781,0.09167577677775356,3.6367231222481076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6367231222481076,1.2788420715949174,1.279142418601871,2.8437624965782846,6025.591488103828,14762.736853595876,6483.784011916112,0.0004138205400980857,25625.427030274637,2613.066340725389,19380.464306443337,1976.257366832031,0.7562981987986652,0.7562981987986652,32797.03554508982,32395.05729023726,1.015534770758794,0.8,4341.105067768177,4287.898129693729,1.015534770758794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.558682327444508,4.634551879097643,-1.1438300468675893,5.778381925965232,3.5,3.5,1.0,0.6,0.0002348463333079615,1.0000652510022818,0.00023483101034916935,198.87480830872153,0.0,3.062261528674209e-06,8.678449172262708,0.0068324726096465685,8.047517993649428e-05,0.0001543711533714672,0.0005614051428741237,0.09167577680746122,0.09167577680746122,0.09167577680746122,0.0916612267496819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508408.5071586073,588.8588661722889,0.0,0.09167577680746122,0.09167577677775356,0.09167577677775356,0.375,0.375,0.5,5.418924166556183,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,25914.662687365762,19757.88711970811,0.7624211573990781,0.8039742282079438,3.867886156524853,0.796979875701051,0.5178243937247878,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511476488404933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.712440492716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37607437753076,261.37607437753076,-11.773925622469221,245.02693973978106,277.72520901527935,119541.88730323491,119522.72660725655,19.16069597832861,0.0,nan,277.72520901527935,4.57520901527937,271.1855551601848,-1.9644448398152008,264.645901305072,-8.504098694927961,258.10624744998177,-15.043752550018212,251.5665935948857,-21.58340640511429,245.02693973978106,-28.12306026021892,1.0,1.0,25762.5980482374,25762.5980482374,277.2319802766531,4.081980276653098,277.2319802766531,277.2319802766531,79899.23486059456,79876.30236719384,22.93249340071634,0.0,8575.796259387458,8575.796259387458,0.9042848759506538,3654.906737859348,277.2319802766531,4.081980276653098,1.0,0.002,0.2825013934479833,0.004468876412141597,0.0004375168005552643,0.001562483199929332,0.21875840027763216,0.21875840027763216,0.0,4.84596304056728e-13,0.9998420300497434,0.9998420300497434,0.0,0.09166129475985624,1.4482017897319755e-05,0.0,0.0,0.0,1601612.2064433505,267.9178244885901,0.0,1.0,1280036.8427545165,2616.3115617466674,,,,,,,,,,,,,,,,,,,3.0,14762.736853595876,1450.0,0.375,6.1796691888313084,3.5
164.0,-29.94320777207284,4.636814857934955,34.87868167457921,28.257990104053192,6.396657041156199,-26.309221290759815,-39.820681780669815,2.762670560083889,-5.23136112900238,-5.231361129010395,39.76268843020551,37701.6615379118,20328.44253310742,20328.44253310742,58030.10407101922,79909.84591819848,79877.01647652654,20328.44253310742,100205.45900963395,100205.45900963395,100205.45900963395,126120.53019836964,123687.70808062563,2432.8221177440064,0.0,93193.17583985302,50985.147204107445,46897.80959527286,25915.071188735696,72812.88078400856,19758.226998348055,1450.0,0.0,0.8866001633775652,2.8601975888293203,0.0014957518510113484,1.0,1.0,-5.23136112900238,351469.05718452943,1544326.4630357984,4.393918700572811,1544326.4630357984,4.393918700572811,0.7624222543882577,0.09167582644202216,3.6366518400217336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6366518400217336,1.2788390931143012,1.2791394198251143,2.8437133800512413,6025.487416076845,14762.651173097422,6483.798454361733,0.00041384011146371067,25626.09233423238,2613.134182848616,19380.507475879785,1976.2617688894563,0.7562802483931782,0.7562802483931782,32796.52126886567,32395.05729023726,1.015514865592251,0.8,4341.03699676463,4287.898129693729,1.015514865592251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.559645248891856,4.636814857934955,-1.1424154286627477,5.779230286597703,3.5,3.5,1.0,0.6,0.00023483101034916935,1.0000641762547955,0.00023481594074152627,198.8753175518532,0.0,3.0473504925135487e-06,8.636191295783396,0.006835519960139082,8.047095066463605e-05,0.00015436005968453328,0.0005613537950776226,0.09167582646730654,0.09167582646730654,0.09167582646730654,0.09166428263529572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508411.8612950624,588.8577751649625,0.0,0.09167582646730654,0.09167582644202216,0.09167582644202216,0.375,0.375,0.5,5.418577851686407,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,25915.071188735696,19758.226998348055,0.7624222543882577,0.8039109259745043,3.867953428384781,0.7969758021682889,0.5177883518954517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511514046869693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.67018261623,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761926060719,261.3761926060719,-11.773807393928053,245.02636623592286,277.7260189762245,119543.63512891722,119525.54902774202,18.086101175203666,0.0,nan,277.7260189762245,4.576018976224532,271.1860884281627,-1.9639115718372864,264.6461578800937,-8.503842119906267,258.1062273320391,-15.043772667960866,251.5662967839886,-21.583703216011372,245.02636623592286,-28.123633764077113,1.0,1.0,25762.5980482374,25762.5980482374,277.23287792944313,4.082877929443157,277.23287792944313,277.23287792944313,79899.42730211568,79877.01647652654,22.410825589147862,0.0,8575.796259387458,8575.796259387458,0.9042892779326821,3654.835099221842,277.23287792944313,4.082877929443157,1.0,0.002,0.2825128558415882,0.004468957822847258,0.0004375352900873211,0.0015624647102549128,0.21876764504366056,0.21876764504366056,0.0,3.422340535963464e-13,0.999874968196883,0.999874968196883,0.0,0.09166436404813988,1.1462393882283463e-05,0.0,0.0,0.0,1601613.146231334,267.9186388709976,0.0,1.0,1280034.0426234198,2616.323006112539,,,,,,,,,,,,,,,,,,,3.0,14762.651173097422,1450.0,0.375,6.1796691888313084,3.5
165.0,-29.943817220695564,4.639053456584831,34.87887828902908,28.25926534077155,6.397437903930208,-26.309691708176974,-39.82113845469428,2.7633123927855325,-5.2305427418050385,-5.230542741825273,39.76303267620481,37700.27707660652,20331.36816872481,20331.36816872481,58031.64524533133,79910.13746759002,79877.84626250305,20331.36816872481,100209.21443122785,100209.21443122785,100209.21443122785,126124.69627339087,123691.98482354914,2432.7114498417404,0.0,93193.72367121966,50984.01714328534,46899.67391992702,25915.48184216301,72815.15576209003,19758.568682446756,1450.0,0.0,0.8866030910789384,2.860283963162013,0.0014957518510113484,1.0,1.0,-5.2305427418050385,351480.2904741879,1544341.2322621178,4.3938202912562225,1544341.2322621178,4.3938202912562225,0.7624233576973549,0.09167588850546363,3.6365829757828445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6365829757828445,1.2788361492384415,1.2791364559853429,2.843666077118998,6025.387186839617,14762.572274576667,6483.813943985027,0.0004138591588775922,25626.728247870633,2613.1990279933143,19380.553775400378,1976.2664901266364,0.7562632883895641,0.7562632883895641,32796.02443565721,32395.05729023726,1.0154956356353082,0.8,4340.971234566211,4287.898129693729,1.0154956356353082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560589302119071,4.639053456584831,-1.1410085672175319,5.780062023802363,3.5,3.5,1.0,0.6,0.00023481594074152627,1.0000634044714185,0.00023480105330485297,198.87582067075428,0.0,2.996973005398138e-06,8.493421497298323,0.00683851693314448,8.046679844234106e-05,0.0001543491422991852,0.0005613034632119007,0.09167588846206223,0.09167588846206223,0.09167588846206223,0.0916673534800181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508414.7863200536,588.8568260589074,0.0,0.09167588846206223,0.09167588850546363,0.09167588850546363,0.375,0.375,0.5,5.41832179762623,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,25915.48184216301,19758.568682446756,0.7624233576973549,0.8038494498058375,3.868016278718292,0.7969720676686999,0.517753161165859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155098672272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.52741281775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37630492162884,261.37630492162884,-11.773695078371134,245.0257988358443,277.7268110074143,119545.4924660822,119528.31090989233,17.18155618986457,0.0,nan,277.7268110074143,4.576811007414335,271.1866085730949,-1.9633914269051047,264.64640613878345,-8.50359386121653,258.1062037044716,-15.043796295528352,251.56600127016452,-21.583998729835457,245.0257988358443,-28.124201164155664,1.0,1.0,25762.5980482374,25762.5980482374,277.2337930756873,4.083793075687311,277.2337930756873,277.2337930756873,79899.480144311,79877.84626250305,21.633881807953003,0.0,8575.796259387458,8575.796259387458,0.9042935305652656,3654.765890661759,277.2337930756873,4.083793075687311,1.0,0.002,0.2825212955585065,0.004469053265903087,0.0004375491020013823,0.001562450895615535,0.21877455100069115,0.21877455100069115,0.0,-2.3830828803361737e-12,0.9999079395897046,0.9999079395897046,0.0,0.09166744878555362,8.43971991000958e-06,0.0,0.0,0.0,1601614.0906311474,267.91945725819494,0.0,1.0,1280031.2287093895,2616.3345068816184,,,,,,,,,,,,,,,,,,,3.0,14762.572274576667,1450.0,0.375,6.1796691888313084,3.5
166.0,-29.944421532046785,4.6412675871469995,34.879072924036016,28.260650450270646,6.398330700443895,-26.310146308797155,-39.8215813684277,2.764055477473141,-5.229753931706455,-5.229753931707352,39.7633688260546,37698.83374098965,20334.304328839957,20334.304328839957,58033.138069829605,79910.3632212185,79878.55059132495,20334.304328839957,100212.85492016491,100212.85492016491,100212.85492016491,126128.73417558079,123696.09449493371,2432.639680647073,0.0,93194.23503096675,50982.85810099141,46901.52992219482,25915.879255415868,72817.4091776107,19758.89954952835,1450.0,0.0,0.8866058971182478,2.860367217814262,0.0014957518510113484,1.0,1.0,-5.229753931706455,351491.11805144366,1544355.6542398885,4.393725971800685,1544355.6542398885,4.393725971800685,0.7624244330972934,0.09167596449508968,3.6365114548547934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6365114548547934,1.2788327357093259,1.2791330226151019,2.8436177408593952,6025.284768105711,14762.495529924465,6483.831465636181,0.0004138788353726843,25627.372878628266,2613.2647620368084,19380.606148788225,1976.271830725908,0.756246308998396,0.756246308998396,32795.50843330384,32395.05729023726,1.015475663812645,0.8,4340.902935087494,4287.898129693729,1.015475663812645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.561536751424052,4.6412675871469995,-1.1396291658991862,5.780896753046186,3.5,3.5,1.0,0.6,0.00023480105330485297,1.0000628703069683,0.00023478629221858926,198.87631955089262,0.0,2.9607511860872514e-06,8.39076886137127,0.006841477684330567,8.046277152209119e-05,0.0001543382817827618,0.0005612529296256201,0.09167596450990345,0.09167596450990345,0.09167596450990345,0.09167031178290468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508417.2510900089,588.8560286308751,0.0,0.09167596450990345,0.09167596449508968,0.09167596449508968,0.375,0.375,0.5,5.418152216328826,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25915.879255415868,19758.89954952835,0.7624244330972934,0.8037868658768366,3.868078970506449,0.7969679054122838,0.5177173174211337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511587482344368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.42476018182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3764230420977,261.3764230420977,-11.773576957902264,245.0252383347049,277.7276077494866,119548.50985516411,119530.44028790931,18.069567254831085,0.0,nan,277.7276077494866,4.577607749486617,271.18713386653553,-1.9628661334644448,264.64665998356975,-8.50334001643023,258.1061861006211,-15.043813899378904,251.5657122176683,-21.58428778233167,245.0252383347049,-28.12476166529507,1.0,1.0,25762.5980482374,25762.5980482374,277.2346640156507,4.084664015650731,277.2346640156507,277.2346640156507,79899.99828094429,79878.55059132495,21.447689619337325,0.0,8575.796259387458,8575.796259387458,0.9042979472291238,3654.6940121290672,277.2346640156507,4.084664015650731,1.0,0.002,0.2825268447930458,0.004469156728454607,0.00043755841059644237,0.0015624415895533926,0.21877920529822117,0.21877920529822117,0.0,1.4983500551402074e-13,0.9999394690509524,0.9999394690509524,0.0,0.09167041526195394,5.5492331357387285e-06,0.0,0.0,0.0,1601615.0008905164,267.9202460682935,0.0,1.0,1280028.5164798338,2616.3455921229124,,,,,,,,,,,,,,,,,,,3.0,14762.495529924465,1450.0,0.375,6.1796691888313084,3.5
167.0,-29.945018674436543,4.643457202855372,34.8792654663188,28.26186236869546,6.3990670090526445,-26.31061010604672,-39.82203315300865,2.764658441203192,-5.228992368222691,-5.2289923682341755,39.763697751560976,37697.51262996219,20337.246116444465,20337.246116444465,58034.75874640666,79910.65705254185,79879.15070050186,20337.246116444465,100216.39681694633,100216.39681694633,100216.39681694633,126132.66137489796,123700.05613870865,2432.6052361893117,0.0,93194.77611867327,50981.782426215585,46903.32632495298,25916.26455795163,72819.59088290461,19759.220534645527,1450.0,0.0,0.8866085902348522,2.860447598549068,0.0014957518510113484,1.0,1.0,-5.228992368222691,351501.57187729335,1544369.7663680876,4.393635448399121,1544369.7663680876,4.393635448399121,0.762425483443485,0.09167605428745229,3.636445817064393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636445817064393,1.2788299713817004,1.2791302387604733,2.843572561202509,6025.1890378341795,14762.417298126249,6483.844996996538,0.0004138968678475551,25627.984248066412,2613.327104369628,19380.64659492985,1976.2759550845449,0.7562298465355147,0.7562298465355147,32795.03487426336,32395.05729023726,1.015457334823556,0.8,4340.840253521421,4287.898129693729,1.015457334823556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.562486016624851,4.643457202855372,-1.1382758792894654,5.781733082144838,3.5,3.5,1.0,0.6,0.00023478629221858926,1.0000621247573307,0.00023477170708325858,198.87681251496974,0.0,2.9356305086987184e-06,8.319576861652168,0.006844413314839266,8.045866414105486e-05,0.0001543276280775344,0.0005612040575800194,0.09167605427189662,0.09167605427189662,0.09167605427189662,0.0916731663218812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508419.27704362466,588.8553758415309,0.0,0.09167605427189662,0.09167605428745229,0.09167605428745229,0.375,0.375,0.5,5.418065575491655,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25916.26455795163,19759.220534645527,0.762425483443485,0.8037279140670837,3.868146311935539,0.7969662839733299,0.5176836641472014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162367050375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.3535681821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3765323375974,261.3765323375974,-11.773467662402595,245.02468329380542,277.7283813813858,119550.06314548026,119533.343585506,16.719559974273587,0.0,nan,277.7283813813858,4.578381381385839,271.18764176387083,-1.9623582361291483,264.6469021463428,-8.503097853657152,258.1061625288482,-15.04383747115179,251.56542291133135,-21.584577088668624,245.02468329380542,-28.125316706194553,1.0,1.0,25762.5980482374,25762.5980482374,277.23549555620343,4.085495556203455,277.23549555620343,277.23549555620343,79900.17134848585,79879.15070050186,21.02064798398351,0.0,8575.796259387458,8575.796259387458,0.9043020005624637,3654.6280461497154,277.23549555620343,4.085495556203455,1.0,0.002,0.2825296215130507,0.004469268041373584,0.000437563400659887,0.0015624365982769388,0.2187817003299435,0.2187817003299435,0.0,-1.0631742881905826e-12,0.9999697115981541,0.9999697115981541,0.0,0.09167327756628038,2.776721171908093e-06,0.0,0.0,0.0,1601615.87969971,267.9210076317773,0.0,1.0,1280025.8979229806,2616.3562945744216,,,,,,,,,,,,,,,,,,,3.0,14762.417298126249,1450.0,0.375,6.1796691888313084,3.5
168.0,-29.945605081875907,4.64562292020778,34.87945622272936,28.263091889116936,6.399824009085966,-26.311062172805254,-39.82247554287312,2.76528110108487,-5.22821854539626,-5.228218789666547,39.76403133975098,37696.19518010089,20340.11392234111,20340.11392234111,58036.309102442,79910.93268106325,79879.92617437696,20340.11392234111,100220.04009671806,100220.04009671806,100220.04009671806,126136.69596383684,123704.08738911072,2432.608574726118,0.0,93195.30146779772,50980.71197814849,46905.09943294359,25916.655867118778,72821.75530006237,19759.546488306925,1450.0,0.0,0.8866113276848233,2.8605292446998924,0.0014957518510113484,1.0,1.0,-5.228022815091322,351512.19088131096,1544384.07864208,4.393543435207758,1544384.07864208,4.393543435207758,0.7624265487653614,0.09167615531353904,3.6363798616740097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6363798616740097,1.27882711541571,1.2791273634710687,2.8435273367596112,6025.093212666464,14762.341009568638,6483.859423458709,0.00041391502891499914,25628.59354987606,2613.3892358630173,19380.6897165907,1976.2803522702147,0.7562135502626685,0.7562135502626685,32794.559022102265,32395.05729023726,1.0154389171464324,0.8,4340.777268431651,4287.898129693729,1.0154389171464324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.563411409177381,4.64562292020778,-1.1369254585672337,5.782548378775013,3.5,3.5,1.0,0.6,0.00023477170708325858,1.0000610081895174,0.00023475738496022634,198.87729661902767,0.0,2.9006452246653977e-06,8.220428566701736,0.006847313960063932,8.045464235952108e-05,0.0001543170647237375,0.0005611554664740438,0.09167615532101438,0.09167615532101438,0.09167615532101438,0.09167606601545836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508420.91713816597,588.8548507947903,0.0,0.09167615532101438,0.09167615531353904,0.09167615531353904,0.375,0.375,0.5,5.418062907141381,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,2.442702680127695e-07,0.00019597457520603712,-8.86757334228605e-12,25916.655867118778,19759.546488306925,0.7624265487653614,0.803669443958691,3.8682091978771,0.7969638861807591,0.5176501860573608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511659429531292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.254419887155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3766372696154,261.3766372696154,-11.773362730384576,245.0241347626878,277.7291397765464,119551.9798337267,119535.92778245994,16.052051266735937,0.0,nan,277.7291397765464,4.579139776546413,271.18813877375663,-1.961861226243343,264.6471377709942,-8.502862229005757,258.10613676823994,-15.043863231760042,251.56513576546715,-21.58486423453283,245.0241347626878,-28.125865237312183,1.0,1.0,25762.5980482374,25762.5980482374,277.23635956064544,4.086359560645462,277.23635956064544,277.23635956064544,79900.29000494747,79879.92617437696,20.36383057050989,0.0,8575.796259387458,8575.796259387458,0.9043060734830299,3654.56176098238,277.23635956064544,4.086359560645462,1.0,0.002,0.28252958473309253,0.004469393783866488,0.0004375640442500806,0.0015624359579851854,0.21878202212504028,0.21878202212504028,0.0,2.235265791905583e-12,1.0,1.0000004012421886,0.00019597458407361046,0.09167615531353904,0.0,3.672290078808502e-08,0.0470061663770587,0.0,1601616.773223013,267.9217814546037,2.442791355861118e-07,1.0,1280023.2380419727,2616.367165987528,,,,,,,,,,,,,,,,,,,3.0,14762.341009568638,1450.0,0.375,6.1796691888313084,3.5
