time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-29.946194279885205,4.647764365887557,34.87964484251494,28.264374494925164,6.400669029042195,-26.31150794899076,-39.82290941113604,2.765982698208154,-5.227474124487003,-5.227491220080793,39.76435124080124,37694.84205401074,20343.026507094797,20343.026507094797,58037.86856110554,79911.09610765778,79880.44725348942,20343.026507094797,100223.47376058421,100223.47376058421,100223.47376058421,126140.49981605861,123707.85279492699,2432.6470211316237,0.0,93195.75039633695,50979.64504360726,46906.78372525521,25917.026055474405,72823.80978072961,19759.855138827443,1450.0,0.0,0.8866138799172638,2.8606058059969706,0.0014957518510113484,1.0,1.0,-5.21338188848938,351522.1785439435,1544397.803776785,4.393457648032075,1544397.803776785,4.393457648032075,0.7624275677514938,0.09167626947121292,3.6363146168185887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6363146168185887,1.2788238930611546,1.2791241220435297,2.843483482400572,6025.000290542038,14762.272655043726,6483.875870477611,0.00041393294915239844,25629.176849904674,2613.4487159126384,19380.73887783083,1976.285365321576,0.7561982576082195,0.7561982576082195,32794.0882945804,32395.05729023726,1.015420697882258,0.8,4340.714961653102,4287.898129693729,1.015420697882258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.564351251111185,4.647764365887557,-1.1356120398252498,5.783376405712807,3.5,3.5,1.0,0.6,0.00023475738496022634,1.0000612988165858,0.00023474299549240086,198.877783028911,0.0,2.848345110497948e-06,8.072210043151184,0.00685016230517443,8.045069822866634e-05,0.00015430668673156001,0.0005611076604348186,0.09167626950579692,0.09167626950579692,0.09167626950579692,0.09167878360995353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508422.11049232655,588.8544726785267,0.0,0.09167626950579692,0.09167626947121292,0.09167626947121292,0.375,0.375,0.5,5.418138328994139,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,1.7095593761951022e-05,0.014109331591384944,-6.212985681486316e-11,25917.026055474405,19759.855138827443,0.7624275677514938,0.8036117392912479,3.868272632830729,0.7969628166372493,0.5176170014657132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511694545875253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.106201363604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37674637960987,261.37674637960987,-11.773253620390108,245.02359187593808,277.72990088328436,119554.87172127284,119538.18053802704,16.69118324578885,0.0,nan,277.72990088328436,4.579900883284381,271.1886390818007,-1.9613609181992615,264.64737728033987,-8.50262271966011,258.10611547888277,-15.043884521117207,251.56485367741305,-21.585146322586922,245.02359187593808,-28.126408124061896,1.0,1.0,25762.5980482374,25762.5980482374,277.2371478918324,4.087147891832444,277.2371478918324,277.2371478918324,79900.84587019822,79880.44725348942,20.398616708800546,0.0,8575.796259387458,8575.796259387458,0.9043101025009826,3654.4961899026816,277.2371478918324,4.087147891832444,1.0,0.002,0.28252694082354274,0.004469523592931106,0.000437560608413694,0.0015624393908107673,0.21878030420684702,0.21878030420684702,0.0,-7.755384875962612e-13,1.0,1.0000288747969168,0.0141093316535148,0.09167626947121292,0.0,2.643910544380171e-06,3.384260321856259,0.0,1601617.656933407,267.922525875513,1.7095655891807837e-05,1.0,1280020.7363481931,2616.377390919148,,,,,,,,,,,,,,,,,,,3.0,14762.272655043726,1450.0,0.375,6.1796691888313084,3.5
170.0,-29.946776388623324,4.649881793909361,34.8798314133556,28.26559521434831,6.401390344416742,-26.311959715321272,-39.823347924370296,2.766573671151232,-5.226740140513186,-5.226772879251565,39.764669398065095,37693.51404962879,20345.908626711505,20345.908626711505,58039.4226763403,79911.44270092204,79880.99362468577,20345.908626711505,100226.90225139727,100226.90225139727,100226.90225139727,126144.29465318106,123711.57466416007,2432.719989020988,0.0,93196.32755884709,50978.54580825328,46908.646389548674,25917.39240178379,72826.03879133247,19760.160690044584,1450.0,0.0,0.8866163913156007,2.8606814116207304,0.0014957518510113484,1.0,1.0,-5.198966420363206,351532.0397394357,1544411.4541876123,4.393373233723926,1544411.4541876123,4.393373233723926,0.7624285801485404,0.09167639545421664,3.636247427325534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636247427325534,1.278821183583375,1.2791213935271326,2.843436966798152,6024.901729562229,14762.190131075038,6483.888928706411,0.0004139514035768917,25629.809142936443,2613.5131918582233,19380.777909750574,1976.2893454697144,0.7561811249418493,0.7561811249418493,32793.60353515306,32395.05729023726,1.015401935588805,0.8,4340.65079757328,4287.898129693729,1.015401935588805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.565281262459554,4.649881793909361,-1.1343139777214866,5.784195771630848,3.5,3.5,1.0,0.6,0.00023474299549240086,1.000060561533124,0.00023472877995761829,198.87826358833655,0.0,2.861745460097227e-06,8.110186633915541,0.006853024050634527,8.044671205377114e-05,0.00015429628343862972,0.0005610594636996087,0.09167639549135195,0.09167639549135195,0.09167639549135195,0.0916814663678789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508422.9221024954,588.8542206208887,0.0,0.09167639549135195,0.09167639545421664,0.09167639545421664,0.375,0.375,0.5,5.418290455481256,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,3.273873835496488e-05,0.027806458888335328,-8.58335624798201e-12,25917.39240178379,19760.160690044584,0.7624285801485404,0.8035515187670598,3.8683425312776927,0.7969597638372166,0.5175829232952178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451172982949274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.14417795437,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3768483065706,261.3768483065706,-11.773151693429384,245.0230537072271,277.73064290591657,119556.40034567012,119540.8079920989,15.592353571216801,0.0,nan,277.73064290591657,4.580642905916591,271.18912506616664,-1.9608749338333382,264.6476072264353,-8.50239277356468,258.10608938670833,-15.043910613291644,251.5645715469699,-21.58542845303009,245.0230537072271,-28.126946292772885,1.0,1.0,25762.5980482374,25762.5980482374,277.23792994350316,4.087929943503184,277.23792994350316,277.23792994350316,79901.18578901938,79880.99362468577,20.19216433360998,0.0,8575.796259387458,8575.796259387458,0.9043142515785337,3654.4286644621616,277.23792994350316,4.087929943503184,1.0,0.002,0.2825217302085056,0.004469663288796068,0.0004375531890472844,0.001562446810710767,0.2187765945236422,0.2187765945236422,0.0,-2.419483884075202e-13,1.0,1.0000569042295278,0.027806458896918684,0.09167639545421664,0.0,5.210616508816219e-06,6.6696843103665735,0.0,1601618.5268221102,267.9232598594868,3.273874693832113e-05,1.0,1280018.2663762826,2616.3874862523976,,,,,,,,,,,,,,,,,,,3.0,14762.190131075038,1450.0,0.375,6.1796691888313084,3.5
171.0,-29.94735017158706,4.651975612378608,34.88001610194239,28.266782056912803,6.4020856208072505,-26.31240659236097,-39.823781862482406,2.767142041761773,-5.226006980731086,-5.226054377402213,39.76498826447449,37692.21476630394,20348.74177894849,20348.74177894849,58040.95654525243,79911.78872685989,79881.6233718131,20348.74177894849,100230.36515076159,100230.36515076159,100230.36515076159,126148.12421735591,123715.29688934686,2432.8273280090543,0.0,93196.89625491393,50977.467083859076,46910.47685672761,25917.759066594324,72828.23592332193,19760.466533938266,1450.0,0.0,0.8866189009025043,2.860757049542568,0.0014957518510113484,1.0,1.0,-5.184595612706062,351541.90336183214,1544425.1351138349,4.393288880626563,1544425.1351138349,4.393288880626563,0.7624295944400433,0.09167653202581434,3.636181517288262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636181517288262,1.2788185785168065,1.2791187696689748,2.8433912193436863,6024.804796195761,14762.109665804875,6483.902073287205,0.0004139695908907699,25630.43011241555,2613.576513122784,19380.8171997822,1976.29335193794,0.7561643372654134,0.7561643372654134,32793.12800501552,32395.05729023726,1.0153835305762866,0.8,4340.587855107425,4287.898129693729,1.0153835305762866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.566195472861086,4.651975612378608,-1.1330256040957316,5.785001216474339,3.5,3.5,1.0,0.6,0.00023472877995761829,1.000059695591413,0.00023471476852069808,198.87873727642884,0.0,2.8271608735372832e-06,8.012173915604661,0.006855851211508064,8.044276764740589e-05,0.0001542860123102124,0.0005610119463385036,0.09167653203384248,0.09167653203384248,0.09167653203384248,0.09168414998733147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508423.3653655745,588.8540903195017,0.0,0.09167653203384248,0.09167653202581434,0.09167653202581434,0.375,0.375,0.5,5.418518992138271,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,4.739667110698065e-05,0.041458764696130856,-9.43600753089413e-12,25917.759066594324,19760.466533938266,0.7624295944400433,0.8034924667558215,3.8684104689836105,0.796956782069547,0.5175494681209721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511764688736162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.046165236054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37694274620486,261.37694274620486,-11.773057253795116,245.02252060009562,277.7313648923213,119557.83458051624,119543.3876047024,14.446975813856989,0.0,nan,277.7313648923213,4.581364892321346,271.1895960338568,-1.9604039661431898,264.6478271754269,-8.502172824573051,258.1060583169836,-15.043941683016385,251.56428945854486,-21.585710541455114,245.02252060009562,-28.12747939990436,1.0,1.0,25762.5980482374,25762.5980482374,277.2387218784319,4.0887218784318975,277.2387218784319,277.2387218784319,79901.40217131138,79881.6233718131,19.778799498279113,0.0,8575.796259387458,8575.796259387458,0.9043183216214598,3654.3624248747033,277.2387218784319,4.0887218784318975,1.0,0.002,0.28251396124724765,0.00446981434559102,0.0004375418075827398,0.001562458191371534,0.21877090379136988,0.21877090379136988,0.0,-1.0457264394692078e-12,1.0,1.0000848403539173,0.041458764705566864,0.09167653202581434,0.0,7.768961057152262e-06,9.944392870427054,0.0,1601619.3943086306,267.9239930192689,4.739668054298818e-05,1.0,1280015.7958408152,2616.3975839440823,,,,,,,,,,,,,,,,,,,3.0,14762.109665804875,1450.0,0.375,6.1796691888313084,3.5
172.0,-29.9479138021595,4.6540464773146635,34.880199224010696,28.26801489517095,6.402831806744248,-26.312839241307707,-39.82420231970025,2.7677572462446935,-5.225259226743901,-5.225320614483254,39.765312470783705,37690.89249525597,20351.49620910371,20351.49620910371,58042.38870435968,79912.09112947836,79882.44195251886,20351.49620910371,100233.93816162256,100233.93816162256,100233.93816162256,126152.07115506507,123719.10146217994,2432.969692885131,0.0,93197.43195102329,50976.37553469788,46912.28490702823,25918.13299344252,72830.41790047075,19760.778367344592,1450.0,0.0,0.8866214689353618,2.8608343092743316,0.0014957518510113484,1.0,1.0,-5.169936240522475,351551.97671168996,1544439.0452437345,4.393202563359042,1544439.0452437345,4.393202563359042,0.7624306261698794,0.09167667840055471,3.636114441189114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636114441189114,1.2788157559771396,1.2791159285477631,2.8433450434075778,6024.706954928107,14762.033411684357,6483.917510408249,0.00041398822158263907,25631.05024839236,2613.6397493937643,19380.863342370052,1976.2980571724343,0.7561478423454641,0.7561478423454641,32792.64406016235,32395.05729023726,1.0153647999474535,0.8,4340.523798846861,4287.898129693729,1.0153647999474535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.56708428097571,4.6540464773146635,-1.1317378038804202,5.785784281195084,3.5,3.5,1.0,0.6,0.00023471476852069808,1.0000586395927173,0.0002347010057493106,198.8792025851233,0.0,2.786576882119279e-06,7.897158883926037,0.006858637788390184,8.043894595008004e-05,0.00015427582257061803,0.0005609645463753538,0.09167667842197495,0.09167667842197495,0.09167667842197495,0.0916868916418833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508423.45578078466,588.8540768876509,0.0,0.09167667842197495,0.09167667840055471,0.09167667840055471,0.375,0.375,0.5,5.418825395545058,-1.0749090506578796e-10,-1.0749090506578796e-10,-1.0749090506578796e-10,6.138773937891528e-05,0.05538437396080553,-1.0749090506578796e-10,25918.13299344252,19760.778367344592,0.7624306261698794,0.8034333132558472,3.868472600397162,0.7969525697858794,0.5175158070184895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511799049551894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.93115020438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3770366109471,261.3770366109471,-11.772963389052904,245.02199385068027,277.73207937121396,119559.89308548557,119545.53405577106,14.359029714506878,0.0,nan,277.73207937121396,4.582079371213979,271.1900622670979,-1.9599377329020626,264.64804516297767,-8.50195483702231,258.1060280589125,-15.043971941087477,251.56401095480044,-21.58598904519954,245.02199385068027,-28.128006149319702,1.0,1.0,25762.5980482374,25762.5980482374,277.23955109379403,4.089551093794057,277.23955109379403,277.23955109379403,79901.62804221224,79882.44195251886,19.186089693379472,0.0,8575.796259387458,8575.796259387458,0.9043224636441801,3654.29501339506,277.23955109379403,4.089551093794057,1.0,0.002,0.28250358269227943,0.0044699794593649565,0.0004375263983066531,0.0015624736043258576,0.21876319915332654,0.21876319915332654,0.0,2.632510529010368e-12,1.0,1.000113334096482,0.05538437406829644,0.09167667840055471,0.0,1.0378559983548169e-05,13.284694531708245,0.0,1601620.277650854,267.9247407732561,6.138784686982035e-05,1.0,1280013.2728207775,2616.407896210036,,,,,,,,,,,,,,,,,,,3.0,14762.033411684357,1450.0,0.375,6.1796691888313084,3.5
173.0,-29.948475692930096,4.656094116357622,34.88038049712539,28.269184589758538,6.403579362164318,-26.31327018741958,-39.824622427672125,2.7683738568588185,-5.224552344675658,-5.224625934131448,39.765625398623804,37689.64063523263,20354.28330400748,20354.28330400748,58043.92393924011,79912.29526946126,79883.05666267246,20354.28330400748,100237.33996667994,100237.33996667994,100237.33996667994,126155.82917753159,123722.6842645351,2433.144912996483,0.0,93197.89211059263,50975.37924472045,46913.90318430242,25918.489210851654,72832.39239515408,19761.075704827734,1450.0,0.0,0.886623878382892,2.8609074699990393,0.0014957518510113484,1.0,1.0,-5.156224758313442,351561.5137340742,1544452.471558945,4.393121576803738,1544452.471558945,4.393121576803738,0.7624316195310523,0.09167683729431772,3.6360536246763355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6360536246763355,1.2788129264218917,1.279113080727416,2.843303777707334,6024.619517861039,14761.964513362947,6483.930974437155,0.0004140048290021706,25631.605507162636,2613.6963700308092,19380.903587253466,1976.302161008445,0.7561330320036941,0.7561330320036941,32792.20527582275,32395.05729023726,1.0153478172734123,0.8,4340.4657201550335,4287.898129693729,1.0153478172734123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.567983629453292,4.656094116357622,-1.1304825159117398,5.7865766322693615,3.5,3.5,1.0,0.6,0.0002347010057493106,1.0000584588495092,0.00023468728620056487,198.8796664594241,0.0,2.7371289989053562e-06,7.757023582897779,0.006861374917389089,8.043512759481848e-05,0.0001542658781544921,0.0005609190054275189,0.09167683734121851,0.09167683734121851,0.09167683734121851,0.09168948554133041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508423.13575153204,588.854198515116,0.0,0.09167683734121851,0.09167683729431772,0.09167683729431772,0.375,0.375,0.5,5.41920484415475,0.009428019649419639,0.009428019649419639,-5.9685589803848416e-12,7.358945578062048e-05,0.06840117581799632,-5.9685589803848416e-12,25918.489210851654,19761.075704827734,0.7624316195310523,0.8033789149277977,3.8685348423583554,0.7969520433205223,0.5174845888728532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511832802546056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.79101490335,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771302879773,261.3771302879773,-11.772869712022668,245.02147261597938,277.7327879599714,119562.18564686221,119547.85533258265,14.330314279574091,0.0,nan,277.7327879599714,4.5827879599714265,271.19052489117814,-1.9594751088218345,264.64826182234873,-8.501738177651248,258.1059987535935,-15.04400124640648,251.5637356847929,-21.586264315207075,245.02147261597938,-28.1285273840206,1.0,1.0,25762.5980482374,25762.5980482374,277.2403174538051,4.090317453805142,277.2403174538051,277.2403174538051,79901.95630921627,79883.05666267246,18.899646543810377,0.0,8575.796259387458,8575.796259387458,0.9043262191076715,3654.233892799717,277.2403174538051,4.090317453805142,1.0,0.002,0.2824907648032782,0.004470149025088088,0.0004375071756807482,0.0015624928248739883,0.2187535878403741,0.2187535878403741,0.0,5.547363783608983e-13,1.0,1.0001399668125155,0.06840117582396488,0.09167683729431772,0.0,1.281789173147394e-05,16.407040928457157,0.0,1601621.1112009245,267.9254476553243,7.358946174917946e-05,1.0,1280010.8841745146,2616.417659306898,,,,,,,,,,,,,,,,,,,3.0,14761.964513362947,1450.0,0.375,6.1796691888313084,3.5
174.0,-29.949031164102575,4.6581186406986985,34.88055990903082,28.270329033862822,6.404256864657755,-26.313702361216684,-39.82504267534239,2.768928061935166,-5.223863276346947,-5.223947902034456,39.765934276778665,37688.3889727145,20357.057078030295,20357.057078030295,58045.446050744795,79912.60909345747,79883.63770647452,20357.057078030295,100240.69478450481,100240.69478450481,100240.69478450481,126159.5329476316,123726.18094024826,2433.352007383333,0.0,93198.42499451348,50974.34501234368,46915.644424633116,25918.838163126788,72834.4825877599,19761.367133432075,1450.0,0.0,0.8866262175093523,2.860978890985423,0.0014957518510113484,1.0,1.0,-5.142909169013706,351570.8223931687,1544465.7242067198,4.393042954171871,1544465.7242067198,4.393042954171871,0.7624325986010212,0.09167700770093508,3.635990346122492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635990346122492,1.2788103860233533,1.2791105221869976,2.8432599436646213,6024.526638784471,14761.889279678824,6483.944378677847,0.0004140223565293129,25632.198142083224,2613.7568019744995,19380.943653425908,1976.306246621008,0.7561171127811337,0.7561171127811337,32791.748726574006,32395.05729023726,1.0153301470880527,0.8,4340.4052900513825,4287.898129693729,1.0153301470880527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.568878679507452,4.6581186406986985,-1.1292465556141078,5.787365196312806,3.5,3.5,1.0,0.6,0.00023468728620056487,1.0000577912026825,0.0002346737241238098,198.88012503583914,0.0,2.7285392785217445e-06,7.732680315330624,0.006864103456667611,8.043130813747954e-05,0.00015425597806308533,0.0005608732470690612,0.0916770077179922,0.0916770077179922,0.0916770077179922,0.09169201642395933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508422.45138532337,588.854440332233,0.0,0.0916770077179922,0.09167700770093508,0.09167700770093508,0.375,0.375,0.5,5.419655108564095,0.023509134685696154,0.023509134685696154,1.4154011296341196e-11,8.462568752065636e-05,0.08103873302076181,1.4154011296341196e-11,25918.838163126788,19761.367133432075,0.7624325986010212,0.8033224190975018,3.868601884869035,0.7969500707416234,0.5174525531543787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511866451501463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.766671635785,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37721802657444,261.37721802657444,-11.772781973425538,245.02095636531772,277.7334796878291,119563.70574881064,119550.28387038028,13.421878430314026,0.0,nan,277.7334796878291,4.58347968782914,271.1909750233335,-1.9590249766664556,264.6484703588076,-8.501529641192406,258.10596569432715,-15.044034305672824,251.5634610298313,-21.586538970168675,245.02095636531772,-28.12904363468226,1.0,1.0,25762.5980482374,25762.5980482374,277.24106323982073,4.091063239820755,277.24106323982073,277.24106323982073,79902.22840437316,79883.63770647452,18.590697898645885,0.0,8575.796259387458,8575.796259387458,0.9043301265808477,3654.1702978531043,277.24106323982073,4.091063239820755,1.0,0.002,0.2824755786155639,0.004470326395455062,0.00043748427002207434,0.0015625157314170073,0.21874213501103718,0.21874213501103718,0.0,1.4390814928599838e-12,1.0,1.000165822216734,0.0810387330066078,0.09167700770093508,0.0,1.5186190868854964e-05,19.438454196043338,0.0,1601621.9224811338,267.92613672365303,8.462567336664506e-05,1.0,1280008.5527641596,2616.427188513454,,,,,,,,,,,,,,,,,,,3.0,14761.889279678824,1450.0,0.375,6.1796691888313084,3.5
175.0,-29.949576686104116,4.660120500916873,34.88073765123078,28.271430276241176,6.404907021512157,-26.314128315311272,-39.82545820819212,2.769458651516785,-5.223171390036214,-5.223266283581751,39.766244954123984,37687.18278713292,20359.776776067163,20359.776776067163,58046.959563200086,79912.91645688901,79884.32357011567,20359.776776067163,100244.10034618282,100244.10034618282,100244.10034618282,126163.28936974227,123729.6983576044,2433.591012137873,0.0,93198.94637084851,50973.35032237878,46917.32894274415,25919.18902355944,72836.5179663036,19761.660161235242,1450.0,0.0,0.8866285683561745,2.861050702677238,0.0014957518510113484,1.0,1.0,-5.129552344120782,351580.1804831627,1544479.054135586,4.392963937879176,1544479.054135586,4.392963937879176,0.7624335832140711,0.0916771878455167,3.6359294202438552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6359294202438552,1.2788079547624287,1.2791080730112627,2.8432177065393076,6024.437143384248,14761.815447415676,6483.95670653033,0.00041403917102680036,25632.771046638696,2613.81522198087,19380.980502201957,1976.3100041504447,0.7561016507711306,0.7561016507711306,32791.30915017017,32395.05729023726,1.015313133874202,0.8,4340.347106519773,4287.898129693729,1.015313133874202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.569756280153783,4.660120500916873,-1.1280178860247512,5.7881383869416245,3.5,3.5,1.0,0.6,0.0002346737241238098,1.0000567563177696,0.00023466040566325804,198.88057540040174,0.0,2.697227520796324e-06,7.643942793936783,0.006866800684188407,8.042753169604625e-05,0.00015424619242776353,0.0005608282690087004,0.09167718782415957,0.09167718782415957,0.09167718782415957,0.09169456105259857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508421.4306593719,588.8547933904119,0.0,0.09167718782415957,0.0916771878455167,0.0916771878455167,0.375,0.375,0.5,5.420176302150483,0.03730782944671773,0.03730782944671773,-3.575451046344824e-11,9.489354556535545e-05,0.09371393946099715,-3.575451046344824e-11,25919.18902355944,19761.660161235242,0.7624335832140711,0.8032678678942851,3.868666305176931,0.796948579969932,0.5174215330360543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511899716164223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.67793411439,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772993249604,261.3772993249604,-11.772700675039573,245.0204456624133,277.7341529875038,119565.142040167,119552.7053582018,12.436681965193717,0.0,nan,277.7341529875038,4.584152987503842,271.1914115224755,-1.9585884775244722,264.6486700574544,-8.501329942545567,258.1059285924738,-15.04407140752619,251.56318712744167,-21.586812872558312,245.0204456624133,-28.129554337586683,1.0,1.0,25762.5980482374,25762.5980482374,277.241824834945,4.091824834945044,277.241824834945,277.241824834945,79902.34431360329,79884.32357011567,18.020743487621075,0.0,8575.796259387458,8575.796259387458,0.9043338887532062,3654.1090673450744,277.241824834945,4.091824834945044,1.0,0.002,0.28245801703173357,0.004470514868261464,0.0004374576886458265,0.001562542309822785,0.21872884432291323,0.21872884432291323,0.0,-1.5313887311019236e-12,1.0,1.0001917532948255,0.09371393949675166,0.0916771878455167,0.0,1.756158237617987e-05,22.478934481609063,0.0,1601622.73588028,267.92682860996376,9.489358131986592e-05,1.0,1280006.2090133163,2616.4367682088837,,,,,,,,,,,,,,,,,,,3.0,14761.815447415676,1450.0,0.375,6.1796691888313084,3.5
176.0,-29.950117854871312,4.662099848205696,34.880913716658455,28.272536827158206,6.405597614881077,-26.314546307979075,-39.82586487019432,2.7700260685867866,-5.222494256314462,-5.222598368290829,39.76655208801257,37685.98128248072,20362.47832598284,20362.47832598284,58048.45960846356,79913.13956671473,79884.98675911015,20362.47832598284,100247.46508509299,100247.46508509299,100247.46508509299,126166.99891209979,123733.13782281245,2433.8610892873344,0.0,93199.40397194822,50972.38220076876,46918.91307908829,25919.533827006806,72838.4469060951,19761.948251369206,1450.0,0.0,0.8866308620809515,2.8611210838200987,0.0014957518510113484,1.0,1.0,-5.116554858344784,351589.35063048167,1544492.2321148799,4.392886841837631,1544492.2321148799,4.392886841837631,0.7624345554694462,0.09167737837337094,3.6358704914515085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6358704914515085,1.2788053523259115,1.279105452931385,2.843177411510305,6024.351763053062,14761.748935149242,6483.970182516915,0.0004140554282558846,25633.312350116532,2613.870419574119,19381.020782827673,1976.3141116311558,0.7560872554474828,0.7560872554474828,32790.88398121749,32395.05729023726,1.0152966783356265,0.8,4340.290829997689,4287.898129693729,1.0152966783356265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.570628024707755,4.662099848205696,-1.1268065699841658,5.788906418189862,3.5,3.5,1.0,0.6,0.00023466040566325804,1.0000563036433947,0.00023464719417131384,198.88102217285746,0.0,2.64878309798036e-06,7.50665129967634,0.006869449467286387,8.042383603326219e-05,0.00015423656962999585,0.0005607841922204078,0.09167737839017125,0.09167737839017125,0.09167737839017125,0.09169705393761311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508420.05652152677,588.8552630532022,0.0,0.09167737839017125,0.09167737837337094,0.09167737837337094,0.375,0.375,0.5,5.420766573954071,0.05081755979324498,0.05081755979324498,1.6996182239381596e-11,0.00010411197638404701,0.10604350994606193,1.6996182239381596e-11,25919.533827006806,19761.948251369206,0.7624345554694462,0.8032151388280417,3.868727677047015,0.7969480689683142,0.5173913349781649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511932385157722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.54064262013,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37737942585323,261.37737942585323,-11.772620574146742,245.0199406180882,277.73481823362886,119567.16354313349,119554.91004425885,12.253498874627223,0.0,nan,277.73481823362886,4.58481823362888,271.19184271047584,-1.958157289524138,264.64886718741775,-8.501132812582227,258.1058916643108,-15.044108335689202,251.56291614119795,-21.587083858802032,245.0199406180882,-28.130059381911764,1.0,1.0,25762.5980482374,25762.5980482374,277.2425700828794,4.092570082879433,277.2425700828794,277.2425700828794,79902.56473520891,79884.98675911015,17.57797609876434,0.0,8575.796259387458,8575.796259387458,0.9043375275847029,3654.049843908766,277.2425700828794,4.092570082879433,1.0,0.002,0.28243814479785323,0.004470711379164807,0.00043742751615881534,0.0015625724855770715,0.21871375807940766,0.21871375807940766,0.0,1.7358866080674495e-12,1.0,1.0002169759737083,0.10604350992906575,0.09167737837337094,0.0,1.9872238199695935e-05,25.436542643194123,0.0,1601623.530712067,267.9275057436855,0.00010411195938786477,1.0,1280003.9123717493,2616.446155400945,,,,,,,,,,,,,,,,,,,3.0,14761.748935149242,1450.0,0.375,6.1796691888313084,3.5
177.0,-29.95065749899678,4.664056478637114,34.881087879549845,28.27364212078976,6.4062793150780255,-26.314963817602358,-39.826271462347336,2.770585634057133,-5.221852993771506,-5.2219650499093,39.76684935852082,37684.78143720294,20365.204348805608,20365.204348805608,58049.98578600855,79913.38211660935,79885.47912494012,20365.204348805608,100250.68347374572,100250.68347374572,100250.68347374572,126170.54647164172,123736.38615355748,2434.160318084229,0.0,93199.87581986218,50971.4112588313,46920.5161789232,25919.862997895998,72840.3791768192,19762.223552488835,1450.0,0.0,0.8866330149990912,2.861187831698594,0.0014957518510113484,1.0,1.0,-5.104376377243,351598.04595195805,1544504.9869741283,4.392814478795959,1544504.9869741283,4.392814478795959,0.7624354941263771,0.0916775802674932,3.635811186422293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635811186422293,1.2788027860698676,1.2791028691773387,2.843136741667726,6024.265588536884,14761.680687883367,6483.983293557314,0.0004140717745845759,25633.860242223585,2613.9262890205714,19381.059972604817,1976.3181078762696,0.7560726238446412,0.7560726238446412,32790.45609633896,32395.05729023726,1.015280117734991,0.8,4340.234193988252,4287.898129693729,1.015280117734991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.571507666255734,4.664056478637114,-1.1256249282727957,5.78968140690991,3.5,3.5,1.0,0.6,0.00023464719417131384,1.0000561452624503,0.00023463402058264846,198.8814676883774,0.0,2.627515022290614e-06,7.4463775731716,0.0068720769823086775,8.042014116219683e-05,0.000154227053009117,0.0005607404445794916,0.0916775802512914,0.0916775802512914,0.0916775802512914,0.0916994158274271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508418.3190024179,588.8558522939505,0.0,0.0916775802512914,0.0916775802674932,0.0916775802674932,0.375,0.375,0.5,5.421421637843808,0.06394663408019596,0.06394663408019596,1.1254996934439987e-11,0.00011205613776610335,0.11758867266627249,1.1254996934439987e-11,25919.862997895998,19762.223552488835,0.7624354941263771,0.8031621240801913,3.868793074776472,0.7969478803109036,0.5173611376421251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196479359327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.48036889362,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37745787715846,261.37745787715846,-11.772542122841514,245.0194403860259,277.7354753682997,119569.10369832916,119557.10255061601,12.001147713160087,0.0,nan,277.7354753682997,4.58547536829974,271.19226837180884,-1.9577316281911408,264.64906137540356,-8.500938624596415,258.10585437893405,-15.044145621065923,251.56264738247867,-21.587352617521304,245.0194403860259,-28.13055961397407,1.0,1.0,25762.5980482374,25762.5980482374,277.24326081468536,4.0932608146853795,277.24326081468536,277.24326081468536,79902.95489115591,79885.47912494012,17.475766215793556,0.0,8575.796259387458,8575.796259387458,0.9043411896280322,3653.9902423544045,277.24326081468536,4.0932608146853795,1.0,0.002,0.28241610886860097,0.004470911848511382,0.00043739396123088607,0.0015626060373005227,0.21869698061544304,0.21869698061544304,0.0,-1.4685913075906942e-12,1.0,1.000240592838755,0.11758867265501749,0.0916775802674932,0.0,2.2035928321316606e-05,28.20602647666996,0.0,1601624.2822798504,267.92814700622847,0.00011205612651110641,1.0,1280001.7346845637,2616.4550564280476,,,,,,,,,,,,,,,,,,,3.0,14761.680687883367,1450.0,0.375,6.1796691888313084,3.5
178.0,-29.951190083111424,4.665990625284708,34.88126020496021,28.274727786798053,6.40690916898684,-26.3153801579169,-39.82667784495277,2.771099244014398,-5.221221424883765,-5.221340635297829,39.767144699378676,37683.5936221142,20367.902396800026,20367.902396800026,58051.49601891422,79913.71084920396,79885.98829868258,20367.902396800026,100253.89069548261,100253.89069548261,100253.89069548261,126174.0790663591,123739.59094426567,2434.488122093427,0.0,93200.40706354991,50970.424164361255,46922.20322132073,25920.188370876494,72842.39159219722,19762.495776938355,1450.0,0.0,0.8866351294393985,2.8612536518320093,0.0014957518510113484,1.0,1.0,-5.092414335644548,351606.6191919006,1544517.6591173199,4.392743409288179,1544517.6591173199,4.392743409288179,0.7624364257762561,0.09167779178599288,3.635750445874707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635750445874707,1.2788004327344633,1.2791004984424341,2.8430944757348646,6024.176032096924,14761.60611753339,6483.995322832722,0.00041408856083540265,25634.434610136526,2613.9848582478753,19381.09592891401,1976.3217743994137,0.756057085856312,0.756057085856312,32790.01785277037,32395.05729023726,1.0152631562738088,0.8,4340.17618687435,4287.898129693729,1.0152631562738088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.57237828079883,4.665990625284708,-1.1244578173023632,5.7904484425870715,3.5,3.5,1.0,0.6,0.00023463402058264846,1.0000554109528734,0.00023462102000836567,198.88190737706947,0.0,2.6199826484928216e-06,7.425030825828657,0.00687469696495717,8.04164483521788e-05,0.00015421757223046966,0.000560696606998645,0.09167779180803014,0.09167779180803014,0.09167779180803014,0.09170174401422924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508416.2630656169,588.8565466564692,0.0,0.09167779180803014,0.09167779178599288,0.09167779178599288,0.375,0.375,0.5,5.422140206261606,0.07672060722273955,0.07672060722273955,6.423306331271306e-12,0.00011921041408413657,0.12892629965330116,6.423306331271306e-12,25920.188370876494,19762.495776938355,0.7624364257762561,0.8031079326000479,3.868861283380131,0.7969465959315457,0.5173305378698029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511997110861732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.45902214628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3775309072973,261.3775309072973,-11.772469092702693,245.01894483938653,277.73611697521653,119570.51432079881,119559.34247985539,11.171840943411526,0.0,nan,277.73611697521653,4.586116975216555,271.1926825480123,-1.9573174519877057,264.64924812090203,-8.500751879097947,258.10581369371897,-15.044186306281006,251.56237926654762,-21.587620733452354,245.01894483938653,-28.131055160613442,1.0,1.0,25762.5980482374,25762.5980482374,277.24394460264557,4.093944602645593,277.24394460264557,277.24394460264557,79903.27937204475,79885.98829868258,17.29107336216839,0.0,8575.796259387458,8575.796259387458,0.9043449402921149,3653.9291981040806,277.24394460264557,4.093944602645593,1.0,0.002,0.28239194811198864,0.004471120311593104,0.000437357107310613,0.0015626428939300799,0.2186785536553065,0.2186785536553065,0.0,1.2406928782959792e-12,1.0,1.0002637840827653,0.12892629964687785,0.09167779178599288,0.0,2.4160758711819156e-05,30.925761187367314,0.0,1601625.021499172,267.9287785751162,0.00011921040766083024,1.0,1279999.587605616,2616.4638323896093,,,,,,,,,,,,,,,,,,,3.0,14761.60611753339,1450.0,0.375,6.1796691888313084,3.5
179.0,-29.95171777396536,4.667902607243072,34.88143079840538,28.275819529686146,6.407563129561444,-26.315789683599032,-39.82707563610745,2.771635039419702,-5.220594142724451,-5.220719802693878,39.767439408757454,37682.4043132366,20370.562164470113,20370.562164470113,58052.96647770671,79913.99834998109,79886.54525367088,20370.562164470113,100257.107418141,100257.107418141,100257.107418141,126177.61968829267,123742.77550149897,2434.8441867937104,0.0,93200.90820573324,50969.447253793645,46923.845502155105,25920.51227015169,72844.3577723068,19762.76681459653,1450.0,0.0,0.8866372278499066,2.861319104818627,0.0014957518510113484,1.0,1.0,-5.080572491939165,351615.14341326297,1544530.3042444668,4.392672878793328,1544530.3042444668,4.392672878793328,0.7624373549651638,0.09167801215743289,3.6356908325401163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6356908325401163,1.2787979762306,1.279098024736188,2.843053320475781,6024.088829041421,14761.534366637505,6484.007410102835,0.00041410495279952124,25634.992769893302,2614.041774703217,19381.132058573257,1976.325458599344,0.7560420333465117,0.7560420333465117,32789.58774062936,32395.05729023726,1.0152465095806065,0.8,4340.119256058378,4287.898129693729,1.0152465095806065,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.573236542927463,4.667902607243072,-1.1233019881997466,5.791204595442818,3.5,3.5,1.0,0.6,0.00023462102000836567,1.0000549020741296,0.0002346081395348975,198.88234302769294,0.0,2.5855790103598757e-06,7.327530915359888,0.00687728254396753,8.041283376473357e-05,0.0001542081862436321,0.0005606532890286121,0.09167801215082219,0.09167801215082219,0.09167801215082219,0.09170405878624696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508413.898332058,588.857343026854,0.0,0.09167801215082219,0.09167801215743289,0.09167801215743289,0.375,0.375,0.5,5.422921603479546,0.08918528643715717,0.08918528643715717,-8.469669410260394e-12,0.00012565996945568259,0.14014731075474174,-8.469669410260394e-12,25920.51227015169,19762.76681459653,0.7624373549651638,0.8030544792307343,3.8689266427011217,0.7969452714397692,0.5173002476186604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029005467282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.36152223581,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3776021382967,261.3776021382967,-11.772397861703269,245.01845419062516,277.736750085975,119572.302109917,119561.40549407715,10.896615839840974,0.0,nan,277.736750085975,4.586750085975041,271.19309090688097,-1.956909093119009,264.6494317278598,-8.500568272140185,258.1057725487541,-15.044227451245888,251.56211336968548,-21.5878866303145,245.01845419062516,-28.131545809374813,1.0,1.0,25762.5980482374,25762.5980482374,277.2446303802379,4.094630380237902,277.2446303802379,277.2446303802379,79903.63593594645,79886.54525367088,17.09068227557873,0.0,8575.796259387458,8575.796259387458,0.9043486213308545,3653.8692867028167,277.2446303802379,4.094630380237902,1.0,0.002,0.2823656843437603,0.004471337506066464,0.00043731699299143505,0.0015626830062627555,0.21865849649571753,0.21865849649571753,0.0,-7.458096640267087e-13,1.0,1.0002867357323324,0.1401473107632114,0.09167801215743289,0.0,2.626376811855502e-05,33.61755629362708,0.0,1601625.7547337855,267.9294058572755,0.000125659977925352,1.0,1279997.45283605,2616.472558079084,,,,,,,,,,,,,,,,,,,3.0,14761.534366637505,1450.0,0.375,6.1796691888313084,3.5
180.0,-29.95223998789847,4.669792632578758,34.88159969211634,28.276884520333283,6.408188316984609,-26.316197157377466,-39.827473008166976,2.772145486728567,-5.219977445645668,-5.220108803350689,39.76773158315593,37681.24127483695,20373.196958014658,20373.196958014658,58054.43823285161,79914.30635859749,79887.1037456672,20373.196958014658,100260.30070368186,100260.30070368186,100260.30070368186,126181.13252980544,123745.90464184083,2435.227887964622,0.0,93201.41949788864,50968.486109038706,46925.48154316659,25920.831826123576,72846.31336929018,19763.034311985444,1450.0,0.0,0.8866392852404672,2.8613835313202793,0.0014957518510113484,1.0,1.0,-5.0689931862732465,351623.5327796093,1544542.84067858,4.392603727255846,1544542.84067858,4.392603727255846,0.7624382753051864,0.09167824151521942,3.6356318128133087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6356318128133087,1.2787956369683366,1.279095668452705,2.843012368600479,6024.002056931748,14761.461981460083,6484.019003155863,0.0004141212086430322,25635.54955411393,2614.0985508929075,19381.166710984566,1976.328992161907,0.7560269644336266,0.7560269644336266,32789.161909998256,32395.05729023726,1.0152300286490867,0.8,4340.0628919547335,4287.898129693729,1.0152300286490867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.574086746327361,4.669792632578758,-1.1221610157551885,5.791953648333947,3.5,3.5,1.0,0.6,0.0002346081395348975,1.000054332461809,0.00023459539338964558,198.8827741583405,0.0,2.5616987426552734e-06,7.259854236685045,0.006879844242710186,8.040922313541223e-05,0.00015419891639948527,0.0005606104859633085,0.09167824149752239,0.09167824149752239,0.09167824149752239,0.09170633642696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508411.22225287376,588.8582421502039,0.0,0.09167824149752239,0.09167824151521942,0.09167824151521942,0.375,0.375,0.5,5.42376444546731,0.1013541925541972,0.1013541925541972,-3.0127011996228248e-12,0.00013135770501548905,0.15111561707743704,-3.0127011996228248e-12,25920.831826123576,19763.034311985444,0.7624382753051864,0.8030016962143288,3.868992476373394,0.796944080595376,0.5172703947805029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206060716452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.293845557135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37766977944034,261.37766977944034,-11.772330220559638,245.01796823367152,277.73737132521376,119573.85969657051,119563.51224323483,10.34745333568966,0.0,nan,277.73737132521376,4.58737132521378,271.19349070688577,-1.956509293114209,264.64961008861826,-8.500389911381717,258.10572947028237,-15.044270529717608,251.56184885197027,-21.58815114802971,245.01796823367152,-28.132031766328453,1.0,1.0,25762.5980482374,25762.5980482374,277.24530650379575,4.0953065037957685,277.24530650379575,277.24530650379575,79903.94576387477,79887.1037456672,16.84201820756425,0.0,8575.796259387458,8575.796259387458,0.9043522656945218,3653.809971877375,277.24530650379575,4.0953065037957685,1.0,0.002,0.2823373648896721,0.004471562221574999,0.0004372736859004253,0.0015627263115466376,0.21863684295021263,0.21863684295021263,0.0,-2.5529370284438357e-12,1.0,1.0003091694859243,0.15111561708044974,0.09167824151521942,0.0,2.8319451685906066e-05,36.24876652550363,0.0,1601626.474647503,267.9300225543543,0.00013135770802819025,1.0,1279995.3518713007,2616.481145634355,,,,,,,,,,,,,,,,,,,3.0,14761.461981460083,1450.0,0.375,6.1796691888313084,3.5
181.0,-29.952759537998645,4.671660746253955,34.881766818611425,28.277954295650147,6.408823930414736,-26.316601191155662,-39.82786611942572,2.772665583586709,-5.219380836991547,-5.219517096435354,39.76801841224271,37680.07627647359,20375.82635593997,20375.82635593997,58055.90263241356,79914.60189468024,79887.59687133823,20375.82635593997,100263.4232272782,100263.4232272782,100263.4232272782,126184.56594969104,123748.92782803194,2435.6381216591017,0.0,93201.92250463649,50967.52790000213,46927.10511626039,25921.14272241284,72848.24783867323,19763.294732688562,1450.0,0.0,0.8866412635435219,2.861445933222711,0.0014957518510113484,1.0,1.0,-5.05788124269003,351631.6573997413,1544555.1478364486,4.392537234156281,1544555.1478364486,4.392537234156281,0.7624391773284029,0.09167848021920945,3.635573165226452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635573165226452,1.2787932527167638,1.2790932673412052,2.8429718076028077,6023.916113044868,14761.39000326481,6484.030359455346,0.0004141372930976997,25636.101453298943,2614.1548289475963,19381.200655723685,1976.3324535619897,0.7560120126311033,0.7560120126311033,32788.73876300821,32395.05729023726,1.0152136516355854,0.8,4340.006883065137,4287.898129693729,1.0152136516355854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.574935208652015,4.671660746253955,-1.121040421035305,5.79270116728926,3.5,3.5,1.0,0.6,0.00023459539338964558,1.0000540555329724,0.00023458271289607388,198.8832030914096,0.0,2.534988727527048e-06,7.184158053811655,0.006882379231437713,8.040565136834125e-05,0.00015418974202130432,0.0005605680884458434,0.09167848023912971,0.09167848023912971,0.09167848023912971,0.09170854100910246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508408.2330996372,588.8592444544263,0.0,0.09167848023912971,0.09167848021920945,0.09167848021920945,0.375,0.375,0.5,5.424666270606894,0.11320021309427375,0.11320021309427375,6.821210263296962e-13,0.00013625944382056332,0.16163585374533795,6.821210263296962e-13,25921.14272241284,19763.294732688562,0.7624391773284029,0.8029490884452049,3.86905891166224,0.7969430199746439,0.5172406666515625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512091880996056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.21814937426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37773567339815,261.37773567339815,-11.772264326601828,245.01748667035383,277.73798467644616,119575.59586844874,119565.51569070706,10.080177741685192,0.0,nan,277.73798467644616,4.587984676446183,271.1938850752124,-1.9561149247875846,264.64978547402694,-8.500214525973036,258.10568587278567,-15.044314127214307,251.5615862715643,-21.588413728435683,245.01748667035383,-28.132513329646144,1.0,1.0,25762.5980482374,25762.5980482374,277.2459557127384,4.09595571273843,277.2459557127384,277.2459557127384,79904.36644061278,79887.59687133823,16.769569274547393,0.0,8575.796259387458,8575.796259387458,0.9043558870588658,3653.7510310525845,277.2459557127384,4.09595571273843,1.0,0.002,0.2823070736976557,0.00447179256497581,0.00043722730748360156,0.0015627726934644766,0.21861365374180078,0.21861365374180078,0.0,9.480779876447354e-13,1.0,1.0003306858612377,0.16163585374465583,0.09167848021920945,0.0,3.0291194141220378e-05,38.77252607192064,0.0,1601627.1702107494,267.93061916300843,0.0001362594431384423,1.0,1279993.31723799,2616.4894621021717,,,,,,,,,,,,,,,,,,,3.0,14761.39000326481,1450.0,0.375,6.1796691888313084,3.5
