time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
182.0,-29.953267297714056,4.67350754650956,34.88193246205285,28.278958971519046,6.409372916971431,-26.31700327627116,-39.828255109582074,2.7731088961032917,-5.218771146482368,-5.218911857754528,39.7683099013372,37678.945310347815,20378.38397278402,20378.38397278402,58057.32928313184,79914.9829468955,79888.25914471188,20378.38397278402,100266.6431174959,100266.6431174959,100266.6431174959,126188.10314799912,123752.0276666619,2436.075481337212,0.0,93202.4762057635,50966.56660333207,46928.78844714603,25921.46003050322,72850.24847764925,19763.56043817636,1450.0,0.0,0.8866432939462402,2.8615097711439095,0.0014957518510113484,1.0,1.0,-5.046493513420671,351639.9679745908,1544567.6550204153,4.392468990134889,1544567.6550204153,4.392468990134889,0.7624400946134777,0.09167872650162058,3.635514834049612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635514834049612,1.278791224203293,1.2790912221352817,2.8429307030274584,6023.829017382117,14761.313887849657,6484.040478425618,0.00041415341755454823,25636.665083262757,2614.2123032088184,19381.23090200299,1976.3355378241286,0.7559965712801033,0.7559965712801033,32788.31789758734,32395.05729023726,1.015197362977827,0.8,4339.951176170261,4287.898129693729,1.015197362977827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5757605084334525,4.67350754650956,-1.1199207328888816,5.793428279398442,3.5,3.5,1.0,0.6,0.00023458271289607388,1.0000528290162176,0.00023457032077679336,198.88362229208298,0.0,2.521937178320059e-06,7.147169963359047,0.006884901168616033,8.040211718953751e-05,0.00015418059570653636,0.0005605258428137189,0.09167872650154377,0.09167872650154377,0.09167872650154377,0.09171079701325033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508404.973297374,588.8603364271778,0.0,0.09167872650154377,0.09167872650162058,0.09167872650162058,0.375,0.375,0.5,5.425628389647068,0.12482876141126553,0.12482876141126553,8.242295734817162e-12,0.00014071127213810541,0.17241834433383474,8.242295734817162e-12,25921.46003050322,19763.56043817636,0.7624400946134777,0.8028961871194281,3.8691249181820293,0.7969407173805875,0.5172109374741236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512122995426309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.181161283814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37779333452596,261.37779333452596,-11.772206665474016,245.01700995082842,277.7385767182235,119576.52262336988,119567.70186803809,8.820755331766447,0.0,nan,277.7385767182235,4.588576718223521,271.1942633647385,-1.9557366352614736,264.64995001127403,-8.500049988725948,258.10563665778744,-15.044363342212534,251.56132330430367,-21.588676695696307,245.01700995082842,-28.132990049171553,1.0,1.0,25762.5980482374,25762.5980482374,277.2466381772947,4.096638177294722,277.2466381772947,277.2466381772947,79904.46730980303,79888.25914471188,16.208165091156843,0.0,8575.796259387458,8575.796259387458,0.9043594888654467,3653.69240821986,277.2466381772947,4.096638177294722,1.0,0.002,0.28227476158094733,0.004472034061520412,0.0004371778112572357,0.001562822190137416,0.21858890562861785,0.21858890562861785,0.0,1.3946517551932658e-12,1.0,1.0003527376464387,0.17241834432559244,0.09167872650162058,0.0,3.2312119637261535e-05,41.35922995445891,0.0,1601627.8802033702,267.9312288535176,0.00014071126389580968,1.0,1279991.236067487,2616.4979688272065,,,,,,,,,,,,,,,,,,,3.0,14761.313887849657,1450.0,0.375,6.1796691888313084,3.5
183.0,-29.953776473435614,4.675332836467078,34.882096387289394,28.28004575511443,6.410037690857339,-26.317395057005992,-39.828638651501365,2.773656274405517,-5.218195263306484,-5.218339592309815,39.76859164291688,37677.783018798305,20380.965203280397,20380.965203280397,58058.748222078706,79915.22910105025,79888.75092381383,20380.965203280397,100269.71612709423,100269.71612709423,100269.71612709423,126191.47843874626,123754.94030416675,2436.5381345794967,0.0,93202.9358669906,50965.61816539025,46930.35300177817,25921.762311652023,72852.11531343019,19763.81383305401,1450.0,0.0,0.8866451914332809,2.8615701404713474,0.0014957518510113484,1.0,1.0,-5.035902111482756,351647.82593301754,1544579.7440300041,4.392405213744214,1544579.7440300041,4.392405213744214,0.7624409789518836,0.09167898233435753,3.635455964369528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635455964369528,1.278788712802827,1.2790886942979265,2.8428902507290656,6023.743303815965,14761.248711609018,6484.054690979639,0.0004141698222596943,25637.206661408192,2614.267528810368,19381.27338427806,1976.339869810594,0.7559822581394089,0.7559822581394089,32787.89314544105,32395.05729023726,1.015180923946023,0.8,4339.894954817807,4287.898129693729,1.015180923946023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.576593427941884,4.675332836467078,-1.1188292682323953,5.794162104699473,3.5,3.5,1.0,0.6,0.00023457032077679336,1.0000529765667385,0.0002345578947048305,198.88404266335937,0.0,2.464589570383932e-06,6.984646842468063,0.006887365758186417,8.039863265141518e-05,0.00015417168812537817,0.0005604843831323248,0.09167898231174774,0.09167898231174774,0.09167898231174774,0.09171292811025047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508401.3922630236,588.8615340517283,0.0,0.09167898231174774,0.09167898233435753,0.09167898233435753,0.375,0.375,0.5,5.426646756199663,0.1361471059806263,0.1361471059806263,-1.3983481039758772e-11,0.0001443290033193989,0.1824374808270477,-1.3983481039758772e-11,25921.762311652023,19763.81383305401,0.7624409789518836,0.8028446540210493,3.869188872982096,0.7969397727477606,0.5171817298193462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512153403885837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.01863816292,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37785465710584,261.37785465710584,-11.772145342894135,245.01653800245649,277.7391713117554,119578.72671844353,119569.34585082092,9.380867622609383,0.0,nan,277.7391713117554,4.589171311755422,271.19464464989085,-1.95535535010913,264.6501179880426,-8.499882011957368,258.1055913261769,-15.044408673823057,251.5610646643132,-21.588935335686784,245.01653800245649,-28.133461997543492,1.0,1.0,25762.5980482374,25762.5980482374,277.24726778774703,4.097267787747057,277.24726778774703,277.24726778774703,79905.00518569422,79888.75092381383,16.254261880385457,0.0,8575.796259387458,8575.796259387458,0.9043631239029362,3653.633244191376,277.24726778774703,4.097267787747057,1.0,0.002,0.2822405715661085,0.004472278519705774,0.00043712537664550364,0.0015628746203225732,0.21856268832275183,0.21856268832275183,0.0,-3.0319232367792548e-12,1.0,1.000373227420333,0.18243748084103117,0.09167898233435753,0.0,3.4190012464359355e-05,43.762849036468886,0.0,1601628.5499612736,267.9318047366935,0.00014432901730287995,1.0,1279989.2682720877,2616.506012170654,,,,,,,,,,,,,,,,,,,3.0,14761.248711609018,1450.0,0.375,6.1796691888313084,3.5
184.0,-29.954276927182825,4.677136977845724,34.882258736595425,28.28095519160854,6.410502128608467,-26.317799021603182,-39.829027851205296,2.7740242239867734,-5.217619967372002,-5.2177674105433525,39.76887405146288,37676.71476713978,20383.503040081494,20383.503040081494,58060.21780722128,79915.6420477607,79889.3162443527,20383.503040081494,100272.8192844342,100272.8192844342,100272.8192844342,126194.88409523261,123757.8581003493,2437.025994883305,0.0,93203.49968416634,50964.698580655815,46932.001226122804,25922.06481079841,72854.06603692121,19764.067440825234,1450.0,0.0,0.8866470860380185,2.8616305089948235,0.0014957518510113484,1.0,1.0,-5.025324355694693,351655.6828807341,1544591.8617302368,4.392341534415337,1544591.8617302368,4.392341534415337,0.7624418650705662,0.09167924622452756,3.6354008632855583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6354008632855583,1.278787033055125,1.2790869982650581,2.8428508964469974,6023.659916814648,14761.172913953867,6484.063096911233,0.00041418509778002715,25637.75033049093,2614.322967628184,19381.29851017012,1976.3424319385438,0.7559672069635524,0.7559672069635524,32787.49558294339,32395.05729023726,1.0151655372737918,0.8,4339.842332361398,4287.898129693729,1.0151655372737918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.57741234503736,4.677136977845724,-1.1177466156387093,5.794883593484434,3.5,3.5,1.0,0.6,0.0002345578947048305,1.0000520692912005,0.00023454568207741057,198.8844558353722,0.0,2.4713474264007574e-06,7.003798606419746,0.006889837105612817,8.039509685414549e-05,0.000154162797850685,0.0005604435683928972,0.09167924619253442,0.09167924619253442,0.09167924619253442,0.09171505889161868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508397.5419386685,588.8628206915691,0.0,0.09167924619253442,0.09167924622452756,0.09167924622452756,0.375,0.375,0.5,5.427721135307413,0.147202949096652,0.147202949096652,1.7053025658242404e-13,0.0001474431713290869,0.19244305484863844,1.7053025658242404e-13,25922.06481079841,19764.067440825234,0.7624418650705662,0.8027936968979827,3.869257554130501,0.7969386057024921,0.517153218985003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512183897268605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.03778992687,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37790155593325,261.37790155593325,-11.772098444066728,245.0160696430179,277.7397334688519,119578.98391928161,119571.80953397418,7.174385307402307,0.0,nan,277.7397334688519,4.589733468851932,271.1950007036965,-1.9549992963034697,264.65026793851985,-8.499732061480131,258.105535173332,-15.04446482666799,251.5608024081811,-21.589197591818873,245.0160696430179,-28.13393035698209,1.0,1.0,25762.5980482374,25762.5980482374,277.2479058899857,4.097905889985725,277.2479058899857,277.2479058899857,79904.99124176956,79889.3162443527,15.674997416863334,0.0,8575.796259387458,8575.796259387458,0.9043665262216783,3653.5778676019863,277.2479058899857,4.097905889985725,1.0,0.002,0.28220450617090104,0.004472531302486249,0.00043707003730094045,0.001562929961603725,0.21853501865047023,0.21853501865047023,0.0,-1.0953347603925856e-12,1.0,1.0003936886281113,0.1924430548484679,0.09167924622452756,0.0,3.606539451170752e-05,46.16324697180932,0.0,1601629.2182986785,267.932380032628,0.00014744317115855665,1.0,1279987.300757901,2616.514054399568,,,,,,,,,,,,,,,,,,,3.0,14761.172913953867,1450.0,0.375,6.1796691888313084,3.5
185.0,-29.95477329794453,4.67892009642817,34.88241948647354,28.28202318577098,6.411144084587352,-26.318181559717004,-39.82940245242787,2.7745523466326563,-5.217058938393222,-5.217208918237274,39.76915262977203,37675.578296943415,20386.02577021081,20386.02577021081,58061.60406715423,79915.92296018335,79889.84979436127,20386.02577021081,100275.87556457208,100275.87556457208,100275.87556457208,126198.2367163199,123760.69848149366,2437.5382348262337,0.0,93203.98438560641,50963.76485960927,46933.577251107934,25922.361151747806,72855.93840285574,19764.31601414964,1450.0,0.0,0.8866489246576267,2.86168944117755,0.0014957518510113484,1.0,1.0,-5.015094150374637,351663.35198305716,1544603.8151509608,4.39227973697236,1544603.8151509608,4.39227973697236,0.7624427380843368,0.09167951822844454,3.6353429019091137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6353429019091137,1.2787846105435812,1.2790845595671323,2.842810956540848,6023.575288946174,14761.103170663187,6484.074767265167,0.00041420099618433125,25638.29242536103,2614.378245920985,19381.333393639008,1976.3459890624229,0.7559525834281878,0.7559525834281878,32787.077381710435,32395.05729023726,1.0151493518807437,0.8,4339.786978105699,4287.898129693729,1.0151493518807437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5782263874648645,4.67892009642817,-1.1166806911228777,5.795600787551048,3.5,3.5,1.0,0.6,0.00023454568207741057,1.0000516446802432,0.00023453356966619886,198.88486563798833,0.0,2.4289017587327457e-06,6.883507584248601,0.00689226600737155,8.039169381676372e-05,0.00015415398826064685,0.0005604026070243234,0.09167951822890692,0.09167951822890692,0.09167951822890692,0.09171713785529706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508393.4091619322,588.8642004671232,0.0,0.09167951822890692,0.09167951822844454,0.09167951822844454,0.375,0.375,0.5,5.4288497243219185,0.15798682755416849,0.15798682755416849,-3.325340003357269e-11,0.00014997984402498332,0.20211476786261073,-3.325340003357269e-11,25922.361151747806,19764.31601414964,0.7624427380843368,0.8027425247252814,3.8693214766676967,0.7969371521385604,0.5171243295037518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221386843127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.9174989047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37795316272286,261.37795316272286,-11.772046837277117,245.01560653904096,277.7402997864101,119581.18056802334,119573.28597902991,7.8945889934143025,0.0,nan,277.7402997864101,4.590299786410128,271.19536113694676,-1.9546388630532192,264.65042248746863,-8.499577512531346,258.10548383796066,-15.044516162039315,251.56054518851,-21.589454811489986,245.01560653904096,-28.134393460959018,1.0,1.0,25762.5980482374,25762.5980482374,277.2485265980899,4.098526598089904,277.2485265980899,277.2485265980899,79905.51137022482,79889.84979436127,15.661575863545295,0.0,8575.796259387458,8575.796259387458,0.9043701051351658,3653.519616418659,277.2485265980899,4.098526598089904,1.0,0.002,0.28216662793748765,0.004472789902729889,0.0004370118777701392,0.0015629881223150775,0.21850593888506958,0.21850593888506958,0.0,8.521655603388467e-14,1.0,1.000413466324748,0.20211476789586413,0.09167951822844454,0.0,3.7878235092351814e-05,48.483587150175175,0.0,1601629.8693239281,267.93294106160675,0.00014997987727838336,1.0,1279985.3803105187,2616.521904276229,,,,,,,,,,,,,,,,,,,3.0,14761.103170663187,1450.0,0.375,6.1796691888313084,3.5
186.0,-29.955263995136306,4.680682481695056,34.88257872265138,28.283051715139322,6.411737269712115,-26.318563868627965,-39.82977317702023,2.775037143371871,-5.2165022682649465,-5.21665429829464,39.76943048149242,37674.453333919635,20388.513766778768,20388.513766778768,58062.9671006984,79916.24556991404,79890.42345033777,20388.513766778768,100278.93721711653,100278.93721711653,100278.93721711653,126201.59310027104,123763.51853926963,2438.07456100142,0.0,93204.49220391938,50962.823666657954,46935.187263623804,25922.655883154504,72857.84314677831,19764.56328941012,1450.0,0.0,0.886650746123202,2.861747972244175,0.0014957518510113484,1.0,1.0,-5.004979186613127,351670.96804191277,1544615.7374652263,4.392218516261304,1544615.7374652263,4.392218516261304,0.7624436083439221,0.09167979789120397,3.6352853032410293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6352853032410293,1.2787823886304432,1.2790823216428826,2.8427708541829118,6023.490316861858,14761.03198295505,6484.085975585476,0.00041421689467928657,25638.838338444344,2614.4339135631785,19381.366896058476,1976.3494053584534,0.755937794069123,0.755937794069123,32786.66179615921,32395.05729023726,1.0151332677719944,0.8,4339.731970068767,4287.898129693729,1.0151332677719944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.579029221958442,4.680682481695056,-1.115625625420443,5.796308107115499,3.5,3.5,1.0,0.6,0.00023453356966619886,1.0000510545674093,0.00023452159626755328,198.88527075798086,0.0,2.408975276393604e-06,6.827035933299475,0.006894674982647943,8.038832612744696e-05,0.0001541452435387519,0.000560361938400934,0.09167979789721072,0.09167979789721072,0.09167979789721072,0.09171920219652084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508389.01233109395,588.8656674553511,0.0,0.09167979789721072,0.09167979789120397,0.09167979789120397,0.375,0.375,0.5,5.430031853583626,0.16852738623276764,0.16852738623276764,1.5063505998114124e-11,0.00015203002971020396,0.21167511168152942,1.5063505998114124e-11,25922.655883154504,19764.56328941012,0.7624436083439221,0.8026910199017887,3.8693859066298266,0.7969350257010165,0.5170953696504748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512243595188943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.86102725375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3780047035512,261.3780047035512,-11.771995296448779,245.01514827159727,277.74086113551203,119582.84486108506,119574.96036379672,7.884497288318105,0.0,nan,277.74086113551203,4.590861135512057,271.1957185627357,-1.9542814372642852,264.65057598994844,-8.499424010051541,258.1054334171364,-15.044566582863581,251.56029084437742,-21.589709155622558,245.01514827159727,-28.134851728402708,1.0,1.0,25762.5980482374,25762.5980482374,277.2491481104771,4.099148110477131,277.2491481104771,277.2491481104771,79905.90439237082,79890.42345033777,15.480942033056635,0.0,8575.796259387458,8575.796259387458,0.9043736616330429,3653.4617297572345,277.2491481104771,4.099148110477131,1.0,0.002,0.28212695770588164,0.004473055821820632,0.0004369509392032702,0.0015630490608908526,0.21847546960163508,0.21847546960163508,0.0,9.41226263595496e-14,1.0,1.0004330155300192,0.2116751116664659,0.09167979789120397,0.0,3.9670233001594254e-05,50.777242618940576,0.0,1601630.5146022697,267.93349773173503,0.00015203001464669796,1.0,1279983.4731724404,2616.5296997836963,,,,,,,,,,,,,,,,,,,3.0,14761.03198295505,1450.0,0.375,6.1796691888313084,3.5
187.0,-29.955752060521128,4.682424181544163,34.882736373643766,28.28406508723276,6.412319715905031,-26.31894488287839,-39.83014369206501,2.7755125382721832,-5.215964008901835,-5.216117574013032,39.76970324460611,37673.34386340944,20390.996016447818,20390.996016447818,58064.33987985726,79916.56516716359,79890.93424561834,20390.996016447818,100281.93026206616,100281.93026206616,100281.93026206616,126204.87279577143,123766.23885113315,2438.6339446382703,0.0,93204.99426865841,50961.89599192065,46936.77586304195,25922.942533705274,72859.71839674722,19764.803954738567,1450.0,0.0,0.8866524947127207,2.861804621867897,0.0014957518510113484,1.0,1.0,-4.995301559314498,351678.33847924584,1544627.4415010621,4.392159745125211,1544627.4415010621,4.392159745125211,0.7624444612736446,0.0916800856529661,3.6352282937227636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6352282937227636,1.2787802100123355,1.279080127201647,2.842731116153023,6023.406116744956,14760.96203743296,6484.097340640809,0.0004142326810308622,25639.378530807226,2614.488997854234,19381.400866969416,1976.3528694273189,0.7559231922755663,0.7559231922755663,32786.250460141295,32395.05729023726,1.0151173481800662,0.8,4339.677524511653,4287.898129693729,1.0151173481800662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.579830202024751,4.682424181544163,-1.114589611333682,5.797013792877845,3.5,3.5,1.0,0.6,0.00023452159626755328,1.0000507809377515,0.00023450968764570284,198.88567370659476,0.0,2.38133263151926e-06,6.748696677725582,0.006897056315279463,8.038496047198078e-05,0.0001541366357955725,0.000560321859543306,0.09168008564993654,0.09168008564993654,0.09168008564993654,0.09172119870618373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508384.3412589052,588.8672248003126,0.0,0.09168008564993654,0.0916800856529661,0.0916800856529661,0.375,0.375,0.5,5.431265244565626,0.17879436357469558,0.17879436357469558,-1.1198153515579179e-11,0.00015356511119080096,0.22081601469852785,-1.1198153515579179e-11,25922.942533705274,19764.803954738567,0.7624444612736446,0.8026402148570554,3.8694512034345823,0.796933355735417,0.5170668332570901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512272982280936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.78268799818,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3780554533953,261.3780554533953,-11.771944546604686,245.01469431827047,277.7414165885255,119584.42900237282,119576.66550686372,7.763495509109973,0.0,nan,277.7414165885255,4.591416588525533,271.1960721344801,-1.9539278655198586,264.6507276804252,-8.4992723195748,258.10538322635114,-15.04461677364884,251.56003877231927,-21.589961227680703,245.01469431827047,-28.135305681729506,1.0,1.0,25762.5980482374,25762.5980482374,277.2497443971906,4.099744397190648,277.2497443971906,277.2497443971906,79906.3403733688,79890.93424561834,15.406127750466112,0.0,8575.796259387458,8575.796259387458,0.9043771817338961,3653.4044351913776,277.2497443971906,4.099744397190648,1.0,0.002,0.2820855740595614,0.004473326436231696,0.0004368873306195411,0.0015631126692176886,0.21844366530977052,0.21844366530977052,0.0,-1.627704047935108e-13,1.0,1.0004517063702898,0.220816014709726,0.0916800856529661,0.0,4.138364717304681e-05,52.97030806315763,0.0,1601631.137879457,267.93403599109814,0.00015356512238895448,1.0,1279981.6275656153,2616.5372438108006,,,,,,,,,,,,,,,,,,,3.0,14760.96203743296,1450.0,0.375,6.1796691888313084,3.5
188.0,-29.95623479639609,4.684145422228784,34.88289248821182,28.28504751613366,6.412862406567912,-26.319325076100277,-39.8305140324868,2.7759526862843145,-5.2154334620442455,-5.21558812905947,39.7699742433946,37672.26033382612,20393.451115653803,20393.451115653803,58065.71144947992,79916.9288111543,79891.46004557725,20393.451115653803,100284.91116123105,100284.91116123105,100284.91116123105,126208.13717178373,123768.92125237966,2439.215919404072,0.0,93205.52588830907,50960.97908704586,46938.3853347369,25923.226010552677,72861.61134528958,19765.04203934554,1450.0,0.0,0.8866542125341754,2.8618605098037246,0.0014957518510113484,1.0,1.0,-4.985808697732921,351685.60907438124,1544639.0698970915,4.392102008275242,1544639.0698970915,4.392102008275242,0.7624453079759325,0.0916803808089378,3.635171829290833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635171829290833,1.2787781946202006,1.2790780961075556,2.8426914413961253,6023.322050695931,14760.888416440253,6484.107029755685,0.00041424823282787854,25639.92302572725,2614.544520884018,19381.429828382174,1976.355822669533,0.7559082688717409,0.7559082688717409,32785.84305576758,32395.05729023726,1.0151015808004749,0.8,4339.623599357689,4287.898129693729,1.0151015808004749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.580622421094945,4.684145422228784,-1.1135663377296527,5.797711759958437,3.5,3.5,1.0,0.6,0.00023450968764570284,1.0000502266127287,0.0002344979096100112,198.88607225656125,0.0,2.368454279640194e-06,6.71219942850031,0.0068994247695591026,8.038159653291196e-05,0.00015412809111279088,0.0005602820949155882,0.09168038083152187,0.09168038083152187,0.09168038083152187,0.0917231676278526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508379.4172468789,588.8688656307762,0.0,0.09168038083152187,0.0916803808089378,0.0916803808089378,0.375,0.375,0.5,5.432548852128936,0.1888032240418056,0.1888032240418056,8.924416761146858e-12,0.00015466701523791926,0.22977943132656264,8.924416761146858e-12,25923.226010552677,19765.04203934554,0.7624453079759325,0.8025896090197768,3.86951762431012,0.7969314756752741,0.517038528770632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230221187082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.74619074895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37810242642973,261.37810242642973,-11.771897573570243,245.0142444538129,277.74196039905115,119585.65434495536,119578.46860964377,7.185735311581041,0.0,nan,277.74196039905115,4.591960399051175,271.19641721000795,-1.9535827899920264,264.6508740209574,-8.49912597904256,258.10533083189034,-15.044669168109635,251.55978764285857,-21.59021235714141,245.0142444538129,-28.135755546187085,1.0,1.0,25762.5980482374,25762.5980482374,277.2503351542303,4.100335154230322,277.2503351542303,277.2503351542303,79906.70135184513,79891.46004557725,15.241306267882464,0.0,8575.796259387458,8575.796259387458,0.9043806681590327,3653.347688437287,277.2503351542303,4.100335154230322,1.0,0.002,0.2820425102394706,0.004473603330082301,0.0004368211130984801,0.0015631788885451926,0.21841055654924005,0.21841055654924005,0.0,1.6436726112123434e-12,1.0,1.0004700336387908,0.22977943131763823,0.0916803808089378,0.0,4.306382446992364e-05,55.1208257330131,0.0,1601631.7516190193,267.93456653795573,0.0001546670063135025,1.0,1279979.8069841715,2616.544685575267,,,,,,,,,,,,,,,,,,,3.0,14760.888416440253,1450.0,0.375,6.1796691888313084,3.5
189.0,-29.95670591298371,4.685846543793083,34.88304718057682,28.28591759260746,6.413298552414421,-26.319705466499695,-39.8308843729086,2.7762981067851977,-5.214903630738718,-5.215058998075199,39.770245463440084,37671.25474273494,20395.865416248656,20395.865416248656,58067.1201589836,79917.34036011895,79892.04705603173,20395.865416248656,100287.91247228038,100287.91247228038,100287.91247228038,126211.4219335108,123771.60156084226,2439.820372668545,0.0,93206.0737338272,50960.10685972145,46939.963193450836,25923.50946123043,72863.47265468127,19765.2801176871,1450.0,0.0,0.8866559279217651,2.861916371038955,0.0014957518510113484,1.0,1.0,-4.976354351312239,351692.8754746547,1544650.7078524977,4.392044353380185,1544650.7078524977,4.392044353380185,0.7624461551876998,0.0916806828067185,3.635118512561621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635118512561621,1.278776617979292,1.2790765040346295,2.8426532526891153,6023.241133408296,14760.815606493725,6484.115503094183,0.0004142630942291073,25640.44979874565,2614.5982367827596,19381.45515575798,1976.358405343107,0.7558937268216775,0.7558937268216775,32785.45836165966,32395.05729023726,1.0150866923994177,0.8,4339.572680196438,4287.898129693729,1.0150866923994177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5814014751420356,4.685846543793083,-1.112551584493671,5.798398128286754,3.5,3.5,1.0,0.6,0.0002344979096100112,1.000049017837192,0.0002344864155930679,198.88646121492417,0.0,2.3424872576111074e-06,6.638608888069879,0.006901767256816713,8.037823272397904e-05,0.00015411967688603215,0.0005602432905984308,0.09168068276847191,0.09168068276847191,0.09168068276847191,0.09172513544891638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508374.25117205386,588.8705864522944,0.0,0.09168068276847191,0.0916806828067185,0.0916806828067185,0.375,0.375,0.5,5.433882431591271,0.19859548011947936,0.19859548011947936,-5.5706550483591855e-11,0.00015536733650378665,0.23870464676298297,-5.5706550483591855e-11,25923.50946123043,19765.2801176871,0.7624461551876998,0.8025412075310472,3.8695843217674564,0.7969304514784603,0.5170115199047498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512331122393993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.67260020852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3781376797394,261.3781376797394,-11.771862320260595,245.01379897315786,277.74247638632403,119585.98707729144,119580.59417292717,5.392904364259435,0.0,nan,277.74247638632403,4.592476386324051,271.19674090369784,-1.9532590963021335,264.65100542104835,-8.498994578951624,258.10526993841563,-15.044730061584346,251.55953445579235,-21.590465544207632,245.01379897315786,-28.136201026842116,1.0,1.0,25762.5980482374,25762.5980482374,277.2509327348881,4.100932734888147,277.2509327348881,277.2509327348881,79906.7205539977,79892.04705603173,14.673497965966817,0.0,8575.796259387458,8575.796259387458,0.904383960210392,3653.2941051244293,277.2509327348881,4.100932734888147,1.0,0.002,0.28199777336903015,0.004473887586203426,0.0004367523039635483,0.0015632476954228207,0.21837615198177412,0.21837615198177412,0.0,-6.136311077320489e-13,1.0,1.0004882821493366,0.23870464681868953,0.0916806828067185,0.0,4.4736870679261504e-05,57.26220969806786,0.0,1601632.3639403554,267.93509636926126,0.00015536739221033713,1.0,1279977.9874771768,2616.5521229777073,,,,,,,,,,,,,,,,,,,3.0,14760.815606493725,1450.0,0.375,6.1796691888313084,3.5
190.0,-29.957176720313473,4.687527735251856,34.88320046634361,28.28692520214247,6.413922097147627,-26.320066838580466,-39.831236692238576,2.7768122156767263,-5.214383110935103,-5.2145387799932985,39.77051428804405,37670.178845303046,20398.257021405017,20398.257021405017,58068.43586670807,79917.56126804725,79892.63221237551,20398.257021405017,100290.88923378053,100290.88923378053,100290.88923378053,126214.67817284398,123774.2314227183,2440.4467501256836,0.0,93206.49787043229,50959.23410375029,46941.40418520221,25923.788939063452,72865.19312426567,19765.51495318864,1450.0,0.0,0.8866576064988246,2.861971297564164,0.0014957518510113484,1.0,1.0,-4.967134234423554,351700.01959228417,1544662.243087164,4.391987935848985,1544662.243087164,4.391987935848985,0.7624469941353684,0.09168099183975321,3.6350648052646806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6350648052646806,1.2787742589769882,1.2790741297800974,2.8426164975925547,6023.163253769175,14760.754054877601,6484.127384740234,0.00041427786749048483,25640.945310092106,2614.6487648781294,19381.490670793148,1976.3620268688235,0.7558805042638082,0.7558805042638082,32785.0708483628,32395.05729023726,1.0150716949344876,0.8,4339.521387879652,4287.898129693729,1.0150716949344876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.582173205754233,4.687527735251856,-1.1115503092129675,5.7990780444648236,3.5,3.5,1.0,0.6,0.0002344864155930679,1.0000489858482733,0.0002344749296397407,198.8868499193007,0.0,2.286004354992611e-06,6.478536342049059,0.006904053261171706,8.037503272174528e-05,0.00015411138287132263,0.000560204863966215,0.09168099184885797,0.09168099184885797,0.09168099184885797,0.09172706951101332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508368.83621894114,588.8723893832039,0.0,0.09168099184885797,0.09168099183975321,0.09168099183975321,0.375,0.375,0.5,5.435264761028238,0.20817242952819015,0.20817242952819015,-6.52562448522076e-11,0.00015566905818786836,0.24740454556973646,-6.52562448522076e-11,25923.788939063452,19765.51495318864,0.7624469941353684,0.802493651376074,3.8696433814229465,0.7969296913503964,0.5169845468063141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512359337156802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.512527662504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3781804085943,261.3781804085943,-11.771819591405688,245.0133588363173,277.74300198087695,119588.39021066585,119581.85373277757,6.536477888252694,0.0,nan,277.74300198087695,4.593001980876977,271.19707335196745,-1.9529266480325305,264.65114472303577,-8.498855276964207,258.10521609413456,-15.044783905865415,251.5592874652339,-21.590712534766084,245.0133588363173,-28.13664116368267,1.0,1.0,25762.5980482374,25762.5980482374,277.25152118644087,4.101521186440891,277.25152118644087,277.25152118644087,79907.21783502278,79892.63221237551,14.585622647267883,0.0,8575.796259387458,8575.796259387458,0.9043872763604687,3653.240129291004,277.25152118644087,4.101521186440891,1.0,0.002,0.2819514056565214,0.004474177639622539,0.0004366809608057974,0.0015633190388538059,0.2183404804028987,0.2183404804028987,0.0,-3.4039698143528696e-13,1.0,1.000506069365151,0.2474045456349927,0.09168099183975321,0.0,4.636771432133753e-05,59.349570715408106,0.0,1601632.9649301267,267.9356168890649,0.0001556691234441132,1.0,1279976.1986131927,2616.5594351531195,,,,,,,,,,,,,,,,,,,3.0,14760.754054877601,1450.0,0.375,6.1796691888313084,3.5
191.0,-29.957642918805643,4.689189214966779,34.88335237802198,28.287899947632127,6.414474430075151,-26.320431183923606,-39.83158943066371,2.7772626952901316,-5.213862436704403,-5.214025558730605,39.77078123770444,37669.10628953993,20400.622433816607,20400.622433816607,58069.72872335654,79917.88757820593,79893.22741813,20400.622433816607,100293.84985194661,100293.84985194661,100293.84985194661,126217.91515173954,123776.82059145688,2441.0945602826514,0.0,93206.99394458461,50958.330142778155,46942.95977978495,25924.065299792932,72867.02507957788,19765.747244528182,1450.0,0.0,0.8866592561544955,2.8620253863783027,0.0014957518510113484,1.0,1.0,-4.958108354442402,351707.0677354658,1544673.6979316666,4.391932490516463,1544673.6979316666,4.391932490516463,0.7624478266024912,0.0916813077111868,3.6350095253914705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6350095253914705,1.278772194853794,1.2790720504841868,2.842577857119479,6023.0813792434565,14760.685321823981,6484.138114444883,0.00041429317608277324,25641.47171926509,2614.7024436749643,19381.522742598376,1976.3652972828006,0.7558662371176045,0.7558662371176045,32784.6719872887,32395.05729023726,1.015056258336352,0.8,4339.468593540123,4287.898129693729,1.015056258336352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5829364844098475,4.689189214966779,-1.1105612992667977,5.799750514233577,3.5,3.5,1.0,0.6,0.0002344749296397407,1.0000485064894056,0.00023446355663571478,198.88723481988353,0.0,2.2844050755676616e-06,6.4740039841587524,0.006906337666247274,8.037182903098726e-05,0.00015410310060875345,0.0005601662386051789,0.09168130771917377,0.09168130771917377,0.09168130771917377,0.09172897373877419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508363.18026545737,588.874271845695,0.0,0.09168130771917377,0.0916813077111868,0.0916813077111868,0.375,0.375,0.5,5.436694743538772,0.2175390076679946,0.2175390076679946,-2.029310053330846e-11,0.00016312202620838434,0.25591720428820963,-2.029310053330846e-11,25924.065299792932,19765.747244528182,0.7624478266024912,0.802444210297992,3.8697059605394464,0.7969273983662534,0.5169568299021622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512387533503064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.50799530461,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37822319896543,261.37822319896543,-11.771776801034548,245.0129232203751,277.7435231775588,119589.92513284167,119583.3792436633,6.545889178355061,0.0,nan,277.7435231775588,4.593523177558836,271.1974031861275,-1.9525968138725034,264.6512831946716,-8.4987168053284,258.1051632032438,-15.044836796756158,251.5590432118159,-21.590956788184087,245.0129232203751,-28.13707677962489,1.0,1.0,25762.5980482374,25762.5980482374,277.2521038130085,4.102103813008512,277.2521038130085,277.2521038130085,79907.59975007582,79893.22741813,14.372331945822225,0.0,8575.796259387458,8575.796259387458,0.9043906895912845,3653.1845730184277,277.2521038130085,4.102103813008512,1.0,0.002,0.2819034435765848,0.004474473635366016,0.00043660714184378177,0.0015633928589364027,0.21830357092189087,0.21830357092189087,0.0,7.801845107457961e-13,1.0,1.00052347317977,0.25591720430850273,0.0916813077111868,0.0,4.796207988026543e-05,61.39023603878892,0.0,1601633.5765785067,267.9361375632956,0.00016312204650148487,1.0,1279974.4338036655,2616.4896498322482,,,,,,,,,,,,,,,,,,,3.0,14760.685321823981,1450.0,0.375,6.1796691888313084,3.5
192.0,-29.958104380514484,4.690831147604255,34.88350291537713,28.288850490376376,6.415002482764298,-26.32079369418062,-39.83194185476748,2.7776917965717063,-5.21334849275047,-5.21352228970057,39.771045432020735,37668.05754815612,20402.96808084794,20402.96808084794,58071.025629004056,79918.22783843907,79893.81126039167,20402.96808084794,100296.7793412396,100296.7793412396,100296.7793412396,126221.11653541995,123779.35335726212,2441.7631781578216,0.0,93207.49563940118,50957.44163551034,46944.504448767606,25924.33719418035,72868.84164294795,19765.97588624317,1450.0,0.0,0.8866608650057475,2.862078380148005,0.0014957518510113484,1.0,1.0,-4.949339904687861,351713.97931020474,1544685.034607136,4.39187841676533,1544685.034607136,4.39187841676533,0.7624486496295209,0.0916816304199848,3.6349548695760916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6349548695760916,1.2787702295817758,1.2790700702071216,2.84253948480245,6023.000072908225,14760.616494485172,6484.148518177369,0.0004143083464118517,25641.99528845073,2614.755832873686,19381.55384005099,1976.368468340462,0.7558520162734969,0.7558520162734969,32784.277627788695,32395.05729023726,1.0150409960029063,0.8,4339.4163950412185,4287.898129693729,1.0150409960029063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5836933851109,4.690831147604255,-1.1095862172423514,5.800417364846607,3.5,3.5,1.0,0.6,0.00023446355663571478,1.0000480138125416,0.0002344522996869477,198.88761581099934,0.0,2.261945322311552e-06,6.410353043430939,0.006908599611569585,8.036862831289347e-05,0.0001540949283228213,0.0005601281100840181,0.09168163042042436,0.09168163042042436,0.09168163042042436,0.0917308386548579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508357.28578459105,588.876232976863,0.0,0.09168163042042436,0.0916816304199848,0.0916816304199848,0.375,0.375,0.5,5.438170988764636,0.22668884014535706,0.22668884014535706,-2.2168933355715126e-11,0.00017379695009367424,0.2641823850127025,-2.2168933355715126e-11,25924.33719418035,19765.97588624317,0.7624486496295209,0.8023954665293093,3.869768980701567,0.7969253293959011,0.5169295503931142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512415453932104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.44434436388,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3782642629941,261.3782642629941,-11.771735737005883,245.01249190078684,277.74403662520626,119591.24833183661,119584.9665311082,6.281800728413085,0.0,nan,277.74403662520626,4.594036625206286,271.19772768031913,-1.9522723196808442,264.65141873542535,-8.498581264574625,258.1051097905523,-15.044890209447658,251.55880084567485,-21.591199154325125,245.01249190078684,-28.137508099213136,1.0,1.0,25762.5980482374,25762.5980482374,277.25267516227785,4.102675162277876,277.25267516227785,277.25267516227785,79907.94923506065,79893.81126039167,14.137974668978131,0.0,8575.796259387458,8575.796259387458,0.9043940642721987,3653.1296439239723,277.25267516227785,4.102675162277876,1.0,0.002,0.28185393415538973,0.00447477487421515,0.00043653091723576095,0.0015634690817861471,0.21826545861788046,0.21826545861788046,0.0,-9.780917395452171e-13,1.0,1.0005403704894784,0.26418238503487146,0.0916816304199848,0.0,4.950941829554175e-05,63.37070397019591,0.0,1601634.185182101,267.9366515072495,0.0001737969722626076,1.0,1279972.7032119534,2616.389195322483,,,,,,,,,,,,,,,,,,,3.0,14760.616494485172,1450.0,0.375,6.1796691888313084,3.5
193.0,-29.95855646361397,4.692453659138756,34.88365205851144,28.289667411614232,6.415421266296395,-26.32115869061416,-39.83229839997364,2.778023493982379,-5.2128466844023365,-5.2130311081855485,39.77130630464715,37667.116845282995,20405.298620688063,20405.298620688063,58072.41546597106,79918.59792796575,79894.3696357351,20405.298620688063,100299.66825642316,100299.66825642316,100299.66825642316,126224.27192963078,123781.82003245686,2442.4518971739167,0.0,93208.00357666802,50956.63641248052,46945.96351576389,25924.603673207617,72870.5671889715,19766.20010439216,1450.0,0.0,0.886662424215825,2.8621300989653893,0.0014957518510113484,1.0,1.0,-4.9408679399074344,351720.72498682444,1544696.2288121332,4.391826011589161,1544696.2288121332,4.391826011589161,0.7624494612745034,0.09168196004199142,3.634905621643671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634905621643671,1.2787687154884646,1.2790685413630087,2.842504338444977,6022.925601994186,14760.547858846385,6484.155599460995,0.0004143219322999821,25642.482440718835,2614.8055085802835,19381.57500648163,1976.3706267157115,0.7558384821472967,0.7558384821472967,32783.922286908935,32395.05729023726,1.0150272437907968,0.8,4339.369361153299,4287.898129693729,1.0150272437907968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.58444541097637,4.692453659138756,-1.1086262614548659,5.801079920593621,3.5,3.5,1.0,0.6,0.0002344522996869477,1.0000470381472248,0.00023444127200387957,198.88798906021378,0.0,2.2388677015945056e-06,6.344951066318829,0.00691083847927118,8.036539028682713e-05,0.00015408690940012056,0.0005600913732001973,0.09168196001653439,0.09168196001653439,0.09168196001653439,0.09173265757846757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508351.1577124897,588.8782711158053,0.0,0.09168196001653439,0.09168196004199142,0.09168196004199142,0.375,0.375,0.5,5.439691914943934,0.235609155043619,0.235609155043619,6.900791049702093e-11,0.00018442378319605268,0.27216316827809806,6.900791049702093e-11,25924.603673207617,19766.20010439216,0.7624494612745034,0.8023504903171245,3.8698333757879535,0.79692553120075,0.5169044004776687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512443090778224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.37894238677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37829483358456,261.37829483358456,-11.771705166415416,245.0120647229781,277.74452494419523,119591.68869261302,119587.0121301622,4.676562450821981,0.0,nan,277.74452494419523,4.594524944195257,271.19803289993627,-1.9519671000637118,264.6515408557127,-8.498459144287267,258.105048811467,-15.044951188532991,251.55855676721833,-21.591443232781643,245.0120647229781,-28.13793527702188,1.0,1.0,25762.5980482374,25762.5980482374,277.25323145440495,4.103231454404977,277.25323145440495,277.25323145440495,79907.99634683909,79894.3696357351,13.62671110399242,0.0,8575.796259387458,8575.796259387458,0.9043971050324726,3653.080149751889,277.25323145440495,4.103231454404977,1.0,0.002,0.2818029307256039,0.00447508078720981,0.00043645236765091903,0.001563547631758356,0.2182261838254595,0.2182261838254595,0.0,-5.907249515935131e-13,1.0,1.0005566858724317,0.27216316820909014,0.09168196004199142,0.0,5.1003428296013224e-05,65.28290984273008,0.0,1601634.7797104476,267.93715331559764,0.00018442371418814218,1.0,1279971.0141804926,2616.2922977764138,,,,,,,,,,,,,,,,,,,3.0,14760.547858846385,1450.0,0.375,6.1796691888313084,3.5
194.0,-29.959009477851815,4.69405691966103,34.883799816764444,28.290625917166494,6.416006856554785,-26.32150784439946,-39.832637378107734,2.7785052232807304,-5.21235420839804,-5.212549262611004,39.77156465717454,37666.083747355515,20407.608735480386,20407.608735480386,58073.692482835904,79918.82694070178,79894.9215226335,20407.608735480386,100302.5302581139,100302.5302581139,100302.5302581139,126227.39624455525,123784.23609813824,2443.160146417006,0.0,93208.42356546091,50955.79451682028,46947.365609600696,25924.865986441342,72872.23159604204,19766.42092196055,1450.0,0.0,0.8866639449154905,2.8621808325855853,0.0014957518510113484,1.0,1.0,-4.932628067196163,351727.34254393127,1544707.3149346728,4.391774900871508,1544707.3149346728,4.391774900871508,0.7624502642481683,0.0916822961183181,3.634854143081315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634854143081315,1.278766505617555,1.279066316871397,2.842468994232793,6022.850711849758,14760.487138072986,6484.166349039816,0.0004143360521667438,25642.96114683899,2614.8543230194805,19381.607137692088,1976.373903187336,0.7558256250792339,0.7558256250792339,32783.550850232765,32395.05729023726,1.0150128686876438,0.8,4339.320196781871,4287.898129693729,1.0150128686876438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.585190846023703,4.69405691966103,-1.1076797499851354,5.801736669646165,3.5,3.5,1.0,0.6,0.00023444127200387957,1.0000471352068907,0.0002344302220868601,198.88836307943438,0.0,2.1932737094107873e-06,6.215737692470171,0.006913031752980591,8.036231191095442e-05,0.00015407896009292515,0.0005600545464554296,0.09168229612163308,0.09168229612163308,0.09168229612163308,0.09173444094750854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508344.8061052049,588.8803829792264,0.0,0.09168229612163308,0.0916822961183181,0.0916822961183181,0.375,0.375,0.5,5.441256259306249,0.24430033172046706,0.24430033172046706,-1.4949819160392508e-11,0.0001950542129520727,0.27992119541482907,-1.4949819160392508e-11,25924.865986441342,19766.42092196055,0.7624502642481683,0.8023045224853433,3.869892161782156,0.7969248534168686,0.5168784175041141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512470166038822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.249729012925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3783318982656,261.3783318982656,-11.771668101734349,245.0116422895073,277.74502150703006,119593.90639880444,119588.23640062842,5.669998176007997,0.0,nan,277.74502150703006,4.595021507030083,271.1983456635041,-1.951654336495892,264.6516698200231,-8.498330179976904,258.10499397651944,-15.04500602348054,251.55831813300983,-21.591681866990143,245.0116422895073,-28.13835771049267,1.0,1.0,25762.5980482374,25762.5980482374,277.25377765399185,4.10377765399187,277.25377765399185,277.25377765399185,79908.50767354801,79894.9215226335,13.586150914503378,0.0,8575.796259387458,8575.796259387458,0.904400283505271,3653.0284137967215,277.25377765399185,4.10377765399187,1.0,0.002,0.28175047506556783,0.004475391629711722,0.000436371560278783,0.0015636284393598682,0.2181857801393915,0.2181857801393915,0.0,-3.6134897157813484e-13,1.0,1.0005725453916108,0.2799211954297789,0.0916822961183181,0.0,5.245565737548604e-05,67.1416340549562,0.0,1601635.3634741313,267.93764579160194,0.00019505422790189186,1.0,1279969.3572486485,2616.19819156363,,,,,,,,,,,,,,,,,,,3.0,14760.487138072986,1450.0,0.375,6.1796691888313084,3.5
