time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
195.0,-29.959458632077485,4.695640988415506,34.88394612923525,28.291571360919647,6.416517199600909,-26.321861048909916,-39.832980756740994,2.7789196164654744,-5.211877695884937,-5.212083160973914,39.77181848435033,37665.041206336646,20409.9117477422,20409.9117477422,58074.95295407885,79919.19622792496,79895.41983210114,20409.9117477422,100305.33157984333,100305.33157984333,100305.33157984333,126230.45275231532,123786.56572143649,2443.8870308788255,0.0,93208.94046636682,50954.89860974476,46948.935396246736,25925.121172471987,72874.05656871872,19766.635907669788,1450.0,0.0,0.8866654016916262,2.862229907428763,0.0014957518510113484,1.0,1.0,-4.924765396790747,351733.7439718964,1544718.2069298727,4.39172593873534,1544718.2069298727,4.39172593873534,0.7624510518646506,0.09168263880218798,3.6347987128461368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6347987128461368,1.2787646078623762,1.2790644045403046,2.8424298659017335,6022.767803611514,14760.417503444653,6484.177192805206,0.0004143515501676194,25643.49440780503,2614.9087005047627,19381.6395504325,1976.3772083670267,0.755811171527909,0.755811171527909,32783.150899613946,32395.05729023726,1.0149973901017624,0.8,4339.267258227232,4287.898129693729,1.0149973901017624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.585933989204335,4.695640988415506,-1.1067504110847644,5.80239139950027,3.5,3.5,1.0,0.6,0.0002344302220868601,1.0000467337437762,0.0002344192667969094,198.88873391296244,0.0,2.197699908167151e-06,6.228281539745707,0.006915229452888758,8.035919368378787e-05,0.00015407102840307222,0.0005600171757263675,0.09168263880557102,0.09168263880557102,0.09168263880557102,0.0917361645436815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508338.2308710343,588.8825684945785,0.0,0.09168263880557102,0.09168263880218798,0.09168263880218798,0.375,0.375,0.5,5.442862031040392,0.25273817840144375,0.25273817840144375,1.3301360013429075e-11,0.00020546508898178217,0.2873177641831717,1.3301360013429075e-11,25925.121172471987,19766.635907669788,0.7624510518646506,0.8022554907463935,3.8699571472861383,0.7969221927328195,0.5168511673399064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512497297162061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.2622728602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37836778653747,261.37836778653747,-11.77163221346251,245.01122372041624,277.7455118526638,119595.1472116509,119589.65717624484,5.490035406041525,0.0,nan,277.7455118526638,4.595511852663833,271.19865422619665,-1.9513457738033253,264.65179659976684,-8.498203400233137,258.10493897331753,-15.045061026682447,251.55808134686384,-21.591918653136133,245.01122372041624,-28.138776279583738,1.0,1.0,25762.5980482374,25762.5980482374,277.2543018621245,4.104301862124544,277.2543018621245,277.2543018621245,79908.98314586499,79895.41983210114,13.563313763850601,0.0,8575.796259387458,8575.796259387458,0.9044037059511607,3652.9727064103677,277.2543018621245,4.104301862124544,1.0,0.002,0.2816966349050971,0.00447570606019101,0.00043628859422999286,0.001563711405550173,0.21814429711499642,0.21814429711499642,0.0,-2.1983413353576786e-13,1.0,1.0005876655684467,0.2873177641698703,0.09168263880218798,0.0,5.384015733980022e-05,68.91366528951791,0.0,1601635.9284953494,267.93812230411504,0.00020546507568042216,1.0,1279967.7544510984,2616.1085873252205,,,,,,,,,,,,,,,,,,,3.0,14760.417503444653,1450.0,0.375,6.1796691888313084,3.5
196.0,-29.959903014022533,4.697206088252362,34.88409104210336,28.29246735144409,6.416995943731919,-26.322213118247127,-39.833323925826676,2.779306047939938,-5.211407115159091,-5.211623046920323,39.772070751616184,37664.04758244061,20412.18801845573,20412.18801845573,58076.23560089634,79919.56605794145,79895.93447807482,20412.18801845573,100308.12249653056,100308.12249653056,100308.12249653056,126233.49620446542,123788.86404209331,2444.6321623721196,0.0,93209.45556015363,50954.04904065438,46950.45168833249,25925.373707934865,72875.82539626735,19766.84873250459,1450.0,0.0,0.8866668335593237,2.862278349845264,0.0014957518510113484,1.0,1.0,-4.917054433223029,351740.06325463764,1544729.0320468359,4.391677813876292,1544729.0320468359,4.391677813876292,0.7624518340676663,0.09168298736115389,3.634746276464564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634746276464564,1.27876283950375,1.279062621757153,2.842392791047245,6022.689246443712,14760.346831561284,6484.1854144506515,0.0004143659755026393,25644.006065484267,2614.960875067864,19381.664125480933,1976.3797143245588,0.7557970496492676,0.7557970496492676,32782.77254968583,32395.05729023726,1.014982747532903,0.8,4339.217178798923,4287.898129693729,1.014982747532903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.586668503338748,4.697206088252362,-1.105832438671797,5.803038526924159,3.5,3.5,1.0,0.6,0.0002344192667969094,1.0000462373536847,0.00023440842837150008,198.88910080757,0.0,2.1788837479457945e-06,6.174956541678381,0.006917408336636704,8.035607747127481e-05,0.00015406318932563456,0.0005599806037416054,0.0916829873409857,0.0916829873409857,0.0916829873409857,0.0917378652982197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508331.450678623,588.8848216425271,0.0,0.0916829873409857,0.09168298736115389,0.09168298736115389,0.375,0.375,0.5,5.44450836636914,0.2609407621994819,0.2609407621994819,-7.509015631512739e-11,0.00021593176120404678,0.2945686136972654,-7.509015631512739e-11,25925.373707934865,19766.84873250459,0.7624518340676663,0.8022084181950562,3.870021516630601,0.7969204504388497,0.5168249879523112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512524197203933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.20894786213,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37840027350404,261.37840027350404,-11.771599726495936,245.010808850134,277.7459916968781,119596.19668267628,119591.22696449417,4.969718182099372,0.0,nan,277.7459916968781,4.595991696878116,271.1989551275145,-1.951044872485454,264.6519185581821,-8.498081441817874,258.10488198883394,-15.04511801116604,251.55784541948134,-21.59215458051864,245.010808850134,-28.13919114986598,1.0,1.0,25762.5980482374,25762.5980482374,277.25482198762876,4.104821987628782,277.25482198762876,277.25482198762876,79909.35817050611,79895.93447807482,13.423692431286327,0.0,8575.796259387458,8575.796259387458,0.904406943529936,3652.9200078468866,277.25482198762876,4.104821987628782,1.0,0.002,0.28164143758809135,0.004476025539405741,0.00043620352066480047,0.0015637964778670696,0.21810176033240022,0.21810176033240022,0.0,-1.4681298711460844e-12,1.0,1.0006024874505162,0.29456861377235555,0.09168298736115389,0.0,5.5197312130872927e-05,70.65069232606022,0.0,1601636.4867520344,267.9385928848409,0.0002159318362942031,1.0,1279966.1722394617,2616.0208152165806,,,,,,,,,,,,,,,,,,,3.0,14760.346831561284,1450.0,0.375,6.1796691888313084,3.5
197.0,-29.96034262563311,4.6987524272949495,34.88423458922269,28.29334825454282,6.417465558729844,-26.3225618071964,-39.83366279918698,2.779684740320775,-5.210943155641985,-5.211169567453237,39.77232119544562,37663.06541092808,20414.439309181264,20414.439309181264,58077.50472010934,79919.93309302397,79896.45870253349,20414.439309181264,100310.89801171476,100310.89801171476,100310.89801171476,126236.52128309832,123791.12615971806,2445.39512338027,0.0,93209.96594608936,50953.209012075495,46951.952148904296,25925.62327138356,72877.57542028786,19767.0591294953,1450.0,0.0,0.8866682381768177,2.8623260921125935,0.0014957518510113484,1.0,1.0,-4.909513887247613,351746.2915066521,1544739.7789741002,4.391630604994983,1544739.7789741002,4.391630604994983,0.7624526100135838,0.0916833415137388,3.6346947076555747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6346947076555747,1.278761106775733,1.2790608747624514,2.8423563153403144,6022.611958797692,14760.276688090202,6484.193233436979,0.0004143801333834095,25644.51032153152,2615.0122948745516,19381.687496954313,1976.3820975515914,0.7557830995385064,0.7557830995385064,32782.40045858385,32395.05729023726,1.014968347228878,0.8,4339.167927805909,4287.898129693729,1.014968347228878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.587394956852714,4.6987524272949495,-1.1049261254218274,5.803678552716777,3.5,3.5,1.0,0.6,0.00023440842837150008,1.0000457411609227,0.0002343977067482758,198.88946376482545,0.0,2.155644683827237e-06,6.10909703396639,0.006919563981320531,8.035300037653991e-05,0.00015405542799496017,0.0005599444488188962,0.09168334155187803,0.09168334155187803,0.09168334155187803,0.09173954079804922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508324.4687024279,588.8871413596776,0.0,0.09168334155187803,0.0916833415137388,0.0916833415137388,0.375,0.375,0.5,5.446194349121758,0.26892260593103856,0.26892260593103856,2.6432189770275727e-11,0.00022641181124072318,0.30165568020561295,2.6432189770275727e-11,25925.62327138356,19767.0591294953,0.7624526100135838,0.8021618630782962,3.8700852570419513,0.7969187282257137,0.5167991003230238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512550811525542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.143088354416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37842958133007,261.37842958133007,-11.77157041866991,245.01039774712515,277.7464614155383,119597.24590979364,119592.76252302514,4.483386768507156,0.0,nan,277.7464614155383,4.596461415538329,271.1992486818434,-1.9507513181565628,264.65203594817405,-8.497964051825932,258.1048232144926,-15.045176785507351,251.55761048080674,-21.592389519193233,245.01039774712515,-28.139602252874823,1.0,1.0,25762.5980482374,25762.5980482374,277.2553365954672,4.105336595467236,277.2553365954672,277.2553365954672,79909.71588394146,79896.45870253349,13.257181407971075,0.0,8575.796259387458,8575.796259387458,0.9044101275263524,3652.8681811938527,277.2553365954672,4.105336595467236,1.0,0.002,0.28158491384172885,0.004476349843214543,0.0004361163865865552,0.0015638836152792994,0.2180581932932776,0.2180581932932776,0.0,1.865854692972846e-12,1.0,1.000616974142922,0.30165568017918076,0.0916833415137388,0.0,5.65237468944161e-05,72.34839580984911,0.0,1601637.037386283,267.939056844358,0.0002264117848085334,1.0,1279964.6128377293,2615.93509950032,,,,,,,,,,,,,,,,,,,3.0,14760.276688090202,1450.0,0.375,6.1796691888313084,3.5
198.0,-29.960772916769454,4.700280481705638,34.88437697065427,28.294198878016346,6.417897381655325,-26.322905886956644,-39.83399713234974,2.780030352240529,-5.210469231045295,-5.210706640997743,39.772574677514186,37662.103031814826,20416.63347276896,20416.63347276896,58078.73650458379,79920.32812793885,79897.10559061654,20416.63347276896,100313.7390633855,100313.7390633855,100313.7390633855,126239.61629551611,123793.43996703386,2446.1763284822537,0.0,93210.48719518633,50952.370494409064,46953.46300086363,25925.877232130624,72879.34023299426,19767.273140180623,1450.0,0.0,0.8866696799443741,2.862374825404736,0.0014957518510113484,1.0,1.0,-4.901786517794108,351752.6495940916,1544750.6563333038,4.39158214761391,1544750.6563333038,4.39158214761391,0.7624533960101655,0.09168370050389213,3.634643161474298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634643161474298,1.2787595271192096,1.2790592810245325,2.842319516995056,6022.53398751977,14760.207147731811,6484.201655079822,0.00041439448351853305,25645.017421016357,2615.0640046311796,19381.712669808345,1976.3846644683297,0.7557691364219871,0.7557691364219871,32782.02852969538,32395.05729023726,1.0149539532435161,0.8,4339.118698283919,4287.898129693729,1.0149539532435161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5881029764036425,4.700280481705638,-1.1040218559685515,5.80430233767419,3.5,3.5,1.0,0.6,0.0002343977067482758,1.0000447715124183,0.0002343872128782637,198.88981902793356,0.0,2.132417893765184e-06,6.043272310930531,0.006921696399214296,8.034996461521741e-05,0.0001540477421330584,0.0005599085724844767,0.09168370049121151,0.09168370049121151,0.09168370049121151,0.09174125190962512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508317.30421192123,588.8895215244636,0.0,0.09168370049121151,0.09168370050389213,0.09168370050389213,0.375,0.375,0.5,5.4479208927908145,0.276757628514531,0.276757628514531,-3.319655661471188e-11,0.0002374099524331541,0.3089201232036203,-3.319655661471188e-11,25925.877232130624,19767.273140180623,0.7624533960101655,0.8021155549511245,3.87014721632476,0.7969163321032662,0.5167733806509444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451257714024044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.077263631385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3784536997318,261.3784536997318,-11.771546300268199,245.0099909927698,277.746916406697,119597.98714851412,119594.29762115526,3.6895273588876236,0.0,nan,277.746916406697,4.596916406697005,271.1995313238955,-1.9504686761044923,264.65214624112906,-8.497853758870917,258.1047611583483,-15.045238841651667,251.55737607555096,-21.592623924449015,245.0099909927698,-28.14000900723019,1.0,1.0,25762.5980482374,25762.5980482374,277.25587495376175,4.10587495376177,277.25587495376175,277.25587495376175,79909.89543944475,79897.10559061654,12.78984882820805,0.0,8575.796259387458,8575.796259387458,0.904413310109977,3652.8163772816697,277.25587495376175,4.10587495376177,1.0,0.002,0.28152703054023726,0.004476681705885062,0.0004360271552014685,0.001563972845101112,0.21801357760073425,0.21801357760073425,0.0,3.0258044333986156e-13,1.0,1.0006318229824662,0.30892012323681683,0.09168370050389213,0.0,5.788330067213888e-05,74.08848439067103,0.0,1601637.6002741368,267.9395307689547,0.00023740998562971072,1.0,1279963.0209465963,2615.8472332929796,,,,,,,,,,,,,,,,,,,3.0,14760.207147731811,1450.0,0.375,6.1796691888313084,3.5
199.0,-29.961203896211185,4.701790109369764,34.88451798945097,28.295102167781465,6.418416486915925,-26.32324185789788,-39.83432269943876,2.7804544486217657,-5.210022698579451,-5.210270413436409,39.77282014826149,37661.11175100781,20418.844676980716,20418.844676980716,58079.95642798852,79920.61132946913,79897.6139926586,20418.844676980716,100316.45866963932,100316.45866963932,100316.45866963932,126242.57765092788,123795.60333109343,2446.974319834455,0.0,93210.93117153354,50951.54015442717,46954.87890789596,25926.11898128855,72880.99788918451,19767.477142065854,1450.0,0.0,0.8866710145561326,2.862420749488145,0.0014957518510113484,1.0,1.0,-4.894694094290514,351758.6410693368,1544761.1899698735,4.391537291802814,1544761.1899698735,4.391537291802814,0.7624541550678093,0.09168406594831124,3.634592278009811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634592278009811,1.2787575832741822,1.279057323304034,2.842284046287847,6022.458829347563,14760.145783177071,6484.212249111168,0.00041440862812183775,25645.49859842131,2615.1130710712946,19381.74433607699,1976.387893529084,0.7557561909624988,0.7557561909624988,32781.66138157203,32395.05729023726,1.014939744318144,0.8,4339.070101557038,4287.898129693729,1.014939744318144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.588816494676294,4.701790109369764,-1.103140857788933,5.804930967158697,3.5,3.5,1.0,0.6,0.0002343872128782637,1.0000448432899003,0.0002343767026558406,198.89017486045174,0.0,2.0871239076094e-06,5.91490915416504,0.006923783523121905,8.034700855216044e-05,0.00015404020432610327,0.0005598733371467085,0.09168406595417879,0.09168406595417879,0.09168406595417879,0.09174286190160424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508309.9190179002,588.8919741938251,0.0,0.09168406595417879,0.09168406594831124,0.09168406594831124,0.375,0.375,0.5,5.449684770345965,0.2843663532394771,0.2843663532394771,9.976020010071807e-11,0.00024771485698238394,0.31557631914591866,9.976020010071807e-11,25926.11898128855,19767.477142065854,0.7624541550678093,0.802070256104413,3.870207341055059,0.7969149450491751,0.5167480254355394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512602910832504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.948900474614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3784814443903,261.3784814443903,-11.771518555609703,245.00958847098357,277.74737441779956,119599.71361222558,119595.46935226317,4.244259962400079,0.0,nan,277.74737441779956,4.5973744177995854,271.199817228423,-1.9501827715769764,264.65226003907577,-8.497739960924207,258.1047028497163,-15.045297150283659,251.55714566034317,-21.59285433965681,245.00958847098357,-28.140411529016404,1.0,1.0,25762.5980482374,25762.5980482374,277.256370464686,4.106370464685995,277.256370464686,277.256370464686,79910.4014597291,79897.6139926586,12.787467070491402,0.0,8575.796259387458,8575.796259387458,0.9044164517605006,3652.76523939986,277.256370464686,4.106370464685995,1.0,0.002,0.2814679015550339,0.004477014762334167,0.0004359359702469048,0.00156406402919477,0.21796798512345242,0.21796798512345242,0.0,-5.583250875518253e-13,1.0,1.0006454282278858,0.31557631904615846,0.09168406594831124,0.0,5.9128981625475214e-05,75.68282124836212,0.0,1601638.1305405407,267.9399773014205,0.00024771475722218383,1.0,1279961.5208619596,2615.7669125084876,,,,,,,,,,,,,,,,,,,3.0,14760.145783177071,1450.0,0.375,6.1796691888313084,3.5
200.0,-29.961628097588658,4.703281618770071,34.88465775073014,28.295942942518764,6.4188519167976015,-26.323580096146117,-39.83465231778098,2.780803915414424,-5.209576114762285,-5.209834337327486,39.77306592541685,37660.17128622834,20421.01886956097,20421.01886956097,58081.19015578931,79920.990606076,79898.179407734,20421.01886956097,100319.19827729497,100319.19827729497,100319.19827729497,126245.55906902577,123797.77003671654,2447.7890323092342,0.0,93211.4413096761,50950.728838127856,46956.34719060916,25926.360791730804,72882.70798233995,19767.681211674597,1450.0,0.0,0.8866723472646653,2.8624666553051425,0.0014957518510113484,1.0,1.0,-4.887610810510978,351764.63054172695,1544771.7368068097,4.391492500049877,1544771.7368068097,4.391492500049877,0.7624549149211672,0.09168443666119605,3.634542253994992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634542253994992,1.2787559853272152,1.2790557115417998,2.842248478754893,6022.38346601322,14760.07626049979,6484.219377018375,0.00041442237003007604,25645.99192848028,2615.1633767372427,19381.76564186863,1976.3900661152006,0.7557424838906259,0.7557424838906259,32781.300433780074,32395.05729023726,1.014925775389327,0.8,4339.022325522929,4287.898129693729,1.014925775389327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.58951806992024,4.703281618770071,-1.1022674557319805,5.805549074502052,3.5,3.5,1.0,0.6,0.0002343767026558406,1.0000441381732368,0.0002343663581529236,198.89052509784642,0.0,2.0903799755505602e-06,5.924136850710288,0.006925873903097456,8.034401580721604e-05,0.00015403268684862457,0.0005598383088477047,0.09168443661220069,0.09168443661220069,0.09168443661220069,0.09174447111563262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508302.3545634231,588.8944860948574,0.0,0.09168443661220069,0.09168443666119605,0.09168443666119605,0.375,0.375,0.5,5.451485802504734,0.29178283874938415,0.29178283874938415,3.2230218494078144e-11,0.0002582225652076886,0.322223526816515,3.2230218494078144e-11,25926.360791730804,19767.681211674597,0.7624549149211672,0.8020251475983641,3.8702697336388603,0.7969131741079493,0.5167229968369684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512628722735494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.958128171165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37850516533524,261.37850516533524,-11.771494834664736,245.00918982228103,277.7478205083918,119600.58577784996,119596.95704787933,3.6287299706260274,0.0,nan,277.7478205083918,4.597820508391806,271.2000943711631,-1.9499056288368593,264.6523682339496,-8.497631766050404,258.1046420967256,-15.04535790327435,251.5569159595002,-21.593084040499775,245.00918982228103,-28.140810177718947,1.0,1.0,25762.5980482374,25762.5980482374,277.25687247229075,4.106872472290775,277.25687247229075,277.25687247229075,79910.6936641581,79898.179407734,12.514256424095947,0.0,8575.796259387458,8575.796259387458,0.9044195403319111,3652.714965264967,277.25687247229075,4.106872472290775,1.0,0.002,0.28140752862950624,0.004477353319377932,0.00043584285838162433,0.0015641571404100706,0.21792142919081217,0.21792142919081217,0.0,-1.2083051573186232e-12,1.0,1.0006590147508512,0.3222235267842848,0.09168443666119605,0.0,6.037292130876896e-05,77.27492564401952,0.0,1601638.6611612113,267.9404238852377,0.0002582225329774701,1.0,1279960.0212951035,2615.6867245365065,,,,,,,,,,,,,,,,,,,3.0,14760.07626049979,1450.0,0.375,6.1796691888313084,3.5
201.0,-29.962049366347657,4.704755211150426,34.884796280978854,28.296813403163128,6.419318720280161,-26.323912557685226,-39.834973484370835,2.7811819116994276,-5.209135764078269,-5.2094044558016375,39.773309951144384,37659.19874066285,20423.168913921247,20423.168913921247,58082.36765458409,79921.3385882941,79898.75318677176,20423.168913921247,100321.92210069302,100321.92210069302,100321.92210069302,126248.52190989433,123799.90184119204,2448.620068702289,0.0,93211.92636673708,50949.892623027736,46957.81527078816,25926.59980920132,72884.41507998949,19767.88299725372,1450.0,0.0,0.8866736547093123,2.8625119080433437,0.0014957518510113484,1.0,1.0,-4.880690395755437,351770.5350106303,1544782.2085412955,4.3914485574939155,1544782.2085412955,4.3914485574939155,0.7624556688007396,0.09168481239716389,3.6344910890845408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6344910890845408,1.2787542548287967,1.2790539674090058,2.842212313554442,6022.306836293169,14760.010866782939,6484.228939241367,0.00041443663466332993,25646.486421903814,2615.2138010333615,19381.79422399306,1976.3929806807687,0.7557290267816067,0.7557290267816067,32780.931252838964,32395.05729023726,1.0149114878717298,0.8,4338.973459726746,4287.898129693729,1.0149114878717298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.590211852941241,4.704755211150426,-1.1014051055293885,5.806160316679814,3.5,3.5,1.0,0.6,0.0002343663581529236,1.000043833179218,0.0002343560855806235,198.89087291503185,0.0,2.0574236170422055e-06,5.8307385306976105,0.006927931326714498,8.034109989844106e-05,0.00015402525825448254,0.0005598034286198619,0.09168481240501124,0.09168481240501124,0.09168481240501124,0.09174605678821678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508294.6049511223,588.8970590706873,0.0,0.09168481240501124,0.09168481239716389,0.09168481239716389,0.375,0.375,0.5,5.45332313892498,0.2990163364545424,0.2990163364545424,-1.3585577107733116e-11,0.00026869172336319025,0.3287140600461953,-1.3585577107733116e-11,25926.59980920132,19767.88299725372,0.7624556688007396,0.8019793621891549,3.8703304035496076,0.7969106645205236,0.51669755048912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512654128777274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.86472985115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785287129083,261.3785287129083,-11.771471287091686,245.00879513422882,277.7482622915899,119601.80832263142,119598.20611564085,3.6022069905553096,0.0,nan,277.7482622915899,4.598262291589947,271.2003688601145,-1.9496311398854687,264.6524754286509,-8.49752457134906,258.1045819971688,-15.045418002831184,251.55668856569673,-21.593311434303246,245.00879513422882,-28.141204865771158,1.0,1.0,25762.5980482374,25762.5980482374,277.2573692606111,4.107369260611108,277.2573692606111,277.2573692606111,79911.0822868461,79898.75318677176,12.329100074333837,0.0,8575.796259387458,8575.796259387458,0.9044226993289478,3652.6635445299635,277.2573692606111,4.107369260611108,1.0,0.002,0.28134594113779665,0.004477696274922182,0.000435747859644777,0.001564252142388246,0.2178739298223885,0.2178739298223885,0.0,2.033023055458827e-12,1.0,1.000672280721683,0.3287140600597809,0.09168481239716389,0.0,6.158749189043685e-05,78.8294363887278,0.0,1601639.1845317325,267.9408642359217,0.00026869173694876736,1.0,1279958.543026303,2615.608501452694,,,,,,,,,,,,,,,,,,,3.0,14760.010866782939,1450.0,0.375,6.1796691888313084,3.5
202.0,-29.962466703484136,4.706210919365771,34.884933501931535,28.297673386428528,6.419767471780422,-26.32424328595813,-39.835298143420346,2.7815440542645917,-5.2087117804649665,-5.208990542572397,39.77354925791624,37658.25386032615,20425.315011592622,20425.315011592622,58083.568871918775,79921.71241024819,79899.26526168975,20425.315011592622,100324.58027328238,100324.58027328238,100324.58027328238,126251.41182333996,123801.94528320289,2449.4665401370767,0.0,93212.42894128236,50949.07549907268,46959.281602455194,25926.831550057577,72886.11315251277,19768.07882249196,1450.0,0.0,0.8866748977994459,2.8625554805089295,0.0014957518510113484,1.0,1.0,-4.8741506672690775,351776.22022749495,1544792.4778259387,4.391406777942284,1544792.4778259387,4.391406777942284,0.7624564067662969,0.0916851937218249,3.634439846387762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634439846387762,1.2787525976583474,1.2790522967133888,2.842175924446332,6022.229732139657,14759.943378604712,6484.237820484781,0.0004144508939268365,25646.986298019314,2615.264774211307,19381.820770623955,1976.3956876837613,0.7557153322190058,0.7557153322190058,32780.561509587984,32395.05729023726,1.0148971786327317,0.8,4338.924519501695,4287.898129693729,1.0148971786327317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.590904362432352,4.706210919365771,-1.1005595174764817,5.806770436842252,3.5,3.5,1.0,0.6,0.0002343560855806235,1.0000434242325977,0.0002343459092893502,198.89121748716204,0.0,2.043120871848344e-06,5.790204550818207,0.006929974447586347,8.033815238065074e-05,0.00015401793319997275,0.0005597689134802696,0.09168519370920593,0.09168519370920593,0.09168519370920593,0.09174758195176141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508286.66539022955,588.899694552585,0.0,0.09168519370920593,0.0916851937218249,0.0916851937218249,0.375,0.375,0.5,5.455194789977312,0.30603396670545635,0.30603396670545635,-5.115907697472721e-12,0.0002787621074276103,0.3348398753033166,-5.115907697472721e-12,25926.831550057577,19768.07882249196,0.7624564067662969,0.8019341986347007,3.870393003020763,0.7969085791470323,0.5166725488780968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512679359264284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.82419587127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37855083495214,261.37855083495214,-11.77144916504784,245.00840420169249,277.74869746821355,119602.86018374005,119599.47604749021,3.3841362498481224,0.0,nan,277.74869746821355,4.598697468213572,271.2006388149069,-1.949361185093096,264.65258016160976,-8.497419838390215,258.1045215082972,-15.045478491702795,251.5564628549931,-21.593537145006877,245.00840420169249,-28.141595798307492,1.0,1.0,25762.5980482374,25762.5980482374,277.2578428854872,4.10784288548723,277.2578428854872,277.2578428854872,79911.5114968351,79899.26526168975,12.246235145343235,0.0,8575.796259387458,8575.796259387458,0.904425863113124,3652.612045619701,277.2578428854872,4.10784288548723,1.0,0.002,0.2812832073562677,0.004478041715265826,0.00043565107096800893,0.0015643489306705262,0.21782553548400446,0.21782553548400446,0.0,1.6385352276382381e-12,1.0,1.0006848009846245,0.3348398753084325,0.0916851937218249,0.0,6.27337807210697e-05,80.29654927746093,0.0,1601639.6884328432,267.941288219535,0.000278762112543518,1.0,1279957.1196653962,2615.5348046741997,,,,,,,,,,,,,,,,,,,3.0,14759.943378604712,1450.0,0.375,6.1796691888313084,3.5
203.0,-29.96287791095206,4.7076490401428615,34.88506950785074,28.298483392596268,6.420183014552202,-26.32457181838447,-39.83561487458644,2.7818769220950097,-5.208287948003431,-5.208576934078194,39.773788664352544,37657.33242970216,20427.425506895368,20427.425506895368,58084.757936597525,79922.08701467329,79899.82875789156,20427.425506895368,100327.25426478693,100327.25426478693,100327.25426478693,126254.31748770195,123803.9891215133,2450.328366188646,0.0,93212.92821253206,50948.27718637396,46960.72336239789,25927.06322291503,72887.78658531292,19768.274601342215,1450.0,0.0,0.8866761389577563,2.862599019170783,0.0014957518510113484,1.0,1.0,-4.867629173686225,351781.90133068,1544802.7514390748,4.391365063397443,1544802.7514390748,4.391365063397443,0.762457144929183,0.09168557960671385,3.6343914179860417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6343914179860417,1.2787510759622507,1.279050761647034,2.8421414349553444,6022.15665304688,14759.87548936058,6484.244521157031,0.00041446419185802087,25647.46541917188,2615.3136309720326,19381.840799381724,1976.3977300486633,0.7557019956012299,0.7557019956012299,32780.21207201106,32395.05729023726,1.0148836552700267,0.8,4338.878266991038,4287.898129693729,1.0148836552700267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.591585383640099,4.7076490401428615,-1.0997213953639955,5.807370435506857,3.5,3.5,1.0,0.6,0.0002343459092893502,1.0000427865676516,0.00023433588286124495,198.89155699939442,0.0,2.02397496084966e-06,5.735945039047936,0.006931998422547196,8.033527693494014e-05,0.00015401063235441004,0.0005597349205074712,0.09168557959550167,0.09168557959550167,0.09168557959550167,0.09174910583588307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508278.56025690614,588.9023847296103,0.0,0.09168557959550167,0.09168557960671385,0.09168557960671385,0.375,0.375,0.5,5.457100576401188,0.3128697651228549,0.3128697651228549,-3.979039320256561e-12,0.00028898607473593074,0.3409477603919413,-3.979039320256561e-12,25927.06322291503,19768.274601342215,0.762457144929183,0.8018899568283676,3.8704542685296146,0.7969065965339899,0.5166480448082397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512704354362465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.7699363595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785693289228,261.3785693289228,-11.771430671077155,245.00801709871337,277.7491215591338,119603.70679338182,119600.87766399646,2.8291293853914645,0.0,nan,277.7491215591338,4.599121559133835,271.2009006670481,-1.9490993329519029,264.6526797749689,-8.497320225031103,258.1044588828784,-15.045541117121559,251.5562379907944,-21.59376200920559,245.00801709871337,-28.14198290128661,1.0,1.0,25762.5980482374,25762.5980482374,277.2583222017227,4.1083222017227286,277.2583222017227,277.2583222017227,79911.80329812494,79899.82875789156,11.97454023337923,0.0,8575.796259387458,8575.796259387458,0.9044288531251621,3652.563375075972,277.2583222017227,4.1083222017227286,1.0,0.002,0.28121933068644067,0.004478392178133809,0.0004355525117457294,0.0015644474878281727,0.2177762558728647,0.2177762558728647,0.0,-4.2609795899983816e-13,1.0,1.0006972843103403,0.34094776039592034,0.09168557960671385,0.0,6.387666681426401e-05,81.75930361658666,0.0,1601640.1923824197,267.94171205199655,0.00028898607871497006,1.0,1279955.6973490883,2615.4613516590625,,,,,,,,,,,,,,,,,,,3.0,14759.87548936058,1450.0,0.375,6.1796691888313084,3.5
204.0,-29.963294912703976,4.709069125924623,34.885203919827795,28.29939139718192,6.4206932562662065,-26.32489609580284,-39.8359309421852,2.782294436845406,-5.207909696903016,-5.208207431272704,39.774014714964395,37656.35328065461,20429.58970782649,20429.58970782649,58085.9429884811,79922.40442940546,79900.12809314737,20429.58970782649,100329.71780097386,100329.71780097386,100329.71780097386,126256.99247762316,123805.78926858795,2451.2032090352177,0.0,93213.39551905397,50947.449373085015,46962.16238440995,25927.274676649315,72889.43706105926,19768.45380310977,1450.0,0.0,0.8866772035656902,2.8626379208419097,0.0014957518510113484,1.0,1.0,-4.862118033682407,351786.9766821986,1544812.4519637076,4.391329282662099,1544812.4519637076,4.391329282662099,0.7624578383054538,0.09168597194902205,3.634339847573374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634339847573374,1.2787491616836621,1.2790488340978647,2.8421053608263787,6022.080216296378,14759.810883770695,6484.254327516419,0.0004144784536200199,25647.957931422396,2615.3638532447267,19381.87011124617,1976.4007190270045,0.7556886268711719,0.7556886268711719,32779.83996207171,32395.05729023726,1.0148692545181834,0.8,4338.829013504659,4287.898129693729,1.0148692545181834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.592283734747535,4.709069125924623,-1.0989165763714652,5.807985702296088,3.5,3.5,1.0,0.6,0.00023433588286124495,1.0000433896292102,0.0002343257155553326,198.8919012967039,0.0,1.994171896995711e-06,5.6514831560858445,0.006933992594444192,8.033240760827203e-05,0.00015400347525297293,0.0005597009667766595,0.09168597198025685,0.09168597198025685,0.09168597198025685,0.09175046283474649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508270.24916075764,588.9051422635706,0.0,0.09168597198025685,0.09168597194902205,0.09168597194902205,0.375,0.375,0.5,5.459035311990763,0.31938238270640795,0.31938238270640795,-4.831690603168681e-11,0.0002977343696670687,0.34608939759027635,-4.831690603168681e-11,25927.274676649315,19768.45380310977,0.7624578383054538,0.8018445354457402,3.870518416947664,0.7969048099496596,0.5166229127151853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512728982423786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.68547447654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785929367238,261.3785929367238,-11.771407063276172,245.00763298910724,277.7495528843352,119605.4489253403,119601.83750583253,3.61141950774536,0.0,nan,277.7495528843352,4.599552884335196,271.20116890529573,-1.9488310947042464,264.65278492621707,-8.497215073782911,258.1044009472236,-15.045599052776367,251.556016968164,-21.59398303183599,245.00763298910724,-28.14236701089274,1.0,1.0,25762.5980482374,25762.5980482374,277.25872660918856,4.1087266091885795,277.25872660918856,277.25872660918856,79912.61431267935,79900.12809314737,12.486219531972893,0.0,8575.796259387458,8575.796259387458,0.9044320371124761,3652.511546811241,277.25872660918856,4.1087266091885795,1.0,0.002,0.28115449191481195,0.004478739765561687,0.00043545242249679804,0.001564547583055201,0.21772621124839903,0.21772621124839903,0.0,5.551998964736793e-12,1.0,1.0007077927069714,0.34608939763859325,0.09168597194902205,0.0,6.48387707505861e-05,82.9906716440436,0.0,1601640.6415809589,267.94209030309696,0.0002977344179839747,1.0,1279954.4267006854,2615.3998296687396,,,,,,,,,,,,,,,,,,,3.0,14759.810883770695,1450.0,0.375,6.1796691888313084,3.5
205.0,-29.963698349098426,4.7104720054098035,34.885337183700116,28.30016578026118,6.420998220484793,-26.325228692140172,-39.83625584570689,2.7825285635335337,-5.207499064251351,-5.207806858806961,39.774250432960486,37655.45217044006,20431.654460286532,20431.654460286532,58087.106630726594,79922.96662399726,79900.70587256119,20431.654460286532,100332.36033284772,100332.36033284772,100332.36033284772,126259.86080341418,123807.76818292812,2452.09262048606,0.0,93214.0247984867,50946.61193537332,46963.79207012598,25927.50047056646,72891.29254069243,19768.64477455784,1450.0,0.0,0.8866783915789448,2.8626800860105215,0.0014957518510113484,1.0,1.0,-4.855896622905391,351792.4788617152,1544822.5673933686,4.391289354428231,1544822.5673933686,4.391289354428231,0.7624585639097642,0.0916863667778464,3.634287502404791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634287502404791,1.2787480975711403,1.27904775673387,2.8420667911903625,6021.998491865889,14759.730021220124,6484.259657373927,0.00041449305100561693,25648.500493372474,2615.4191791664307,19381.88604254694,1976.402343567573,0.7556732623630447,0.7556732623630447,32779.46226074663,32395.05729023726,1.0148546374200458,0.8,4338.779019927217,4287.898129693729,1.0148546374200458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5929499955121065,4.7104720054098035,-1.0981006911890683,5.808572696598872,3.5,3.5,1.0,0.6,0.0002343257155553326,1.00004197824576,0.00023431587938576226,198.8922343947823,0.0,2.0221948039753735e-06,5.730900074466208,0.006936014789248167,8.032945816602709e-05,0.0001539962573893055,0.0005596666736470645,0.09168636678182639,0.09168636678182639,0.09168636678182639,0.09175193720491785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508261.82771410287,588.9079367299161,0.0,0.09168636678182639,0.0916863667778464,0.0916863667778464,0.375,0.375,0.5,5.461002424972969,0.32574564365461356,0.32574564365461356,4.240519047016278e-11,0.0003077945556242412,0.35191023590158466,4.240519047016278e-11,25927.50047056646,19768.64477455784,0.7624585639097642,0.8017975233816985,3.87058602884643,0.7969004884677929,0.5165973994687837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127539575982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.764891394916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37860330017276,261.37860330017276,-11.771396699827221,245.00725180552064,277.74995479482067,119605.04191376254,119603.45655736057,1.5853564019733426,0.0,nan,277.74995479482067,4.59995479482069,271.2014141969656,-1.9485858030344048,264.65287359907865,-8.497126400921331,258.1043330012612,-15.045666998738795,251.55579240338977,-21.594207596610204,245.00725180552064,-28.14274819447934,1.0,1.0,25762.5980482374,25762.5980482374,277.2591945549216,4.109194554921601,277.2591945549216,277.2591945549216,79912.76117279634,79900.70587256119,12.055300235151662,0.0,8575.796259387458,8575.796259387458,0.9044352689175965,3652.4589399168153,277.2591945549216,4.109194554921601,1.0,0.002,0.28108856403239285,0.004479097211588136,0.00043535067427540736,0.0015646493256590696,0.21767533713770368,0.21767533713770368,0.0,-6.552310777285797e-14,1.0,1.000719688892883,0.35191023585917947,0.0916863667778464,0.0,6.592787985671058e-05,84.38459085030097,0.0,1601641.1300578807,267.9425009357486,0.0003077945132190507,1.0,1279953.0492062643,2615.3299449277274,,,,,,,,,,,,,,,,,,,3.0,14759.730021220124,1450.0,0.375,6.1796691888313084,3.5
206.0,-29.96409824073235,4.7118578486145415,34.885469295113396,28.300976240448676,6.421419566506304,-26.325546460008393,-39.8365633218549,2.7828677857905677,-5.207095748643098,-5.207413419396552,39.77448372956778,37654.54242205786,20433.698812102848,20433.698812102848,58088.241234160705,79923.32609188846,79901.27543535516,20433.698812102848,100334.97424745801,100334.97424745801,100334.97424745801,126262.6971464251,123809.70098163353,2452.996164791562,0.0,93214.50766859326,50945.82469138547,46965.203308008655,25927.722898967084,72892.92620697574,19768.832973029854,1450.0,0.0,0.8866795519763205,2.8627215008651365,0.0014957518510113484,1.0,1.0,-4.849879867458412,351797.8831269541,1544832.5789631295,4.391250354413424,1544832.5789631295,4.391250354413424,0.762459281521302,0.09168676563195403,3.6342392831968295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6342392831968295,1.2787465457387523,1.2790461919592064,2.842032532019292,6021.925900793379,14759.66469558206,6484.267231807113,0.0004145063752372808,25648.97366543181,2615.467429288474,19381.908683034613,1976.404652254808,0.7556602044141991,0.7556602044141991,32779.114329702934,32395.05729023726,1.0148411724735384,0.8,4338.732966825406,4287.898129693729,1.0148411724735384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.593609673333323,4.7118578486145415,-1.0972960425305471,5.809153891145089,3.5,3.5,1.0,0.6,0.00023431587938576226,1.0000416095365805,0.0002343061300162743,198.89256456709273,0.0,1.956337743729038e-06,5.544261165728093,0.0069379711269918955,8.032666701996461e-05,0.00015398921236579763,0.0005596336447683207,0.09168676558363645,0.09168676558363645,0.09168676558363645,0.09175338467263353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508253.24142520694,588.910785519064,0.0,0.09168676558363645,0.09168676563195403,0.09168676563195403,0.375,0.375,0.5,5.463000997306131,0.3319634471072277,0.3319634471072277,-5.059064278611913e-12,0.0003176707534748857,0.35753355193816105,-5.059064278611913e-12,25927.722898967084,19768.832973029854,0.762459281521302,0.8017540598112749,3.870645536249131,0.796898193786625,0.516573340945865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778120390901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.57825248618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.378613729757,261.378613729757,-11.771386270243,245.0068746862678,277.7503527732428,119606.15962752858,119604.56415400603,1.5954735225652446,0.0,nan,277.7503527732428,4.600352773242832,271.2016571558517,-1.9483428441482715,264.65296153843497,-8.497038461565012,258.10426592107444,-15.045734078925534,251.55557030367024,-21.59442969632974,245.0068746862678,-28.143125313732185,1.0,1.0,25762.5980482374,25762.5980482374,277.25965440948187,4.109654409481891,277.25965440948187,277.25965440948187,79913.12212377245,79901.27543535516,11.846688417295809,0.0,8575.796259387458,8575.796259387458,0.9044382459704405,3652.4104796128136,277.25965440948187,4.109654409481891,1.0,0.002,0.2810215840245681,0.004479458187980222,0.00043524728992359207,0.0015647527099917314,0.21762364496179604,0.21762364496179604,0.0,-8.467662335198689e-14,1.0,1.0007311811829869,0.3575335519432201,0.09168676563195403,0.0,6.698000387738509e-05,85.73116957692105,0.0,1601641.6098217785,267.9429042513569,0.00031767075853395,1.0,1279951.6962385103,2615.2625353876656,,,,,,,,,,,,,,,,,,,3.0,14759.66469558206,1450.0,0.375,6.1796691888313084,3.5
207.0,-29.964489589491944,4.713227065104283,34.8856004151696,28.30176637452098,6.421802389894572,-26.32586039155303,-39.83686639750374,2.783173192248274,-5.206684799201412,-5.2070127519180796,39.774719366764025,37653.63947501552,20435.694023066062,20435.694023066062,58089.333498081585,79923.73047666116,79901.94570256163,20435.694023066062,100337.6397256277,100337.6397256277,100337.6397256277,126265.58842361398,123811.67424897915,2453.914174634839,0.0,93215.0146622463,50945.0221981012,46966.65829349456,25927.94869798628,72894.60699148085,19769.023942245185,1450.0,0.0,0.8866807407390145,2.862763673934498,0.0014957518510113484,1.0,1.0,-4.843716266979754,351803.38674427,1544842.6910259954,4.391210401135108,1544842.6910259954,4.391210401135108,0.7624600068643519,0.09168716817056312,3.6341900812257744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6341900812257744,1.2787451504428575,1.2790447838687466,2.841997156327181,6021.8509439467625,14759.598622761703,6484.275655807686,0.0004145202095289013,25649.460424152017,2615.5170648643543,19381.93386293606,1976.407219890183,0.7556468456812317,0.7556468456812317,32778.75930647143,32395.05729023726,1.0148274330958853,0.8,4338.685974982278,4287.898129693729,1.0148274330958853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.594253494230772,4.713227065104283,-1.0964940501952372,5.80972111529952,3.5,3.5,1.0,0.6,0.0002343061300162743,1.0000407207470021,0.0002342965892841386,198.89288768687663,0.0,1.9390771003732736e-06,5.495344502457858,0.006939910204092269,8.032391590762035e-05,0.00015398221410865395,0.0005596006351988536,0.09168716816768929,0.09168716816768929,0.09168716816768929,0.09175485938075452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508244.5100847921,588.9136823325199,0.0,0.09168716816768929,0.09168716817056312,0.09168716817056312,0.375,0.375,0.5,5.465031735286931,0.3380877133875515,0.3380877133875515,-2.6147972675971687e-12,0.00032795271664554093,0.3632964849383029,-2.6147972675971687e-12,25927.94869798628,19769.023942245185,0.7624600068643519,0.8017099969028667,3.870704376529476,0.7968948032722154,0.5165490429136422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451280207095503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.52933582291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786214880192,261.3786214880192,-11.7713785119808,245.00650201774943,277.75074095828415,119606.88083301779,119605.69400694748,1.1868260702912075,0.0,nan,277.75074095828415,4.600740958284177,271.20189317018173,-1.9481068298182436,264.6530453820579,-8.496954617942095,258.10419759397854,-15.045802406021437,251.5553498058633,-21.594650194136676,245.00650201774943,-28.14349798225055,1.0,1.0,25762.5980482374,25762.5980482374,277.26013323497466,4.110133234974683,277.26013323497466,277.26013323497466,79913.33698245323,79901.94570256163,11.39127989159897,0.0,8575.796259387458,8575.796259387458,0.9044412836848881,3652.361031631903,277.26013323497466,4.110133234974683,1.0,0.002,0.2809535258226095,0.004479825132439755,0.0004351422420016744,0.0015648577584876928,0.2175711210008372,0.2175711210008372,0.0,4.893672272965333e-13,1.0,1.0007429585340664,0.3632964849409177,0.09168716817056312,0.0,6.805820005919243e-05,87.11111483627272,0.0,1601642.0989851071,267.94331520079857,0.0003279527192603382,1.0,1279950.3184114383,2615.193429977135,,,,,,,,,,,,,,,,,,,3.0,14759.598622761703,1450.0,0.375,6.1796691888313084,3.5
