time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-29.964879581424714,4.714579626793467,34.88573042103835,28.302557800803356,6.422247831232418,-26.326166840175024,-39.837164513859875,2.7835350900818048,-5.206292744408984,-5.20663037142311,39.774949479178154,37652.76896363155,20437.692596326146,20437.692596326146,58090.461559957694,79924.00787602614,79902.53081337547,20437.692596326146,100340.22340970162,100340.22340970162,100340.22340970162,126268.38952869781,123813.54388158064,2454.845647117163,0.0,93215.43317499153,50944.29245287517,46967.934135684845,25928.166118996185,72896.10025468103,19769.20804312386,1450.0,0.0,0.8866818562505157,2.8628039245673604,0.0014957518510113484,1.0,1.0,-4.83799291634142,351808.6392335477,1544852.566047101,4.3911729098316785,1544852.566047101,4.3911729098316785,0.7624607136653608,0.09168757575137601,3.634145288981603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634145288981603,1.2787434929263408,1.2790431137630591,2.841965811818164,6021.784528693393,14759.540093328655,6484.2831248899965,0.0004145324677679732,25649.891724915957,2615.56104530252,19381.95618852292,1976.4094964664712,0.7556350099402389,0.7556350099402389,32778.436101362764,32395.05729023726,1.0148149251100178,0.8,4338.64319467266,4287.898129693729,1.0148149251100178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.594898400084661,4.714579626793467,-1.0957096685373484,5.810289295330816,3.5,3.5,1.0,0.6,0.0002342965892841386,1.0000405796930092,0.00023428708198627559,198.89320968730803,0.0,1.8975837651155543e-06,5.377752390337481,0.006941807787857385,8.032120989730152e-05,0.0001539753793868371,0.000559568899617829,0.0916875757076363,0.0916875757076363,0.0916875757076363,0.09175626489588853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508235.6061903496,588.9166358571703,0.0,0.0916875757076363,0.09168757575137601,0.09168757575137601,0.375,0.375,0.5,5.467092407548589,0.34406180550865884,0.34406180550865884,8.51514414534904e-11,0.00033762701411887974,0.3686374550816822,8.51514414534904e-11,25928.166118996185,19769.20804312386,0.7624607136653608,0.8016696849994961,3.870759698612954,0.7968939539564383,0.5165265196914792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512825509936975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.41174371079,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786328765454,261.3786328765454,-11.771367123454581,245.00613379437684,277.75113195870614,119608.43046817197,119606.68830013093,1.742168041029677,0.0,nan,277.75113195870614,4.601131958706162,271.20213232584774,-1.947867674152235,264.65313269296814,-8.496867307031835,258.1041330601268,-15.045866939873179,251.5551334272465,-21.59486657275349,245.00613379437684,-28.14386620562314,1.0,1.0,25762.5980482374,25762.5980482374,277.2605838436313,4.110583843631332,277.2605838436313,277.2605838436313,79913.72220240103,79902.53081337547,11.19138902555278,0.0,8575.796259387458,8575.796259387458,0.9044440491317184,3652.316015426511,277.2605838436313,4.110583843631332,1.0,0.002,0.2808844683740863,0.004480193534860899,0.00043503562979968973,0.001564964368694155,0.21751781489984487,0.21751781489984487,0.0,-1.506155443420365e-12,1.0,1.0007538733801185,0.3686374549965308,0.09168757575137601,0.0,6.905744256994261e-05,88.39000479937481,0.0,1601642.5654576493,267.943707255591,0.0003376269289674383,1.0,1279949.003466959,2615.1295515176294,,,,,,,,,,,,,,,,,,,3.0,14759.540093328655,1450.0,0.375,6.1796691888313084,3.5
209.0,-29.9652628979367,4.715915816368022,34.88585940002898,28.303316328115784,6.42263473456275,-26.32647313469988,-39.83746263021601,2.7838449714853613,-5.205900462646127,-5.206247897843776,39.77517988108317,37651.9155379094,20439.657251276298,20439.657251276298,58091.572789185695,79924.3599479479,79903.16679994136,20439.657251276298,100342.82405121766,100342.82405121766,100342.82405121766,126271.20773104826,123815.41718930309,2455.7905417451634,0.0,93215.89940503766,50943.551500012865,46969.275450027555,25928.3836798306,72897.65912985816,19769.392271663837,1450.0,0.0,0.8866829711726973,2.862844183591051,0.0014957518510113484,1.0,1.0,-4.832272404974901,351813.89306087344,1544862.4535406083,4.39113543839869,1544862.4535406083,4.39113543839869,0.7624614212663872,0.0916879874325896,3.6340996417861624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6340996417861624,1.278742076401732,1.2790416847485315,2.841933263048792,6021.71556175684,14759.477410159325,6484.290047012483,0.0004145450914695454,25650.342201190164,2615.6069810985573,19381.97687921026,1976.411606329405,0.7556225459756613,0.7556225459756613,32778.106726406215,32395.05729023726,1.0148021783837484,0.8,4338.59959770515,4287.898129693729,1.0148021783837484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595532361072499,4.715915816368022,-1.0949320162620557,5.810847832630078,3.5,3.5,1.0,0.6,0.00023428708198627559,1.0000398852102463,0.0002342777377694486,198.89352617701255,0.0,1.890936987427654e-06,5.3589154223699715,0.0069436987248448125,8.031850397125645e-05,0.00015396857801501914,0.0005595371542107059,0.0916879873700729,0.0916879873700729,0.0916879873700729,0.09175767062221972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508226.55862378556,588.9196368441908,0.0,0.0916879873700729,0.0916879874325896,0.0916879874325896,0.375,0.375,0.5,5.46918290670706,0.3499086562136995,0.3499086562136995,1.5518253349000588e-11,0.0003474351976251455,0.37397549286885123,1.5518253349000588e-11,25928.3836798306,19769.392271663837,0.7624614212663872,0.801628621628808,3.870816570694927,0.7968921565190831,0.5165037668882778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284886772664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.39290674282,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37864252050105,261.37864252050105,-11.771357479498931,245.00576982880702,277.75151521218606,119609.3264282196,119607.85113645685,1.4752917627396762,0.0,nan,277.75151521218606,4.6015152121860865,271.20236613552316,-1.9476338644768134,264.65321705884065,-8.496782941159324,258.1040679821666,-15.045932017833366,251.55491890548245,-21.595081094517525,245.00576982880702,-28.14423017119296,1.0,1.0,25762.5980482374,25762.5980482374,277.2610404778538,4.111040477853805,277.2610404778538,277.2610404778538,79913.96467898334,79903.16679994136,10.79787904197292,0.0,8575.796259387458,8575.796259387458,0.9044468673505327,3652.2701399950934,277.2610404778538,4.111040477853805,1.0,0.002,0.2808144122698022,0.004480566401902929,0.0004349274707874977,0.0015650725297839292,0.21746373539374883,0.21746373539374883,0.0,5.714270202850091e-13,1.0,1.000764782014236,0.373975492853333,0.0916879874325896,0.0,7.005610236707115e-05,89.6681462690396,0.0,1601643.03238657,267.94409953735385,0.00034743518210689217,1.0,1279947.6882000617,2615.0657239866764,,,,,,,,,,,,,,,,,,,3.0,14759.477410159325,1450.0,0.375,6.1796691888313084,3.5
210.0,-29.965646740766594,4.717235503382556,34.885987170906645,28.304116275999718,6.423074623826826,-26.326774604307094,-39.83775620637459,2.7842024873740536,-5.205533148960001,-5.205889524198447,39.77540300288533,37651.036514692074,20441.637556816862,20441.637556816862,58092.67407150894,79924.6559843143,79903.67636642989,20441.637556816862,100345.31392324675,100345.31392324675,100345.31392324675,126273.90412264,123817.156572445,2456.7475501949943,0.0,93216.3268438406,50942.80400640033,46970.58093048918,25928.59019939325,72899.17112988242,19769.567448824935,1450.0,0.0,0.8866839895635921,2.862881909763797,0.0014957518510113484,1.0,1.0,-4.827113284291897,351818.81589723664,1544872.0286595365,4.391101211342775,1544872.0286595365,4.391101211342775,0.7624621044489939,0.09168840400615343,3.6340533658029748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6340533658029748,1.2787404387962993,1.2790400348099589,2.8419007138178665,6021.646593842309,14759.419355988648,6484.298991961147,0.0004145579704917783,25650.78645267601,2615.652282142833,19382.003616260412,1976.414332749758,0.7556105015344818,0.7556105015344818,32777.772813482115,32395.05729023726,1.0147892560719862,0.8,4338.555400079879,4287.898129693729,1.0147892560719862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5961713722416695,4.717235503382556,-1.0941753158972913,5.811410819279847,3.5,3.5,1.0,0.6,0.0002342777377694486,1.0000399401017455,0.00023426838106647307,198.89384310216738,0.0,1.8585042340800844e-06,5.267000999382959,0.006945557229078893,8.031583933778102e-05,0.0001539618984316676,0.0005595057552010174,0.09168840400088461,0.09168840400088461,0.09168840400088461,0.09175898518111776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508217.3445091847,588.9226924667244,0.0,0.09168840400088461,0.09168840400615343,0.09168840400615343,0.375,0.375,0.5,5.471300347028192,0.355554838887997,0.355554838887997,-8.185452315956354e-12,0.0003563752384252439,0.37877623990652864,-8.185452315956354e-12,25928.59019939325,19769.567448824935,0.7624621044489939,0.80158762716627,3.870873532625766,0.7968907351224452,0.516480996026831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512871825775233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.30099231983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37865550614276,261.37865550614276,-11.771344493857214,245.00540973765342,277.75190127462486,119610.76656027364,119608.78007197824,1.9864882953894885,0.0,nan,277.75190127462486,4.601901274624879,271.2026029672409,-1.9473970327590564,264.6533046598412,-8.496695340158794,258.1040063524486,-15.04599364755137,251.55470804504745,-21.59529195495253,245.00540973765342,-28.144590262346554,1.0,1.0,25762.5980482374,25762.5980482374,277.26145827064494,4.11145827064496,277.26145827064494,277.26145827064494,79914.46185783733,79903.67636642989,10.785491407441441,0.0,8575.796259387458,8575.796259387458,0.9044497243775875,3652.22363263199,277.26145827064494,4.11145827064496,1.0,0.002,0.28074345801279066,0.004480939337693184,0.0004348178988471296,0.0015651821032019737,0.21740894942356478,0.21740894942356478,0.0,2.049103074719394e-12,1.0,1.000774592559867,0.3787762399147141,0.09168840400615343,0.0,7.09542558821687e-05,90.81764834075739,0.0,1601643.469236775,267.94446685104,0.0003563752466106962,1.0,1279946.4558063317,2615.0085326193453,,,,,,,,,,,,,,,,,,,3.0,14759.419355988648,1450.0,0.375,6.1796691888313084,3.5
211.0,-29.966024636938105,4.718538958418566,34.886113818180654,28.304876025673025,6.423439282812174,-26.327078244962742,-39.838053833786375,2.784492890884856,-5.205166213608891,-5.205531621794699,39.7756261455283,37650.18474872664,20443.585395239326,20443.585395239326,58093.77014396597,79925.05587217836,79904.23180316,20443.585395239326,100347.81719839932,100347.81719839932,100347.81719839932,126276.61376244569,123818.8971588389,2457.716603606791,0.0,93216.82447160187,50942.04847870568,46971.97332544021,25928.796564046374,72900.76988948658,19769.742507086354,1450.0,0.0,0.886685005464514,2.8629195852655833,0.0014957518510113484,1.0,1.0,-4.821965047529886,351823.7323149847,1544881.6047181156,4.391067068025407,1544881.6047181156,4.391067068025407,0.762462787590368,0.09168882425844967,3.634005995451526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634005995451526,1.2787391122337266,1.279038695971181,2.8418666174240754,6021.5743476753205,14759.35417736151,6484.306452742131,0.00041457122039538215,25651.25775474117,2615.7003415785384,19382.025917034047,1976.4166067958017,0.7555974877470337,0.7555974877470337,32777.43100306041,32395.05729023726,1.0147760281639542,0.8,4338.510157120288,4287.898129693729,1.0147760281639542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.596799906819894,4.718538958418566,-1.0934256173424357,5.811964575761002,3.5,3.5,1.0,0.6,0.00023426838106647307,1.0000393214429886,0.00023425916965788882,198.89415511825118,0.0,1.8609906135706029e-06,5.274047398859088,0.006947418219692463,8.031313801667163e-05,0.00015395524304980142,0.0005594742762741752,0.09168882425865507,0.09168882425865507,0.09168882425865507,0.09176029786104353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508208.0002994314,588.9257910500888,0.0,0.09168882425865507,0.09168882425844967,0.09168882425844967,0.375,0.375,0.5,5.473444555250854,0.36103002697336706,0.36103002697336706,1.801936377887614e-11,0.0003654081858144309,0.3835665742648189,1.801936377887614e-11,25928.796564046374,19769.742507086354,0.762462787590368,0.8015457321299114,3.870933269868443,0.7968882939375377,0.5164579853656166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512894815416177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.30803871931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786649273766,261.3786649273766,-11.771335072623401,245.00505315972353,277.75227669502414,119611.37554563138,119609.93432502051,1.441220610881441,0.0,nan,277.75227669502414,4.602276695024159,271.20283198797785,-1.9471680120221322,264.6533872809104,-8.496612719089569,258.1039425738418,-15.0460574261582,251.55449786678165,-21.595502133218332,245.00505315972353,-28.144946840276447,1.0,1.0,25762.5980482374,25762.5980482374,277.2618809409971,4.111880940997139,277.2618809409971,277.2618809409971,79914.79201348357,79904.23180316,10.560210323572392,0.0,8575.796259387458,8575.796259387458,0.9044526489565886,3652.1760254287833,277.2618809409971,4.111880940997139,1.0,0.002,0.28067160757332904,0.00448131616954872,0.00043470693830444107,0.0015652930615856387,0.21735346915222054,0.21735346915222054,0.0,-1.0992031937440139e-13,1.0,1.0007843816523716,0.3835665742467995,0.09168882425844967,0.0,7.185043598991416e-05,91.96462246164694,0.0,1601643.9057849194,267.9448337863911,0.00036540816779506713,1.0,1279945.2250304543,2614.951478903541,,,,,,,,,,,,,,,,,,,3.0,14759.35417736151,1450.0,0.375,6.1796691888313084,3.5
212.0,-29.966398689777225,4.7198263384765236,34.88623934581734,28.30561223616826,6.423818390922339,-26.327376981684207,-39.83834314914418,2.784796682909406,-5.204806411133859,-5.205180647984334,39.77584715532577,37649.35309128986,20445.514392109366,20445.514392109366,58094.867483399226,79925.39411513058,79904.78231439863,20445.514392109366,100350.296706508,100350.296706508,100350.296706508,126279.29644677367,123820.59915460779,2458.6972921658835,0.0,93217.27714181795,50941.330276614215,46973.27429467081,25928.999740265674,72902.27403493648,19769.91494935383,1450.0,0.0,0.8866859937512321,2.86295653219663,0.0014957518510113484,1.0,1.0,-4.816988484918454,351828.55360818515,1544891.0892900266,4.39103385284214,1544891.0892900266,4.39103385284214,0.762463463588714,0.09168924814545928,3.633962129199238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633962129199238,1.2787377233302428,1.2790372949627151,2.8418353997841215,6021.508201242273,14759.292527725629,6484.312419606746,0.00041458324229767763,25651.69196255737,2615.744618453536,19382.043752391684,1976.4184254961363,0.7555853929901696,0.7555853929901696,32777.1144763854,32395.05729023726,1.0147637787561867,0.8,4338.468260786362,4287.898129693729,1.0147637787561867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.597422361547209,4.7198263384765236,-1.0926866372475317,5.812512975724055,3.5,3.5,1.0,0.6,0.00023425916965788882,1.0000389216426309,0.00023425005226106844,198.8944639618755,0.0,1.832095327813076e-06,5.192158159022257,0.006949250315020276,8.031051221779694e-05,0.0001539486574400919,0.0005594435909783604,0.09168924815066735,0.09168924815066735,0.09168924815066735,0.09176158433432371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508198.5198190343,588.9289345244106,0.0,0.09168924815066735,0.09168924814545928,0.09168924814545928,0.375,0.375,0.5,5.475614642121403,0.3663377587151331,0.3663377587151331,5.229594535194337e-12,0.00037423685046178434,0.3881921630658667,5.229594535194337e-12,25928.999740265674,19769.91494935383,0.762463463588714,0.8015058276565837,3.870990378058121,0.796886904454569,0.5164359217827335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451291744895964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.22614947947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37867309522943,261.37867309522943,-11.771326904770547,245.00470025145913,277.7526459389973,119612.31143029821,119611.06194668608,1.2494836121290653,0.0,nan,277.7526459389973,4.602645938997341,271.2030568014955,-1.9469431985044707,264.65346766398886,-8.496532336011114,258.10387852647136,-15.046121473528615,251.5542893889645,-21.595710611035486,245.00470025145913,-28.14529974854085,1.0,1.0,25762.5980482374,25762.5980482374,277.26229610840795,4.112296108407975,277.26229610840795,277.26229610840795,79915.12711309109,79904.78231439863,10.344798692458426,0.0,8575.796259387458,8575.796259387458,0.9044553571855909,3652.1319398452342,277.26229610840795,4.112296108407975,1.0,0.002,0.28059889178468966,0.004481695727763398,0.0004345946311026651,0.0015654053692485234,0.21729731555133253,0.21729731555133253,0.0,3.511886961793387e-13,1.0,1.0007938339533926,0.3881921630606371,0.09168924814545928,0.0,7.271578536273075e-05,93.07213449492413,0.0,1601644.3338032565,267.9451935888661,0.0003742368452321898,1.0,1279944.0180787304,2614.896471558214,,,,,,,,,,,,,,,,,,,3.0,14759.292527725629,1450.0,0.375,6.1796691888313084,3.5
213.0,-29.966770373898527,4.721097711264165,34.886363704602246,28.30636828383433,6.424202066290603,-26.327673129879567,-39.8386282735504,2.785104822278922,-5.204459091695469,-5.204841737691962,39.776064506872494,37648.495834546186,20447.435264849617,20447.435264849617,58095.931099395806,79925.74736579372,79905.29167603787,20447.435264849617,100352.72694088749,100352.72694088749,100352.72694088749,126281.92432568004,123822.23537399928,2459.6889516807587,0.0,93217.738858848,50940.58088518845,46974.61997073283,25929.197384792555,72903.81735552539,19770.08285612134,1450.0,0.0,0.886686933766575,2.862992211180724,0.0014957518510113484,1.0,1.0,-4.812293863109005,351833.2092353476,1544900.4169134314,4.391002260051068,1544900.4169134314,4.391002260051068,0.7624641273206733,0.09168967586986006,3.6339164148733136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6339164148733136,1.278736314090167,1.2790358737331415,2.841802782037108,6021.439088150373,14759.23103964003,6484.3199321974425,0.0004145959645297861,25652.14171611533,2615.7904805530256,19382.06620802802,1976.4207153337807,0.7555730208621025,0.7555730208621025,32776.78461371194,32395.05729023726,1.0147510132841018,0.8,4338.424599263313,4287.898129693729,1.0147510132841018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.598042194754982,4.721097711264165,-1.091961354791163,5.813059066055328,3.5,3.5,1.0,0.6,0.00023425005226106844,1.00003867528174,0.000234240992924672,198.8947708505619,0.0,1.8133997533171549e-06,5.139174900900817,0.006951063714773593,8.030792453324944e-05,0.000153942127727819,0.0005594128248906457,0.09168967587182975,0.09168967587182975,0.09168967587182975,0.0917628251752209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508188.9028414685,588.9321228861514,0.0,0.09168967587182975,0.09168967586986006,0.09168967586986006,0.375,0.375,0.5,5.477809125493178,0.3714593724927795,0.3714593724927795,1.3642420526593924e-12,0.0003826459964670903,0.39254787458293094,1.3642420526593924e-12,25929.197384792555,19770.08285612134,0.7624641273206733,0.8014646176595529,3.8710485766717984,0.7968846242451625,0.5164132304752737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293985237866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.17316622135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786808681325,261.3786808681325,-11.771319131867472,245.00435079630495,277.753010939958,119613.25931055319,119612.07024486935,1.189065683836624,0.0,nan,277.753010939958,4.60301093995804,271.20327891123213,-1.9467210887678448,264.65354688250244,-8.496453117497538,258.1038148537637,-15.046185146236269,251.55408282503367,-21.595917174966303,245.00435079630495,-28.14564920369503,1.0,1.0,25762.5980482374,25762.5980482374,277.26269441395925,4.112694413959275,277.26269441395925,277.26269441395925,79915.55284864159,79905.29167603787,10.26117260371393,0.0,8575.796259387458,8575.796259387458,0.9044581794994552,3652.08599694768,277.26269441395925,4.112694413959275,1.0,0.002,0.28052536113266907,0.004482076947586622,0.00043448105081870804,0.0015655189509035444,0.217240525409354,0.217240525409354,0.0,1.7222525489080098e-12,1.0,1.0008027346707034,0.3925478745815667,0.09168967586986006,0.0,7.35306500172712e-05,94.11502993733751,0.0,1601644.746804233,267.9455409083045,0.00038264599510284825,1.0,1279942.8526095084,2614.8447993970485,,,,,,,,,,,,,,,,,,,3.0,14759.23103964003,1450.0,0.375,6.1796691888313084,3.5
214.0,-29.96713659156755,4.722353334252951,34.88648696767322,28.307092061173194,6.424549597012528,-26.327967972708386,-39.838916960265465,2.7853809782059202,-5.204112476622242,-5.204503578954711,39.776281629564465,37647.68148572164,20449.325241207778,20449.325241207778,58097.006726929416,79926.1322948083,79905.84056554828,20449.325241207778,100355.16580675606,100355.16580675606,100355.16580675606,126284.56049185232,123823.86899361596,2460.6914982363546,0.0,93218.21994438354,50939.86131267864,46975.954035227674,25929.394685096257,72905.34872032393,19770.25048040953,1450.0,0.0,0.8866878707696654,2.863027810476249,0.0014957518510113484,1.0,1.0,-4.807623152089377,351837.85458668356,1544909.734757165,4.39097076854344,1544909.734757165,4.39097076854344,0.7624647902703687,0.09169010666912242,3.633871491861338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633871491861338,1.2787350529510193,1.2790346007134623,2.841770453914764,6021.370588738395,14759.167346917064,6484.326174611199,0.0004146084216051429,25652.59122485793,2615.8363176882963,19382.08486702048,1976.4226180214937,0.755560508376199,0.755560508376199,32776.46046014541,32395.05729023726,1.0147384687820502,0.8,4338.381693413226,4287.898129693729,1.0147384687820502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.598652058221805,4.722353334252951,-1.0912430385140084,5.813596372766959,3.5,3.5,1.0,0.6,0.000234240992924672,1.000038106578913,0.00023423206714192146,198.89507322657556,0.0,1.8018546366305602e-06,5.1064560402110075,0.006952865569410224,8.03053045970208e-05,0.00015393568832765118,0.0005593825093939038,0.0916901066662628,0.0916901066662628,0.0916901066662628,0.09176406315267165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508179.16699668206,588.9353504835274,0.0,0.0916901066662628,0.09169010666912242,0.09169010666912242,0.375,0.375,0.5,5.480027819836809,0.37642344691744256,0.37642344691744256,7.44648787076585e-12,0.000391102332457649,0.396880426865323,7.44648787076585e-12,25929.394685096257,19770.25048040953,0.7624647902703687,0.8014245215219965,3.8711068559463926,0.7968826395687155,0.5163912133545084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296211399175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.14044736066,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37868552896487,261.37868552896487,-11.771314471035112,245.00400478204074,277.75336627588655,119613.88858008831,119613.17558534573,0.71299474257345,0.0,nan,277.75336627588655,4.603366275886572,271.20349397712295,-1.9465060228770312,264.6536216783515,-8.496378321648479,258.1037493795785,-15.04625062042146,251.5538770808091,-21.59612291919089,245.00400478204074,-28.14599521795924,1.0,1.0,25762.5980482374,25762.5980482374,277.2630965771917,4.113096577191698,277.2630965771917,277.2630965771917,79915.87230496398,79905.84056554828,10.03173941570276,0.0,8575.796259387458,8575.796259387458,0.9044609529470872,3652.0408493206446,277.2630965771917,4.113096577191698,1.0,0.002,0.2804510199641346,0.0044824616387281165,0.0004343662143614281,0.0015656337853957511,0.21718310718071407,0.21718310718071407,0.0,-2.4282095431593653e-13,1.0,1.0008115879276158,0.3968804268578765,0.09169010666912242,0.0,7.434116425236174e-05,95.15235538910697,0.0,1601645.1590602568,267.94588752337773,0.00039110232501116116,1.0,1279941.6897225159,2614.7934242850793,,,,,,,,,,,,,,,,,,,3.0,14759.167346917064,1450.0,0.375,6.1796691888313084,3.5
215.0,-29.96749685013005,4.723593490324338,34.88660921978946,28.307806024700426,6.424893142363549,-26.328257850882295,-39.839197300001956,2.785654143385679,-5.203764743482964,-5.204164409055173,39.77649900497134,37646.86304372323,20451.181272721788,20451.181272721788,58098.04431644501,79926.50402574499,79906.43920395852,20451.181272721788,100357.62047668031,100357.62047668031,100357.62047668031,126287.21290678109,123825.5079623377,2461.7049444433956,0.0,93218.68555813088,50939.13525010796,46977.27812002546,25929.59243010078,72906.87055012624,19770.418466316085,1450.0,0.0,0.8866888120044412,2.8630635154335415,0.0014957518510113484,1.0,1.0,-4.802943726070282,351842.51387702295,1544919.0634900061,4.390939134859612,1544919.0634900061,4.390939134859612,0.762465454079613,0.09169054034746692,3.633826941269961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633826941269961,1.278733805399553,1.2790333414554587,2.8417383867743577,6021.302642315825,14759.106590695397,6484.333424320509,0.0004146209114463899,25653.033857895425,2615.8814536967698,19382.106536886757,1976.4248277328913,0.7555483162051564,0.7555483162051564,32776.138993084125,32395.05729023726,1.014726028276386,0.8,4338.3391431562995,4287.898129693729,1.014726028276386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.599250968260429,4.723593490324338,-1.0905305388787294,5.814124029203067,3.5,3.5,1.0,0.6,0.00023423206714192146,1.0000374866072448,0.00023422328690555764,198.89537068310727,0.0,1.7752942137705417e-06,5.031183801825716,0.006954640863623994,8.03027604882578e-05,0.00015392930665366367,0.0005593524615690886,0.09169054034330931,0.09169054034330931,0.09169054034330931,0.09176530495709166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508169.31447063544,588.9386166178421,0.0,0.09169054034330931,0.09169054034746692,0.09169054034746692,0.375,0.375,0.5,5.4822707589277515,0.38126240228928054,0.38126240228928054,2.1259438653942198e-11,0.00039966557221760013,0.4012206829848992,2.1259438653942198e-11,25929.59243010078,19770.418466316085,0.762465454079613,0.8013845107742659,3.8711632498296327,0.7968802374599304,0.5163692085485905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298404826145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.065175122276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37868782299364,261.37868782299364,-11.771312177006337,245.0036625761281,277.7537130698621,119614.55436846813,119614.20343790707,0.3509305610607747,0.0,nan,277.7537130698621,4.603713069862124,271.2037029711131,-1.9462970288868746,264.6536928723672,-8.496307127632804,258.103682773615,-15.046317226384986,251.55367267487617,-21.59632732512381,245.0036625761281,-28.14633742387187,1.0,1.0,25762.5980482374,25762.5980482374,277.2635055526687,4.113505552668698,277.2635055526687,277.2635055526687,79916.14297577372,79906.43920395852,9.703771815198706,0.0,8575.796259387458,8575.796259387458,0.9044637033905022,3651.9960759763107,277.2635055526687,4.113505552668698,1.0,0.002,0.28037586686181415,0.00448285011061613,0.0004342501211180661,0.0015657498789436338,0.21712506055903305,0.21712506055903305,0.0,6.169977723180509e-14,1.0,1.000820456787322,0.4012206829636398,0.09169054034746692,0.0,7.51530990167422e-05,96.19149688731311,0.0,1601645.5727612525,267.946235256517,0.0003996655509581615,1.0,1279940.5233559841,2614.741971151405,,,,,,,,,,,,,,,,,,,3.0,14759.106590695397,1450.0,0.375,6.1796691888313084,3.5
216.0,-29.96785834681455,4.724818073113225,34.88673029933512,28.308539546001725,6.4252874752174405,-26.328543764609016,-39.83947701109571,2.7859728930167114,-5.203439653525777,-5.203847006881997,39.77670969810319,37646.05593025177,20453.050064790154,20453.050064790154,58099.10599504193,79926.8009536958,79906.92399708462,20453.050064790154,100359.97406187477,100359.97406187477,100359.97406187477,126289.75422467958,123827.02609727059,2462.7281274089955,0.0,93219.10191512865,50938.44787212132,46978.50449223036,25929.780162804807,72908.28465503517,19770.578239188304,1450.0,0.0,0.886689666443254,2.863096933729955,0.0014957518510113484,1.0,1.0,-4.798768947120436,351846.8741805134,1544928.1054909027,4.39091041831534,1544928.1054909027,4.39091041831534,0.7624660955494091,0.09169097800034001,3.633784179986603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633784179986603,1.2787323463055988,1.2790318707915636,2.8417081889615234,6021.238656774068,14759.049671694484,6484.340379534607,0.00041463268917971965,25653.45031456225,2615.9239204582864,19382.127326487138,1976.4269476821482,0.7555368610780914,0.7555368610780914,32775.83043652625,32395.05729023726,1.0147140874250666,0.8,4338.298301768813,4287.898129693729,1.0147140874250666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.599853995914536,4.724818073113225,-1.0898372402599534,5.814655313373178,3.5,3.5,1.0,0.6,0.00023422328690555764,1.0000376155533022,0.0002342144767984215,198.895669162714,0.0,1.7463483662665685e-06,4.949151269999455,0.006956387211990261,8.03002221587429e-05,0.00015392306474681474,0.000559323197612029,0.09169097800986548,0.09169097800986548,0.09169097800986548,0.09176646449028925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508159.3240234306,588.9419279537177,0.0,0.09169097800986548,0.09169097800034001,0.09169097800034001,0.375,0.375,0.5,5.484535356973227,0.38591276980469047,0.38591276980469047,2.0975221559638157e-11,0.0004073533561950171,0.40507805976153577,2.0975221559638157e-11,25929.780162804807,19770.578239188304,0.7624660955494091,0.8013464101752739,3.8712187449424147,0.7968793432726785,0.5163481229653628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513005625677726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.98314259045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786926850319,261.3786926850319,-11.771307314968055,245.00332373397504,277.75406163609085,119615.82744914184,119615.08367527233,0.7437738695411511,0.0,nan,277.75406163609085,4.604061636090876,271.2039140556669,-1.9460859443330492,264.65376647524397,-8.496233524756008,258.1036188948156,-15.046381105184366,251.55347131439902,-21.59652868560096,245.00332373397504,-28.14667626602494,1.0,1.0,25762.5980482374,25762.5980482374,277.2638794852341,4.113879485234122,277.2638794852341,277.2638794852341,79916.6235618329,79906.92399708462,9.69956474826904,0.0,8575.796259387458,8575.796259387458,0.9044663433554169,3651.953100886536,277.2638794852341,4.113879485234122,1.0,0.002,0.28029999212412365,0.0044832382506123595,0.00043413289047123174,0.0015658671109493555,0.21706644523561586,0.21706644523561586,0.0,1.420587172201726e-12,1.0,1.0008283389209094,0.40507805974056055,0.09169097800034001,0.0,7.587473518214953e-05,97.11506544036847,0.0,1601645.9590559702,267.9465603464742,0.00040735333521979555,1.0,1279939.431844185,2614.6964725329526,,,,,,,,,,,,,,,,,,,3.0,14759.049671694484,1450.0,0.375,6.1796691888313084,3.5
217.0,-29.96821462500908,4.726027280763621,34.88685024871492,28.30926492987203,6.425622439480899,-26.328830918560413,-39.839756896812446,2.786238733026427,-5.203118484914796,-5.203533438376974,39.77691926893223,37645.23673434101,20454.895081429622,20454.895081429622,58100.13181577063,79927.21461650352,79907.42632906123,20454.895081429622,100362.32141049085,100362.32141049085,100362.32141049085,126292.28756334331,123828.52674849852,2463.760814844788,0.0,93219.59968979929,50937.7114704441,46979.875799283545,25929.96615285246,72909.841952136,19770.736585239345,1450.0,0.0,0.886690505391703,2.8631299486154744,0.0014957518510113484,1.0,1.0,-4.794677287595107,351851.1818601225,1544937.0993663738,4.390882222417998,1544937.0993663738,4.390882222417998,0.7624667332265083,0.09169141862485854,3.633738214981097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633738214981097,1.2787311324677153,1.2790306454030111,2.8416749406645416,6021.16820762245,14758.984832194583,6484.3470873812275,0.00041464553646525893,25653.91180505947,2615.9709793925012,19382.147376689576,1976.4289922337982,0.7555240512235263,0.7555240512235263,32775.49876176351,32395.05729023726,1.0147012519520981,0.8,4338.254400392684,4287.898129693729,1.0147012519520981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.600449351639085,4.726027280763621,-1.0891525575959013,5.815179838359523,3.5,3.5,1.0,0.6,0.0002342144767984215,1.0000370726419952,0.000234205794170861,198.89596333430484,0.0,1.752292154239527e-06,4.9659959651148196,0.006958139504144501,8.029768231879664e-05,0.00015391679447962486,0.0005592933380280044,0.09169141862595764,0.09169141862595764,0.09169141862595764,0.09176760949245884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508149.2253535921,588.9452749603272,0.0,0.09169141862595764,0.09169141862485854,0.09169141862485854,0.375,0.375,0.5,5.486821083579297,0.3903900493721153,0.3903900493721153,-2.3703705664956942e-11,0.0004149534621546991,0.408856150781844,-2.3703705664956942e-11,25929.96615285246,19770.736585239345,0.7624667332265083,0.8013055823130786,3.8712780844447994,0.796876392269679,0.5163258584356063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513027277311963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.99998728557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37869472543264,261.37869472543264,-11.77130527456734,245.00298800565514,277.75440144521184,119616.37048823606,119616.05835640199,0.3121318340874346,0.0,nan,277.75440144521184,4.604401445211863,271.2041187572999,-1.945881242700068,264.6538360693886,-8.496163930611374,258.1035533814732,-15.046446618526772,251.5532706935672,-21.596729306432763,245.00298800565514,-28.147011994344837,1.0,1.0,25762.5980482374,25762.5980482374,277.2642516292884,4.114251629288447,277.2642516292884,277.2642516292884,79917.03016617133,79907.42632906123,9.603837110102177,0.0,8575.796259387458,8575.796259387458,0.9044691810973261,3651.9069060560028,277.2642516292884,4.114251629288447,1.0,0.002,0.2802234105858531,0.004483628901874258,0.0004340145615223368,0.0015659854386250954,0.2170072807611684,0.2170072807611684,0.0,1.4743241349979286e-13,1.0,1.0008360589539445,0.4088561508055477,0.09169141862485854,0.0,7.658153392870297e-05,98.01964244629407,0.0,1601646.3406971847,267.9468815150852,0.00041495348585840475,1.0,1279938.3535141759,2614.6519525672643,,,,,,,,,,,,,,,,,,,3.0,14758.984832194583,1450.0,0.375,6.1796691888313084,3.5
218.0,-29.96856731115661,4.727221279755485,34.886969083976155,28.30995999919253,6.425956271707457,-26.329114952869645,-39.8400325217284,2.786503913426933,-5.2028030165296855,-5.203225380574546,39.777127042159236,37644.44647532539,20456.72012027986,20456.72012027986,58101.16659560525,79927.58734622979,79907.93045063189,20456.72012027986,100364.65057091175,100364.65057091175,100364.65057091175,126294.80014063393,123829.99745804252,2464.8026825914153,0.0,93220.06573285093,50937.013616742224,46981.16901789856,25930.14956972218,72911.31858762074,19770.89281503844,1450.0,0.0,0.886691322746822,2.86316238437215,0.0014957518510113484,1.0,1.0,-4.790718281463114,351855.4138770208,1544946.0161364644,4.390854752277446,1544946.0161364644,4.390854752277446,0.7624673649443308,0.0916918619564134,3.633695237900799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633695237900799,1.2787299214268943,1.2790294229752186,2.8416440227237922,6021.102696216052,14758.92268706873,6484.352515326944,0.0004146573808015648,25654.343479478084,2616.01499793284,19382.16360118256,1976.4306466716525,0.7555119707774676,0.7555119707774676,32775.18864654338,32395.05729023726,1.0146892508406797,0.8,4338.213352696411,4287.898129693729,1.0146892508406797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601038260868283,4.727221279755485,-1.0884774040483132,5.815698683803798,3.5,3.5,1.0,0.6,0.000234205794170861,1.0000366989700944,0.00023419719937484496,198.89625454077196,0.0,1.72693957291992e-06,4.894146749655054,0.006959866443717421,8.029518121632233e-05,0.00015391061295453866,0.0005592642613553001,0.09169186195732269,0.09169186195732269,0.09169186195732269,0.09176873369984848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508139.0185866574,588.948657561089,0.0,0.09169186195732269,0.0916918619564134,0.0916918619564134,0.375,0.375,0.5,5.489127236332373,0.39470402388610637,0.39470402388610637,-8.242295734817162e-12,0.0004223640448799415,0.4125070991114512,-8.242295734817162e-12,25930.14956972218,19770.89281503844,0.7624673649443308,0.8012667045595199,3.8713354582314192,0.7968744458486582,0.5163045629203153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451304861644812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.92813807011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786946808587,261.3786946808587,-11.771305319141277,245.00265543516988,277.7547339265489,119617.05264810273,119617.0594668543,-0.006818751569813486,0.0,nan,277.7547339265489,4.604733926548931,271.20431822827254,-1.9456817717274362,264.65390252999674,-8.496097470003235,258.1034868317178,-15.04651316828216,251.55307113344634,-21.59692886655364,245.00265543516988,-28.147344564830092,1.0,1.0,25762.5980482374,25762.5980482374,277.26461847131975,4.114618471319773,277.26461847131975,277.26461847131975,79917.4035401462,79907.93045063189,9.473089514314779,0.0,8575.796259387458,8575.796259387458,0.9044718343623632,3651.863714090303,277.26461847131975,4.114618471319773,1.0,0.002,0.2801461460316198,0.004484021696718787,0.0004338951696039709,0.0015661048304577735,0.21694758480198545,0.21694758480198545,0.0,6.174444636131149e-14,1.0,1.0008435191215916,0.4125070991196935,0.0916918619564134,0.0,7.726454978458025e-05,98.89377878366717,0.0,1601646.715483361,267.9471969834703,0.00042236405312223724,1.0,1279937.2941328327,2614.609006857575,,,,,,,,,,,,,,,,,,,3.0,14758.92268706873,1450.0,0.375,6.1796691888313084,3.5
219.0,-29.96891542224022,4.72840035307029,34.88708689500607,28.310649236105405,6.426284962093549,-26.32939538381848,-39.84030381599439,2.786764923681001,-5.202485872255124,-5.202915764350666,39.77733517908795,37643.66018890242,20458.511201887166,20458.511201887166,58102.17139078958,79927.96266694114,79908.48634136791,20458.511201887166,100366.99754325507,100366.99754325507,100366.99754325507,126297.33120514409,123831.47742498557,2465.8537801585235,0.0,93220.53164742742,50936.31676889188,46982.4609761506,25930.333661889017,72912.79463803962,19771.049592771553,1450.0,0.0,0.8866921467239224,2.8631949833815327,0.0014957518510113484,1.0,1.0,-4.786732153626133,351859.6673420701,1544954.9485531629,4.390827059616334,1544954.9485531629,4.390827059616334,0.7624679979274605,0.09169230758998624,3.633652488588644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633652488588644,1.2787287295329157,1.279028219811092,2.841613240296804,6021.037471947055,14758.860642492356,6484.357843378053,0.0004146691633908255,25654.77352063335,2616.0588499266673,19382.179527083877,1976.4322706616306,0.7554999271966047,0.7554999271966047,32774.880174131235,32395.05729023726,1.0146773133322524,0.8,4338.1725224466845,4287.898129693729,1.0146773133322524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601616212668408,4.72840035307029,-1.0878075223773767,5.816207875447667,3.5,3.5,1.0,0.6,0.00023419719937484496,1.0000362230043862,0.0002341887163559452,198.89654197043023,0.0,1.709472736130921e-06,4.84464573419503,0.006961575916453551,8.029271948178197e-05,0.000153904479893063,0.0005592353963683693,0.09169230758732175,0.09169230758732175,0.09169230758732175,0.0917698638270129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508128.71373922785,588.9520725555325,0.0,0.09169230758732175,0.09169230758998624,0.09169230758998624,0.375,0.375,0.5,5.491453923258423,0.3988899567717681,0.3988899567717681,-8.668621376273222e-11,0.0004298920955534413,0.4161836107245449,-8.668621376273222e-11,25930.333661889017,19771.049592771553,0.7624679979274605,0.8012279349949596,3.8713915207489533,0.7968720946608303,0.5162833268944981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513069740499114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.878637054644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786928788675,261.3786928788675,-11.771307121132452,245.00232619186085,277.7550595658741,119617.73537116869,119618.01103146472,-0.2756602959874712,0.0,nan,277.7550595658741,4.6050595658741145,271.2045128910721,-1.945487108927864,264.6539662162697,-8.496033783730297,258.10341954146503,-15.046580458534947,251.5528728666635,-21.59712713333647,245.00232619186085,-28.147673808139132,1.0,1.0,25762.5980482374,25762.5980482374,277.2649929084325,4.114992908432498,277.2649929084325,277.2649929084325,79917.73630464362,79908.48634136791,9.249963275709888,0.0,8575.796259387458,8575.796259387458,0.9044744735548922,3651.820751031587,277.2649929084325,4.114992908432498,1.0,0.002,0.28006819369453384,0.004484417803304466,0.00043377471368223196,0.0015662252860326284,0.21688735684111599,0.21688735684111599,0.0,-2.8513953351239074e-13,1.0,1.0008510314212171,0.4161836108112311,0.09169230758998624,0.0,7.795233222678101e-05,99.77401418255563,0.0,1601647.0923738903,267.94751412774485,0.0004298921822396551,1.0,1279936.2293906794,2614.5657574399693,,,,,,,,,,,,,,,,,,,3.0,14758.860642492356,1450.0,0.375,6.1796691888313084,3.5
220.0,-29.969266935505296,4.729564153539787,34.88720337149333,28.311409230250888,6.426668577334261,-26.329673384244323,-39.84057465624062,2.7870750245594516,-5.202205771242689,-5.202641648417927,39.77753232046205,37642.824033303776,20460.343952032887,20460.343952032887,58103.167985336666,79928.3210737987,79908.82731320249,20460.343952032887,100369.17126523537,100369.17126523537,100369.17126523537,126299.67265388032,123832.7604156917,2466.9122381886255,0.0,93220.98955772092,50935.58096321259,46983.78732723148,25930.501388644952,72914.28871587644,19771.19294144231,1450.0,0.0,0.8866928295155614,2.8632238543685777,0.0014957518510113484,1.0,1.0,-4.783557975169003,351863.43314492085,1544963.4091214342,4.390804112017844,1544963.4091214342,4.390804112017844,0.7624685942285782,0.09169275727949834,3.6336063509456995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6336063509456995,1.2787273099192602,1.2790267890169171,2.841580314082076,6020.967705249083,14758.800376292533,6484.366207222108,0.00041468210288622074,25655.22529248629,2616.1049178349685,19382.204527173468,1976.4348199612987,0.7554875977974741,0.7554875977974741,32774.54725123478,32395.05729023726,1.0146644296512364,0.8,4338.128455864172,4287.898129693729,1.0146644296512364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.60220761020249,4.729564153539787,-1.0871647596181058,5.816728913157893,3.5,3.5,1.0,0.6,0.0002341887163559452,1.0000365771326305,0.00023418015071751297,198.89683220995755,0.0,1.6872431246286832e-06,4.781647015197688,0.00696326315957818,8.029026193663028e-05,0.00015389845441931492,0.0005592064013787499,0.09169275720662556,0.09169275720662556,0.09169275720662556,0.09177085985467813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508118.27562127425,588.9555309925224,0.0,0.09169275720662556,0.09169275727949834,0.09169275727949834,0.375,0.375,0.5,5.49379699098378,0.4028313203394305,0.4028313203394305,6.252776074688882e-12,0.0004358771752208668,0.41908367324890605,6.252776074688882e-12,25930.501388644952,19771.19294144231,0.7624685942285782,0.8011875196677951,3.871450980496354,0.7968694340795952,0.5162612801447707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513090590585345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.81563833565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37869432288176,261.37869432288176,-11.771305677118221,245.0019995824635,277.75538906329996,119618.88089523239,119618.65999713543,0.2208980969706893,0.0,nan,277.75538906329996,4.605389063299981,271.20471116712605,-1.9452888328739277,264.6540332709788,-8.495966729021177,258.1033553747994,-15.0466446252006,251.5526774786231,-21.597322521376867,245.0019995824635,-28.14800041753648,1.0,1.0,25762.5980482374,25762.5980482374,277.2653067841525,4.115306784152494,277.2653067841525,277.2653067841525,79918.44674238241,79908.82731320249,9.61942917991837,0.0,8575.796259387458,8575.796259387458,0.9044773219189383,3651.774382700428,277.2653067841525,4.115306784152494,1.0,0.002,0.2799896987331678,0.004484810533977987,0.00043365338531339945,0.0015663466110146338,0.2168266926566997,0.2168266926566997,0.0,-3.6719668104756575e-12,1.0,1.000856957320969,0.4190836732426533,0.09169275727949834,0.0,7.849495310331262e-05,100.46846030704346,0.0,1601647.4242680836,267.9477942287573,0.0004358771689680907,1.0,1279935.2867286892,2614.532064322305,,,,,,,,,,,,,,,,,,,3.0,14758.800376292533,1450.0,0.375,6.1796691888313084,3.5
