time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
221.0,-29.969605664703014,4.730713443072341,34.8873189243412,28.312024601642065,6.426887215297229,-26.329956376711753,-39.840850071609,2.7872379273028596,-5.201894363195777,-5.202337652350444,39.777738639776956,37642.089830864934,20462.085256570932,20462.085256570932,58104.17508743587,79928.82823463231,79909.42754528322,20462.085256570932,100371.51280185416,100371.51280185416,100371.51280185416,126302.19566479212,123834.21607684607,2467.9795879460407,0.0,93221.54364842789,50934.89047548092,46985.1701921633,25930.682862937967,72915.85305510127,19771.34756688609,1450.0,0.0,0.8866936314082815,2.8632558618995034,0.0014957518510113484,1.0,1.0,-4.779689529161203,351867.60947621486,1544972.2636097462,4.3907771616420455,1544972.2636097462,4.3907771616420455,0.7624692211690556,0.09169320755828042,3.633563594138727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633563594138727,1.278726572612216,1.279026040583515,2.8415485155016285,6020.90032787284,14758.728823341391,6484.368448395057,0.0004146938618379592,25655.679674576997,2616.1512519134462,19382.211226189393,1976.4355030708136,0.7554744786354587,0.7554744786354587,32774.23872323167,32395.05729023726,1.014652490049923,0.8,4338.087618256273,4287.898129693729,1.014652490049923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.602769499782632,4.730713443072341,-1.0865105104659483,5.8172239535382895,3.5,3.5,1.0,0.6,0.00023418015071751297,1.000035246947426,0.00023417189687297525,198.89711189456813,0.0,1.703678350028813e-06,4.828224443981656,0.006964966837928208,8.028776294912784e-05,0.00015389238776838515,0.0005591777776102842,0.09169320754255447,0.09169320754255447,0.09169320754255447,0.091771968741897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508107.78613851115,588.9590068350946,0.0,0.09169320754255447,0.09169320755828042,0.09169320755828042,0.375,0.375,0.5,5.496159827016741,0.40668670316853195,0.40668670316853195,-1.0345502232667059e-11,0.000443289154645754,0.4226481231892194,-1.0345502232667059e-11,25930.682862937967,19771.34756688609,0.7624692211690556,0.8011483129019993,3.8715105969958583,0.7968661498553344,0.5162401350830998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513111644503005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.862215764435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786845869497,261.3786845869497,-11.771315413050274,245.0016758364324,277.755693337467,119618.45002640616,119619.93938651888,-1.4893601127182734,0.0,nan,277.755693337467,4.605693337467017,271.20488983725437,-1.9451101627456069,264.6540863370641,-8.495913662935891,258.1032828368472,-15.046717163152778,251.55247933663298,-21.597520663366993,245.0016758364324,-28.148324163567565,1.0,1.0,25762.5980482374,25762.5980482374,277.26568077163097,4.115680771630991,277.26568077163097,277.26568077163097,79918.53684151162,79909.42754528322,9.109296228401945,0.0,8575.796259387458,8575.796259387458,0.9044799615516745,3651.731412109421,277.26568077163097,4.115680771630991,1.0,0.002,0.2799105369640046,0.004485211116735786,0.0004335310508556673,0.0015664689490236029,0.21676552542783364,0.21676552542783364,0.0,-1.2072981503408187e-13,1.0,1.0008642404999921,0.4226481231995649,0.09169320755828042,0.0,7.916176523060318e-05,101.32185392119898,0.0,1601647.7943686843,267.9481056368042,0.00044328916499125626,1.0,1279934.2413100828,2614.4901958635432,,,,,,,,,,,,,,,,,,,3.0,14758.728823341391,1450.0,0.375,6.1796691888313084,3.5
222.0,-29.96994020927896,4.731848417355446,34.887433571801346,28.312689391337358,6.427209996497844,-26.330225188701743,-39.84110816437749,2.7874949761240053,-5.201586022799233,-5.202036576513709,39.777943638743025,37641.32281533248,20463.803087370456,20463.803087370456,58105.12590270294,79929.16890935958,79910.03850178733,20463.803087370456,100373.84158915779,100373.84158915779,100373.84158915779,126304.7044276146,123835.64879533614,2469.055632278467,0.0,93221.97330695682,50934.21138790279,46986.40213228225,25930.862838456807,72917.26497073905,19771.50094117777,1450.0,0.0,0.8866944231906688,2.8632875633114256,0.0014957518510113484,1.0,1.0,-4.775923494489973,351871.74572840874,1544981.061470498,4.390750551091384,1544981.061470498,4.390750551091384,0.762469843921106,0.09169365982656066,3.6335223516321724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6335223516321724,1.2787253983815667,1.27902485552292,2.841518872019732,6020.837516891822,14758.67258947115,6484.375112640659,0.0004147054015009459,25656.08912934901,2616.1930046803964,19382.231146065467,1976.437534332873,0.7554631981650458,0.7554631981650458,32773.94112155121,32395.05729023726,1.0146409733086061,0.8,4338.048226886237,4287.898129693729,1.0146409733086061,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.603323814783603,4.731848417355446,-1.0858639031478825,5.817712320503328,3.5,3.5,1.0,0.6,0.00023417189687297525,1.000034811599063,0.00023416374525856025,198.8973881246677,0.0,1.6416658405791961e-06,4.652480992201442,0.006966608503768787,8.02854212038832e-05,0.00015388647566909206,0.0005591499489575464,0.09169365982323306,0.09169365982323306,0.09169365982323306,0.09177306677293308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508097.1960113768,588.9625158306021,0.0,0.09169365982323306,0.09169365982656066,0.09169365982656066,0.375,0.375,0.5,5.4985420369622195,0.41046503667121215,0.41046503667121215,4.604316927725449e-11,0.00045055371447233483,0.42611308202373266,4.604316927725449e-11,25930.862838456807,19771.50094117777,0.762469843921106,0.8011109833300221,3.871563110805633,0.7968637595776519,0.516219620009576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451313193277302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.68647231266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786755518056,261.3786755518056,-11.771324448194378,245.00135610271917,277.75599500089345,119619.30621240714,119620.6883719946,-1.3821595874502313,0.0,nan,277.75599500089345,4.605995000893472,271.2050672212551,-1.9449327787448851,264.6541394416395,-8.495860558360505,258.1032116619818,-15.046788338018189,251.55228388234477,-21.59771611765521,245.00135610271917,-28.148643897280806,1.0,1.0,25762.5980482374,25762.5980482374,277.2660530894242,4.116053089424213,277.2660530894242,277.2660530894242,79918.82070454463,79910.03850178733,8.782202757298364,0.0,8575.796259387458,8575.796259387458,0.9044825076873594,3651.689963390333,277.2660530894242,4.116053089424213,1.0,0.002,0.2798307269920315,0.004485614098447134,0.0004334077096743621,0.001566592290730158,0.21670385483718105,0.21670385483718105,0.0,4.0452016736303165e-13,1.0,1.0008713203405228,0.4261130819776895,0.09169365982656066,0.0,7.980996846352958e-05,102.15142880084844,0.0,1601648.1607129895,267.94841397720074,0.00045055366842916555,1.0,1279933.2059318898,2614.449578815079,,,,,,,,,,,,,,,,,,,3.0,14758.67258947115,1450.0,0.375,6.1796691888313084,3.5
223.0,-29.97027434163903,4.732969048585132,34.88754720597465,28.3133688493632,6.427557375589026,-26.330491169902814,-39.84136957498265,2.7877742039547826,-5.201294332823863,-5.201751462121884,39.77814371564997,37640.573571780085,20465.52425205645,20465.52425205645,58106.097823836535,79929.48120024899,79910.57335588375,20465.52425205645,100376.0976079402,100376.0976079402,100376.0976079402,126307.13307205099,123836.99353963134,2470.1395324196515,0.0,93222.3847193726,50933.561158151424,46987.58173469019,25931.035464110777,72918.61719880096,19771.64828545137,1450.0,0.0,0.8866951514124382,2.863317588568859,0.0014957518510113484,1.0,1.0,-4.772525857756193,351875.6627327049,1544989.648130934,4.390726076740788,1544989.648130934,4.390726076740788,0.7624704502377408,0.09169411521960076,3.63348146628087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63348146628087,1.2787241211631708,1.2790235675812112,2.8414897366413423,6020.775782521164,14758.617718699003,6484.381836197076,0.00041471676510593117,25656.491049833927,2616.2339891638762,19382.25124322554,1976.4395836728688,0.7554521468106605,0.7554521468106605,32773.646096399425,32395.05729023726,1.0146295563009136,0.8,4338.009176552565,4287.898129693729,1.0146295563009136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.603879205573461,4.732969048585132,-1.085232586683226,5.818201635268358,3.5,3.5,1.0,0.6,0.00023416374525856025,1.000034768799716,0.00023415560394926419,198.8976640150801,0.0,1.621334816142173e-06,4.594862868946918,0.006968229838584929,8.028304941937612e-05,0.00015388069583918414,0.0005591226563500793,0.09169411519302538,0.09169411519302538,0.09169411519302538,0.09177410450362603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508086.4969370233,588.9660605385073,0.0,0.09169411519302538,0.09169411521960076,0.09169411521960076,0.375,0.375,0.5,5.500941717327697,0.41411587366229696,0.41411587366229696,3.2741809263825417e-11,0.00045712929801311475,0.42922560436568347,3.2741809263825417e-11,25931.035464110777,19771.64828545137,0.7624704502377408,0.8010749262286602,3.8716157552310135,0.7968623111080061,0.5161997719890803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151970457225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.628854189395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37866936365464,261.37866936365464,-11.77133063634534,245.00103994662982,277.7562987806792,119620.41775440132,119621.36439145947,-0.9466370581388617,0.0,nan,277.7562987806792,4.606298780679197,271.2052470138702,-1.9447529861297994,264.6541952470742,-8.495804752925778,258.10314348024264,-15.046856519757341,251.55209171343165,-21.597908286568327,245.00103994662982,-28.14896005337016,1.0,1.0,25762.5980482374,25762.5980482374,277.2664005716802,4.116400571680231,277.2664005716802,277.2664005716802,79919.24092837087,79910.57335588375,8.667572487116558,0.0,8575.796259387458,8575.796259387458,0.9044850317638693,3651.6488736122747,277.2664005716802,4.116400571680231,1.0,0.002,0.2797503347055891,0.004486017068947175,0.0004332834521227139,0.00156671654817737,0.21664172606135695,0.21664172606135695,0.0,3.0008374257706194e-13,1.0,1.0008776800883885,0.42922560433294166,0.09169411521960076,0.0,8.039228187886104e-05,102.89667225361583,0.0,1601648.506838526,267.9487056671761,0.0004571292652713055,1.0,1279932.2254425553,2614.4133024681255,,,,,,,,,,,,,,,,,,,3.0,14758.617718699003,1450.0,0.375,6.1796691888313084,3.5
224.0,-29.970605256816622,4.734075409011797,34.8876597902141,28.31404642146083,6.42787622763414,-26.330757108371454,-39.841627213731385,2.7880280792012,-5.20101311445967,-5.201476410575109,39.7783407091901,37639.80608755238,20467.23674834902,20467.23674834902,58107.042835901404,79929.85529797937,79911.07606993358,20467.23674834902,100378.3128182826,100378.3128182826,100378.3128182826,126309.51628179739,123838.28554293362,2471.2307388637755,0.0,93222.84047163076,50932.874515063195,46988.851062852846,25931.20346351479,72920.05452636763,19771.791835240012,1450.0,0.0,0.8866958394900741,2.863346556810655,0.0014957518510113484,1.0,1.0,-4.76935189198025,351879.4415221356,1544998.1024966175,4.390702951594365,1544998.1024966175,4.390702951594365,0.7624710462458454,0.0916945732056522,3.6334389769222843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6334389769222843,1.2787229614124476,1.2790223971478811,2.8414590857967172,6020.710837059403,14758.5580655745,6484.388065728943,0.00041472861299968704,25656.916509052102,2616.2773739301497,19382.26986371317,1976.4414824341818,0.7554403451745593,0.7554403451745593,32773.339496166576,32395.05729023726,1.0146176913830796,0.8,4337.968594109594,4287.898129693729,1.0146176913830796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604431799219089,4.734075409011797,-1.0846130766595667,5.818688485671363,3.5,3.5,1.0,0.6,0.00023415560394926419,1.0000344341174834,0.00023414754128531914,198.8979372497558,0.0,1.6192874010124093e-06,4.589060494469168,0.0069698491259859415,8.028071192038699e-05,0.0001538748920288772,0.0005590950302674305,0.09169457319370733,0.09169457319370733,0.09169457319370733,0.09177510420174548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508075.70383419516,588.9696361226112,0.0,0.09169457319370733,0.0916945732056522,0.0916945732056522,0.375,0.375,0.5,5.5033576451057185,0.41761990108057034,0.41761990108057034,-2.0463630789890885e-12,0.0004632961154129589,0.4321245185948328,-2.0463630789890885e-12,25931.20346351479,19771.791835240012,0.7624710462458454,0.8010369531530985,3.8716711388882175,0.7968595637142606,0.5161790721637758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513171983504327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.623051814924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37866320397353,261.37866320397353,-11.771336796026446,245.0007270140437,277.7565993939033,119621.1565287947,119622.09881064025,-0.9422818455591306,0.0,nan,277.7565993939033,4.606599393903309,271.20542491793213,-1.9445750820678427,264.6542504419715,-8.495749558028479,258.1030759659819,-15.046924034018105,251.55190149000902,-21.59809850999096,245.0007270140437,-28.149272985956287,1.0,1.0,25762.5980482374,25762.5980482374,277.2667342433288,4.116734243328835,277.2667342433288,277.2667342433288,79919.6739815085,79911.07606993358,8.597911574921454,0.0,8575.796259387458,8575.796259387458,0.9044876548540405,3651.606171806896,277.2667342433288,4.116734243328835,1.0,0.002,0.2796694000390777,0.0044864208094696,0.0004331583453514966,0.0015668416534590508,0.21657917267574828,0.21657917267574828,0.0,-1.1894526162625763e-12,1.0,1.0008836033814505,0.43212451859687917,0.0916945732056522,0.0,8.09346595491683e-05,103.5908023572966,0.0,1601648.8402839345,267.9489868855403,0.000463296117459322,1.0,1279931.2795572402,2614.3796522172124,,,,,,,,,,,,,,,,,,,3.0,14758.5580655745,1450.0,0.375,6.1796691888313084,3.5
225.0,-29.97093271705546,4.7351676525169175,34.887771339199844,28.314691793080442,6.4281745329548565,-26.33102199205454,-39.84188464293254,2.7882638079577,-5.200737245520656,-5.201206512058158,39.77853602628796,37639.0707754088,20468.930779024653,20468.930779024653,58108.00155443345,79930.22797519213,79911.58023568628,20468.930779024653,100380.51101471094,100380.51101471094,100380.51101471094,126311.88007301002,123839.55111214521,2472.3289608648033,0.0,93223.29287467436,50932.21805598504,46990.08313187702,25931.36905829908,72921.4521901761,19771.93340774354,1450.0,0.0,0.8866965073624641,2.8633749836998077,0.0014957518510113484,1.0,1.0,-4.7662936101243645,351883.1495486883,1545006.484950034,4.390680505535998,1545006.484950034,4.390680505535998,0.7624716366996338,0.09169503330627445,3.633398357320061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633398357320061,1.2787218855946296,1.2790213107676998,2.8414297105976742,6020.648594537559,14758.498257060957,6484.392882112021,0.00041473982182948366,25657.327853099607,2616.319319349585,19382.284260204502,1976.4429504677441,0.7554287948915526,0.7554287948915526,32773.04638729411,32395.05729023726,1.014606348584344,0.8,4337.929797419877,4287.898129693729,1.014606348584344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.60497843432184,4.7351676525169175,-1.084002433915109,5.819170086432027,3.5,3.5,1.0,0.6,0.00023414754128531914,1.000034074691867,0.0002341395630518543,198.89820763236088,0.0,1.6036472274066687e-06,4.544736242470499,0.006971452773213348,8.02783763854154e-05,0.00015386916489990374,0.0005590679709895198,0.09169503330246485,0.09169503330246485,0.09169503330246485,0.09177608445871266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508064.8266828374,588.9732393565391,0.0,0.09169503330246485,0.09169503330627445,0.09169503330627445,0.375,0.375,0.5,5.505789179572649,0.4209826325545123,0.4209826325545123,3.154809746774845e-11,0.0004692665374932403,0.4349129019337852,3.154809746774845e-11,25931.36905829908,19771.93340774354,0.7624716366996338,0.8010003019099853,3.871726113977967,0.7968574378207692,0.5161590950938233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45131918039084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.57872756292,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786555137874,261.3786555137874,-11.77134448621257,245.00041712884388,277.75689389873077,119621.7586892938,119622.93510130492,-1.1764120111055512,0.0,nan,277.75689389873077,4.606893898730789,271.20559854475397,-1.944401455246009,264.65430319078587,-8.49569680921411,258.10300783679406,-15.046992163205914,251.5517124828159,-21.598287517184076,245.00041712884388,-28.1495828711561,1.0,1.0,25762.5980482374,25762.5980482374,277.26706293122663,4.117062931226656,277.26706293122663,277.26706293122663,79920.04804464117,79911.58023568628,8.467808954883367,0.0,8575.796259387458,8575.796259387458,0.9044901625043846,3651.565349106661,277.26706293122663,4.117062931226656,1.0,0.002,0.2795879436622979,0.004486826038988234,0.00043303242578194434,0.0015669675739665454,0.21651621289097217,0.21651621289097217,0.0,-2.5151018420710436e-13,1.0,1.000889300811669,0.4349129019022371,0.09169503330627445,0.0,8.145637088606138e-05,104.25848141124898,0.0,1601649.1672693416,267.9492627544793,0.00046926650594514285,1.0,1279930.3513912065,2614.3473627876056,,,,,,,,,,,,,,,,,,,3.0,14758.498257060957,1450.0,0.375,6.1796691888313084,3.5
226.0,-29.971256642114344,4.736245938020032,34.88788186862659,28.315347362682246,6.428467296119365,-26.331284248290945,-39.84213791610671,2.788494902300039,-5.200466267129229,-5.200941314024544,39.778729725482,37638.31615402619,20470.605739211824,20470.605739211824,58108.92189323802,79930.62128993947,79912.08721499967,20470.605739211824,100382.6929542115,100382.6929542115,100382.6929542115,126314.22538113757,123840.79145112095,2473.433930016615,0.0,93223.75645153252,50931.532803857655,46991.35960852763,25931.532426926067,72922.8920354537,19772.073145259576,1450.0,0.0,0.886697157125135,2.863402916919736,0.0014957518510113484,1.0,1.0,-4.763345467088868,351886.79302574426,1545014.798001275,4.390658668136603,1545014.798001275,4.390658668136603,0.7624722218394312,0.09169549531766014,3.6333560579615347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6333560579615347,1.278720831081368,1.279020245805049,2.841398974386721,6020.583468194793,14758.438737300972,6484.39925791396,0.0004147517185912571,25657.75414365389,2616.362788888549,19382.303317903166,1976.4448938121752,0.7554169865914444,0.7554169865914444,32772.74115669362,32395.05729023726,1.0145945367229732,0.8,4337.889396265182,4287.898129693729,1.0145945367229732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.605518915699889,4.736245938020032,-1.0834003275696835,5.819646265589715,3.5,3.5,1.0,0.6,0.0002341395630518543,1.0000337069136132,0.00023413167119583917,198.89847509661985,0.0,1.5868563362323394e-06,4.49715085688245,0.00697303962954958,8.027607861743455e-05,0.00015386348443441973,0.0005590408232688692,0.09169549529594603,0.09169549529594603,0.09169549529594603,0.09177704701965882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508053.86864116613,588.9768691992194,0.0,0.09169549529594603,0.09169549531766014,0.09169549531766014,0.375,0.375,0.5,5.5082357305107195,0.42421107850969975,0.42421107850969975,-3.234390533179976e-11,0.0004750468953034215,0.43759584693566467,-3.234390533179976e-11,25931.532426926067,19772.073145259576,0.7624722218394312,0.8009624847542373,3.8717814811784685,0.7968543247706987,0.516138555444663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513211417427294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.53114217734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786463889174,261.3786463889174,-11.771353611082588,245.00011029719906,277.75718248063566,119622.28299792945,119623.67888177877,-1.395883849330482,0.0,nan,277.75718248063566,4.607182480635686,271.20576804394886,-1.9442319560511123,264.65435360726906,-8.495646392730919,258.1029391705699,-15.047060829430052,251.551524733882,-21.598475266117987,245.00011029719906,-28.14988970280092,1.0,1.0,25762.5980482374,25762.5980482374,277.2673872467227,4.117387246722728,277.2673872467227,277.2673872467227,79920.44242144887,79912.08721499967,8.355206449195975,0.0,8575.796259387458,8575.796259387458,0.904492773844066,3651.5228382513424,277.2673872467227,4.117387246722728,1.0,0.002,0.2795059852871089,0.004487232733348529,0.0004329057243522994,0.0015670942751657866,0.2164528621761497,0.2164528621761497,0.0,-4.819139878819989e-13,1.0,1.000894782791598,0.4375958469680086,0.09169549531766014,0.0,8.195836899715482e-05,104.9009292837504,0.0,1601649.4883336711,267.94953373287075,0.0004750469276473268,1.0,1279929.43938882,2614.316374269948,,,,,,,,,,,,,,,,,,,3.0,14758.438737300972,1450.0,0.375,6.1796691888313084,3.5
227.0,-29.971575858804545,4.73731043549671,34.887991401787026,28.315961092617385,6.428735010233097,-26.331544771890183,-39.84239084003491,2.788703923364112,-5.200199329064787,-5.200680002665626,39.778922057110606,37637.60452287679,20472.26030261441,20472.26030261441,58109.8648254912,79931.00774990894,79912.60235214018,20472.26030261441,100384.86265475459,100384.86265475459,100384.86265475459,126316.55659875652,123842.01117431669,2474.545424439833,0.0,93224.21137232898,50930.888445871715,46992.58102939696,25931.69394400193,72924.27497339889,19772.21135509244,1450.0,0.0,0.8866977920219289,2.8634304419418375,0.0014957518510113484,1.0,1.0,-4.760488082915401,351890.3831353169,1545023.0523937417,4.390637330374596,1545023.0523937417,4.390637330374596,0.7624728025014272,0.0916959590670264,3.6333162374077954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6333162374077954,1.2787198786815053,1.2790192830901816,2.841369949729824,6020.521968429692,14758.37969486562,6484.4040378780355,0.00041476279591838545,25658.160556604944,2616.4042314760845,19382.317605535663,1976.4463507452253,0.7554055779944152,0.7554055779944152,32772.45381240698,32395.05729023726,1.014583417054097,0.8,4337.851362591767,4287.898129693729,1.014583417054097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.606052815379861,4.73731043549671,-1.0828062105912535,5.820116646087963,3.5,3.5,1.0,0.6,0.00023413167119583917,1.000033217050698,0.00023412389429057292,198.89873867380894,0.0,1.569678127089628e-06,4.448467812172006,0.00697460930767667,8.027378407858816e-05,0.000153857887117251,0.0005590143595163637,0.09169595906546901,0.09169595906546901,0.09169595906546901,0.09177799495975845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508042.83331611595,588.9805244710996,0.0,0.09169595906546901,0.0916959590670264,0.0916959590670264,0.375,0.375,0.5,5.510696807720478,0.42731443236982614,0.42731443236982614,9.663381206337363e-12,0.0004806736008617918,0.44019191975024796,9.663381206337363e-12,25931.69394400193,19772.21135509244,0.7624728025014272,0.8009265228341466,3.8718360732368153,0.7968521434966388,0.5161190088843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323081925328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.482459132625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37863424105757,261.37863424105757,-11.771365758942409,244.99980654946336,277.7574619326528,119622.66959326412,119624.52792037897,-1.8583271148434521,0.0,nan,277.7574619326528,4.607461932652825,271.20593085601206,-1.9440691439879174,264.65439977937996,-8.49560022062002,258.10286870273734,-15.047131297262638,251.55133762610012,-21.598662373899856,244.99980654946336,-28.15019345053662,1.0,1.0,25762.5980482374,25762.5980482374,277.2677086268058,4.117708626805836,277.2677086268058,277.2677086268058,79920.74928583685,79912.60235214018,8.146933696669294,0.0,8575.796259387458,8575.796259387458,0.904495232145708,3651.4828185948345,277.2677086268058,4.117708626805836,1.0,0.002,0.27942354115681944,0.004487640958189259,0.000432778266952224,0.0015672217329658804,0.216389133476112,0.216389133476112,0.0,-8.189542793912707e-14,1.0,1.0009000872551423,0.4401919197405846,0.0916959590670264,0.0,8.244412504943765e-05,105.52258866800327,0.0,1601649.8045108449,267.9498006709352,0.0004806735911984106,1.0,1279928.5407508006,2614.286457613135,,,,,,,,,,,,,,,,,,,3.0,14758.37969486562,1450.0,0.375,6.1796691888313084,3.5
228.0,-29.971892152932366,4.738361364526118,34.88809999282264,28.316593611985468,6.429043101787886,-26.331798627450137,-39.84263901421798,2.788949576361668,-5.1999331821153305,-5.20041946870372,39.77911395746209,37636.89853286398,20473.888516453466,20473.888516453466,58110.78704931745,79931.3412767237,79913.14700226673,20473.888516453466,100387.0355187202,100387.0355187202,100387.0355187202,126318.89055178127,123843.22716615863,2475.663385622637,0.0,93224.63134531106,50930.268163613444,46993.73686855291,25931.855033061078,72925.59190161398,19772.349203971986,1450.0,0.0,0.886698424513759,2.8634578852356305,0.0014957518510113484,1.0,1.0,-4.757652736125976,351893.9625921559,1545031.288310584,4.390616073459808,1545031.288310584,4.390616073459808,0.7624733818218479,0.09169642439080689,3.6332775945659206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6332775945659206,1.278718756292088,1.2790181504929716,2.841342223759482,6020.463220425562,14758.323119897368,6484.408526954981,0.00041477336768210905,25658.549042534392,2616.443846016162,19382.331023687064,1976.4477190158784,0.7553946636482372,0.7553946636482372,32772.17496586246,32395.05729023726,1.0145726262547303,0.8,4337.814453702672,4287.898129693729,1.0145726262547303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.606578212500478,4.738361364526118,-1.0822181710683285,5.8205795355944465,3.5,3.5,1.0,0.6,0.00023412389429057292,1.0000329130153551,0.0002341161888208554,198.898999838446,0.0,1.5468166482428511e-06,4.38367838112024,0.006976156124324913,8.027153268860458e-05,0.00015385236160196834,0.0005589883382794858,0.09169642438327767,0.09169642438327767,0.09169642438327767,0.0917789400326541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508031.7259229598,588.9842034961387,0.0,0.09169642438327767,0.09169642439080689,0.09169642439080689,0.375,0.375,0.5,5.513172278002472,0.4303123559931237,0.4303123559931237,-1.1141310096718371e-11,0.0004862865883978884,0.442766732577752,-1.1141310096718371e-11,25931.855033061078,19772.349203971986,0.7624733818218479,0.8008918004996896,3.8718876711738663,0.7968503996198809,0.5161000075754065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513249939115118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.41766970157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37862355621746,261.37862355621746,-11.771376443782515,244.99950619679748,277.75774091563983,119623.56113428531,119625.19565605035,-1.6345217650363697,0.0,nan,277.75774091563983,4.607740915639852,271.20609397186746,-1.943906028132517,264.65444702810487,-8.495552971895108,258.1028000843301,-15.047199915669864,251.55115314056502,-21.598846859434957,244.99950619679748,-28.150493803202494,1.0,1.0,25762.5980482374,25762.5980482374,277.26803267092004,4.1180326709200585,277.26803267092004,277.26803267092004,79921.12886834062,79913.14700226673,7.981866073881974,0.0,8575.796259387458,8575.796259387458,0.9044976177329278,3651.4439825387503,277.26803267092004,4.1180326709200585,1.0,0.002,0.2793406152480746,0.004488051200302205,0.00043265006252711025,0.0015673499376335357,0.21632503126355512,0.21632503126355512,0.0,1.606458022163082e-13,1.0,1.000905348243738,0.4427667325888933,0.09169642439080689,0.0,8.29259034967562e-05,106.13915635427985,0.0,1601650.1197544609,267.95006681788465,0.0004862865995391985,1.0,1279927.6447851025,2614.2568076121775,,,,,,,,,,,,,,,,,,,3.0,14758.323119897368,1450.0,0.375,6.1796691888313084,3.5
229.0,-29.97220500921657,4.739398821445702,34.88820761690945,28.31721691126006,6.4293213487714675,-26.332052373424474,-39.84288334669543,2.78916871300226,-5.199675248488518,-5.200166794824114,39.77930325770018,37636.17545560427,20475.505169515818,20475.505169515818,58111.68062512009,79931.715708441,79913.66951133372,20475.505169515818,100389.17468084954,100389.17468084954,100389.17468084954,126321.18711882323,123844.39973180523,2476.787387018005,0.0,93225.07434516346,50929.61278635623,46994.95728756359,25932.012437973695,72926.96972553729,19772.484021359087,1450.0,0.0,0.8866990263458725,2.8634845033569416,0.0014957518510113484,1.0,1.0,-4.755000672045298,351897.4340876352,1545039.412668848,4.390595846982156,1545039.412668848,4.390595846982156,0.7624739525577712,0.0916968915584184,3.6332373881783986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6332373881783986,1.2787177566361443,1.2790171407493385,2.8413130022814146,6020.401303620019,14758.26614774687,6484.41441731638,0.00041478465594195653,25658.954916761948,2616.485233669189,19382.348630371467,1976.4495143980328,0.7553834009704647,0.7553834009704647,32771.884836151105,32395.05729023726,1.0145613988439095,0.8,4337.776051342845,4287.898129693729,1.0145613988439095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607099879153609,4.739398821445702,-1.0816403170093993,5.8210391384551015,3.5,3.5,1.0,0.6,0.0002341161888208554,1.0000325553573994,0.0002341085673327756,198.8992581650443,0.0,1.5326102201022047e-06,4.343417363769648,0.006977688734545015,8.02693162068829e-05,0.00015384687261397247,0.0005589622096354042,0.09169689155684167,0.09169689155684167,0.09169689155684167,0.09177985548502814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508020.5404842826,588.9879081383349,0.0,0.09169689155684167,0.0916968915584184,0.0916968915584184,0.375,0.375,0.5,5.515661196173208,0.4331933649078792,0.4331933649078792,1.0231815394945443e-12,0.0004915463355814609,0.44516612277880085,1.0231815394945443e-12,25932.012437973695,19772.484021359087,0.7624739525577712,0.800855615748459,3.871940950133315,0.7968475975873541,0.5160803417069032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513268883974055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.377408684224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37861166777196,261.37861166777196,-11.771388332228014,244.9992089444109,277.75801439113565,119624.08781324806,119625.90645679361,-1.8186435455274443,0.0,nan,277.75801439113565,4.608014391135669,271.2062533017883,-1.943746698211669,264.6544922124461,-8.49550778755389,258.10273112309534,-15.047268876904639,251.55097003375568,-21.599029966244302,244.9992089444109,-28.15079105558908,1.0,1.0,25762.5980482374,25762.5980482374,277.26834627314395,4.11834627314397,277.26834627314395,277.26834627314395,79921.4865995211,79913.66951133372,7.8170881873811595,0.0,8575.796259387458,8575.796259387458,0.9045000998350909,3651.4035751192905,277.26834627314395,4.11834627314397,1.0,0.002,0.27925724035196164,0.004488462158794438,0.00043252115552303266,0.0015674788444124434,0.21626057776151633,0.21626057776151633,0.0,-6.452390705069533e-14,1.0,1.000910250831962,0.4451661227777777,0.0916968915584184,0.0,8.33748906191963e-05,106.71375493695162,0.0,1601650.4250046809,267.95032475151146,0.0004915463345582793,1.0,1279926.7758485281,2614.2293184220566,,,,,,,,,,,,,,,,,,,3.0,14758.26614774687,1450.0,0.375,6.1796691888313084,3.5
230.0,-29.972515812520214,4.740422871320853,34.888314234160205,28.31783186355608,6.429608600278465,-26.33230337124038,-39.84312726007772,2.7893961590084464,-5.199427358851381,-5.1999237376741005,39.77948947392318,37635.476583336356,20477.1140145296,20477.1140145296,58112.59059786596,79932.06453840745,79914.1583400176,20477.1140145296,100391.2723545472,100391.2723545472,100391.2723545472,126323.43772554855,123845.52080776695,2477.916917781594,0.0,93225.50057054985,50928.99078990324,46996.12197849623,25932.165371001356,72928.28734949758,19772.615163968017,1450.0,0.0,0.8866995903147483,2.8635101117480315,0.0014957518510113484,1.0,1.0,-4.752564363670103,351900.773483773,1545047.4046992252,4.3905768930356475,1545047.4046992252,4.3905768930356475,0.7624745130647186,0.0916973606208803,3.633198901279609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633198901279609,1.2787167183031778,1.279016092427037,2.841285211395973,6020.342418068582,14758.209674875672,6484.41901774619,0.0004147952648295757,25659.3440391375,2616.524913108707,19382.362381364026,1976.4509166090386,0.7553724815334576,0.7553724815334576,32771.607113686834,32395.05729023726,1.0145506515907847,0.8,4337.739291240077,4287.898129693729,1.0145506515907847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607619026281268,4.740422871320853,-1.0810736502227432,5.8214965215435965,3.5,3.5,1.0,0.6,0.0002341085673327756,1.0000323418064605,0.00023410099608366805,198.89951479707483,0.0,1.5159083251816496e-06,4.296084193564795,0.0069792046428701964,8.026710358344912e-05,0.00015384146374932648,0.0005589366370652997,0.09169736063139963,0.09169736063139963,0.09169736063139963,0.09178073465570116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508009.2801982003,588.9916373160098,0.0,0.09169736063139963,0.0916973606208803,0.0916973606208803,0.375,0.375,0.5,5.518162420037453,0.43594023872810794,0.43594023872810794,4.149569576838985e-12,0.0004963788227314581,0.4473593740040087,4.149569576838985e-12,25932.165371001356,19772.615163968017,0.7624745130647186,0.8008208975318649,3.871993607800281,0.796845678267067,0.5160614344743094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328762296522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.330075514015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785997997914,261.3785997997914,-11.771400200208575,244.99891466508524,277.7582849344997,119624.78753501273,119626.6030482576,-1.8155132448643965,0.0,nan,277.7582849344997,4.60828493449975,271.20641088061484,-1.9435891193851376,264.6545368267342,-8.495463173265762,258.10266277284654,-15.047337227153434,251.550788718968,-21.599211281031984,244.99891466508524,-28.15108533491474,1.0,1.0,25762.5980482374,25762.5980482374,277.26864633126144,4.118646331261459,277.26864633126144,277.26864633126144,79921.88991765054,79914.1583400176,7.731577632934204,0.0,8575.796259387458,8575.796259387458,0.9045024757773219,3651.364895786007,277.26864633126144,4.118646331261459,1.0,0.002,0.2791734550007258,0.004488873381515048,0.0004323916040526779,0.0015676083970945793,0.21619580202633895,0.21619580202633895,0.0,1.1472572024329164e-12,1.0,1.0009147322795175,0.44735937399985914,0.0916973606208803,0.0,8.378534675735219e-05,107.23903870515531,0.0,1601650.7180413578,267.9505726411486,0.0004963788185818885,1.0,1279925.9399823998,2614.204362086476,,,,,,,,,,,,,,,,,,,3.0,14758.209674875672,1450.0,0.375,6.1796691888313084,3.5
231.0,-29.97282262770122,4.7414336894213065,34.888419875768705,28.31842373069378,6.429854673045086,-26.332554897625315,-39.843371173460014,2.789586943048606,-5.199182608498177,-5.1996837028303675,39.779674576005,37634.785198535894,20478.701828038447,20478.701828038447,58113.48702657434,79932.4618194374,79914.66006148557,20478.701828038447,100393.36188952402,100393.36188952402,100393.36188952402,126325.67873511686,123846.62693135919,2479.0518037576685,0.0,93225.95581639558,50928.35636394848,46997.332724941225,25932.316845592835,72929.64957053406,19772.745100786142,1450.0,0.0,0.8867001429075979,2.863535402680418,0.0014957518510113484,1.0,1.0,-4.750194353336269,351904.07138033776,1545055.3489447883,4.39055832143213,1545055.3489447883,4.39055832143213,0.7624750699491201,0.09169783107947585,3.633159612810141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633159612810141,1.2787158497617674,1.2790152140003028,2.841256416339111,6020.281404798405,14758.15147631191,6484.423921143996,0.0004148062741361145,25659.746818634285,2616.5659851870196,19382.37703794821,1976.4524111646901,0.7553611956869579,0.7553611956869579,32771.323606460755,32395.05729023726,1.0145396805034916,0.8,4337.701765450462,4287.898129693729,1.0145396805034916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.608131386897308,4.7414336894213065,-1.0805142361049045,5.821947925526211,3.5,3.5,1.0,0.6,0.00023410099608366805,1.0000319268814823,0.00023409352220752873,198.89976813666286,0.0,1.5059177739018885e-06,4.267770971237952,0.006980710560644098,8.026489101639744e-05,0.0001538361050672706,0.000558911123922425,0.09169783108668977,0.09169783108668977,0.09169783108668977,0.09178160247475686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507997.95654622384,588.9953873356106,0.0,0.09169783108668977,0.09169783107947585,0.09169783107947585,0.375,0.375,0.5,5.520675564417258,0.43856480854691426,0.43856480854691426,0.0,0.0005010943322076855,0.44948934949411523,0.0,25932.316845592835,19772.745100786142,0.7624750699491201,0.8007855556143789,3.872047539961344,0.7968430860259346,0.5160423150276806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513306239035821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.30176229169,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785845675919,261.3785845675919,-11.771415432408105,244.99862313276898,277.7585460024163,119625.05350789551,119627.38366582712,-2.330157931616073,0.0,nan,277.7585460024163,4.608546002416347,271.2065614284864,-1.9434385715135818,264.65457685455556,-8.49542314544442,258.10259228062534,-15.047407719374633,251.55060770669894,-21.599392293301037,244.99862313276898,-28.151376867230994,1.0,1.0,25762.5980482374,25762.5980482374,277.26894487046474,4.118944870464759,277.26894487046474,277.26894487046474,79922.20872784496,79914.66006148557,7.5486663593910635,0.0,8575.796259387458,8575.796259387458,0.9045049011944997,3651.3254108741917,277.26894487046474,4.118944870464759,1.0,0.002,0.2790892710222347,0.004489285882777505,0.0004322614323425961,0.0015677385686392639,0.21613071617129806,0.21613071617129806,0.0,9.818599926159077e-13,1.0,1.0009190844362523,0.44948934949411523,0.09169783107947585,0.0,8.418397463935311e-05,107.74918338007828,0.0,1601651.0072844133,267.9508173915018,0.0005010943322076855,1.0,1279925.1145087802,2614.1801833492154,,,,,,,,,,,,,,,,,,,3.0,14758.15147631191,1450.0,0.375,6.1796691888313084,3.5
232.0,-29.97312684834665,4.742431393688238,34.888524534725775,28.31904151188212,6.43014060463207,-26.33280010304876,-39.84361040694637,2.789813859347977,-5.198944383216087,-5.199449910727452,39.779857524602086,37634.091009694144,20480.275487096318,20480.275487096318,58114.36649679046,79932.81832619918,79915.15001127332,20480.275487096318,100395.42549836964,100395.42549836964,100395.42549836964,126327.89085992257,123847.69915402184,2480.191705900718,0.0,93226.38559682942,50927.734792921714,46998.50089323079,25932.46536155293,72930.96625478372,19772.872598714697,1450.0,0.0,0.8867006714706737,2.8635600382529653,0.0014957518510113484,1.0,1.0,-4.747967188136045,351907.28352972877,1545063.2007953522,4.390540557438695,1545063.2007953522,4.390540557438695,0.762475619770022,0.09169830293489364,3.6331207895934616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6331207895934616,1.2787148135832525,1.279014168021751,2.8412283575667847,6020.221951626805,14758.094773062106,6484.428701468325,0.0004148170020408516,25660.139311597526,2616.6060083308294,19382.391326657525,1976.4538682075456,0.7553501986599633,0.7553501986599633,32771.04345591581,32395.05729023726,1.0145288393354608,0.8,4337.664683960315,4287.898129693729,1.0145288393354608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.608639180110958,4.742431393688238,-1.079963911811781,5.822395305500019,3.5,3.5,1.0,0.6,0.00023409352220752873,1.0000316569716494,0.00023408611175012556,198.90001933448534,0.0,1.4865522311913707e-06,4.212889023196345,0.00698219711287529,8.026272095600239e-05,0.00015383080125152635,0.0005588858821067403,0.09169830294148623,0.09169830294148623,0.09169830294148623,0.0917824468019921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507986.5680948952,588.999158617396,0.0,0.09169830294148623,0.09169830293489364,0.09169830293489364,0.375,0.375,0.5,5.523199882317791,0.4410653576537129,0.4410653576537129,-1.8189894035458565e-12,0.0005055275113932112,0.45148272259143596,-1.8189894035458565e-12,25932.46536155293,19772.872598714697,0.762475619770022,0.8007508812927817,3.872099795114983,0.7968407588865395,0.5160234800430281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332461627604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.24688034365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785704422375,261.3785704422375,-11.771429557762474,244.9983346585023,277.75880622597396,119625.79920000258,119627.96003671682,-2.1608367142399922,0.0,nan,277.75880622597396,4.608806225973979,271.20671191247925,-1.9432880875207275,264.6546175989838,-8.495382401016172,258.10252328548887,-15.047476714511106,251.55042897199704,-21.59957102800294,244.9983346585023,-28.151665341497676,1.0,1.0,25762.5980482374,25762.5980482374,277.269235794264,4.119235794264,277.269235794264,277.269235794264,79922.64594865899,79915.15001127332,7.4959373856690945,0.0,8575.796259387458,8575.796259387458,0.904507297880982,3651.286393541429,277.269235794264,4.119235794264,1.0,0.002,0.279004713947064,0.004489699027476085,0.00043213067705614436,0.0015678693235578133,0.21606533852807217,0.21606533852807217,0.0,6.139576694264015e-13,1.0,1.0009231575165507,0.45148272259325495,0.09169830293489364,0.0,8.455707005768418e-05,108.22664959170953,0.0,1601651.288585769,267.9510556167839,0.0005055275132122006,1.0,1279924.3105026954,2614.157684916419,,,,,,,,,,,,,,,,,,,3.0,14758.094773062106,1450.0,0.375,6.1796691888313084,3.5
233.0,-29.97342674434489,4.743416193192552,34.88862826350562,28.31963316947224,6.43039095154774,-26.33304497475,-39.84384953565893,2.7900091820119512,-5.198706899086119,-5.199216845366141,39.780040021107446,37633.412406115945,20481.824059430906,20481.824059430906,58115.236465546855,79933.20735345918,79915.66767083536,20481.824059430906,100397.49173026627,100397.49173026627,100397.49173026627,126330.1051896176,123848.76861414842,2481.3365754691927,0.0,93226.83295795917,50927.113432724625,46999.688361371715,25932.613459351334,72932.30182072305,19772.999741960833,1450.0,0.0,0.8867011979644609,2.863584597425373,0.0014957518510113484,1.0,1.0,-4.74575584647198,351910.4857175705,1545071.0332739681,4.390522863004375,1545071.0332739681,4.390522863004375,0.7624761682024248,0.09169877586392344,3.63308186726888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63308186726888,1.2787139236818992,1.2790132684357185,2.841199896226881,6020.1616454628165,14758.037334767685,6484.433583836428,0.0004148278879018247,25660.537352008854,2616.6465971569146,19382.405920382513,1976.4553563533432,0.7553390505622107,0.7553390505622107,32770.76258960155,32395.05729023726,1.0145179704920975,0.8,4337.627507728991,4287.898129693729,1.0145179704920975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.609138878262481,4.743416193192552,-1.0794193603059288,5.82283555349848,3.5,3.5,1.0,0.6,0.00023408611175012556,1.000031207022292,0.00023407880684758216,198.9002669619539,0.0,1.473940120768936e-06,4.177146302259164,0.006983671052996058,8.026055190020007e-05,0.0001538255598499255,0.0005588608522132482,0.0916987758690006,0.0916987758690006,0.0916987758690006,0.09178328846720608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507975.1236836135,589.0029483271227,0.0,0.0916987758690006,0.09169877586392344,0.09169877586392344,0.375,0.375,0.5,5.525735262475733,0.44346171222144903,0.44346171222144903,3.211653165635653e-11,0.0005099462800330912,0.45346099889417246,3.211653165635653e-11,25932.613459351334,19772.999741960833,0.7624761682024248,0.8007162114939945,3.8721523987656665,0.796838095257182,0.5160047258432032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513342838155814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.21113762271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37855438067066,261.37855438067066,-11.771445619329313,244.998049109766,277.75905965157494,119626.17768269828,119628.63471359167,-2.4570308933905727,0.0,nan,277.75905965157494,4.609059651574967,271.20685754321624,-1.9431424567837325,264.6546554348475,-8.495344565152493,258.1024533264899,-15.047546673510055,251.55025121812915,-21.59974878187083,244.998049109766,-28.15195089023399,1.0,1.0,25762.5980482374,25762.5980482374,277.26952922248216,4.119529222482186,277.26952922248216,277.26952922248216,79922.9869606109,79915.66767083536,7.319289775536163,0.0,8575.796259387458,8575.796259387458,0.9045097006767605,3651.2472766052247,277.26952922248216,4.119529222482186,1.0,0.002,0.27891978659982486,0.0044901137044550945,0.0004319993475049532,0.0015680006532551689,0.2159996737524766,0.2159996737524766,0.0,7.601220000652553e-13,1.0,1.0009271997325995,0.45346099886205593,0.09169877586392344,0.0,8.492734280091624e-05,108.70050260734217,0.0,1601651.569010241,267.95129310091386,0.0005099462479165595,1.0,1279923.5089946727,2614.135372973176,,,,,,,,,,,,,,,,,,,3.0,14758.037334767685,1450.0,0.375,6.1796691888313084,3.5
