time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
234.0,-29.973724717382442,4.744388154397091,34.888731022293065,28.320218331087403,6.430659019249279,-26.333286343719358,-39.844084333721526,2.790220645589372,-5.198478804025797,-5.198992746086821,39.780219509209864,37632.7462508739,20483.364654996858,20483.364654996858,58116.11090587075,79933.55285769912,79916.15256820706,20483.364654996858,100399.51722320392,100399.51722320392,100399.51722320392,126332.27456190345,123849.78862606673,2482.4859358367203,0.0,93227.25003882081,50926.51836738178,47000.81296826559,25932.757338699535,72933.57030696512,19773.123412026358,1450.0,0.0,0.8867016896405102,2.8636082154768596,0.0014957518510113484,1.0,1.0,-4.743750163116147,351913.56473683997,1545078.736665518,4.390506338739525,1545078.736665518,4.390506338739525,0.7624767067294793,0.09169925020745545,3.633044987870887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633044987870887,1.278712958767521,1.2790122939540958,2.8411731991615796,6020.105077585003,14757.982053557518,6484.437549503309,0.0004148380211877665,25660.912636662888,2616.6848655415347,19382.417774026202,1976.4565650886086,0.7553284658447291,0.7553284658447291,32770.49646463832,32395.05729023726,1.0145076721246584,0.8,4337.592282703091,4287.898129693729,1.0145076721246584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.609636002445417,4.744388154397091,-1.0788853793617879,5.823273533758879,3.5,3.5,1.0,0.6,0.00023407880684758216,1.0000310069928209,0.00023407154899274298,198.90051300215092,0.0,1.452947066013426e-06,4.117651985082049,0.0069851240000620715,8.025842217898623e-05,0.00015382038466859593,0.0005588363775526142,0.09169925018160754,0.09169925018160754,0.09169925018160754,0.09178409636458897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507963.6159883667,589.0067587540151,0.0,0.09169925018160754,0.09169925020745545,0.09169925020745545,0.375,0.375,0.5,5.528280648079884,0.4457382976470967,0.4457382976470967,-2.148681232938543e-11,0.0005139420610476009,0.45524258297069764,-2.148681232938543e-11,25932.757338699535,19773.123412026358,0.7624767067294793,0.8006828791723899,3.87220364580528,0.7968362259144839,0.5159866175820546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133608010453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.15164330554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785385207184,261.3785385207184,-11.771461479281584,244.99776644789017,277.75931059354633,119626.83882716767,119629.26501528747,-2.4261881197929647,0.0,nan,277.75931059354633,4.609310593546354,271.2070017644176,-1.9429982355823654,264.6546929352807,-8.49530706471927,258.10238410615295,-15.047615893847023,251.55007527702256,-21.59992472297742,244.99776644789017,-28.152233552109806,1.0,1.0,25762.5980482374,25762.5980482374,277.2698098643095,4.119809864309502,277.2698098643095,277.2698098643095,79923.38252453716,79916.15256820706,7.229956330091227,0.0,8575.796259387458,8575.796259387458,0.9045119773480639,3651.210212810241,277.2698098643095,4.119809864309502,1.0,0.002,0.27883452573978534,0.004490528402421137,0.00043186749325696593,0.0015681325066183882,0.21593374662848297,0.21593374662848297,0.0,-1.246459532810995e-13,1.0,1.0009308401329353,0.45524258299218445,0.09169925020745545,0.0,8.526085386208503e-05,109.12730554667458,0.0,1601651.8379832648,267.9515211959742,0.0005139420825344132,1.0,1279922.7383201567,2614.115479488444,,,,,,,,,,,,,,,,,,,3.0,14757.982053557518,1450.0,0.375,6.1796691888313084,3.5
235.0,-29.974017294144215,4.745347470777507,34.888832856357304,28.32076664725321,6.4308641398285245,-26.33352915070221,-39.8443193064071,2.7903759967059494,-5.198252125996476,-5.198770022110989,39.78039836260718,37632.08958419536,20484.8820353503,20484.8820353503,58116.97161954566,79933.96733661003,79916.66013329594,20484.8820353503,100401.54216864624,100401.54216864624,100401.54216864624,126334.44267624366,123850.8029694799,2483.6397067637567,0.0,93227.70678869868,50925.90261289728,47002.004639779334,25932.90050759743,72934.90514737676,19773.24648852002,1450.0,0.0,0.8867021766030669,2.8636316889931877,0.0014957518510113484,1.0,1.0,-4.741771271465723,351916.6248830115,1545086.412845023,4.390489972898154,1545086.412845023,4.390489972898154,0.762477243250409,0.09169972548042268,3.6330069210662193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6330069210662193,1.2787122537839455,1.2790115795242987,2.8411449959249873,6020.045318310959,14757.925044063753,6484.442345738664,0.0004148488026729536,25661.30723509277,2616.725103383191,19382.43211029464,1976.4580269811447,0.7553174096987726,0.7553174096987726,32770.22177067796,32395.05729023726,1.0144970421804884,0.8,4337.55592346136,4287.898129693729,1.0144970421804884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6101256354711655,4.745347470777507,-1.078357443323502,5.823704914101009,3.5,3.5,1.0,0.6,0.00023407154899274298,1.0000304455229119,0.0002340644227789964,198.9007545870953,0.0,1.4435910508081766e-06,4.091137037990372,0.00698656759111288,8.025629092616631e-05,0.00015381525806657667,0.0005588118971214597,0.09169972547535664,0.09169972547535664,0.09169972547535664,0.09178489914227557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507952.0574640618,589.0105859036759,0.0,0.09169972547535664,0.09169972548042268,0.09169972548042268,0.375,0.375,0.5,5.530835858582834,0.4479112897266191,0.4479112897266191,6.906475391588174e-11,0.0005178961145020367,0.45699875064525486,6.906475391588174e-11,25932.90050759743,19773.24648852002,0.762477243250409,0.8006486079180141,3.8722567628924165,0.796833443494729,0.5159681706331645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513378648797144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.12512835844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3785175938394,261.3785175938394,-11.771482406160601,244.99748650783715,277.7595486798379,119626.83327390648,119630.03458037802,-3.20130647154791,0.0,nan,277.7595486798379,4.609548679837928,271.20713624544584,-1.9428637545541392,264.65472381103666,-8.495276188963317,258.1023113766395,-15.0476886233605,251.54989894223914,-21.60010105776084,244.99748650783715,-28.152513492162825,1.0,1.0,25762.5980482374,25762.5980482374,277.27009177405347,4.120091774053492,277.27009177405347,277.27009177405347,79923.63255233834,79916.66013329594,6.97241904240218,0.0,8575.796259387458,8575.796259387458,0.9045143273129428,3651.17195567155,277.27009177405347,4.120091774053492,1.0,0.002,0.27874893612065393,0.004490944343798648,0.0004317351284654117,0.0015682648714822683,0.21586756423270584,0.21586756423270584,0.0,-5.232012739719849e-14,1.0,1.0009344285935562,0.4569987505761901,0.09169972548042268,0.0,8.55896142372635e-05,109.54802786927287,0.0,1601652.1052596103,267.9517478740035,0.0005178960454372827,1.0,1279921.972373822,2614.0958964649526,,,,,,,,,,,,,,,,,,,3.0,14757.925044063753,1450.0,0.375,6.1796691888313084,3.5
236.0,-29.974308410934395,4.746294287983152,34.88893377746129,28.321363788004987,6.431147952554995,-26.333762774577067,-39.84454533839596,2.790602316244985,-5.1980296476447165,-5.198551311546058,39.78057570578016,37631.41513562524,20486.38193503017,20486.38193503017,58117.79707065541,79934.29430223357,79917.16942729279,20486.38193503017,100403.55136232296,100403.55136232296,100403.55136232296,126336.59309046439,123851.79541926704,2484.7976711973465,0.0,93228.10777567021,50925.301814742656,47003.11773436395,25933.041728141427,72936.15946250537,19773.367952728586,1450.0,0.0,0.8867026485722682,2.8636547412579048,0.0014957518510113484,1.0,1.0,-4.739885251901342,351919.62990448734,1545094.0242361175,4.390474110965232,1545094.0242361175,4.390474110965232,0.7624777748794263,0.091700201780852,3.6329698235989474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6329698235989474,1.278711219662224,1.2790105360476622,2.8411182820141434,6019.988714739463,14757.872058790295,6484.447330905724,0.0004148590705406067,25661.67964569416,2616.7630786960035,19382.447011292592,1976.4595464600648,0.7553070289592219,0.7553070289592219,32769.95407100165,32395.05729023726,1.0144866829184123,0.8,4337.520490002143,4287.898129693729,1.0144866829184123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6106096277786355,4.746294287983152,-1.0778370368299743,5.824131324813126,3.5,3.5,1.0,0.6,0.0002340644227789964,1.0000302936684569,0.00023405733232377112,198.90099496703326,0.0,1.417409291541406e-06,4.016937932228345,0.006987985000404422,8.025424081675977e-05,0.00015381018196223664,0.0005587877496310689,0.09170020174537857,0.09170020174537857,0.09170020174537857,0.09178568686684287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507940.4461842573,589.0144303676084,0.0,0.09170020174537857,0.091700201780852,0.091700201780852,0.375,0.375,0.5,5.533400412514152,0.44998457142207826,0.44998457142207826,-3.353761712787673e-12,0.0005216639013383428,0.4586660596447132,-3.353761712787673e-12,25933.041728141427,19773.367952728586,0.7624777748794263,0.8006152985063145,3.87230612166453,0.7968310574473324,0.5159500501938356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451339617336793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.05092925268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3784998078352,261.3784998078352,-11.771500192164751,244.99720976227474,277.7597898533923,119627.74119054999,119630.4620181256,-2.720827575599727,0.0,nan,277.7597898533923,4.6097898533923285,271.2072738351788,-1.942726164821181,264.6547578169451,-8.49524218305487,258.1022417987217,-15.04775820127827,251.54972578049896,-21.600274219501017,244.99720976227474,-28.15279023772524,1.0,1.0,25762.5980482374,25762.5980482374,277.2703698719897,4.1203698719897375,277.2703698719897,277.2703698719897,79924.0724310578,79917.16942729279,6.9030037650081795,0.0,8575.796259387458,8575.796259387458,0.9045166174297891,3651.134672716942,277.2703698719897,4.1203698719897375,1.0,0.002,0.2786630343467918,0.004491361021549691,0.0004316022764909033,0.0015683977234524514,0.21580113824545166,0.21580113824545166,0.0,-5.6645226703677665e-14,1.0,1.0009378355232879,0.45866605964806695,0.091700201780852,0.0,8.590176749395834e-05,109.94749507071161,0.0,1601652.3674179423,267.95197035235526,0.0005216639046921046,1.0,1279921.2202291933,2614.077406896241,,,,,,,,,,,,,,,,,,,3.0,14757.872058790295,1450.0,0.375,6.1796691888313084,3.5
237.0,-29.974596004752605,4.747228729286771,34.8890337849579,28.321932535059773,6.431394613321478,-26.333996942945618,-39.84477144023401,2.790795551554896,-5.197812604109174,-5.198337796688199,39.780751204294006,37630.75748151974,20487.867043508435,20487.867043508435,58118.62452502817,79934.65905665538,79917.67207429642,20487.867043508435,100405.53911780486,100405.53911780486,100405.53911780486,126338.7195847957,123852.76003423653,2485.9595505591683,0.0,93228.5326804538,50924.703422334394,47004.25473124379,25933.18046699084,72937.43519823463,19773.487368651633,1450.0,0.0,0.8867031007327586,2.863677248122393,0.0014957518510113484,1.0,1.0,-4.738115687638242,351922.5635581513,1545101.5564839619,4.390458914773878,1545101.5564839619,4.390458914773878,0.7624783004853724,0.0917006790489256,3.6329329955830527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6329329955830527,1.27871033878109,1.2790096458932243,2.841091438305009,6019.931836140964,14757.816702099564,6484.451415788222,0.0004148692712786371,25662.05674417936,2616.801532039928,19382.45922127974,1976.4607915322501,0.7552964056817483,0.7552964056817483,32769.688315177315,32395.05729023726,1.0144763988991394,0.8,4337.485313836472,4287.898129693729,1.0144763988991394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.611088847215034,4.747228729286771,-1.0773248012060321,5.824553530492803,3.5,3.5,1.0,0.6,0.00023405733232377112,1.000029927132777,0.0002340503278685325,198.90123243849817,0.0,1.410298599079152e-06,3.9967862297903167,0.006989395299003501,8.02521901222552e-05,0.00015380514220151594,0.0005587637759942307,0.09170067902764818,0.09170067902764818,0.09170067902764818,0.09178645506056762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507928.78351877996,589.0182916758972,0.0,0.09170067902764818,0.0917006790489256,0.0917006790489256,0.375,0.375,0.5,5.535973693225393,0.4519562527245853,0.4519562527245853,-5.150013748789206e-11,0.0005251925790048517,0.460222109049937,-5.150013748789206e-11,25933.18046699084,19773.487368651633,0.7624783004853724,0.8005819408621859,3.8723567372689613,0.7968284649312,0.5159320091149922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413610530403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.030777550244,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3784815344624,261.3784815344624,-11.771518465537554,244.99693590115996,277.7600271677634,119628.24676696953,119631.042149929,-2.795382959445762,0.0,nan,277.7600271677634,4.6100271677634055,271.20740891444893,-1.9425910855510438,264.65479066112215,-8.495209338877828,258.10217240779855,-15.047827592201429,251.54955415448126,-21.60044584551872,244.99693590115996,-28.15306409884002,1.0,1.0,25762.5980482374,25762.5980482374,277.2706419991313,4.120641999131351,277.2706419991313,277.2706419991313,79924.44269554652,79917.67207429642,6.770621250092518,0.0,8575.796259387458,8575.796259387458,0.9045188909046785,3651.097660560968,277.2706419991313,4.120641999131351,1.0,0.002,0.2785768412129441,0.0044917781499641115,0.0004314689684878857,0.0015685310312116966,0.21573448424394284,0.21573448424394284,0.0,-3.004176768461875e-13,1.0,1.0009410151652105,0.4602221091014371,0.0917006790489256,0.0,8.619312734260293e-05,110.32034943403225,0.0,1601652.6229557784,267.9521873958908,0.0005251926305049892,1.0,1279920.4859515973,2614.0602835783616,,,,,,,,,,,,,,,,,,,3.0,14757.816702099564,1450.0,0.375,6.1796691888313084,3.5
238.0,-29.974880404969113,4.748150885394511,34.889132859179234,28.322472574096196,6.431623012764342,-26.3342300631862,-39.84499736744908,2.790972670998066,-5.197602888311678,-5.198131283040294,39.78092430846415,37630.12700787449,20489.341266975698,20489.341266975698,58119.468274850195,79935.01844465129,79918.15497367937,20489.341266975698,100407.49624065506,100407.49624065506,100407.49624065506,126340.81213590316,123853.68715871486,2487.1249771882945,0.0,93228.94982660246,50924.12990105357,47005.355472832096,25933.31589524811,72938.6713680802,19773.604056647146,1450.0,0.0,0.8867035258709091,2.8636990200627173,0.0014957518510113484,1.0,1.0,-4.736501675130739,351925.4010356391,1545108.9859965115,4.390444626757817,1545108.9859965115,4.390444626757817,0.7624788182320472,0.09170115733644826,3.6328976552269103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328976552269103,1.2787095324053097,1.279008830371566,2.841065592428382,6019.877071829811,14757.7623959207,6484.4549080122615,0.00041487903695077127,25662.42120596689,2616.8386967993038,19382.469659771094,1976.4618559621374,0.755286085603816,0.755286085603816,32769.43329399554,32395.05729023726,1.014466530300605,0.8,4337.4515585373665,4287.898129693729,1.014466530300605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.611564554242125,4.748150885394511,-1.0768217562474778,5.824972641641989,3.5,3.5,1.0,0.6,0.0002340503278685325,1.0000295948696512,0.0002340434013845758,198.90146727343958,0.0,1.3931947795209791e-06,3.948314005162455,0.006990788493783022,8.025014105992845e-05,0.00015380018680860407,0.0005587403380304384,0.09170115733297822,0.09170115733297822,0.09170115733297822,0.09178719690203971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507917.07077886787,589.0221693670893,0.0,0.09170115733297822,0.09170115733644826,0.09170115733644826,0.375,0.375,0.5,5.5385548803369975,0.4538175848682613,0.4538175848682613,-3.558398020686582e-11,0.0005283947286329749,0.46162960790957186,-3.558398020686582e-11,25933.31589524811,19773.604056647146,0.7624788182320472,0.8005497805377464,3.8724072200126263,0.7968265281602693,0.515914621175049,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513430836715013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.98230532561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3784614925393,261.3784614925393,-11.771538507460662,244.99666478566388,277.76025819941464,119628.63280129874,119631.69872914275,-3.0659278440083524,0.0,nan,277.76025819941464,4.610258199414659,271.20753951666825,-1.942460483331729,264.6548208339185,-8.49517916608147,258.1021021511581,-15.047897848841899,251.54938346841266,-21.60061653158732,244.99666478566388,-28.153335214336096,1.0,1.0,25762.5980482374,25762.5980482374,277.27090482234723,4.120904822347256,277.27090482234723,277.27090482234723,79924.77347321775,79918.15497367937,6.618499538381002,0.0,8575.796259387458,8575.796259387458,0.9045210725354819,3651.062143503045,277.27090482234723,4.120904822347256,1.0,0.002,0.27849038448198316,0.004492195312639087,0.0004313352458480947,0.0015686647539041201,0.21566762292404734,0.21566762292404734,0.0,-2.4778529922331316e-13,1.0,1.0009438913479882,0.46162960794515584,0.09170115733644826,0.0,8.645672493623118e-05,110.65767199246913,0.0,1601652.8695613965,267.9523971116883,0.0005283947642169551,1.0,1279919.7757501006,2614.0449829734143,,,,,,,,,,,,,,,,,,,3.0,14757.7623959207,1450.0,0.375,6.1796691888313084,3.5
239.0,-29.97516206127304,4.7490609242674005,34.88923103095729,28.323035907838516,6.431867218201707,-26.33445913332948,-39.845222666021414,2.7911642902815514,-5.197395601575693,-5.197927102479412,39.78109643518379,37629.4917225685,20490.79533509843,20490.79533509843,58120.28705766693,79935.37693478189,79918.65129721451,20490.79533509843,100409.44663231295,100409.44663231295,100409.44663231295,126342.89678672301,123854.60296154002,2488.2938251829864,0.0,93229.36618111497,50923.55178757579,47006.460437265756,25933.45015441006,72939.91059167581,19773.71977241444,1450.0,0.0,0.8867039426548811,2.863720547010081,0.0014957518510113484,1.0,1.0,-4.734936277787085,351928.20647584763,1545116.373583433,4.390430619517485,1545116.373583433,4.390430619517485,0.7624793328569843,0.0917016363226622,3.632861041030615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632861041030615,1.2787086586781955,1.279007947582529,2.841038899967967,6019.820513709199,14757.708655239008,6484.459538280259,0.0004148892517225929,25662.794455431882,2616.8767576523974,19382.483499951995,1976.463267267823,0.755275639744269,0.755275639744269,32769.1690800735,32395.05729023726,1.0144563059892702,0.8,4337.41658646209,4287.898129693729,1.0144563059892702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.612033757479771,4.7490609242674005,-1.0763250985040083,5.825386022771409,3.5,3.5,1.0,0.6,0.0002340434013845758,1.0000293094000958,0.0002340365419139318,198.9016998431595,0.0,1.3776878220346475e-06,3.904367287646191,0.006992166181605057,8.024809774728342e-05,0.00015379530363729237,0.0005587169668773935,0.09170163632619227,0.09170163632619227,0.09170163632619227,0.09178793002687995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507905.31624050514,589.0260607788944,0.0,0.09170163632619227,0.0917016363226622,0.0917016363226622,0.375,0.375,0.5,5.541143693114297,0.455579723849155,0.455579723849155,8.600409273640253e-11,0.0005315009037190066,0.46299082469232644,8.600409273640253e-11,25933.45015441006,19773.71977241444,0.7624793328569843,0.8005174474429606,3.8724570649849515,0.7968242157990778,0.5158971462581272,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513447871648886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.938358608095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37844168997964,261.37844168997964,-11.771558310020339,244.99639653421292,277.76048684574613,119629.17335678368,119632.20266813446,-3.0293113507872897,0.0,nan,277.76048684574613,4.610486845746152,271.2076687834443,-1.942331216555658,264.6548507211383,-8.495149278861675,258.102032658819,-15.047967341180993,251.54921459651726,-21.600785403482718,244.99639653421292,-28.153603465787057,1.0,1.0,25762.5980482374,25762.5980482374,277.2711668778296,4.121166877829637,277.2711668778296,277.2711668778296,79925.16262098697,79918.65129721451,6.511323772458127,0.0,8575.796259387458,8575.796259387458,0.9045233327951746,3651.025346235768,277.2711668778296,4.121166877829637,1.0,0.002,0.2784036728032867,0.004492613233822524,0.0004312011261399602,0.0015687988743722813,0.2156005630699801,0.2156005630699801,0.0,5.122412910507634e-13,1.0,1.0009466729785548,0.46299082460632235,0.0917016363226622,0.0,8.671167337879283e-05,110.98392465876837,0.0,1601653.113223572,267.9526043984243,0.0005315008177149139,1.0,1279919.073570916,2614.0302485430175,,,,,,,,,,,,,,,,,,,3.0,14757.708655239008,1450.0,0.375,6.1796691888313084,3.5
240.0,-29.97544251437095,4.749958905395145,34.88932826086301,28.323596447613113,6.432105894862985,-26.33468767344806,-39.84544408796353,2.791351053947622,-5.197197322062493,-5.197731513872874,39.78126562032528,37628.84493283691,20492.24226369212,20492.24226369212,58121.08719652903,79935.74217656703,79919.11478669588,20492.24226369212,100411.357050388,100411.357050388,100411.357050388,126344.93739972121,123855.47175554984,2489.4656441713755,0.0,93229.78623826143,50922.95950800605,47007.5852558393,25933.5803493332,72941.1656051725,19773.83213911006,1450.0,0.0,0.886704326288145,2.8637411721649935,0.0014957518510113484,1.0,1.0,-4.733564635512948,351930.89387620083,1545123.6349458233,4.390417726411235,1545123.6349458233,4.390417726411235,0.7624798378299695,0.09170211626563603,3.632824265937504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632824265937504,1.2787078073154219,1.2790070872487738,2.841012031954683,6019.763583613124,14757.654791478297,6484.4642989059375,0.0004148995461370897,25663.169868251833,2616.915039106304,19382.49772978073,1976.46471830653,0.755265145704351,0.755265145704351,32768.90370455808,32395.05729023726,1.0144460367483912,0.8,4337.381460635145,4287.898129693729,1.0144460367483912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.612500656911915,4.749958905395145,-1.0758384687888256,5.825797374183971,3.5,3.5,1.0,0.6,0.0002340365419139318,1.0000291842587905,0.00023402971193025416,198.90193141984258,0.0,1.364360371115942e-06,3.8665972917425795,0.006993530541976173,8.024608964003329e-05,0.0001537904522738985,0.0005586936868901221,0.09170211618609499,0.09170211618609499,0.09170211618609499,0.09178863081646739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507893.5151928825,589.0299673673874,0.0,0.09170211618609499,0.09170211626563603,0.09170211626563603,0.375,0.375,0.5,5.543739131184619,0.4572276977858678,0.4572276977858678,-8.01492205937393e-12,0.0005341918104022625,0.4641668783599471,-8.01492205937393e-12,25933.5803493332,19773.83213911006,0.7624798378299695,0.8004845330395405,3.872507501373266,0.7968214754222062,0.5158794025382084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513464742266193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.900588612196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37842169002835,261.37842169002835,-11.77157830997163,244.99613078364547,277.760712596411,119629.65305206091,119632.71255970497,-3.0595076440617204,0.0,nan,277.760712596411,4.61071259641102,271.2077962338614,-1.9422037661385616,264.65487987130894,-8.495120128691042,258.10196350874673,-15.048036491253242,251.54904714619678,-21.600952853803193,244.99613078364547,-28.153869216354508,1.0,1.0,25762.5980482374,25762.5980482374,277.27141651266896,4.121416512668986,277.27141651266896,277.27141651266896,79925.58087796123,79919.11478669588,6.46609126534895,0.0,8575.796259387458,8575.796259387458,0.9045256029793152,3650.9883872671912,277.27141651266896,4.121416512668986,1.0,0.002,0.27831674077799035,0.004493030731373775,0.000431066657371272,0.001568933342120721,0.21553332868563602,0.21553332868563602,0.0,-5.08006831045904e-13,1.0,1.0009490763699158,0.464166878367962,0.09170211626563603,0.0,8.693201797013429e-05,111.2658894307795,0.0,1601653.3458865953,267.9528026779375,0.0005341918184171845,1.0,1279918.4009395153,2614.0177873146026,,,,,,,,,,,,,,,,,,,3.0,14757.654791478297,1450.0,0.375,6.1796691888313084,3.5
241.0,-29.97571802008882,4.750845003173008,34.889424586424234,28.32412520600485,6.432309374660947,-26.33491528061189,-39.845665300358064,2.791506635226728,-5.197000828976968,-5.197537650467604,39.78143400338667,37628.22613604641,20493.66826649966,20493.66826649966,58121.894402546066,79936.13919983497,79919.59550045751,20493.66826649966,100413.26376695717,100413.26376695717,100413.26376695717,126346.97341758595,123856.33307933211,2490.6403382538374,0.0,93230.22667679116,50922.38288017282,47008.715329575934,25933.709650628774,72942.42498020471,19773.943758962403,1450.0,0.0,0.8867047040315208,2.8637616160435293,0.0014957518510113484,1.0,1.0,-4.732224359984741,351933.55758925056,1545130.8619087692,4.390405031259126,1545130.8619087692,4.390405031259126,0.7624803402733775,0.09170259653439648,3.6327883821029445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327883821029445,1.278707100391704,1.2790063714255981,2.8409855399959216,6019.707450331456,14757.598311639003,6484.467519643049,0.000414909510056817,25663.544602843656,2616.9532514001885,19382.507356779486,1976.4656999872013,0.7552544925782311,0.7552544925782311,32768.64476000263,32395.05729023726,1.014436016386522,0.8,4337.3471860276,4287.898129693729,1.014436016386522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.612960803946107,4.750845003173008,-1.0753577733727377,5.826202776545745,3.5,3.5,1.0,0.6,0.00023402971193025416,1.0000286694868605,0.00023402300261085576,198.9021589118213,0.0,1.3584969450481788e-06,3.8499803422665386,0.006994889038921221,8.0244083479587e-05,0.00015378562845066716,0.0005586706443699837,0.0917025965302083,0.0917025965302083,0.0917025965302083,0.09178932518664834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507881.6790611132,589.0338854668101,0.0,0.0917025965302083,0.09170259653439648,0.09170259653439648,0.375,0.375,0.5,5.546340990791585,0.458775973441675,0.458775973441675,-1.5347723092418164e-11,0.0005368214906411595,0.46531329048286807,-1.5347723092418164e-11,25933.709650628774,19773.943758962403,0.7624803402733775,0.800452126211845,3.8725584892903924,0.7968187843812339,0.5158620123509473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513481540851212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.88397166272,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37839877862535,261.37839877862535,-11.771601221374624,244.99586761382955,277.7609299434211,119629.82256165573,119633.32745163792,-3.5048899821596287,0.0,nan,277.7609299434211,4.610929943421127,271.2079174775061,-1.9420825224938767,264.6549050115904,-8.495094988409562,258.1018925456598,-15.048107454340197,251.5488800797452,-21.601119920254774,244.99586761382955,-28.15413238617043,1.0,1.0,25762.5980482374,25762.5980482374,277.271666430783,4.121666430783023,277.271666430783,277.271666430783,79925.90797187678,79919.59550045751,6.31247141926724,0.0,8575.796259387458,8575.796259387458,0.9045278181369394,3650.9523240134595,277.271666430783,4.121666430783023,1.0,0.002,0.2782295939483627,0.00449344890962667,0.000430931854258409,0.0015690681454136623,0.21546592712920448,0.21546592712920448,0.0,-3.2792865645170366e-13,1.0,1.0009514192038513,0.4653132904982158,0.09170259653439648,0.0,8.71468234091622e-05,111.54076476407427,0.0,1601653.576398515,267.952999171023,0.0005368215059888826,1.0,1279917.7342400686,2614.005685463561,,,,,,,,,,,,,,,,,,,3.0,14757.598311639003,1450.0,0.375,6.1796691888313084,3.5
242.0,-29.97599169300149,4.751719374072149,34.88952003079439,28.32467924980449,6.432540773563554,-26.335138446349152,-39.845882112253435,2.7916875269151378,-5.196807069407839,-5.1973463987960296,39.78160124565762,37627.58857569607,20495.075492108444,20495.075492108444,58122.664067804515,79936.50735995552,79920.08512651382,20495.075492108444,100415.16061862226,100415.16061862226,100415.16061862226,126348.99824453413,123857.18047051846,2491.8177740156675,0.0,93230.64454021682,50921.79455968031,47009.833311707225,25933.83762591187,72943.6709376191,19774.05427392087,1450.0,0.0,0.8867050725923347,2.863781785823701,0.0014957518510113484,1.0,1.0,-4.730942422283874,351936.1854326816,1545138.0399346284,4.390392644720481,1545138.0399346284,4.390392644720481,0.7624808390935387,0.09170307728225331,3.632751613779372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632751613779372,1.278706275933034,1.2790055381942746,2.8409586174343757,6019.6504046541595,14757.545402623771,6484.472753393435,0.00041491988362288897,25663.919379069055,2616.991467939516,19382.523000809633,1976.467295234319,0.755244072992904,0.755244072992904,32768.37943227608,32395.05729023726,1.0144257490359991,0.8,4337.312066526121,4287.898129693729,1.0144257490359991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613414891895235,4.751719374072149,-1.0748834666125546,5.8266028406847035,3.5,3.5,1.0,0.6,0.00023402300261085576,1.000028478824078,0.00023401633810073158,198.90238489086107,0.0,1.334498113170078e-06,3.781967652724001,0.006996223537034391,8.02421172719647e-05,0.00015378088533889107,0.0005586477593832771,0.09170307727107165,0.09170307727107165,0.09170307727107165,0.09179000982141827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507869.80767346703,589.0378151163942,0.0,0.09170307727107165,0.09170307728225331,0.09170307728225331,0.375,0.375,0.5,5.548948967825851,0.46023365961229956,0.46023365961229956,1.3869794202037156e-11,0.000539329388175247,0.46640397651214016,1.3869794202037156e-11,25933.83762591187,19774.05427392087,0.7624808390935387,0.8004195276805072,3.872607837712281,0.7968157253493672,0.5158444604176133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513498043134119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.81595897317,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3783761898349,261.3783761898349,-11.771623810165067,244.99560712592083,277.7611452537488,119630.29599520705,119633.75153230767,-3.4555371006289146,0.0,nan,277.7611452537488,4.611145253748816,271.2080376281883,-1.9419623718116554,264.65493000262626,-8.495069997373719,258.1018223770429,-15.048177622957098,251.5487147514823,-21.601285248517684,244.99560712592083,-28.15439287407915,1.0,1.0,25762.5980482374,25762.5980482374,277.2719147764015,4.121914776401525,277.2719147764015,277.2719147764015,79926.3091065793,79920.08512651382,6.223980065478827,0.0,8575.796259387458,8575.796259387458,0.904530087887347,3650.915371848269,277.2719147764015,4.121914776401525,1.0,0.002,0.2781422427269972,0.00449386757468952,0.00043079673213920397,0.0015692032678893226,0.21539836606960197,0.21539836606960197,0.0,2.8526660200700604e-14,1.0,1.000953648201426,0.46640397649827037,0.09170307728225331,0.0,8.735121527395078e-05,111.80231208404173,0.0,1601653.8035781416,267.95319293059214,0.0005393293743054528,1.0,1279917.0765215738,2613.9942675995376,,,,,,,,,,,,,,,,,,,3.0,14757.545402623771,1450.0,0.375,6.1796691888313084,3.5
243.0,-29.976261633839748,4.752582156186417,34.88961460620724,28.325209649652265,6.432758228960133,-26.335359647557485,-39.84609480304641,2.791856242723339,-5.196617020007409,-5.197158691521425,39.7817670782286,37626.96794073483,20496.46614627815,20496.46614627815,58123.43408701298,79936.87737625946,79920.576746429,20496.46614627815,100417.04289270715,100417.04289270715,100417.04289270715,126351.00674520542,123858.0089805789,2492.997764626514,0.0,93231.0640377541,50921.22246540671,47010.935080385985,25933.963852498277,72944.89893288426,19774.16333818528,1450.0,0.0,0.8867054281893256,2.8638015835744635,0.0014957518510113484,1.0,1.0,-4.729738418524221,351938.76458977937,1545145.1574810995,4.3903806938747545,1545145.1574810995,4.3903806938747545,0.7624813333839976,0.09170355843940933,3.6327165491435394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327165491435394,1.2787055078059806,1.279004761365063,2.8409329020382508,6019.595916815533,14757.491014988176,6484.476069099471,0.0004149295790760974,25664.282576556805,2617.0285037761932,19382.532911676863,1976.4683058615187,0.7552337710535479,0.7552337710535479,32768.12639820762,32395.05729023726,1.014415957430833,0.8,4337.278574246754,4287.898129693729,1.014415957430833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613863632520706,4.752582156186417,-1.0744160374960714,5.826998193682488,3.5,3.5,1.0,0.6,0.00023401633810073158,1.0000280905157561,0.0002340097646457507,198.9026077886708,0.0,1.3255869578298258e-06,3.7567134384897263,0.006997549123992221,8.024018848076531e-05,0.00015377614961996626,0.0005586251635880244,0.09170355843884065,0.09170355843884065,0.09170355843884065,0.09179068119042477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507857.9017192991,589.0417560744853,0.0,0.09170355843884065,0.09170355843940933,0.09170355843940933,0.375,0.375,0.5,5.551562651138369,0.4616043272251886,0.4616043272251886,9.265477274311706e-12,0.0005416715140427186,0.46742027299723077,9.265477274311706e-12,25933.963852498277,19774.16333818528,0.7624813333839976,0.8003875667734515,3.872656879363339,0.7968128674836011,0.5158272681322783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514435670862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.79070475894,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3783529366953,261.3783529366953,-11.77164706330467,244.99534935017184,277.7613565232194,119630.69193141404,119634.2490981694,-3.557166755359182,0.0,nan,277.7613565232194,4.611356523219399,271.2081550886108,-1.9418449113891825,264.6549536540067,-8.495046345993273,258.10175221938465,-15.048247780615327,251.5485507847786,-21.60144921522138,244.99534935017184,-28.15465064982814,1.0,1.0,25762.5980482374,25762.5980482374,277.27215981012137,4.1221598101213885,277.27215981012137,277.27215981012137,79926.67126913356,79920.576746429,6.094522704559495,0.0,8575.796259387458,8575.796259387458,0.9045322524597064,3650.880131889257,277.27215981012137,4.1221598101213885,1.0,0.002,0.27805470101527213,0.00449428651128372,0.00043066131171492757,0.0015693386884091162,0.21533065585746378,0.21533065585746378,0.0,1.2404357055406656e-13,1.0,1.0009557252402594,0.4674202729879653,0.09170355843940933,0.0,8.754170562462231e-05,112.04606742599708,0.0,1601654.0262345218,267.95338297999257,0.0005416715047772414,1.0,1279916.430991751,2613.9837617562416,,,,,,,,,,,,,,,,,,,3.0,14757.491014988176,1450.0,0.375,6.1796691888313084,3.5
244.0,-29.976528787672233,4.753433471505184,34.889708315672394,28.325734252017014,6.432973534152088,-26.335578555497225,-39.84630710966883,2.7920233019806804,-5.196431536621901,-5.196975344867362,39.78193125970782,37626.35922232793,20497.84216172744,20497.84216172744,58124.20138405537,79937.23933034333,79921.06426313182,20497.84216172744,100418.90642485926,100418.90642485926,100418.90642485926,126352.99438310952,123858.81429838653,2494.180084722991,0.0,93231.47452562797,50920.66157761346,47012.01438668279,25934.087958250257,72946.10234493305,19774.270646995312,1450.0,0.0,0.8867057675353349,2.863820923605843,0.0014957518510113484,1.0,1.0,-4.728629817783599,351941.2838437779,1545152.2041877354,4.390369289195434,1545152.2041877354,4.390369289195434,0.76248182233471,0.0917040400344084,3.632681718476278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632681718476278,1.2787047471691224,1.2790039921442484,2.8409073529433115,6019.541781349165,14757.43830705602,6484.479942943189,0.0004149392849432334,25664.64164791562,2617.0651188648135,19382.544490854973,1976.469486609084,0.755223655828023,0.755223655828023,32767.875052023854,32395.05729023726,1.014406231160093,0.8,4337.245305380407,4287.898129693729,1.014406231160093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.61430764947821,4.753433471505184,-1.0739559134919565,5.82738938499714,3.5,3.5,1.0,0.6,0.0002340097646457507,1.0000278005521794,0.0002340032592259324,198.9028283856045,0.0,1.307477337880134e-06,3.7053907755522997,0.006998856601330101,8.023826321616842e-05,0.00015377150142958227,0.0005586029220658923,0.09170404003266983,0.09170404003266983,0.09170404003266983,0.09179133620680119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507845.9624731323,589.0457079075612,0.0,0.09170404003266983,0.0917040400344084,0.0917040400344084,0.375,0.375,0.5,5.554181536871181,0.4628874612620848,0.4628874612620848,-7.713651939411648e-11,0.000543808245481614,0.46834552708378396,-7.713651939411648e-11,25934.087958250257,19774.270646995312,0.76248182233471,0.800356243253989,3.872705361906508,0.7968102409256793,0.5158104136175483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513530604697402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.739382096006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37832919788116,261.37832919788116,-11.77167080211882,244.99509425530698,277.7615641404554,119631.09298647149,119634.72444865781,-3.6314621863332386,0.0,nan,277.7615641404554,4.611564140455414,271.2082701634272,-1.9417298365727902,264.65497618639904,-8.495023813600938,258.1016822093631,-15.048317790636872,251.54838823233538,-21.601611767664593,244.99509425530698,-28.154905744692996,1.0,1.0,25762.5980482374,25762.5980482374,277.27240000475643,4.122400004756457,277.27240000475643,277.27240000475643,79927.0341203389,79921.06426313182,5.969857207077439,0.0,8575.796259387458,8575.796259387458,0.9045344025817513,3650.845127068659,277.27240000475643,4.122400004756457,1.0,0.002,0.2779669858267431,0.004494705510684625,0.00043052561861198696,0.0015694743814006929,0.21526280930599348,0.21526280930599348,0.0,1.2679961247652471e-14,1.0,1.0009576163054177,0.4683455271609205,0.0917040400344084,0.0,8.771518239528886e-05,112.26804788777028,0.0,1601654.2433224306,267.9535684633781,0.0005438083226181334,1.0,1279915.8004578252,2613.9743715957293,,,,,,,,,,,,,,,,,,,3.0,14757.43830705602,1450.0,0.375,6.1796691888313084,3.5
245.0,-29.976793243774928,4.754273512132495,34.88980120734374,28.32624107776212,6.433175057877787,-26.335796413599095,-39.84651924166826,2.7921782277766285,-5.196246128847804,-5.1967920825307985,39.782095097822186,37625.7684098665,20499.19512500638,20499.19512500638,58124.96353487288,79937.60377298546,79921.57793698016,20499.19512500638,100420.77306198655,100420.77306198655,100420.77306198655,126354.98497060806,123859.62024090762,2495.3647297004313,0.0,93231.8843261471,50920.11544278833,47013.0765370653,25934.211908621513,72947.28844568682,19774.37781219708,1450.0,0.0,0.886706107696431,2.863840254725237,0.0014957518510113484,1.0,1.0,-4.727519392160559,351943.80195501517,1545159.2361809735,4.390357857128772,1545159.2361809735,4.390357857128772,0.7624823103116285,0.091704521793125,3.632647664685698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632647664685698,1.2787040426192893,1.2790032791105954,2.840882286760121,6019.488669114843,14757.385783071266,6484.483387992632,0.0004149487622450425,25664.995048236713,2617.1011556685226,19382.5547883383,1976.4705366601543,0.7552136578210623,0.7552136578210623,32767.62931149665,32395.05729023726,1.0143967218278598,0.8,4337.212778494051,4287.898129693729,1.0143967218278598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.614744227889477,4.754273512132495,-1.0735005106127442,5.827774022745239,3.5,3.5,1.0,0.6,0.0002340032592259324,1.0000275198771709,0.00023399681966219694,198.90304675536677,0.0,1.2939464016932826e-06,3.667044102398763,0.007000150547731794,8.023633957776041e-05,0.000153766919648172,0.0005585810415658453,0.09170452179122612,0.09170452179122612,0.09170452179122612,0.09179199102238247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507833.9963622787,589.0496685586965,0.0,0.09170452179122612,0.091704521793125,0.091704521793125,0.375,0.375,0.5,5.556805614779407,0.4640994317981608,0.4640994317981608,-4.206412995699793e-11,0.0005459536830016987,0.46927269037024644,-4.206412995699793e-11,25934.211908621513,19774.37781219708,0.7624823103116285,0.8003255940972548,3.872753074274173,0.7968077329995623,0.5157939275272844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45135466068206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.70103542285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37830405409574,261.37830405409574,-11.771695945904241,244.99484169458353,277.7617664136096,119631.39513358987,119635.24152341289,-3.8463898229772164,0.0,nan,277.7617664136096,4.611766413609644,271.2083814698018,-1.941618530198184,264.65499652600425,-8.495003473995723,258.1016115821888,-15.048388417811168,251.54822663838647,-21.60177336161351,244.99484169458353,-28.15515830541645,1.0,1.0,25762.5980482374,25762.5980482374,277.27264316518676,4.122643165186787,277.27264316518676,277.27264316518676,79927.34131185268,79921.57793698016,5.763374872520217,0.0,8575.796259387458,8575.796259387458,0.9045365047396864,3650.8109030091264,277.27264316518676,4.122643165186787,1.0,0.002,0.2778790968043773,0.004495125273589938,0.0004303896560907135,0.0015696103439761858,0.21519482804535675,0.21519482804535675,0.0,6.689917717017657e-14,1.0,1.0009595112657583,0.46927269041231057,0.091704521793125,0.0,8.788901673330247e-05,112.49048581203965,0.0,1601654.4603352398,267.9537538711522,0.0005459537250658286,1.0,1279915.1702127908,2613.9649558755955,,,,,,,,,,,,,,,,,,,3.0,14757.385783071266,1450.0,0.375,6.1796691888313084,3.5
246.0,-29.9770551654061,4.7551023213032515,34.88989323378126,28.326779056247346,6.433397144147813,-26.336009934453656,-39.84672693824393,2.792351913216185,-5.196069862874879,-5.196617532737026,39.78225593238375,37625.15355096829,20500.54289932297,20500.54289932297,58125.69645029126,79937.97007811372,79922.05486556662,20500.54289932297,100422.5977648896,100422.5977648896,100422.5977648896,126356.92949488846,123860.37824696947,2496.5512479189924,0.0,93232.29645054908,50919.54576353955,47014.16743001059,25934.331729998863,72948.49916000945,19774.48157398186,1450.0,0.0,0.8867064143194756,2.863858671481468,0.0014957518510113484,1.0,1.0,-4.726604621117758,351946.20036518725,1545166.1392819937,4.3903475522073965,1545166.1392819937,4.3903475522073965,0.7624827884463374,0.09170500408614682,3.632611938673167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632611938673167,1.2787032510036305,1.2790024790749666,2.8408561062326205,6019.433195718647,14757.333341478941,6484.488041740113,0.0004149587941720007,25665.360909594634,2617.13846314436,19382.56869870095,1976.4719551223866,0.7552034341919209,0.7552034341919209,32767.371503309394,32395.05729023726,1.014386745536917,0.8,4337.1786542992995,4287.898129693729,1.014386745536917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6151791319101845,4.7551023213032515,-1.0730548640053392,5.828157185308591,3.5,3.5,1.0,0.6,0.00023399681966219694,1.0000272561897148,0.00023399044197431904,198.90326303275256,0.0,1.2808488467597481e-06,3.6299256317171262,0.007001431396578554,8.023445620161131e-05,0.00015376236346058563,0.0005585589972255261,0.09170500408056621,0.09170500408056621,0.09170500408056621,0.0917926130593133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507821.995285479,589.0536405685734,0.0,0.09170500408056621,0.09170500408614682,0.09170500408614682,0.375,0.375,0.5,5.559433883696362,0.4652201467278019,0.4652201467278019,7.503331289626658e-12,0.000547669862157818,0.4700129116192784,7.503331289626658e-12,25934.331729998863,19774.48157398186,0.7624827884463374,0.8002939455852407,3.8728012745073768,0.7968045555371194,0.5157769383087526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513562447386923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.663916952166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37827986050996,261.37827986050996,-11.771720139490014,244.9945918319447,277.7619678890758,119631.88155779886,119635.58258988676,-3.7010320879278353,0.0,nan,277.7619678890758,4.6119678890758,271.2084926776492,-1.9415073223507875,264.6550174662242,-8.494982533775783,258.1015422547948,-15.048457745205155,251.54806704337125,-21.60193295662873,244.9945918319447,-28.15540816805529,1.0,1.0,25762.5980482374,25762.5980482374,277.2728733283104,4.1228733283104475,277.2728733283104,277.2728733283104,79927.7666100968,79922.05486556662,5.71174453018466,0.0,8575.796259387458,8575.796259387458,0.9045387101173463,3650.774998366533,277.2728733283104,4.1228733283104475,1.0,0.002,0.27779106888195354,0.004495544234011735,0.0004302534705730486,0.0015697465289701742,0.2151267352865243,0.2151267352865243,0.0,-4.56777411034226e-13,1.0,1.0009610243656164,0.47001291161177505,0.09170500408614682,0.0,8.802791548077909e-05,112.66821158439875,0.0,1601654.6661730458,267.9539301371251,0.0005476698546544867,1.0,1279914.5699298067,2613.957833871779,,,,,,,,,,,,,,,,,,,3.0,14757.333341478941,1450.0,0.375,6.1796691888313084,3.5
