time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
247.0,-29.977312282208874,4.755920007232916,34.88998439397888,28.327247395087056,6.433566380097593,-26.33622441594775,-39.846934739593394,2.7924785139853574,-5.195898635302797,-5.196447803074564,39.78241500758237,37624.59124525996,20501.877689233406,20501.877689233406,58126.468934493365,79938.34579099572,79922.52421072079,20501.877689233406,100424.40189995419,100424.40189995419,100424.40189995419,126358.85113115137,123861.11173630084,2497.739394850541,0.0,93232.70871699028,50919.0188018684,47015.21101680209,25934.449231197188,72949.66024799927,19774.583418498532,1450.0,0.0,0.8867067027415392,2.8638765821357848,0.0014957518510113484,1.0,1.0,-4.725789821179205,351948.5325559636,1545172.9668946946,4.390337858985093,1545172.9668946946,4.390337858985093,0.7624832608633616,0.09170548668592973,3.632579433583341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632579433583341,1.2787026774496066,1.2790018972311348,2.8408319601149032,6019.382032992658,14757.280757405875,6484.490490476318,0.0004149678133141002,25665.704060054457,2617.173454753097,19382.576018137337,1976.4727014971818,0.7551936223056493,0.7551936223056493,32767.136937696523,32395.05729023726,1.0143776686707837,0.8,4337.1476065550805,4287.898129693729,1.0143776686707837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615609846082212,4.755920007232916,-1.0726166492655649,5.828536656498481,3.5,3.5,1.0,0.6,0.00023399044197431904,1.0000267562379912,0.0002339841814378743,198.9034753430354,0.0,1.2685429295174357e-06,3.5950506622524125,0.007002699939508071,8.023257191628123e-05,0.0001537578700580378,0.0005585376765244079,0.09170548667778568,0.09170548667778568,0.09170548667778568,0.0917932169908372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507809.96798624384,589.0576211120646,0.0,0.09170548667778568,0.09170548668592973,0.09170548668592973,0.375,0.375,0.5,5.562065793536333,0.46624744511370864,0.46624744511370864,2.4783730623312294e-11,0.0005491677717941457,0.47065798189538555,2.4783730623312294e-11,25934.449231197188,19774.583418498532,0.7624832608633616,0.8002642215476572,3.8728496828614776,0.7968024626418675,0.5157610209197905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513578136174337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.629041982706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3782520765854,261.3782520765854,-11.77174792341458,244.99434452630408,277.7621596268693,119631.93729605064,119636.1875621433,-4.25026609266566,0.0,nan,277.7621596268693,4.6121596268693,271.2085966067587,-1.9414033932412735,264.655033586646,-8.49496641335395,258.10147056651823,-15.048529433481747,251.54790754641587,-21.602092453584106,244.99434452630408,-28.1556554736959,1.0,1.0,25762.5980482374,25762.5980482374,277.2730977870196,4.123097787019617,277.2730977870196,277.2730977870196,79928.03406044161,79922.52421072079,5.509849720823695,0.0,8575.796259387458,8575.796259387458,0.9045407166598871,3650.7423307512577,277.2730977870196,4.123097787019617,1.0,0.002,0.2777029198436067,0.00449596295268203,0.0004301170930764016,0.00156988290689418,0.2150585465382008,0.2150585465382008,0.0,-2.941830806735268e-14,1.0,1.0009623431012913,0.4706579818706018,0.09170548668592973,0.0,8.81490326896339e-05,112.82317981148735,0.0,1601654.8658786335,267.9541013646972,0.000549167747010415,1.0,1279913.98622296,2613.9518739489263,,,,,,,,,,,,,,,,,,,3.0,14757.280757405875,1450.0,0.375,6.1796691888313084,3.5
248.0,-29.97756944387509,4.756726644199946,34.890074664708536,28.327777480613463,6.433802999458499,-26.336432199541758,-39.84713775627313,2.7926657551306713,-5.195734449532097,-5.196284794460292,39.78257168045224,37623.99534179173,20503.20356364009,20503.20356364009,58127.19890543182,79938.66838681074,79922.97110207954,20503.20356364009,100426.17466571962,100426.17466571962,100426.17466571962,126360.7381815139,123861.80935778395,2498.928823729953,0.0,93233.08703186625,50918.47862601754,47016.23156205412,25934.56351579427,72950.7950778484,19774.68260745699,1450.0,0.0,0.8867069656007445,2.863893787279088,0.0014957518510113484,1.0,1.0,-4.725120597371188,351950.77240602084,1545179.6914220944,4.390329024877176,1545179.6914220944,4.390329024877176,0.7624837254505601,0.09170596952980271,3.6325454380915687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325454380915687,1.278701822651399,1.279001034227126,2.8408072732386156,6019.329724464149,14757.231811871805,6484.495097727107,0.00041497730030230816,25666.048400718188,2617.2085677288565,19382.589789518264,1976.4741057872225,0.7551840270423514,0.7551840270423514,32766.89161648673,32395.05729023726,1.014368175618169,0.8,4337.115135170719,4287.898129693729,1.014368175618169,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616037683371677,4.756726644199946,-1.0721869488747062,5.8289135930746525,3.5,3.5,1.0,0.6,0.0002339841814378743,1.000026760963022,0.00023397791996341018,198.90368769076338,0.0,1.24524245637321e-06,3.529017121361677,0.0070039451819644445,8.023073105652194e-05,0.00015375345038135235,0.0005585163947736198,0.09170596950850352,0.09170596950850352,0.09170596950850352,0.09179379566330627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507797.91505249613,589.0616099621633,0.0,0.09170596950850352,0.09170596952980271,0.09170596952980271,0.375,0.375,0.5,5.5647005790046045,0.467172914246305,0.467172914246305,-1.517719283583574e-11,0.0005503449281718531,0.47116419708908097,-1.517719283583574e-11,25934.56351579427,19774.68260745699,0.7624837254505601,0.8002341764063736,3.872896179235145,0.7968000738498081,0.5157448291227233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513593537189868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.563008441815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3782274768047,261.3782274768047,-11.771772523195295,244.99409991757452,277.76235503603704,119632.68363422835,119636.44680417718,-3.763169948820771,0.0,nan,277.76235503603704,4.612355036037059,271.2087040123465,-1.9412959876534615,264.65505298865435,-8.49494701134563,258.10140196494973,-15.048598035050247,251.54775094126597,-21.602249058734003,244.99409991757452,-28.15590008242546,1.0,1.0,25762.5980482374,25762.5980482374,277.27331290640535,4.123312906405374,277.27331290640535,277.27331290640535,79928.5115737272,79922.97110207954,5.5404716476623435,0.0,8575.796259387458,8575.796259387458,0.9045428151983885,3650.7081652820266,277.27331290640535,4.123312906405374,1.0,0.002,0.27761467563628606,0.00449638100038706,0.0004299805621003526,0.00157001943804929,0.21499028105017629,0.21499028105017629,0.0,1.496424512081873e-13,1.0,1.0009633782027574,0.47116419710425816,0.09170596952980271,0.0,8.824420066201534e-05,112.94493716127664,0.0,1601655.0569908782,267.9542655504679,0.0005503449433490459,1.0,1279913.425629722,2613.9476140947454,,,,,,,,,,,,,,,,,,,3.0,14757.231811871805,1450.0,0.375,6.1796691888313084,3.5
249.0,-29.9778220978491,4.757522519540374,34.8901641584341,28.32826558677482,6.433992441839402,-26.33664064386781,-39.847340842802055,2.7928109879192933,-5.195563971504157,-5.196115810187475,39.782729817341334,37623.42995392345,20504.494959239368,20504.494959239368,58127.92491316282,79939.03644737326,79923.4860206892,20504.494959239368,100427.98097992857,100427.98097992857,100427.98097992857,126362.66139319337,123862.54154645333,2500.11984674004,0.0,93233.49637321368,50917.953383977845,47017.26998803982,25934.680413264796,72951.95040130461,19774.7839206791,1450.0,0.0,0.886707253623998,2.8639116194172334,0.0014957518510113484,1.0,1.0,-4.7243098893141,351953.0943785876,1545186.4788062074,4.390319345066155,1545186.4788062074,4.390319345066155,0.7624841951229483,0.091706451903127,3.6325126548015154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325126548015154,1.2787011625202613,1.2790003659345486,2.840783101848441,6019.278508188856,14757.178595086647,6484.497295446152,0.0004149862965178917,25666.39272404904,2617.243678937154,19382.59635864756,1976.474775651987,0.7551741519362923,0.7551741519362923,32766.65504243699,32395.05729023726,1.0143590210661646,0.8,4337.083821584319,4287.898129693729,1.0143590210661646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616454394932018,4.757522519540374,-1.0717582080330068,5.829280727573381,3.5,3.5,1.0,0.6,0.00023397791996341018,1.0000262919286809,0.00023397176839436222,198.9038963167155,0.0,1.2454303612929733e-06,3.5295496439042866,0.0070051906123257375,8.022888960246898e-05,0.0001537490303609412,0.0005584952984495813,0.09170645186260397,0.09170645186260397,0.09170645186260397,0.09179439703765865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507785.8519609267,589.0656022029236,0.0,0.09170645186260397,0.091706451903127,0.091706451903127,0.375,0.375,0.5,5.567338934312825,0.4680395131732098,0.4680395131732098,2.0122570276726037e-11,0.0005518386832932265,0.4718059208733507,2.0122570276726037e-11,25934.680413264796,19774.7839206791,0.7624841951229483,0.8002044772802427,3.87294270860723,0.7967974069699898,0.5157289112485555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513608940923888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.56354096436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.378201603205,261.378201603205,-11.771798396794964,244.99385786513633,277.7625453412761,119632.95906980506,119636.91710356002,-3.958033754994427,0.0,nan,277.7625453412761,4.612545341276132,271.20880784604543,-1.941192153954546,264.65507035082135,-8.49492964917863,258.10133285558624,-15.048667144413741,251.54759536036445,-21.602404639635523,244.99385786513633,-28.156142134863643,1.0,1.0,25762.5980482374,25762.5980482374,277.2735419339201,4.123541933920137,277.2735419339201,277.2735419339201,79928.82457751519,79923.4860206892,5.338556825983687,0.0,8575.796259387458,8575.796259387458,0.9045448389012989,3650.675218075523,277.2735419339201,4.123541933920137,1.0,0.002,0.27752631093643254,0.00449680056229656,0.0004298438497256751,0.0015701561501045543,0.21492192486283754,0.21492192486283754,0.0,-1.697704476999462e-13,1.0,1.0009646900973659,0.47180592085322814,0.091706451903127,0.0,8.83646934687665e-05,113.09910616966621,0.0,1601655.2558249573,267.9544360284958,0.0005518386631706562,1.0,1279912.8444851378,2613.9416871953385,,,,,,,,,,,,,,,,,,,3.0,14757.178595086647,1450.0,0.375,6.1796691888313084,3.5
250.0,-29.978073396325065,4.758307629504597,34.890252798381276,28.32875879192727,6.4341849890902445,-26.33684755778616,-39.84753991300238,2.7929591505770173,-5.195405030046345,-5.195957809458763,39.78288418629011,37622.84658987682,20505.786804264517,20505.786804264517,58128.63339414133,79939.39465097802,79923.945247204,20505.786804264517,100429.73205146851,100429.73205146851,100429.73205146851,126364.52416359191,123863.21226565265,2501.3118979392625,0.0,93233.8936266405,50917.40872681429,47018.316555362464,25934.792112123392,72953.10866748585,19774.880949757782,1450.0,0.0,0.8867074993007086,2.8639282989495736,0.0014957518510113484,1.0,1.0,-4.723748411726376,351955.2654392534,1545193.1044893397,4.390311088430175,1545193.1044893397,4.390311088430175,0.7624846524416088,0.09170693455940226,3.6324790874186816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324790874186816,1.2787004885871316,1.2789996839773012,2.8407583479007656,6019.226057544125,14757.128605114069,6484.501515733202,0.0004149957584746489,25666.73926618378,2617.2790164004814,19382.608973367973,1976.47606199548,0.7551644473556007,0.7551644473556007,32766.4128096962,32395.05729023726,1.0143496475605978,0.8,4337.051758998139,4287.898129693729,1.0143496475605978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616871251514501,4.758307629504597,-1.0713403603360616,5.829647989840659,3.5,3.5,1.0,0.6,0.00023397176839436222,1.0000261509236195,0.0002339656499765201,198.90410382376444,0.0,1.2235710521008622e-06,3.4676003616538433,0.007006414183377839,8.022708460374234e-05,0.00015374468379061987,0.0005584743486712246,0.0917069345449932,0.0917069345449932,0.0917069345449932,0.09179495708507039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507773.7592701969,589.0696039901321,0.0,0.0917069345449932,0.09170693455940226,0.09170693455940226,0.375,0.375,0.5,5.569979611498058,0.4688173880917361,0.4688173880917361,1.5404566511278972e-11,0.0005527794124304819,0.47220939773239934,1.5404566511278972e-11,25934.792112123392,19774.880949757782,0.7624846524416088,0.8001742585908451,3.872989651160102,0.7967944677873394,0.5157127266688332,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513624074681926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.50159168211,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37817509287305,261.37817509287305,-11.771824907126927,244.99361816655482,277.7627320191934,119633.26313270546,119637.31857056268,-4.055437857235889,0.0,nan,277.7627320191934,4.612732019193402,271.2089092486646,-1.9410907513353663,264.6550864781404,-8.494913521859587,258.1012637076035,-15.048736292396484,251.54744093708177,-21.602559062918203,244.99361816655482,-28.156381833445153,1.0,1.0,25762.5980482374,25762.5980482374,277.2737534837888,4.123753483788846,277.2737534837888,277.2737534837888,79929.19914169387,79923.945247204,5.253894489869708,0.0,8575.796259387458,8575.796259387458,0.9045469109994209,3650.641482855775,277.2737534837888,4.123753483788846,1.0,0.002,0.2774378702680031,0.004497218674306339,0.0004297070098223669,0.0015702929903995166,0.21485350491118346,0.21485350491118346,0.0,2.2188327564176547e-13,1.0,1.0009655153394048,0.47220939771699477,0.09170693455940226,0.0,8.844066221705779e-05,113.19629149019956,0.0,1601655.4405404313,267.95459496995363,0.0005527793970259154,1.0,1279912.3011130856,2613.9386847600863,,,,,,,,,,,,,,,,,,,3.0,14757.128605114069,1450.0,0.375,6.1796691888313084,3.5
251.0,-29.978321725680146,4.7590821107507315,34.890340604920205,28.329263836517953,6.434377022541426,-26.337051850854504,-39.847738564107544,2.793107147742635,-5.195248863728807,-5.1958024768461355,39.783037435109456,37622.262244072954,20507.062250449544,20507.062250449544,58129.3244945225,79939.7742388136,79924.41086920869,20507.062250449544,100431.47311965823,100431.47311965823,100431.47311965823,126366.37559252467,123863.8707420403,2502.5048504843744,0.0,93234.30707158874,50916.85748978209,47019.38842422962,25934.902472866434,72954.29089709606,19774.976865993292,1450.0,0.0,0.8867077354332864,2.863944698164644,0.0014957518510113484,1.0,1.0,-4.7232358554105645,351957.399847921,1545199.6821169422,4.390303152553733,1545199.6821169422,4.390303152553733,0.7624851061877804,0.09170741717746876,3.6324444492991366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324444492991366,1.2786998153534717,1.2789990027620886,2.840732755009445,6019.17182927848,14757.07672336676,6484.505792067665,0.0004150055299578856,25667.097838090234,2617.3155805591346,19382.621755617856,1976.4773654222245,0.7551543956346264,0.7551543956346264,32766.16284971484,32395.05729023726,1.0143399750577404,0.8,4337.018673613323,4287.898129693729,1.0143399750577404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.617282816468096,4.7590821107507315,-1.0709284792846754,5.830010590035407,3.5,3.5,1.0,0.6,0.0002339656499765201,1.0000258419962929,0.000233959603993301,198.90430887946832,0.0,1.2169784177050676e-06,3.4489168357761617,0.007007631161795544,8.022528344243449e-05,0.0001537403665340856,0.000558453341049954,0.09170741717321422,0.09170741717321422,0.09170741717321422,0.09179550715996815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507761.6513437037,589.0736107138462,0.0,0.09170741717321422,0.09170741717746876,0.09170741717746876,0.375,0.375,0.5,5.572622312127463,0.4695120807901958,0.4695120807901958,1.7621459846850485e-12,0.0005536131173471404,0.4725666214355897,1.7621459846850485e-12,25934.902472866434,19774.976865993292,0.7624851061877804,0.8001435898023246,3.873036985365665,0.7967910287349025,0.5156963597540841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451363912727668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.48290815623,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3781482847938,261.3781482847938,-11.771851715206196,244.99338090204168,277.7629156675483,119633.54638816052,119637.64737446947,-4.1009863089481176,0.0,nan,277.7629156675483,4.61291566754835,271.2090087144444,-1.940991285555583,264.65510176134825,-8.494898238651729,258.10119480823806,-15.048805191761915,251.547287855142,-21.602712144857975,244.99338090204168,-28.1566190979583,1.0,1.0,25762.5980482374,25762.5980482374,277.27396311130195,4.1239631113019755,277.27396311130195,277.27396311130195,79929.60141214044,79924.41086920869,5.190542931755772,0.0,8575.796259387458,8575.796259387458,0.9045490491865881,3650.6066715456323,277.27396311130195,4.1239631113019755,1.0,0.002,0.27734936227489154,0.004497636652929597,0.0004295700631818605,0.001570429937054476,0.21478503159093024,0.21478503159093024,0.0,2.3633655796273523e-13,1.0,1.0009662460993163,0.47256662143382755,0.09170741717746876,0.0,8.850798710355353e-05,113.28241415992026,0.0,1601655.6218975391,267.95475113627117,0.0005536131155849944,1.0,1279911.7669163675,2613.9362425949303,,,,,,,,,,,,,,,,,,,3.0,14757.07672336676,1450.0,0.375,6.1796691888313084,3.5
252.0,-29.97856801959834,4.75984605299842,34.89042756608595,28.3297317911871,6.434555213585037,-26.337255696283645,-39.84793714536352,2.7932428902770274,-5.195098263384352,-5.195652456829624,39.7831886721319,37621.715278142205,20508.32693024577,20508.32693024577,58130.042208387975,79940.13216265486,79924.862022327,20508.32693024577,100433.18895257276,100433.18895257276,100433.18895257276,126368.19920204887,123864.50076957,2503.6984324788627,0.0,93234.70357885024,50916.34859362208,47020.394428031286,25935.01024947611,72955.4046775074,19775.070643306728,1450.0,0.0,0.8867079517707596,2.8639605397204972,0.0014957518510113484,1.0,1.0,-4.7228375563290115,351959.46126743755,1545206.173415086,4.390295881948052,1545206.173415086,4.390295881948052,0.7624855534308566,0.09170789970672515,3.6324126867717017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324126867717017,1.2786991987586576,1.2789983782916086,2.8407092851062976,6019.122099370021,14757.025629870823,6484.50817717095,0.0004150142964122678,25667.43143431546,2617.3495979070794,19382.628884851187,1976.4780924017057,0.7551448587464831,0.7551448587464831,32765.933640526142,32395.05729023726,1.014331105548038,0.8,4336.988334860015,4287.898129693729,1.014331105548038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.617690907289768,4.75984605299842,-1.0705240764246842,5.8303701294231045,3.5,3.5,1.0,0.6,0.000233959603993301,1.0000256302310115,0.00023395360770828944,198.90451225479703,0.0,1.2025721136900041e-06,3.4080893701974717,0.0070088337339092345,8.022348295180868e-05,0.00015373612104149233,0.0005584330364861867,0.09170789970667301,0.09170789970667301,0.09170789970667301,0.09179603731170019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507749.5267280422,589.0776228087508,0.0,0.09170789970667301,0.09170789970672515,0.09170789970672515,0.375,0.375,0.5,5.5752664412106565,0.4701193777315211,0.4701193777315211,6.224354365258478e-11,0.0005541934452821806,0.472814900500623,6.224354365258478e-11,25935.01024947611,19775.070643306728,0.7624855534308566,0.8001148381629474,3.8730834546298163,0.7967887021577968,0.5156809895640427,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365400205255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.44208069065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3781201597394,261.3781201597394,-11.771879840260567,244.99314585477242,277.7630944647091,119633.79420036705,119638.09665176191,-4.302451394879442,0.0,nan,277.7630944647091,4.61309446470915,271.20910474271966,-1.9408952572803173,264.65511502073684,-8.494884979263134,258.1011252987397,-15.048874701260274,251.5471355767589,-21.602864423241073,244.99314585477242,-28.156854145227555,1.0,1.0,25762.5980482374,25762.5980482374,277.27416573904196,4.124165739041985,277.27416573904196,277.27416573904196,79929.95189389406,79924.862022327,5.089871567062801,0.0,8575.796259387458,8575.796259387458,0.9045510098591859,3650.57475020556,277.27416573904196,4.124165739041985,1.0,0.002,0.2772608073171934,0.004498053976564771,0.0004294330389901917,0.0015705669611947878,0.21471651949509585,0.21471651949509585,0.0,1.8497963577557286e-13,1.0,1.0009667543229808,0.4728149004383795,0.09170789970672515,0.0,8.855495186153689e-05,113.3424792183911,0.0,1601655.7964623792,267.9549017366156,0.000554193383038637,1.0,1279911.2509892343,2613.9351336175473,,,,,,,,,,,,,,,,,,,3.0,14757.025629870823,1450.0,0.375,6.1796691888313084,3.5
253.0,-29.978811376954614,4.76059956480383,34.8905136837822,28.330197580531262,6.434722024252245,-26.337458036831425,-39.84813167536629,2.793368684135659,-5.194951957735611,-5.195506543655557,39.78333827334361,37621.157950490764,20509.578583426333,20509.578583426333,58130.736533917094,79940.50953036736,79925.30739418304,20509.578583426333,100434.88597760937,100434.88597760937,100434.88597760937,126370.00197634973,123865.1095366181,2504.89243973163,0.0,93235.11190575965,50915.82148516214,47021.4338006639,25935.115998740355,72956.54979940425,19775.16273868728,1450.0,0.0,0.8867081530971938,2.863975950059604,0.0014957518510113484,1.0,1.0,-4.7225239594095,351961.466262272,1545212.594523202,4.390289115831084,1545212.594523202,4.390289115831084,0.7624859954221042,0.09170838203295688,3.632380269716928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632380269716928,1.2786986281636459,1.278997799895253,2.8406852011200106,6019.071068293078,14756.973835167579,6484.510901821677,0.0004150233271407087,25667.772915478778,2617.3844192949455,19382.637029014542,1976.4789228752472,0.7551351296756242,0.7551351296756242,32765.69970763249,32395.05729023726,1.0143220532652049,0.8,4336.957370864237,4287.898129693729,1.0143220532652049,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6180947946424675,4.76059956480383,-1.070126400633649,5.8307259654374795,3.5,3.5,1.0,0.6,0.00023395360770828944,1.0000253246887223,0.00023394768305603873,198.9047132056423,0.0,1.192688145567595e-06,3.380078204538564,0.0070100264220548025,8.022171922918506e-05,0.00015373188847910438,0.0005584126785378218,0.09170838202640398,0.09170838202640398,0.09170838202640398,0.09179655208824179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507737.38947249984,589.0816389564013,0.0,0.09170838202640398,0.09170838203295688,0.09170838203295688,0.375,0.375,0.5,5.57791154325785,0.47064021075152596,0.47064021075152596,-1.000444171950221e-11,0.0005545859199287406,0.47298258424604,-1.000444171950221e-11,25935.115998740355,19775.16273868728,0.7624859954221042,0.8000852996098895,3.873130473704936,0.7967857127804003,0.5156652562920124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513668754935758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.41406952499,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37809018954164,261.37809018954164,-11.77190981045834,244.99291302537986,277.76326735370634,119633.93299392654,119638.51770756849,-4.584713641962108,0.0,nan,277.76326735370634,4.613267353706362,271.2091964880405,-1.9408035119594729,264.6551256223773,-8.494874377622693,258.10105475670167,-15.048945243298306,251.5469838910443,-21.60301610895567,244.99291302537986,-28.157086974620114,1.0,1.0,25762.5980482374,25762.5980482374,277.27436358580246,4.1243635858024845,277.27436358580246,277.27436358580246,79930.30016511535,79925.30739418304,4.992770932309213,0.0,8575.796259387458,8575.796259387458,0.9045530109290024,3650.5421710655123,277.27436358580246,4.1243635858024845,1.0,0.002,0.277172220456527,0.004498470774600016,0.0004292959616511753,0.001570704038228895,0.21464798082558764,0.21464798082558764,0.0,-1.1992967383078756e-13,1.0,1.0009670979173906,0.47298258425604445,0.09170838203295688,0.0,8.858685427502459e-05,113.383267023159,0.0,1601655.9657977703,267.95504804226437,0.0005545859299331823,1.0,1279910.7491857884,2613.9350084191256,,,,,,,,,,,,,,,,,,,3.0,14756.973835167579,1450.0,0.375,6.1796691888313084,3.5
254.0,-29.979050564251793,4.76134286657671,34.890599030459605,28.33067636182534,6.4348944719453,-26.337656060641244,-39.848325576726324,2.793499968383914,-5.194802874139043,-5.195358001194302,39.78348827669558,37620.603550596934,20510.80378760828,20510.80378760828,58131.407338205216,79940.8905837597,79925.7944614676,20510.80378760828,100436.59824907588,100436.59824907588,100436.59824907588,126371.82105772801,123865.73404191298,2506.08701581504,0.0,93235.52060774609,50915.293684078104,47022.474359631095,25935.22280865214,72957.69716828324,19775.25568340429,1450.0,0.0,0.8867083663737699,2.863991636186711,0.0014957518510113484,1.0,1.0,-4.72214412192443,351963.5073964866,1545219.032912646,4.3902819480996875,1545219.032912646,4.3902819480996875,0.7624864389754598,0.09170886373286474,3.6323468021193484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323468021193484,1.27869803197995,1.2789971959958348,2.840660352385921,6019.018416807308,14756.922856783714,6484.51478755987,0.0004150327803851174,25668.12192969746,2617.4200088406806,19382.648643746033,1976.4801072482483,0.7551253144594396,0.7551253144594396,32765.458193213584,32395.05729023726,1.0143127076241172,0.8,4336.925403357101,4287.898129693729,1.0143127076241172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.618490147349786,4.76134286657671,-1.069731415614699,5.831074282191409,3.5,3.5,1.0,0.6,0.00023394768305603873,1.0000248907803673,0.00023394186006058125,198.90491071343575,0.0,1.178441256769831e-06,3.339702521685701,0.0070112048633115725,8.02199612418758e-05,0.00015372772181416295,0.0005583923987287676,0.0917088637294984,0.0917088637294984,0.0917088637294984,0.09179707694175118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507725.2479493257,589.0856564948984,0.0,0.0917088637294984,0.09170886373286474,0.09170886373286474,0.375,0.375,0.5,5.580557940047468,0.47110220301431127,0.47110220301431127,-3.240074875066057e-12,0.0005551270552359711,0.47321387926984926,-3.240074875066057e-12,25935.22280865214,19775.25568340429,0.7624864389754598,0.8000558044409145,3.8731764563000675,0.796782376561586,0.515649547762202,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513683331948495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.373693842135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3780596012315,261.3780596012315,-11.771940398768493,244.9926827821412,277.7634364203265,119634.13583523418,119638.81510461326,-4.679269379052997,0.0,nan,277.7634364203265,4.613436420326536,271.2092856926786,-1.9407143073214002,264.6551349650552,-8.49486503494478,258.10098423741096,-15.049015762589022,251.5468335097765,-21.603166490223487,244.9926827821412,-28.157317217858775,1.0,1.0,25762.5980482374,25762.5980482374,277.2745689238393,4.12456892383932,277.2745689238393,277.2745689238393,79930.64919732988,79925.7944614676,4.85473586228909,0.0,8575.796259387458,8575.796259387458,0.9045550768411506,3650.5085361299452,277.2745689238393,4.12456892383932,1.0,0.002,0.2770835898059277,0.004498888202230451,0.0004291588187415465,0.0015708411812166397,0.21457940937077324,0.21457940937077324,0.0,-4.181377466494496e-14,1.0,1.0009675714446795,0.47321387927308933,0.09170886373286474,0.0,8.863064451411501e-05,113.43926934423332,0.0,1601656.138555049,267.95519712586093,0.0005551270584760459,1.0,1279910.2383393745,2613.934098201746,,,,,,,,,,,,,,,,,,,3.0,14756.922856783714,1450.0,0.375,6.1796691888313084,3.5
255.0,-29.979288350835205,4.762075960032424,34.89068353768436,28.331124095153086,6.435072674953706,-26.337852248261218,-39.84851535698397,2.7936365724158474,-5.194664401338457,-5.1952195668354175,39.7836347647265,37620.07698716937,20512.02878534775,20512.02878534775,58132.10577251712,79941.21718070463,79926.23063726627,20512.02878534775,100438.25942261402,100438.25942261402,100438.25942261402,126373.58423925414,123866.30259284143,2507.281646412717,0.0,93235.8897555495,50914.80931759723,47023.42270883586,25935.324816640117,72958.74752547598,19775.344668550108,1450.0,0.0,0.8867085408532781,2.8640062614602164,0.0014957518510113484,1.0,1.0,-4.721989853037883,351965.40964306984,1545225.3204390707,4.390276084249565,1545225.3204390707,4.390276084249565,0.7624868710285917,0.09170934541556484,3.6323169716914925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323169716914925,1.2786974109365088,1.2789965673608577,2.8406384032882412,6018.9719093031445,14756.874774427208,6484.5168856446735,0.00041504096162913606,25668.43435806527,2617.451867667886,19382.654915061918,1976.4807467444966,0.7551163676241788,0.7551163676241788,32765.242925565923,32395.05729023726,1.0143043776425114,0.8,4336.896909944185,4287.898129693729,1.0143043776425114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.618885433441601,4.762075960032424,-1.0693465802228,5.8314225402552236,3.5,3.5,1.0,0.6,0.00023394186006058125,1.000024745063056,0.0002339360712977459,198.90510706493916,0.0,1.1582223915547278e-06,3.2824022576660985,0.0070123630857031275,8.021824065261544e-05,0.00015372361940796581,0.0005583729117253979,0.091709345413473,0.091709345413473,0.091709345413473,0.09179756377634721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507713.08860261453,589.089679702681,0.0,0.091709345413473,0.09170934541556484,0.09170934541556484,0.375,0.375,0.5,5.583204491455519,0.471478553128577,0.471478553128577,2.2680524125462398e-11,0.0005551654969622177,0.47322971379753653,2.2680524125462398e-11,25935.324816640117,19775.344668550108,0.7624868710285917,0.8000284713452054,3.87322104798169,0.7967804786152388,0.5156349068908161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369765920353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.31639357812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37802915774745,261.37802915774745,-11.771970842252529,244.9924549491068,277.7636033663914,119634.5311099951,119639.1882252038,-4.657115208683124,0.0,nan,277.7636033663914,4.61360336639143,271.2093736829271,-1.9406263170728835,264.655143999476,-8.494856000523953,258.1009143160188,-15.049085683981161,251.54668463256448,-21.6033153674355,244.9924549491068,-28.15754505089319,1.0,1.0,25762.5980482374,25762.5980482374,277.2747582194576,4.124758219457647,277.2747582194576,277.2747582194576,79931.00886224114,79926.23063726627,4.778224974870682,0.0,8575.796259387458,8575.796259387458,0.904556918229844,3650.47855654995,277.2747582194576,4.124758219457647,1.0,0.002,0.2769949556322029,0.0044993039980347534,0.0004290216613140739,0.0015709783386852762,0.21451083065703694,0.21451083065703694,0.0,-6.500876226223085e-16,1.0,1.000967604862926,0.473229713774856,0.09170934541556484,0.0,8.863416746578475e-05,113.44373620879131,0.0,1601656.2983355038,267.9553355986615,0.0005551654742816936,1.0,1279909.7622548747,2613.935830149765,,,,,,,,,,,,,,,,,,,3.0,14756.874774427208,1450.0,0.375,6.1796691888313084,3.5
256.0,-29.979524434724237,4.762798956842237,34.89076721340583,28.331594669166975,6.43525187447964,-26.33804680380405,-39.84870492769403,2.7937742435621535,-5.194529671253235,-5.195084724078393,39.78377980312169,37619.532791023994,20513.240382696495,20513.240382696495,58132.77317372049,79941.57402413197,79926.6644887938,20513.240382696495,100439.90487149029,100439.90487149029,100439.90487149029,126375.32991607196,123866.85375696103,2508.476159110929,0.0,93236.2806429943,50914.298735591896,47024.424341558224,25935.425044581672,72959.84938613989,19775.432176040016,1450.0,0.0,0.8867087022749045,2.8640205094337254,0.0014957518510113484,1.0,1.0,-4.721903897186678,351967.26254386856,1545231.545761427,4.39027065924585,1545231.545761427,4.39027065924585,0.7624872984362916,0.09170982675612081,3.6322848879555423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322848879555423,1.2786967848784232,1.2789959337538455,2.84061470311814,6018.921691486643,14756.825094612997,6484.520128538965,0.0004150499190582611,25668.76870042895,2617.4859611007787,19382.664608289968,1976.4817351786767,0.7551069096651318,0.7551069096651318,32765.01139680032,32395.05729023726,1.0142954184371118,0.8,4336.866264165352,4287.898129693729,1.0142954184371118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.619276395453538,4.762798956842237,-1.0689680318419121,5.831766988684149,3.5,3.5,1.0,0.6,0.0002339360712977459,1.0000245679190858,0.0002339303241164713,198.90530201078641,0.0,1.151414491537725e-06,3.2631086690179125,0.007013514500194665,8.021652199721862e-05,0.0001537195493005273,0.0005583531959076423,0.09170982674445645,0.09170982674445645,0.09170982674445645,0.09179803716600896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507700.9234163189,589.0937047264603,0.0,0.09170982674445645,0.09170982675612081,0.09170982675612081,0.375,0.375,0.5,5.585850804561654,0.4717711314613666,0.4717711314613666,-1.2107648217352107e-11,0.0005550528251774267,0.4731808268917348,-1.2107648217352107e-11,25935.425044581672,19775.432176040016,0.7624872984362916,0.7999998578988966,3.873266554689262,0.7967775929203592,0.5156196607797623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513711902582955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.29709998947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3779990781348,261.3779990781348,-11.772000921865185,244.99222939122112,277.76376876505105,119634.86657948511,119639.4680308558,-4.601451370681019,0.0,nan,277.76376876505105,4.613768765051077,271.2094608902789,-1.9405391097211009,264.6551530155179,-8.49484698448208,258.10084514075163,-15.049154859248347,251.5465372659877,-21.603462734012282,244.99222939122112,-28.15777060877886,1.0,1.0,25762.5980482374,25762.5980482374,277.27494365244723,4.124943652447257,277.27494365244723,277.27494365244723,79931.41939407885,79926.6644887938,4.754905285051791,0.0,8575.796259387458,8575.796259387458,0.9045588987060568,3650.44631239532,277.27494365244723,4.124943652447257,1.0,0.002,0.2769063300318652,0.004499719172953986,0.000428884513898212,0.0015711154860975863,0.21444225694910599,0.21444225694910599,0.0,-4.201500258815827e-15,1.0,1.000967506073822,0.47318082690384244,0.09170982675612081,0.0,8.862559376718222e-05,113.43272154964686,0.0,1601656.453577047,267.95547032874674,0.0005550528372850749,1.0,1279909.2985219653,2613.9383480059587,,,,,,,,,,,,,,,,,,,3.0,14756.825094612997,1450.0,0.375,6.1796691888313084,3.5
257.0,-29.97975792870834,4.763511981923501,34.89085007192656,28.332047117315255,6.4354138241395065,-26.338240753423495,-39.84889058684928,2.7938966488562698,-5.194397753031296,-5.194952576350955,39.78392359096045,37618.99137427528,20514.436990045375,20514.436990045375,58133.42836432066,79941.94289145998,79927.10076688917,20514.436990045375,100441.53775693454,100441.53775693454,100441.53775693454,126377.06163386413,123867.39121112418,2509.67042273994,0.0,93236.67885755826,50913.786013429526,47025.43649347637,25935.523876929587,72960.96037040596,19775.518517309505,1450.0,0.0,0.8867088544890159,2.8640344743577186,0.0014957518510113484,1.0,1.0,-4.72187071495523,351969.0784192583,1545237.7174271352,4.390265543686426,1545237.7174271352,4.390265543686426,0.7624877219041029,0.09171030754588663,3.632253500431257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632253500431257,1.2786962294759225,1.2789953708721278,2.8405913904351987,6018.872294708935,14756.774337618259,6484.522492409283,0.0004150586254131598,25669.10014581534,2617.519759124201,19382.67167405654,1976.4824556863496,0.7550974348127417,0.7550974348127417,32764.78489177413,32395.05729023726,1.01428665364496,0.8,4336.836283342368,4287.898129693729,1.01428665364496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.619662520445558,4.763511981923501,-1.068595193640216,5.832107175563717,3.5,3.5,1.0,0.6,0.0002339303241164713,1.0000242984457381,0.00023392464011129675,198.9054948183558,0.0,1.143144827137615e-06,3.2396724401080013,0.007014657645021803,8.02148388371218e-05,0.0001537154852793495,0.0005583336094764065,0.09171030751780397,0.09171030751780397,0.09171030751780397,0.09179850053025918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507688.75474138197,589.0977307998675,0.0,0.09171030751780397,0.09171030754588663,0.09171030754588663,0.375,0.375,0.5,5.588496595634493,0.4719863582502626,0.4719863582502626,-3.893774191965349e-11,0.0005548233196464025,0.4730818613957126,-3.893774191965349e-11,25935.523876929587,19775.518517309505,0.7624877219041029,0.7999711258287628,3.8733121551041534,0.7967744403197362,0.5156043887483436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451372604399766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.27366376056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.377967963513,261.377967963513,-11.772032036486962,244.9920059853507,277.7639299416775,119635.05277776073,119639.81256040891,-4.759782648167297,0.0,nan,277.7639299416775,4.6139299416774975,271.2095451504071,-1.940454849592868,264.6551603591458,-8.494839640854195,258.10077556788036,-15.049224432119615,251.54639077661653,-21.603609223383444,244.9920059853507,-28.15799401464929,1.0,1.0,25762.5980482374,25762.5980482374,277.2751266733627,4.125126673362729,277.2751266733627,277.2751266733627,79931.7895458386,79927.10076688917,4.6887789494358,0.0,8575.796259387458,8575.796259387458,0.9045608362003573,3650.4147679334133,277.2751266733627,4.125126673362729,1.0,0.002,0.27681772236584173,0.004500133832310537,0.00042874739179141837,0.0015712526083130995,0.21437369589570918,0.21437369589570918,0.0,1.0451795678934062e-13,1.0,1.0009673049885948,0.47308186143465036,0.09171030754588663,0.0,8.860765977072762e-05,113.40972739175389,0.0,1601656.6054035802,267.9556022469687,0.0005548233585841444,1.0,1279908.8440570673,2613.941475150833,,,,,,,,,,,,,,,,,,,3.0,14756.774337618259,1450.0,0.375,6.1796691888313084,3.5
258.0,-29.97998844496864,4.764215207107973,34.89093215698686,28.332501870486908,6.435573379166457,-26.338432262556648,-39.8490795987658,2.794017196756559,-5.194265597455285,-5.194820219012611,39.78406700548104,37618.468940819155,20515.6129778084,20515.6129778084,58134.081918627555,79942.31768958652,79927.5596238438,20515.6129778084,100443.1726016522,100443.1726016522,100443.1726016522,126378.79524632616,123867.93078801066,2510.864458315497,0.0,93237.07914611326,50913.28832035645,47026.4342508409,25935.622644673964,72962.05689551486,19775.604783306604,1450.0,0.0,0.8867090091267897,2.8640484611043076,0.0014957518510113484,1.0,1.0,-4.721825484062947,351970.8971834806,1545243.8730881214,4.390260346674611,1545243.8730881214,4.390260346674611,0.7624881443657048,0.09171078754779789,3.6322215953195225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322215953195225,1.2786956825510443,1.2789948165508094,2.8405676541216662,6018.822000308839,14756.723992618341,6484.525481619779,0.00041506756350472024,25669.43582579281,2617.5539889557404,19382.68060900675,1976.4833667977089,0.7550879084584676,0.7550879084584676,32764.554651227085,32395.05729023726,1.0142777443193827,0.8,4336.805808075657,4287.898129693729,1.0142777443193827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620041991845292,4.764215207107973,-1.0682262933350692,5.832441500443042,3.5,3.5,1.0,0.6,0.00023392464011129675,1.0000239886121272,0.00023391902871844764,198.90568516739415,0.0,1.1305798617932655e-06,3.2040633283221145,0.007015788224883596,8.021312531489614e-05,0.0001537115147964006,0.0005583142834927627,0.09171078754638846,0.09171078754638846,0.09171078754638846,0.09179896484504084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507676.5866096308,589.1017566358073,0.0,0.09171078754638846,0.09171078754779789,0.09171078754779789,0.375,0.375,0.5,5.591141915174055,0.47214104023782966,0.47214104023782966,1.745092959026806e-11,0.0005546215573417612,0.4729947349496797,1.745092959026806e-11,25935.622644673964,19775.604783306604,0.7624881443657048,0.7999430435265561,3.873357198464042,0.7967714232875633,0.5155894795385304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513740030303055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.23805464878,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37793605507363,261.37793605507363,-11.772063944926344,244.99178483278536,277.76408727736305,119635.2227035559,119640.1039209839,-4.881217428001736,0.0,nan,277.76408727736305,4.614087277363069,271.2096267884437,-1.9403732115562775,264.65516629953197,-8.494833700468007,258.10070581061655,-15.049294189383431,251.5462453217011,-21.603754678298884,244.99178483278536,-28.15821516721462,1.0,1.0,25762.5980482374,25762.5980482374,277.27531253674766,4.1253125367476855,277.27531253674766,277.27531253674766,79932.14934091136,79927.5596238438,4.589717067559832,0.0,8575.796259387458,8575.796259387458,0.9045628056383886,3650.3827032961203,277.27531253674766,4.1253125367476855,1.0,0.002,0.2767291304223321,0.004500548459816099,0.00042861029414742875,0.0015713897058858188,0.21430514707371437,0.21430514707371437,0.0,3.3247710140571485e-14,1.0,1.0009671280830843,0.47299473493222877,0.09171078754779789,0.0,8.859193716812402e-05,113.38956356778561,0.0,1601656.7575442058,267.9557344025447,0.0005546215398908316,1.0,1279908.3888706742,2613.9444522927934,,,,,,,,,,,,,,,,,,,3.0,14756.723992618341,1450.0,0.375,6.1796691888313084,3.5
259.0,-29.98021635651435,4.764908699717806,34.89101344536976,28.33294377140703,6.435721609012392,-26.33862255995828,-39.849260927271075,2.7941278124509163,-5.194139532650752,-5.194693672549061,39.78420820376272,37617.930752302134,20516.78088686974,20516.78088686974,58134.711639171874,79942.69337409237,79927.99720129506,20516.78088686974,100444.7780881648,100444.7780881648,100444.7780881648,126380.49666810123,123868.43868822331,2512.0579798779254,0.0,93237.47634639312,50912.77099133053,47027.45039451398,25935.718579936416,72963.1689744504,19775.688704071097,1450.0,0.0,0.8867091421700347,2.864061837867446,0.0014957518510113484,1.0,1.0,-4.72190608204221,351972.6361049978,1545249.9336417876,4.3902558754051,1545249.9336417876,4.3902558754051,0.7624885596718862,0.0917112671216415,3.6321899938891002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321899938891002,1.2786951815021759,1.2789943082090927,2.8405440533701736,6018.771993148439,14756.674740693124,6484.528805114362,0.0004150764948583721,25669.76851520942,2617.5879138349405,19382.690543154466,1976.4843797988576,0.7550785092460089,0.7550785092460089,32764.32660177189,32395.05729023726,1.014268919795128,0.8,4336.775622827838,4287.898129693729,1.014268919795128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620418856384368,4.764908699717806,-1.0678648288876644,5.83277352860547,3.5,3.5,1.0,0.6,0.00023391902871844764,1.0000237175945201,0.00023391348085335597,198.9058733659027,0.0,1.1161379393948206e-06,3.1631349202449215,0.007016904362822991,8.021148147984785e-05,0.0001537075472385998,0.0005582950150652784,0.09171126711343527,0.09171126711343527,0.09171126711343527,0.09179940737304008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507664.41314536054,589.1057840813487,0.0,0.09171126711343527,0.0917112671216415,0.0917112671216415,0.375,0.375,0.5,5.593786123739555,0.47222542028680436,0.47222542028680436,3.313971319585107e-11,0.0005541398983268664,0.4727875905068686,3.313971319585107e-11,25935.718579936416,19775.688704071097,0.7624885596718862,0.7999143146550526,3.8734023871880088,0.7967679098413197,0.5155742449382216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513753838267838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.197126240695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3779027043757,261.3779027043757,-11.772097295624292,244.9915658707825,277.76423953797,119635.30724774797,119640.40909537043,-5.101847622491523,0.0,nan,277.76423953797,4.614239537970036,271.2097048045302,-1.940295195469787,264.6551700710931,-8.494829928906881,258.1006353376572,-15.049364662342782,251.54610060422107,-21.60389939577891,244.9915658707825,-28.158434129217483,1.0,1.0,25762.5980482374,25762.5980482374,277.2754901079135,4.125490107913549,277.2754901079135,277.2754901079135,79932.4990900902,79927.99720129506,4.501888795144623,0.0,8575.796259387458,8575.796259387458,0.9045647563248302,3650.3509438585456,277.2754901079135,4.125490107913549,1.0,0.002,0.2766405766335811,0.004500961972626712,0.00042847325037017204,0.0015715267497645503,0.21423662518508602,0.21423662518508602,0.0,1.347220945913108e-13,1.0,1.0009667060198943,0.47278759047372887,0.0917112671216415,0.0,8.855378280704616e-05,113.34069094213659,0.0,1601656.9022486655,267.9558604673492,0.0005541398651871532,1.0,1279907.9536681087,2613.9488987315362,,,,,,,,,,,,,,,,,,,3.0,14756.674740693124,1450.0,0.375,6.1796691888313084,3.5
