time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
260.0,-29.98044205649986,4.765592617268831,34.89109397410691,28.333386580366664,6.435888500228232,-26.338809000832168,-39.849441627133615,2.794255444551069,-5.194013863551049,-5.19456752537958,39.78434887644142,37617.4148061659,20517.929893855726,20517.929893855726,58135.344700021626,79943.03801317883,79928.45290647267,20517.929893855726,100446.3828003284,100446.3828003284,100446.3828003284,126382.19698348161,123868.94600352357,2513.2509799580507,0.0,93237.85409467462,50912.28759697972,47028.40721966101,25935.81418315321,72964.22140281422,19775.772331980283,1450.0,0.0,0.8867092750837016,2.864075172439184,0.0014957518510113484,1.0,1.0,-4.721985611910895,351974.3695459508,1545255.9716519515,4.390251408491311,1545255.9716519515,4.390251408491311,0.76248897344529,0.09171174594723744,3.6321599193369756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321599193369756,1.2786946014710354,1.2789937209478703,2.8405218221446056,6018.724887849135,14756.626016046484,6484.530917003728,0.0004150847789245827,25670.085063791605,2617.6201928070855,19382.69685573311,1976.4850235027363,0.7550694439681839,0.7550694439681839,32764.10957055584,32395.05729023726,1.0142605216431733,0.8,4336.746895984201,4287.898129693729,1.0142605216431733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620789621542805,4.765592617268831,-1.0675075657747293,5.833100183043561,3.5,3.5,1.0,0.6,0.00023391348085335597,1.0000234874896377,0.0002339079869419365,198.90605973851953,0.0,1.1035029513747855e-06,3.1273273641961423,0.007018007865774366,8.02098433747459e-05,0.0001537036374786101,0.0005582761915061082,0.0917117459422566,0.0917117459422566,0.0917117459422566,0.09179984853542661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507652.2426828784,589.1098104697435,0.0,0.0917117459422566,0.09171174594723744,0.09171174594723744,0.375,0.375,0.5,5.5964292026701585,0.4722519308364781,0.4722519308364781,1.7109869077103212e-11,0.0005536618285191253,0.47258191346867306,1.7109869077103212e-11,25935.81418315321,19775.772331980283,0.76248897344529,0.7998870689041604,3.873445699356132,0.7967650936624584,0.5155597371277507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513767490234422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.161318684644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778700711904,261.3778700711904,-11.77212992880959,244.99134925270096,277.7643908896809,119635.66130198304,119640.65338778784,-4.992085804790875,0.0,nan,277.7643908896809,4.614390889680919,271.2097825622826,-1.940217437717365,264.6551742348852,-8.494825765114797,258.10056590749423,-15.049434092505749,251.54595758009856,-21.60404241990142,244.99134925270096,-28.15865074729902,1.0,1.0,25762.5980482374,25762.5980482374,277.27566939360963,4.125669393609655,277.27566939360963,277.27566939360963,79932.87143478447,79928.45290647267,4.418528311798582,0.0,8575.796259387458,8575.796259387458,0.9045666127549443,3650.3207189336604,277.27566939360963,4.125669393609655,1.0,0.002,0.2765520607265067,0.004501375256199045,0.0004283362648399401,0.001571663735449685,0.21416813241997004,0.21416813241997004,0.0,2.8962509474039777e-13,1.0,1.0009662869492455,0.4725819134515632,0.09171174594723744,0.0,8.851590109175548e-05,113.29216743262218,0.0,1601657.0465017727,267.9559861364489,0.0005536618114092562,1.0,1279907.519838539,2613.9533206642263,,,,,,,,,,,,,,,,,,,3.0,14756.626016046484,1450.0,0.375,6.1796691888313084,3.5
261.0,-29.98066431621178,4.766267102041269,34.891173768315525,28.33382097249853,6.436031294118773,-26.338994755170276,-39.84962218729777,2.7943617331326402,-5.193889383467194,-5.194442522980244,39.78448875409451,37616.89964834755,20519.061827544312,20519.061827544312,58135.96147589186,79943.4139010549,79928.91996270561,20519.061827544312,100447.98179024992,100447.98179024992,100447.98179024992,126383.89088668503,123869.44747604236,2514.443410642663,0.0,93238.24873084255,50911.790321608445,47029.39823248234,25935.909096435113,72965.30732891745,19775.85537141373,1450.0,0.0,0.8867094050434038,2.8640883867264355,0.0014957518510113484,1.0,1.0,-4.72208535974903,351976.0872625991,1545261.9755560518,4.390247040854161,1545261.9755560518,4.390247040854161,0.7624893848094154,0.09171222400729862,3.6321286682868106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321286682868106,1.2786941202329254,1.2789932325717883,2.840498451361602,6018.675367964367,14756.577213610684,6484.534193742401,0.000415093621164444,25670.414582207195,2617.653794334171,19382.70665012428,1976.4860222526838,0.7550601330591256,0.7550601330591256,32763.884048830914,32395.05729023726,1.014251794960663,0.8,4336.717045313654,4287.898129693729,1.014251794960663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621154877436378,4.766267102041269,-1.067154881624492,5.833421983665761,3.5,3.5,1.0,0.6,0.0002339079869419365,1.0000231295155464,0.00023390257688864804,198.9062432706184,0.0,1.0927722729982268e-06,3.0969166216769746,0.007019100638047364,8.020820656694706e-05,0.00015369978037498943,0.0005582573786093856,0.09171222400202439,0.09171222400202439,0.09171222400202439,0.0918002855367394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507640.07440855866,589.1138360560677,0.0,0.09171222400202439,0.09171222400729862,0.09171222400729862,0.375,0.375,0.5,5.599071049148801,0.47222859580529075,0.47222859580529075,-9.322320693172514e-12,0.0005531395130446981,0.4723571632312087,-9.322320693172514e-12,25935.909096435113,19775.85537141373,0.7624893848094154,0.7998592595719469,3.8734896608042075,0.7967616885902096,0.5155450038574607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513781009752087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.130907942126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778361471464,261.3778361471464,-11.772163852853566,244.99113492754083,277.7645373667521,119635.73249810112,119640.92205407463,-5.189555973510634,0.0,nan,277.7645373667521,4.614537366752131,271.2098568789103,-1.9401431210897044,264.65517639106866,-8.494823608931313,258.10049590322376,-15.049504096776218,251.54581541538312,-21.60418458461686,244.99113492754083,-28.15886507245915,1.0,1.0,25762.5980482374,25762.5980482374,277.2758488581509,4.125848858150903,277.2758488581509,277.2758488581509,79933.19590890918,79928.91996270561,4.275946203575586,0.0,8575.796259387458,8575.796259387458,0.9045685418017774,3650.289311628245,277.2758488581509,4.125848858150903,1.0,0.002,0.27646358626747874,0.004501788171318007,0.00042819934242011417,0.0015718006575648168,0.21409967121005707,0.21409967121005707,0.0,-1.506910915494153e-14,1.0,1.0009658289151795,0.472357163240531,0.09171222400729862,0.0,8.847445312198344e-05,113.2390798298909,0.0,1601657.1893182923,267.9561106165328,0.0005531395223670188,1.0,1279907.0899456528,2613.95797304244,,,,,,,,,,,,,,,,,,,3.0,14756.577213610684,1450.0,0.375,6.1796691888313084,3.5
262.0,-29.980885225150153,4.76693219830097,34.89125279225955,28.334247436746978,6.4361929086641165,-26.339177411772326,-39.84980225851757,2.7944850953026696,-5.1937720378219865,-5.194324330248159,39.7846261322299,37616.411988059706,20520.18844881121,20520.18844881121,58136.60043687091,79943.74322901038,79929.35784744372,20520.18844881121,100449.54629625494,100449.54629625494,100449.54629625494,126385.54702256472,123869.91208794841,2515.6349346162983,0.0,93238.6116822823,50911.33594365752,47030.30637624975,25936.000726309787,72966.30710255954,19775.935696959386,1450.0,0.0,0.8867095093432635,2.864100886127109,0.0014957518510113484,1.0,1.0,-4.722331528166762,351977.71141102153,1545267.872191905,4.390243535584048,1545267.872191905,4.390243535584048,0.7624897880612118,0.09171270158597952,3.6320997386811023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320997386811023,1.2786935597058813,1.2789926649954653,2.840477072173993,6018.630068031255,14756.53039337861,6484.536239891127,0.0004151015894059558,25670.718975393374,2617.6848338008776,19382.71276619975,1976.4866459188156,0.7550514181071055,0.7550514181071055,32763.675279354164,32395.05729023726,1.014243716528648,0.8,4336.6894120163615,4287.898129693729,1.014243716528648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621518419101148,4.76693219830097,-1.0668100757036374,5.833742274004607,3.5,3.5,1.0,0.6,0.00023390257688864804,1.000022988987042,0.000233897199828952,198.90642568760512,0.0,1.0760933755030257e-06,3.049648626175575,0.007020176731422867,8.020657422226243e-05,0.0001536960026663856,0.0005582392111209091,0.09171270158557922,0.09171270158557922,0.09171270158557922,0.09180069696794374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507627.90366767923,589.1178622911568,0.0,0.09171270158557922,0.09171270158597952,0.09171270158597952,0.375,0.375,0.5,5.601710911491778,0.47213947341140283,0.47213947341140283,5.7411853049416095e-12,0.0005522924261640583,0.47199280208138816,5.7411853049416095e-12,25936.000726309787,19775.935696959386,0.7624897880612118,0.7998334454196955,3.8735321122932334,0.7967595284102239,0.515531256572805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513794323219513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.08363994663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778030007141,261.3778030007141,-11.772196999285882,244.99092288281318,277.7646831186151,119636.09574549527,119641.16634630591,-5.070600810628342,0.0,nan,277.7646831186151,4.614683118615119,271.2099310714547,-1.9400689285452586,264.65517902429536,-8.494820975704613,258.10042697713266,-15.049573022867321,251.54567492997356,-21.60432507002642,244.99092288281318,-28.159077117186797,1.0,1.0,25762.5980482374,25762.5980482374,277.27601811141716,4.1260181114171814,277.27601811141716,277.27601811141716,79933.56633498376,79929.35784744372,4.208487540032365,0.0,8575.796259387458,8575.796259387458,0.9045703275466553,3650.2602373745076,277.27601811141716,4.1260181114171814,1.0,0.002,0.27637517935104006,0.004502199678402038,0.0004280625185085164,0.001571937481651063,0.2140312592542582,0.2140312592542582,0.0,1.5957938095945146e-13,1.0,1.000965085698148,0.471992802075647,0.09171270158597952,0.0,8.840691033903935e-05,113.15259540798581,0.0,1601657.3234289412,267.956227962178,0.000552292420422873,1.0,1279906.6834713155,2613.9643339711924,,,,,,,,,,,,,,,,,,,3.0,14756.53039337861,1450.0,0.375,6.1796691888313084,3.5
263.0,-29.981103732510704,4.767588013947246,34.891331053816906,28.33468507686632,6.43633930737158,-26.33935942852086,-39.84997848803175,2.79459500338071,-5.193657810135107,-5.194209132869149,39.784762197024584,37615.89416342966,20521.30212244177,20521.30212244177,58137.196285871425,79944.11576862006,79929.79444971996,20521.30212244177,100451.09657216174,100451.09657216174,100451.09657216174,126387.18740531502,123870.36199321855,2516.825412096468,0.0,93239.00257937599,50910.8358714345,47031.296342157206,25936.09083315329,72967.38717531049,19776.01475326986,1450.0,0.0,0.8867096031320076,2.864113070803413,0.0014957518510113484,1.0,1.0,-4.722633657319022,351979.2944038314,1545273.712471469,4.390240383567995,1545273.712471469,4.390240383567995,0.7624901871484351,0.09171317845263903,3.632068395965255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632068395965255,1.2786930614561227,1.2789921597531917,2.840453667457307,6018.580476245086,14756.482169766892,6484.539804146109,0.00041511047999926397,25671.04812314441,2617.718397530697,19382.723419996415,1976.4877323037342,0.7550421520390284,0.7550421520390284,32763.449095378084,32395.05729023726,1.0142349642490043,0.8,4336.659473688446,4287.898129693729,1.0142349642490043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62187778278224,4.767588013947246,-1.0664708694761433,5.834058883423389,3.5,3.5,1.0,0.6,0.000233897199828952,1.0000227391038616,0.00023389188133716987,198.90660612176353,0.0,1.069531724849185e-06,3.0310529082225903,0.007021246263147716,8.020497673235435e-05,0.00015369222309659765,0.0005582206662147935,0.09171317845195988,0.09171317845195988,0.09171317845195988,0.0918010972234204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507615.73777265294,589.12188682027,0.0,0.09171317845195988,0.09171317845263903,0.09171317845263903,0.375,0.375,0.5,5.604348475408224,0.47198577370966177,0.47198577370966177,-1.9269918993813917e-11,0.0005513227340543381,0.47157547555013934,-1.9269918993813917e-11,25936.09083315329,19776.01475326986,0.7624901871484351,0.7998055994410702,3.873575957817053,0.7967559006353312,0.5155165289536022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513807555798046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.06504422867,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37776932557216,261.37776932557216,-11.772230674427817,244.99071298039058,277.7648256707544,119636.2216918572,119641.3731721241,-5.151480266906768,0.0,nan,277.7648256707544,4.614825670754442,271.2100031326818,-1.9399968673182002,264.6551805946087,-8.494819405391297,258.1003580565339,-15.0496419434661,251.54553551846357,-21.60446448153641,244.99071298039058,-28.159287019609394,1.0,1.0,25762.5980482374,25762.5980482374,277.276184219786,4.126184219786012,277.276184219786,277.276184219786,79933.9440888808,79929.79444971996,4.149639160837978,0.0,8575.796259387458,8575.796259387458,0.9045722622405673,3650.2287379450813,277.276184219786,4.126184219786012,1.0,0.002,0.2762868498791382,0.004502610355107249,0.00042792581182630465,0.0015720741883067657,0.2139629059131523,0.2139629059131523,0.0,1.3307020416131188e-13,1.0,1.0009642342832004,0.47157547556940926,0.09171317845263903,0.0,8.832946600135296e-05,113.05343888881653,0.0,1601657.4537632049,267.95634218986487,0.0005513227533242571,1.0,1279906.2872981126,2613.9713374090234,,,,,,,,,,,,,,,,,,,3.0,14756.482169766892,1450.0,0.375,6.1796691888313084,3.5
264.0,-29.981319902923172,4.768234660011997,34.8914085619412,28.335095790121727,6.436482336365481,-26.339539678997692,-39.85015059644354,2.7947021124434177,-5.193546397648845,-5.194096637181192,39.78489699522296,37615.39853284738,20522.402472217967,20522.402472217967,58137.80100506535,79944.46250817357,79930.23079409036,20522.402472217967,100452.63326630832,100452.63326630832,100452.63326630832,126388.81280244107,123870.79808577176,2518.0147166693123,0.0,93239.3755850545,50910.36591830571,47032.23296305421,25936.179536132753,72968.41249918696,19776.092635862864,1450.0,0.0,0.8867096877378486,2.8641249716620782,0.0014957518510113484,1.0,1.0,-4.722987713083285,351980.8402771307,1545279.49840447,4.390237540167813,1545279.49840447,4.390237540167813,0.7624905822506348,0.09171365448389274,3.632039783218385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632039783218385,1.2786925760566736,1.2789916674391333,2.8404323691462547,6018.5353476796945,14756.434295671233,6484.541303852948,0.0004151183496873475,25671.353055068743,2617.7494919334067,19382.727902720515,1976.4881894143787,0.7550333580447348,0.7550333580447348,32763.24261181844,32395.05729023726,1.014226974298063,0.8,4336.632142961377,4287.898129693729,1.014226974298063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622232847080441,4.768234660011997,-1.0661370449540213,5.834371704966018,3.5,3.5,1.0,0.6,0.00023389188133716987,1.0000224959452169,0.00023388661983658306,198.90678462645297,0.0,1.0578831500691106e-06,2.9980408472958593,0.0070223041462977856,8.020341662791192e-05,0.00015368846470925797,0.0005582026180457797,0.09171365448308019,0.09171365448308019,0.09171365448308019,0.09180148743129131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507603.5782952519,589.1259091267865,0.0,0.09171365448308019,0.09171365448389274,0.09171365448389274,0.375,0.375,0.5,5.606983464595738,0.4717704629113655,0.4717704629113655,-2.2168933355715126e-12,0.0005502395323446763,0.47110892409790495,-2.2168933355715126e-12,25936.179536132753,19776.092635862864,0.7624905822506348,0.7997791336506572,3.873618504237567,0.7967529923405301,0.5155024927158242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513820644543278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.03203216775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3777351239633,261.3777351239633,-11.772264876036672,244.9905052037805,277.76496504414644,119636.41896644692,119641.65098336413,-5.232016917214308,0.0,nan,277.76496504414644,4.614965044146459,271.2100730760743,-1.9399269239256682,264.6551811079991,-8.494818892000865,258.1002891399256,-15.049710860074356,251.54539717185415,-21.60460282814583,244.9905052037805,-28.15949479621949,1.0,1.0,25762.5980482374,25762.5980482374,277.2763475963901,4.126347596390133,277.2763475963901,277.2763475963901,79934.28712905152,79930.23079409036,4.056334961162065,0.0,8575.796259387458,8575.796259387458,0.904574028416409,3650.199982134477,277.2763475963901,4.126347596390133,1.0,0.002,0.2761986070542434,0.0045030202091148755,0.00042778923688943855,0.0015722107632258624,0.21389461844471927,0.21389461844471927,0.0,1.1530099791601245e-13,1.0,1.0009632823107641,0.47110892410012184,0.09171365448389274,0.0,8.824281887654853e-05,112.94250454942205,0.0,1601657.5806835345,267.95645360235113,0.0005502395345615696,1.0,1279905.900415855,2613.9789391721542,,,,,,,,,,,,,,,,,,,3.0,14756.434295671233,1450.0,0.375,6.1796691888313084,3.5
265.0,-29.981533854239398,4.768872257826003,34.891485332451296,28.3355301124044,6.436628053972799,-26.339717663418146,-39.850326197314985,2.7948118631586496,-5.193437043147185,-5.193986121910943,39.7850307427577,37614.89890691726,20523.48826225811,20523.48826225811,58138.387169175374,79944.83126898631,79930.67162674529,20523.48826225811,100454.1598890034,100454.1598890034,100454.1598890034,126390.42705398276,123871.2242917601,2519.202762222664,0.0,93239.76177637321,50909.883163823506,47033.198458388564,25936.267164979363,72969.46562336793,19776.169614908355,1450.0,0.0,0.8867097660562699,2.8641366644041506,0.0014957518510113484,1.0,1.0,-4.7233776295962,351982.35894192505,1545285.2392527575,4.390234908073107,1545285.2392527575,4.390234908073107,0.7624909740909546,0.09171412962265688,3.6320087100380274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320087100380274,1.2786920782994027,1.2789911628372455,2.8404091740901527,6018.486200139145,14756.386703841019,6484.544922410563,0.0004151271712924873,25671.67901296057,2617.7827303881113,19382.73871883138,1976.4892923507398,0.7550241925760227,0.7550241925760227,32763.018372200255,32395.05729023726,1.0142182972847105,0.8,4336.602461993974,4287.898129693729,1.0142182972847105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622583213197595,4.768872257826003,-1.0658081294541981,5.834680387280201,3.5,3.5,1.0,0.6,0.00023388661983658306,1.0000222650498605,0.00023388141245527332,198.90696129898168,0.0,1.0465481640319614e-06,2.9659174968665787,0.007023350694461817,8.020182489441913e-05,0.00015368479494216392,0.0005581845138303475,0.09171412960375704,0.09171412960375704,0.09171412960375704,0.0918018703176988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507591.4272230761,589.1299285653386,0.0,0.09171412960375704,0.09171412962265688,0.09171412962265688,0.375,0.375,0.5,5.609615686851986,0.47149883106237667,0.47149883106237667,4.780531526193954e-11,0.0005490787637540961,0.47060849231473867,4.780531526193954e-11,25936.267164979363,19776.169614908355,0.7624909740909546,0.7997520929858958,3.8736614984789526,0.7967495262916793,0.5154882057252091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513833593325856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.99990881732,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3777009377635,261.3777009377635,-11.77229906223647,244.99029957421516,277.76510230131197,119636.57816465113,119641.80782420006,-5.229659548909196,0.0,nan,277.76510230131197,4.6151023013119925,271.21014175589545,-1.9398582441045278,264.6551812104723,-8.494818789527699,258.1002206650514,-15.049779334948596,251.54526011963486,-21.604739880365116,244.99029957421516,-28.15970042578482,1.0,1.0,25762.5980482374,25762.5980482374,277.276509515943,4.126509515943042,277.276509515943,277.276509515943,79934.67219174854,79930.67162674529,4.000565003254451,0.0,8575.796259387458,8575.796259387458,0.9045759464616482,3650.1687535882174,277.276509515943,4.126509515943042,1.0,0.002,0.27611045721157135,0.004503429330357239,0.00042765280415107905,0.001572347196016549,0.21382640207553952,0.21382640207553952,0.0,1.6762806420711485e-13,1.0,1.000962261124235,0.47060849226693335,0.09171412962265688,0.0,8.81498366506268e-05,112.82346254656483,0.0,1601657.7051160813,267.9565629568528,0.0005490787159487809,1.0,1279905.520344065,2613.986951122429,,,,,,,,,,,,,,,,,,,3.0,14756.386703841019,1450.0,0.375,6.1796691888313084,3.5
266.0,-29.981745420543067,4.769500897016525,34.891561361310565,28.33594138445335,6.436762405154411,-26.339894637971504,-39.85049781678242,2.794911622584734,-5.193331591927915,-5.193879344303918,39.78516289859477,37614.41031990708,20524.56329712011,20524.56329712011,58138.97361702719,79945.19268020494,79931.1039246145,20524.56329712011,100455.6672217346,100455.6672217346,100455.6672217346,126392.02013237153,123871.63076188622,2520.389370485307,0.0,93240.14143259001,50909.41222110788,47034.14356831348,25936.352910636924,72970.4964789504,19776.245026735378,1450.0,0.0,0.8867098310872726,2.864147964572705,0.0014957518510113484,1.0,1.0,-4.723843174405431,351983.8262479874,1545290.9117976867,4.390232722536985,1545290.9117976867,4.390232722536985,0.7624913608661152,0.09171460388250288,3.631979231023274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631979231023274,1.278691626729592,1.2789907045028317,2.840387123134996,6018.43947681121,14756.339238305158,6484.547391663089,0.00041513543480067665,25671.991909028766,2617.814636907483,19382.746099592423,1976.4900449789097,0.7550152776721454,0.7550152776721454,32762.805636524114,32395.05729023726,1.0142100654332653,0.8,4336.574303719714,4287.898129693729,1.0142100654332653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622930108800317,4.769500897016525,-1.0654851149579194,5.834986011974444,3.5,3.5,1.0,0.6,0.00023388141245527332,1.0000220168868712,0.00023387626322804398,198.90713600233354,0.0,1.0357843926455785e-06,2.935412968757569,0.007024386478854463,8.020026927856735e-05,0.00015368114317670597,0.0005581667202177103,0.09171460386628479,0.09171460386628479,0.09171460386628479,0.09180223924566397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507579.2838315915,589.1339453478669,0.0,0.09171460386628479,0.09171460388250288,0.09171460388250288,0.375,0.375,0.5,5.612244748758156,0.4711683880011037,0.4711683880011037,-3.956301952712238e-11,0.0005477523760077929,0.47003616989849206,-3.956301952712238e-11,25936.352910636924,19776.245026735378,0.7624913608661152,0.7997256347460657,3.8737040756459153,0.7967463073764118,0.515474227734734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513846409204496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.96940428921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3776659476794,261.3776659476794,-11.77233405232056,244.99009600994668,277.76523588541284,119636.68201409165,119642.03464836373,-5.3526342720338675,0.0,nan,277.76523588541284,4.615235885412858,271.21020791031924,-1.9397920896807364,264.655179935226,-8.49482006477399,258.10015196013194,-15.049848039868039,251.54512398503982,-21.604876014960155,244.99009600994668,-28.159903990053294,1.0,1.0,25762.5980482374,25762.5980482374,277.2766667026148,4.126666702614841,277.2766667026148,277.2766667026148,79935.0231485512,79931.1039246145,3.919223936711205,0.0,8575.796259387458,8575.796259387458,0.9045777660989869,3650.1391271783905,277.2766667026148,4.126666702614841,1.0,0.002,0.27602241379083153,0.004503837370852851,0.0004275165328737918,0.0015724834671596688,0.2137582664368959,0.2137582664368959,0.0,3.346064744724764e-14,1.0,1.000961093079908,0.4700361699380551,0.09171460388250288,0.0,8.804341468073353e-05,112.68722014873929,0.0,1601657.8248035063,267.95666840807206,0.0005477524155708124,1.0,1279905.1531266714,2613.9958398283147,,,,,,,,,,,,,,,,,,,3.0,14756.339238305158,1450.0,0.375,6.1796691888313084,3.5
267.0,-29.981955316027733,4.770120649639673,34.89163663506519,28.336337918322556,6.436901817734291,-26.340069602651482,-39.85066531514747,2.795016104358677,-5.1932310374367034,-5.193777255739977,39.785293183149165,37613.93464036575,20525.629685082076,20525.629685082076,58139.56432544782,79945.52770733945,79931.5209531616,20525.629685082076,100457.15063824368,100457.15063824368,100457.15063824368,126393.58697832988,123872.01266133205,2521.5743169978446,0.0,93240.50361847765,50908.96327911709,47035.04482151174,25936.43634008621,72971.48116159796,19776.318516813313,1450.0,0.0,0.8867098789948783,2.8641587722668818,0.0014957518510113484,1.0,1.0,-4.724403850766521,351985.22912517324,1545296.5040377981,4.390231112477332,1545296.5040377981,4.390231112477332,0.7624917416371466,0.09171507728305085,3.6319518491323377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319518491323377,1.2786911531578815,1.2789902242357416,2.840366761092228,6018.396332085962,14756.292208580751,6484.548273638983,0.00041514288835131435,25672.285176564917,2617.8445418736183,19382.748735877394,1976.4903138051623,0.7550067554395602,0.7550067554395602,32762.608034458684,32395.05729023726,1.01420241919202,0.8,4336.548148571441,4287.898129693729,1.01420241919202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623274214194363,4.770120649639673,-1.0651685287774058,5.835289178417079,3.5,3.5,1.0,0.6,0.00023387626322804398,1.0000218430469925,0.00023387115476942018,198.90730932625445,0.0,1.0242180408131265e-06,2.9026339276644006,0.007025410696895276,8.019875104465153e-05,0.00015367751218339244,0.0005581493245445296,0.09171507728307988,0.09171507728307988,0.09171507728307988,0.09180259061597999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507567.14919275057,589.1379591063052,0.0,0.09171507728307988,0.09171507728305085,0.09171507728305085,0.375,0.375,0.5,5.614870149631828,0.4707731452712096,0.4707731452712096,2.665956344571896e-11,0.000546218303270507,0.46937340497345303,2.665956344571896e-11,25936.43634008621,19776.318516813313,0.7624917416371466,0.7997001976526831,3.8737456478220085,0.7967436510805594,0.5154607531820321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513859082239964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.93662524812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3776309118927,261.3776309118927,-11.772369088107268,244.9898944700764,277.7653673537096,119636.92405612586,119642.28368192232,-5.359625796478383,0.0,nan,277.7653673537096,4.615367353709644,271.2102727769826,-1.9397272230173712,264.65517820025605,-8.494821799743931,258.1000836235287,-15.049916376471288,251.54498904680293,-21.605010953197052,244.9898944700764,-28.160105529923584,1.0,1.0,25762.5980482374,25762.5980482374,277.2768174197299,4.126817419729946,277.2768174197299,277.2768174197299,79935.3815070884,79931.5209531616,3.8605539268028224,0.0,8575.796259387458,8575.796259387458,0.9045794562835225,3650.1116083779993,277.2768174197299,4.126817419729946,1.0,0.002,0.2759344937000334,0.004504244101036188,0.0004273804484073508,0.0015726195517396205,0.2136902242036754,0.2136902242036754,0.0,1.4697141073605202e-13,1.0,1.0009597402790016,0.46937340494679347,0.09171507728305085,0.0,8.7920084843966e-05,112.52933878707938,0.0,1601657.9385378137,267.9567689625633,0.0005462182766109436,1.0,1279904.8020345755,2614.0058317634816,,,,,,,,,,,,,,,,,,,3.0,14756.292208580751,1450.0,0.375,6.1796691888313084,3.5
268.0,-29.982162966394853,4.770731627834089,34.891711166715844,28.33676120443272,6.4370312879767955,-26.3402435409577,-39.85083644567055,2.795111862541778,-5.193132808948292,-5.19367740935017,39.785422332463,37613.441650327,20526.682616599574,20526.682616599574,58140.12426692657,79945.91268687145,79931.93996431024,20526.682616599574,100458.62258090981,100458.62258090981,100458.62258090981,126395.1411542538,123872.38365018554,2522.757504068255,0.0,93240.8973095866,50908.47843517577,47036.02097156758,25936.51857334398,72972.53954491156,19776.391003017427,1450.0,0.0,0.8867099195863818,2.864169344250868,0.0014957518510113484,1.0,1.0,-4.7250039018825305,351986.60119380936,1545302.0475621014,4.390229748294407,1545302.0475621014,4.390229748294407,0.7624921188668101,0.09171554966771268,3.6319206434994062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319206434994062,1.278690719926631,1.2789897843706848,2.840343319069211,6018.346661252155,14756.244477210017,6484.552089568376,0.0004151518236015122,25672.614151543712,2617.8780879855726,19382.76014194571,1976.491476900441,0.754997524892891,0.754997524892891,32762.38283790518,32395.05729023726,1.0141937051920205,0.8,4336.51834094147,4287.898129693729,1.0141937051920205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623613977420931,4.770731627834089,-1.0648568914550571,5.835588519289146,3.5,3.5,1.0,0.6,0.00023387115476942018,1.0000216094403493,0.0002338661010538597,198.90748079650257,0.0,1.016109759665927e-06,2.879655058893237,0.007026426806654942,8.019719991567259e-05,0.0001536739548537476,0.0005581316090015216,0.09171554965940619,0.09171554965940619,0.09171554965940619,0.09180293367385144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507555.02795888565,589.1419683417367,0.0,0.09171554965940619,0.09171554966771268,0.09171554966771268,0.375,0.375,0.5,5.617491670774917,0.47031776743148157,0.47031776743148157,-6.991740519879386e-12,0.0005446004018949679,0.46867350746765624,-6.991740519879386e-12,25936.51857334398,19776.391003017427,0.7624921188668101,0.7996731201617508,3.873788805515742,0.7967397685418875,0.5154465211831841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513871655212565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.91364637935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37759513896526,261.37759513896526,-11.772404861034715,244.98969488393953,277.7654953939915,119636.94719905165,119642.41958955857,-5.472390506928322,0.0,nan,277.7654953939915,4.615495393991523,271.21033529198075,-1.9396647080192224,264.65517518997063,-8.494824810029343,258.1000150879594,-15.0499849120406,251.54485498594974,-21.605145014050237,244.98969488393953,-28.160305116060442,1.0,1.0,25762.5980482374,25762.5980482374,277.2769661258566,4.1269661258565975,277.2769661258566,277.2769661258566,79935.7715234964,79931.93996431024,3.83155918616103,0.0,8575.796259387458,8575.796259387458,0.9045813824883148,3650.0802467169033,277.2769661258566,4.1269661258565975,1.0,0.002,0.2758467038831926,0.004504649889110905,0.00042724456367486857,0.0015727554364399399,0.21362228183743429,0.21362228183743429,0.0,1.1480833644883504e-13,1.0,1.0009583116165028,0.468673507474648,0.09171554966771268,0.0,8.778981079180713e-05,112.36257025679596,0.0,1601658.049466248,267.9568671910517,0.0005446004088867085,1.0,1279904.4586536693,2614.0162723851613,,,,,,,,,,,,,,,,,,,3.0,14756.244477210017,1450.0,0.375,6.1796691888313084,3.5
269.0,-29.982367901925038,4.771333983238613,34.891784993515266,28.337153617199533,6.4371592503673325,-26.340415186697946,-39.85099968323482,2.7952065351369684,-5.1930343352862,-5.19357735240231,39.78555107168003,37612.9644914721,20527.7173514203,20527.7173514203,58140.6818428924,79946.26457864791,79932.37767161772,20527.7173514203,100460.09502303803,100460.09502303803,100460.09502303803,126396.69575172185,123872.75679278708,2523.9389589347693,0.0,93241.26869487333,50908.020086427874,47036.94289827273,25936.600728683832,72973.54362695657,19776.463401129004,1450.0,0.0,0.8867099627399402,2.864179938035985,0.0014957518510113484,1.0,1.0,-4.725589795641156,351987.9761608468,1545307.5734995846,4.390228298007061,1545307.5734995846,4.390228298007061,0.7624924949882811,0.09171602081885491,3.631892804552666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631892804552666,1.278690291613632,1.2789893494950368,2.8403224990231455,6018.3025460728795,14756.197017431228,6484.55326473303,0.0004151594791481771,25672.91319225973,2617.908581652219,19382.7636545915,1976.4918350906275,0.7549888674276092,0.7549888674276092,32762.181936835026,32395.05729023726,1.0141859313204757,0.8,4336.491749127933,4287.898129693729,1.0141859313204757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623947868880623,4.771333983238613,-1.0645487037323322,5.835882686970945,3.5,3.5,1.0,0.6,0.0002338661010538597,1.0000213269498772,0.00023386111350961363,198.90765002519106,0.0,1.0052218307971814e-06,2.848798668479212,0.007027432028485739,8.019572035440534e-05,0.00015367038069945434,0.000558114349935217,0.09171602081635101,0.09171602081635101,0.09171602081635101,0.09180327769578406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507542.92334795615,589.1459720284089,0.0,0.09171602081635101,0.09171602081885491,0.09171602081885491,0.375,0.375,0.5,5.6201093774428035,0.4698162002301274,0.4698162002301274,1.318767317570746e-11,0.000543017116115152,0.4679875567611589,1.318767317570746e-11,25936.600728683832,19776.463401129004,0.7624924949882811,0.7996473021815647,3.8738299972730013,0.7967364465690429,0.5154328900861791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138840937206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.88278998893,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3775588726472,261.3775588726472,-11.77244112735275,244.98949735152908,277.765620393766,119637.08599885013,119642.6338659546,-5.5478671045061905,0.0,nan,277.765620393766,4.615620393766051,271.2103957853181,-1.9396042146818786,264.65517117687267,-8.494828823127307,258.09994656842173,-15.050053431578249,251.54472195997562,-21.60527804002436,244.98949735152908,-28.160502648470896,1.0,1.0,25762.5980482374,25762.5980482374,277.27711722264894,4.1271172226489625,277.27711722264894,277.27711722264894,79936.1074297032,79932.37767161772,3.7297580854792614,0.0,8575.796259387458,8575.796259387458,0.9045831008755177,3650.0522685754295,277.27711722264894,4.1271172226489625,1.0,0.002,0.2757590417374461,0.004505055147888028,0.0004271088768155888,0.0015728911231036734,0.2135544384077944,0.2135544384077944,0.0,-8.073793369978155e-14,1.0,1.000956911432683,0.4679875567479712,0.09171602081885491,0.0,8.766213967639187e-05,112.19913326191751,0.0,1601658.1607280176,267.9569656647138,0.0005430171029274788,1.0,1279904.1145482517,2614.026535999802,,,,,,,,,,,,,,,,,,,3.0,14756.197017431228,1450.0,0.375,6.1796691888313084,3.5
270.0,-29.982570631912306,4.7719278017523346,34.89185811040002,28.33754589026796,6.437284257600158,-26.340585142957224,-39.85116641325874,2.795298768644081,-5.192939550271944,-5.193480828509365,39.78567825528117,37612.50500587345,20528.7417783391,20528.7417783391,58141.24678421255,79946.61802208677,79932.80661231122,20528.7417783391,100461.54839065032,100461.54839065032,100461.54839065032,126398.22947576645,123873.11095699202,2525.1185187744336,0.0,93241.63831225727,50907.57621937171,47037.84676987285,25936.68108511613,72974.52785498898,19776.534299779527,1450.0,0.0,0.8867099935193294,2.864190160728124,0.0014957518510113484,1.0,1.0,-4.726247698755515,351989.3025808505,1545313.032681019,4.39022726358585,1545313.032681019,4.39022726358585,0.7624928661797199,0.0917164909510794,3.631864573484265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631864573484265,1.278689874467308,1.2789889258732972,2.8403013475001284,6018.257728533719,14756.150639599111,6484.555260878904,0.0004151673579908915,25673.214522645318,2617.9393088001834,19382.7696212051,1976.49244351589,0.7549802384157361,0.7549802384157361,32761.97820568592,32395.05729023726,1.0141780479511313,0.8,4336.4647827174285,4287.898129693729,1.0141780479511313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624278434154366,4.7719278017523346,-1.0642461224378854,5.83617392419022,3.5,3.5,1.0,0.6,0.00023386111350961363,1.0000210974592603,0.00023385617973838886,198.90781743286814,0.0,9.920607053818438e-07,2.811500039052145,0.007028424089191121,8.019420916404677e-05,0.00015366690434556686,0.0005580973860096596,0.091716490935015,0.091716490935015,0.091716490935015,0.09180360854226863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507530.8315419697,589.1499713692059,0.0,0.091716490935015,0.0917164909510794,0.0917164909510794,0.375,0.375,0.5,5.622722906242704,0.469265315255484,0.469265315255484,7.844391802791506e-12,0.0005412782373923619,0.46723312975382214,7.844391802791506e-12,25936.68108511613,19776.534299779527,0.7624928661797199,0.7996221678659786,3.873871119851339,0.796733442383453,0.5154196417771277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389636962658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.845491359505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37752213450045,261.37752213450045,-11.772477865499525,244.98930185353566,277.7657424154653,119637.1965607929,119642.8166062933,-5.620045500373003,0.0,nan,277.7657424154653,4.61574241546532,271.2104543030799,-1.9395456969200495,264.6551661906942,-8.49483380930576,258.0998780783064,-15.050121921693574,251.54458996592123,-21.605410034078744,244.98930185353566,-28.160698146464313,1.0,1.0,25762.5980482374,25762.5980482374,277.2772637641357,4.127263764135705,277.2772637641357,277.2772637641357,79936.45141160866,79932.80661231122,3.6447992974426597,0.0,8575.796259387458,8575.796259387458,0.9045848434621264,3650.0238963516863,277.2772637641357,4.127263764135705,1.0,0.002,0.2756715200661189,0.0045054592092805355,0.0004269734043510061,0.0015730265957119899,0.21348670217550306,0.21348670217550306,0.0,6.299604934922876e-14,1.0,1.0009553713607493,0.46723312974597775,0.0917164909510794,0.0,8.75216654371656e-05,112.01931065188886,0.0,1601658.2675068257,267.95706044972803,0.0005412782295479701,1.0,1279903.7825932465,2614.0376353178767,,,,,,,,,,,,,,,,,,,3.0,14756.150639599111,1450.0,0.375,6.1796691888313084,3.5
271.0,-29.982771633706534,4.772513156206095,34.89193050637876,28.3379431226291,6.437413098085952,-26.340753160527328,-39.851329022180266,2.7953946249076354,-5.192849167739894,-5.193388526068692,39.78580370202147,37612.034460387506,20529.757465486062,20529.757465486062,58141.791925873564,79946.97021730189,79933.22228204919,20529.757465486062,100462.97974753525,100462.97974753525,100462.97974753525,126399.7390844986,123873.44310020056,2526.295984298038,0.0,93242.00655930277,50907.121290249714,47038.76141005895,25936.759336963336,72975.52074702228,19776.60344979266,1450.0,0.0,0.8867100090716982,2.86419993994477,0.0014957518510113484,1.0,1.0,-4.7269896810835235,351990.5709934618,1545318.4173230354,4.39022674090818,1545318.4173230354,4.39022674090818,0.7624932318205369,0.09171696004883909,3.6318360992961987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318360992961987,1.2786894404234415,1.2789884854188296,2.840280043364952,6018.212587627707,14756.104549142869,6484.557542688024,0.00041517532789352526,25673.51719902003,2617.970173200841,19382.776441685262,1976.49313901131,0.7549716032840686,0.7549716032840686,32761.772719728746,32395.05729023726,1.0141700966919678,0.8,4336.4375840357425,4287.898129693729,1.0141700966919678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62460617925127,4.772513156206095,-1.063949520549004,5.836462676755099,3.5,3.5,1.0,0.6,0.00023385617973838886,1.0000209176444679,0.00023385128812028559,198.9079834137063,0.0,9.813656660313917e-07,2.781190297532964,0.007029405454857152,8.019273535146769e-05,0.00015366344438692118,0.0005580804444666142,0.09171696004643223,0.09171696004643223,0.09171696004643223,0.09180392359790616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507518.75381333893,589.1539659349115,0.0,0.09171696004643223,0.09171696004883909,0.09171696004883909,0.375,0.375,0.5,5.625331813836551,0.4686592487842631,0.4686592487842631,-2.2964741219766438e-11,0.0005393583288082482,0.4663988449851786,-2.2964741219766438e-11,25936.759336963336,19776.60344979266,0.7624932318205369,0.7995966163416965,3.87391217142518,0.7967300723680825,0.5154061810778136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513908513437168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.81518161798,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37748551589834,261.37748551589834,-11.772514484101634,244.98910835341687,277.76586267837985,119637.35124511327,119642.95300328269,-5.60175816941269,0.0,nan,277.76586267837985,4.6158626783798695,271.2105118133876,-1.9394881866123796,264.65516094839506,-8.494839051604913,258.09981008340134,-15.05018991659864,251.5444592184093,-21.60554078159069,244.98910835341687,-28.16089164658311,1.0,1.0,25762.5980482374,25762.5980482374,277.2774045366805,4.127404536680501,277.2774045366805,277.2774045366805,79936.82677806997,79933.22228204919,3.6044960207800614,0.0,8575.796259387458,8575.796259387458,0.9045866010507067,3649.99527979268,277.2774045366805,4.127404536680501,1.0,0.002,0.275584153800444,0.004505861893377199,0.0004268381688021906,0.0015731618314576263,0.2134190844010953,0.2134190844010953,0.0,2.598169075718193e-13,1.0,1.0009536681483797,0.4663988450081433,0.09171696004883909,0.0,8.736626001139714e-05,111.82037892632002,0.0,1601658.3689420146,267.9571508322601,0.0005393583517729894,1.0,1279903.4651561459,2614.0497078616745,,,,,,,,,,,,,,,,,,,3.0,14756.104549142869,1450.0,0.375,6.1796691888313084,3.5
272.0,-29.98297047220791,4.773090151834355,34.89200219193448,28.338329318817728,6.437533855562936,-26.340920039431207,-39.85149149140341,2.7954834227881666,-5.192761094419382,-5.193298452300799,39.785928009260495,37611.578042634865,20530.760524518413,20530.760524518413,58142.338567153274,79947.3252507381,79933.63866519157,20530.760524518413,100464.39918970998,100464.39918970998,100464.39918970998,126401.23558548337,123873.76432535799,2527.471260125378,0.0,93242.37615487656,50906.678889920215,47039.66362772927,25936.836395773396,72976.50002350267,19776.671598082237,1450.0,0.0,0.8867100173927296,2.8642094848380584,0.0014957518510113484,1.0,1.0,-4.727770434065121,351991.80878358305,1545323.7530678755,4.39022646125835,1545323.7530678755,4.39022646125835,0.7624935939105124,0.0917174279859905,3.631808240145448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631808240145448,1.2786890390007075,1.2789880776470315,2.8402591477468966,6018.168312320453,14756.05799579481,6484.559192041139,0.0004151830703417792,25673.8159036564,2618.000632596901,19382.781371712095,1976.4936417341391,0.7549630115152322,0.7549630115152322,32761.571671919268,32395.05729023726,1.0141623171785652,0.8,4336.410972799389,4287.898129693729,1.0141623171785652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624929849468763,4.773090151834355,-1.063657687403289,5.836747839237644,3.5,3.5,1.0,0.6,0.00023385128812028559,1.0000206925487132,0.00023384644924124328,198.9081476084069,0.0,9.729818925530727e-07,2.757430683495408,0.007030378436749705,8.019126283005693e-05,0.00015366002529022864,0.0005580637460300103,0.09171742798444309,0.09171742798444309,0.09171742798444309,0.09180423039428828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507506.69411324913,589.1579544512159,0.0,0.09171742798444309,0.0917174279859905,0.0917174279859905,0.375,0.375,0.5,5.627935886620447,0.4680010212503021,0.4680010212503021,-3.2230218494078144e-11,0.0005373578813987478,0.46552801823565915,-3.2230218494078144e-11,25936.836395773396,19776.671598082237,0.7624935939105124,0.7995715773031874,3.873953023493265,0.7967268716426256,0.5153930104968278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513920553745723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.791422003946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3774484569491,261.3774484569491,-11.772551543050895,244.9889167881011,277.7659801257971,119637.44968952492,119643.11881015795,-5.6691206330317625,0.0,nan,277.7659801257971,4.615980125797137,271.2105674582582,-1.9394325417417804,264.6551547907191,-8.494845209280868,258.099742123179,-15.050257876820979,251.54432945564014,-21.60567054435984,244.9889167881011,-28.16108321189887,1.0,1.0,25762.5980482374,25762.5980482374,277.2775431637407,4.127543163740711,277.2775431637407,277.2775431637407,79937.1829595247,79933.63866519157,3.5442943331290735,0.0,8575.796259387458,8575.796259387458,0.9045883206710297,3649.9672813461752,277.2775431637407,4.127543163740711,1.0,0.002,0.2754969497751005,0.004506263494419388,0.0004267031825189538,0.0015732968174799714,0.2133515912594769,0.2133515912594769,0.0,-1.074661193367632e-15,1.0,1.0009518902763153,0.46552801826788937,0.0917174279859905,0.0,8.720401942074581e-05,111.61269961873076,0.0,1601658.4675953812,267.9572389055806,0.0005373579136289663,1.0,1279903.1553834332,2614.062221827675,,,,,,,,,,,,,,,,,,,3.0,14756.05799579481,1450.0,0.375,6.1796691888313084,3.5
